,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25734,20984040.0,0.0,14.4339905,14.433624,21.112244,21.110962,21.115082,21.111359,11.697357,14.501007,16.375854,16.739746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.8017,2.3751842e-05,6.87055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.13682,52.267372,0.11375582,20.245726,49.495514,8.330017
25735,20984100.0,0.0,14.428162,14.427795,21.112183,21.111206,21.114532,21.111359,11.697357,14.416443,16.369537,16.73471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.883,2.3721595e-05,6.751345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.12531,52.267372,0.11375582,20.182413,49.495514,8.330017
25736,20984160.0,0.0,14.422424,14.422058,21.111755,21.110992,21.113464,21.111145,11.697357,14.365662,16.370789,16.73822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.97134,2.3691415e-05,6.796315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.174584,52.267372,0.11375582,20.319386,49.495514,8.330017
25737,20984220.0,0.0,14.416748,14.416412,21.111298,21.11084,21.112305,21.110931,11.697388,14.347992,16.377502,16.7471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.06693,2.3661309e-05,6.8943233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.212717,52.267372,0.11375582,20.378868,49.495514,8.330017
25738,20984280.0,0.0,14.411194,14.410858,21.11087,21.110748,21.111115,21.110779,11.697388,14.361572,16.388367,16.75821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.16986,2.363129e-05,7.0607157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.256212,52.267372,0.11375582,20.432482,49.495514,8.330017
25739,20984340.0,0.0,14.405731,14.4053955,21.110535,21.110687,21.110077,21.110657,11.697388,14.401428,16.401886,16.76947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.2804,2.3601371e-05,7.2713547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.30079,52.267372,0.11375582,20.47371,49.495514,8.330017
25740,20984400.0,0.0,14.40033,14.399994,21.11026,21.110718,21.109192,21.110565,11.697388,14.461884,16.41687,16.779602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.3987,2.3571563e-05,7.5057893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.34304,52.267372,0.11375582,20.499855,49.495514,8.330017
25741,20984460.0,0.0,14.39502,14.394684,21.10913,21.10962,21.107697,21.10962,11.697418,14.574158,16.468842,16.83014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.52576,2.354193e-05,8.045702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.688769,52.267372,0.11375582,21.157396,49.495514,8.330017
25742,20984520.0,0.0,14.3897705,14.389435,21.108337,21.108948,21.10669,21.108917,11.697449,14.711243,16.540802,16.901642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.6638,2.3512666e-05,8.462972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.930576,52.267372,0.11375582,21.49508,49.495514,8.330017
25743,20984580.0,0.0,14.384552,14.384216,21.10785,21.108582,21.10608,21.108398,11.697479,14.85376,16.619324,16.975037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.81168,2.3483746e-05,8.84882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.164571,52.267372,0.11375582,21.788052,49.495514,8.330017
25744,20984640.0,0.0,14.379364,14.379059,21.107697,21.108582,21.105927,21.108154,11.69751,14.993927,16.701233,17.043976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.97327,2.3455375e-05,9.172316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.37511,52.267372,0.11375582,21.988895,49.495514,8.330017
25745,20984700.0,0.0,14.374237,14.373932,21.10791,21.108887,21.106232,21.108154,11.697571,15.118256,16.778473,17.099243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.14822,2.3427569e-05,9.409205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.54527,52.267372,0.11375582,22.084698,49.495514,8.330017
25746,20984760.0,0.0,14.369171,14.368835,21.108185,21.10907,21.106812,21.108276,11.697601,15.225006,16.852234,17.150787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.33676,2.3400342e-05,9.594286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7134285,52.267372,0.11375582,22.290857,49.495514,8.330017
25747,20984820.0,0.0,14.364105,14.3638,21.108673,21.109467,21.107697,21.108612,11.697662,15.306152,16.915405,17.190948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.53726,2.3373605e-05,9.670498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.815858,52.267372,0.11375582,22.323568,49.495514,8.330017
25748,20984880.0,0.0,14.3591,14.358765,21.109375,21.110016,21.108765,21.1091,11.697693,15.355652,16.963074,17.21399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.75003,2.3347391e-05,9.651982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.863134,52.267372,0.11375582,22.273285,49.495514,8.330017
25749,20984940.0,0.0,14.354095,14.35379,21.110138,21.110626,21.109955,21.10971,11.697754,15.372437,16.992737,17.219574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.97443,2.3321672e-05,9.551008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.857081,52.267372,0.11375582,22.160328,49.495514,8.330017
25750,20985000.0,0.0,14.349152,14.348846,21.110931,21.111237,21.111115,21.110382,11.697784,15.357697,17.003723,17.208862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.21,2.3296428e-05,9.379811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.801545,52.267372,0.11375582,22.002169,49.495514,8.330017
25751,20985060.0,0.0,14.344238,14.343933,21.110168,21.109955,21.110779,21.109741,11.697815,15.368225,17.046783,17.250122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.45667,2.3271663e-05,9.618609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.138783,52.267372,0.11375582,22.81984,49.495514,8.330017
25752,20985120.0,0.0,14.339355,14.33905,21.109558,21.10907,21.110504,21.109283,11.697845,15.389465,17.104065,17.322632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.71365,2.324735e-05,9.701898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.32293,52.267372,0.11375582,23.206415,49.495514,8.330017
25753,20985180.0,0.0,14.334503,14.334198,21.109161,21.10849,21.11029,21.108978,11.6979065,15.413818,17.164673,17.400787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.97778,2.3223316e-05,9.779997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.492728,52.267372,0.11375582,23.554579,49.495514,8.330017
25754,20985240.0,0.0,14.329651,14.329346,21.109009,21.108307,21.110168,21.108856,11.697937,15.439941,17.224792,17.476715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.25092,2.319966e-05,9.851462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.638294,52.267372,0.11375582,23.810162,49.495514,8.330017
25755,20985300.0,0.0,14.324829,14.324524,21.10907,21.10852,21.110138,21.108948,11.697968,15.465698,17.280212,17.542328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.5322,2.3176359e-05,9.911665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.751731,52.267372,0.11375582,23.959042,49.495514,8.330017
25756,20985360.0,0.0,14.320038,14.319733,21.109009,21.10852,21.109833,21.108917,11.697998,15.503479,17.338257,17.609833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.82135,2.3153403e-05,10.077479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.918611,52.267372,0.11375582,24.270811,49.495514,8.330017
25757,20985420.0,0.0,14.315277,14.314972,21.10913,21.108856,21.10965,21.10907,11.697998,15.544586,17.390808,17.666931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.11682,2.3130706e-05,10.189668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.018986,52.267372,0.11375582,24.36878,49.495514,8.330017
25758,20985480.0,0.0,14.310516,14.310211,21.109436,21.109436,21.109589,21.109375,11.698029,15.585114,17.433685,17.70581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.41846,2.3108274e-05,10.283007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.07922,52.267372,0.11375582,24.363224,49.495514,8.330017
25759,20985540.0,0.0,14.305786,14.305481,21.109894,21.110138,21.10971,21.109772,11.698059,15.621735,17.464264,17.723724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.72562,2.308608e-05,10.352302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.098383,52.267372,0.11375582,24.265219,49.495514,8.330017
25760,20985600.0,0.0,14.301056,14.300751,21.110382,21.11087,21.109894,21.11026,11.69809,15.651123,17.480957,17.721802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.03754,2.3064089e-05,10.39323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.079347,52.267372,0.11375582,24.107191,49.495514,8.330017
25761,20985660.0,0.0,14.296326,14.2960205,21.110535,21.110992,21.109863,21.110474,11.69809,15.684204,17.49353,17.720184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.35413,2.3042297e-05,10.513764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.118283,52.267372,0.11375582,24.206175,49.495514,8.330017
25762,20985720.0,0.0,14.291626,14.291321,21.110657,21.111115,21.109924,21.110718,11.69812,15.7153015,17.50064,17.718597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.6738,2.3020633e-05,10.574625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.104456,52.267372,0.11375582,24.170166,49.495514,8.330017
25763,20985780.0,0.0,14.286926,14.286621,21.11081,21.111237,21.110077,21.110992,11.69812,15.741028,17.500702,17.714233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.9965,2.2999098e-05,10.612604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.074102,52.267372,0.11375582,24.136356,49.495514,8.330017
25764,20985840.0,0.0,14.282227,14.281921,21.110992,21.111298,21.11029,21.111237,11.69812,15.7595825,17.494537,17.708374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.32147,2.2977654e-05,10.626761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0318985,52.267372,0.11375582,24.103773,49.495514,8.330017
25765,20985900.0,0.0,14.277527,14.277222,21.111145,21.111328,21.110565,21.11145,11.698151,15.770294,17.48285,17.70166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.64825,2.295629e-05,10.617603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.980655,52.267372,0.11375582,24.07571,49.495514,8.330017
25766,20985960.0,0.0,14.272827,14.2725525,21.1109,21.11081,21.110535,21.111328,11.698151,15.785187,17.477844,17.713562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.9761,2.2934968e-05,10.697557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.020676,52.267372,0.11375582,24.340227,49.495514,8.330017
25767,20986020.0,0.0,14.268158,14.267853,21.110657,21.110382,21.110535,21.111206,11.698151,15.799896,17.477142,17.737732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.30435,2.291366e-05,10.729029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.034885,52.267372,0.11375582,24.49967,49.495514,8.330017
25768,20986080.0,0.0,14.263458,14.263153,21.110535,21.110107,21.110596,21.111053,11.698151,15.812561,17.479797,17.767822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.63245,2.289234e-05,10.749606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.055402,52.267372,0.11375582,24.64422,49.495514,8.330017
25769,20986140.0,0.0,14.258759,14.258453,21.110474,21.110016,21.110687,21.110962,11.698151,15.8220825,17.485168,17.798248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.95966,2.287098e-05,10.759486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.080433,52.267372,0.11375582,24.75535,49.495514,8.330017
25770,20986200.0,0.0,14.254059,14.253754,21.110504,21.110046,21.11081,21.11087,11.698151,15.8281555,17.492554,17.825348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.28537,2.2849548e-05,10.758955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.107303,52.267372,0.11375582,24.825993,49.495514,8.330017
25771,20986260.0,0.0,14.249329,14.249054,21.11023,21.109772,21.110657,21.110535,11.69812,15.842499,17.511963,17.864014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.60892,2.2828019e-05,10.851788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.221594,52.267372,0.11375582,25.116453,49.495514,8.330017
25772,20986320.0,0.0,14.244629,14.244324,21.110138,21.109741,21.110535,21.110321,11.69812,15.859833,17.537842,17.901001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.9291,2.280633e-05,10.900445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.302774,52.267372,0.11375582,25.222036,49.495514,8.330017
25773,20986380.0,0.0,14.239899,14.2395935,21.110107,21.109833,21.110474,21.110168,11.69812,15.877319,17.56482,17.934845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.24734,2.278457e-05,10.946509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.381795,52.267372,0.11375582,25.303728,49.495514,8.330017
25774,20986440.0,0.0,14.235138,14.234833,21.110168,21.110046,21.110474,21.110107,11.69809,15.894226,17.592682,17.960602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.5613,2.276262e-05,10.984409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.452239,52.267372,0.11375582,25.330084,49.495514,8.330017
25775,20986500.0,0.0,14.230377,14.230072,21.110321,21.110382,21.110535,21.110107,11.69809,15.908997,17.618683,17.975922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.8705,2.2740453e-05,11.011425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.508506,52.267372,0.11375582,25.306564,49.495514,8.330017
25776,20986560.0,0.0,14.225586,14.225281,21.11023,21.11029,21.110321,21.109955,11.698059,15.931702,17.650635,17.997192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.17432,2.271804e-05,11.11949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.626565,52.267372,0.11375582,25.49954,49.495514,8.330017
25777,20986620.0,0.0,14.220795,14.2204895,21.110168,21.110321,21.11023,21.109924,11.698029,15.956726,17.682892,18.018768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.47253,2.2695387e-05,11.187937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.703785,52.267372,0.11375582,25.558992,49.495514,8.330017
25778,20986680.0,0.0,14.215973,14.215668,21.11023,21.110413,21.110199,21.109985,11.698029,15.981323,17.712402,18.03592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.7642,2.2672442e-05,11.244959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.762832,52.267372,0.11375582,25.58446,49.495514,8.330017
25779,20986740.0,0.0,14.211121,14.210815,21.110352,21.110596,21.11026,21.110107,11.697998,16.003265,17.736908,18.047089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.04858,2.2649172e-05,11.286971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.800844,52.267372,0.11375582,25.578442,49.495514,8.330017
25780,20986800.0,0.0,14.206238,14.205933,21.110535,21.11084,21.110382,21.110321,11.697968,16.021423,17.755249,18.051727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.32538,2.2625565e-05,11.312368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.816842,52.267372,0.11375582,25.54402,49.495514,8.330017
25781,20986860.0,0.0,14.201355,14.201019,21.110443,21.110596,21.11029,21.110352,11.697937,16.044037,17.774597,18.06662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.59293,2.2601538e-05,11.406839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.887955,52.267372,0.11375582,25.74998,49.495514,8.330017
25782,20986920.0,0.0,14.196411,14.196106,21.110443,21.110504,21.11029,21.110443,11.6979065,16.065033,17.789825,18.085358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.84976,2.257701e-05,11.450538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.910241,52.267372,0.11375582,25.820866,49.495514,8.330017
25783,20986980.0,0.0,14.191437,14.191132,21.110443,21.110443,21.110352,21.110565,11.697876,16.084625,17.8031,18.103638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.10107,2.2552287e-05,11.487879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.926178,52.267372,0.11375582,25.884174,49.495514,8.330017
25784,20987040.0,0.0,14.186462,14.186127,21.110535,21.110504,21.110443,21.110718,11.697815,16.100403,17.81186,18.119415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.34122,2.2527069e-05,11.510031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.92839,52.267372,0.11375582,25.922432,49.495514,8.330017
25785,20987100.0,0.0,14.181427,14.181091,21.110657,21.110596,21.110596,21.11087,11.697784,16.11145,17.816193,18.131042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.5699,2.250133e-05,11.517981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.91963,52.267372,0.11375582,25.937155,49.495514,8.330017
25786,20987160.0,0.0,14.176361,14.176025,21.110535,21.110321,21.110535,21.11081,11.697723,16.126953,17.824188,18.154388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.78683,2.247505e-05,11.59019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.971506,52.267372,0.11375582,26.164604,49.495514,8.330017
25787,20987220.0,0.0,14.171234,14.170929,21.110443,21.110168,21.110535,21.110779,11.697693,16.142548,17.832886,18.181396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.99213,2.244827e-05,11.626258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.994207,52.267372,0.11375582,26.272688,49.495514,8.330017
25788,20987280.0,0.0,14.166107,14.1657715,21.110443,21.110168,21.110565,21.110779,11.697632,16.156464,17.841187,18.206848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.18445,2.242091e-05,11.65213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.012135,52.267372,0.11375582,26.348322,49.495514,8.330017
25789,20987340.0,0.0,14.160889,14.1605835,21.110535,21.11029,21.110657,21.11081,11.697601,16.167694,17.84842,18.227814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.36325,2.2392946e-05,11.667182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.024893,52.267372,0.11375582,26.384327,49.495514,8.330017
25790,20987400.0,0.0,14.15567,14.155334,21.110657,21.110474,21.110748,21.11087,11.69754,16.175415,17.854034,18.241852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.5279,2.2364347e-05,11.671106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.031742,52.267372,0.11375582,26.382944,49.495514,8.330017
25791,20987460.0,0.0,14.150391,14.150055,21.110535,21.110321,21.110657,21.110718,11.697479,16.187988,17.865845,18.263153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.67657,2.233502e-05,11.739216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.101881,52.267372,0.11375582,26.5799,49.495514,8.330017
25792,20987520.0,0.0,14.14505,14.144714,21.110474,21.11029,21.110626,21.110626,11.697418,16.20169,17.880005,18.286133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.81198,2.230512e-05,11.775244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.145426,52.267372,0.11375582,26.652431,49.495514,8.330017
25793,20987580.0,0.0,14.139648,14.139313,21.110474,21.110352,21.110596,21.110565,11.697357,16.214966,17.89508,18.305908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.93106,2.2274493e-05,11.80497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.18546,52.267372,0.11375582,26.69693,49.495514,8.330017
25794,20987640.0,0.0,14.134216,14.133881,21.110565,21.110504,21.110657,21.110565,11.697296,16.226562,17.909576,18.320282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.03336,2.224311e-05,11.826288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.218706,52.267372,0.11375582,26.70775,49.495514,8.330017
25795,20987700.0,0.0,14.128723,14.128387,21.110687,21.110718,21.110718,21.110596,11.697235,16.235931,17.92276,18.328522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.1185,2.2210957e-05,11.8384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.24368,52.267372,0.11375582,26.68757,49.495514,8.330017
25796,20987760.0,0.0,14.123169,14.122833,21.110535,21.110535,21.110596,21.110474,11.697174,16.250305,17.940826,18.344757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.1851,2.2177956e-05,11.910241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.322832,52.267372,0.11375582,26.870308,49.495514,8.330017
25797,20987820.0,0.0,14.117584,14.117218,21.110474,21.110443,21.110535,21.110413,11.6970825,16.265991,17.959991,18.36383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.23416,2.2144191e-05,11.95268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.373297,52.267372,0.11375582,26.9443,49.495514,8.330017
25798,20987880.0,0.0,14.111908,14.111542,21.110474,21.110443,21.110535,21.110413,11.6970215,16.281372,17.978577,18.381683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.26404,2.210956e-05,11.987596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.414639,52.267372,0.11375582,26.995071,49.495514,8.330017
25799,20987940.0,0.0,14.106171,14.105804,21.110535,21.110535,21.110565,21.110474,11.69693,16.294891,17.994781,18.395782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.27402,2.2074031e-05,12.012889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.444408,52.267372,0.11375582,27.017897,49.495514,8.330017
25800,20988000.0,0.0,14.100372,14.100006,21.110626,21.110657,21.110657,21.110565,11.696869,16.305511,18.007477,18.40509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.263,2.2037562e-05,12.027667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.461657,52.267372,0.11375582,27.016752,49.495514,8.330017
25801,20988060.0,0.0,21.105316,14.094116,21.105438,21.103058,21.106964,21.105713,13.869476,14.725311,15.687805,16.168396,0.0,0.03211923,0.03211923,0.049647022,250.0,18.300018,0.0,0.0,0.0,412.9817,9.54197e-21,0.0,52.23362,250.30269,9.833396e-05,96.0,0.11388554,69.99986,252.84358,211.13074,0.0,52.23362,0.11388546,0.0,49.461098,8.330017
25802,20988120.0,0.0,21.097076,14.088135,21.097076,21.090546,21.104492,21.098846,16.8721,16.879913,16.903595,16.77771,0.0,0.032104187,0.032104187,0.049619917,250.0,18.300018,0.0,0.0,0.0,244.11986,9.54197e-21,11.181071,52.22527,250.26198,-4.2040174e-10,96.0,0.11382824,70.0,252.81696,211.07729,11.003226,52.22527,0.11382819,21.424358,49.452946,8.330017
25803,20988180.0,0.0,21.097015,14.082031,21.097015,21.088959,21.10791,21.099243,18.896118,17.59314,18.963745,18.974915,0.0,0.032095127,0.032095127,0.04960362,250.0,18.300018,0.0,0.0,0.0,127.57718,9.54197e-21,0.0,52.221256,250.2139,-6.071144e-15,96.0,0.11379379,70.0,252.79631,211.03319,6.549564,52.221256,0.11379378,12.075077,49.44906,8.330017
25804,20988240.0,0.0,21.092773,14.075836,21.102875,21.095703,21.113953,21.104584,20.022491,18.492188,20.085724,20.123352,0.0,0.032077182,0.032077182,0.04957099,250.0,18.300018,0.0,0.0,0.0,62.44239,9.54197e-21,0.0,52.220272,250.22961,7.2002873,96.0,0.11345233,59.919594,252.77756,211.00217,3.3839636,52.220272,0.11372578,6.132652,49.448223,8.330017
25805,20988300.0,0.0,17.447876,14.06955,21.112213,21.106476,21.123108,21.112366,20.411194,19.320068,20.505768,20.556244,0.0,0.032025404,0.032025404,0.049477622,250.0,18.300018,0.0,0.0,0.0,-128.37103,9.54197e-21,0.0,52.24712,250.16086,31.448015,96.0,0.05006858,25.972778,252.75526,210.85368,0.0,52.24712,0.11352754,0.0,49.475815,8.330017
25806,20988360.0,0.0,15.327515,14.063141,21.121979,21.116882,21.13379,21.119934,19.369354,19.604279,20.253174,20.315308,0.0,0.03204671,0.03204671,0.049517497,250.0,18.300018,0.0,0.0,0.0,-227.84663,9.54197e-21,0.0,52.27471,249.90051,39.61385,96.0,0.02123552,14.540609,252.78455,210.76962,0.0,52.27471,0.11361089,0.0,49.503613,8.330017
25807,20988420.0,0.0,17.662079,14.056702,21.129883,21.12445,21.14386,21.12561,17.903748,19.10788,19.46289,19.586945,0.0,0.03207407,0.03207407,0.049567234,250.0,18.300018,0.0,0.0,0.0,-40.598846,9.54197e-21,0.0,52.281685,250.0229,28.443092,96.0,0.060999278,30.17967,252.77467,210.8915,0.0,52.281685,0.11371537,0.0,49.51034,8.330017
25808,20988480.0,0.0,19.770203,14.05014,21.13443,21.127594,21.15158,21.128418,17.641693,18.443054,18.637238,18.794067,0.0,0.032099247,0.032099247,0.049612325,250.0,18.300018,0.0,0.0,0.0,111.28779,9.54197e-21,0.0,52.272137,250.00212,18.647541,96.0,0.092530355,43.89344,252.773,210.9357,0.0,52.272137,0.11381089,0.0,49.500347,8.330017
25809,20988540.0,0.0,19.428497,14.043518,21.136627,21.127808,21.157837,21.129456,18.318237,18.23825,18.344482,18.462189,0.0,0.032082006,0.032082006,0.049580447,250.0,18.300018,0.0,0.0,0.0,71.81479,9.54197e-21,0.0,52.26683,250.05426,21.280422,96.0,0.08519292,40.207405,252.76703,210.92407,0.0,52.26683,0.11374452,0.0,49.49498,8.330017
25810,20988600.0,0.0,17.859009,14.036804,21.13858,21.127594,21.164215,21.130432,18.761505,18.409943,18.46811,18.522858,0.0,0.032066558,0.032066558,0.049552646,250.0,18.300018,0.0,0.0,0.0,-37.996147,9.54197e-21,0.0,52.2773,250.01775,28.746933,96.0,0.059879325,29.754293,252.7653,210.87181,0.0,52.2773,0.113685586,0.0,49.50569,8.330017
25811,20988660.0,0.0,17.340424,14.030029,21.140533,21.127289,21.170502,21.13147,18.51004,18.526886,18.558685,18.58368,0.0,0.032072857,0.032072857,0.04956435,250.0,18.300018,0.0,0.0,0.0,-67.58225,9.54197e-21,0.0,52.28656,249.96823,30.57079,96.0,0.05331345,27.200895,252.77203,210.86075,0.0,52.28656,0.11371006,0.0,49.51498,8.330017
25812,20988720.0,0.0,18.22702,14.023193,21.142334,21.126709,21.176697,21.132385,18.09784,18.406982,18.424408,18.455017,0.0,0.032085873,0.032085873,0.04958792,250.0,18.300018,0.0,0.0,0.0,-1.8009237,9.54197e-21,0.0,52.287216,249.98053,26.443338,96.0,0.06815576,32.97933,252.77267,210.89542,0.0,52.287216,0.1137597,0.0,49.515495,8.330017
25813,20988780.0,0.0,18.87082,14.016296,21.143402,21.125244,21.182312,21.13272,18.09076,18.248718,18.25824,18.292908,0.0,0.03209069,0.03209069,0.049596358,250.0,18.300018,0.0,0.0,0.0,41.684677,9.54197e-21,0.0,52.28257,249.99515,23.680012,96.0,0.07764188,36.847984,252.77234,210.9132,0.0,52.28257,0.11377779,0.0,49.510704,8.330017
25814,20988840.0,0.0,18.58908,14.009369,21.144073,21.123291,21.187653,21.132812,18.347656,18.240204,18.245392,18.265625,0.0,0.032083724,0.032083724,0.049583554,250.0,18.300018,0.0,0.0,0.0,18.252073,9.54197e-21,0.0,52.281425,250.00883,25.203478,96.0,0.072471984,34.71513,252.77109,210.90479,0.0,52.281425,0.113751,0.0,49.509563,8.330017
25815,20988900.0,0.0,18.036957,14.00235,21.144928,21.121552,21.193146,21.133057,18.456635,18.326569,18.329407,18.332367,0.0,0.032079548,0.032079548,0.04957607,250.0,18.300018,0.0,0.0,0.0,-20.035612,9.54197e-21,0.0,52.284916,249.995,27.631144,96.0,0.06391585,31.316399,252.77216,210.88867,0.0,52.284916,0.11373513,0.0,49.51312,8.330017
25816,20988960.0,0.0,18.004059,13.9953,21.14569,21.119781,21.198303,21.13327,18.331543,18.359192,18.360748,18.360138,0.0,0.03208259,0.03208259,0.049581666,250.0,18.300018,0.0,0.0,0.0,-20.18979,9.54197e-21,0.0,52.287304,249.98625,27.604548,96.0,0.06401884,31.353634,252.77412,210.89096,0.0,52.287304,0.11374685,0.0,49.515507,8.330017
25817,20989020.0,0.0,18.356354,13.98819,21.146362,21.11795,21.20337,21.133423,18.209473,18.31131,18.312164,18.317383,0.0,0.03208706,0.03208706,0.04958973,250.0,18.300018,0.0,0.0,0.0,5.2624884,9.54197e-21,0.0,52.286446,249.99155,25.994104,96.0,0.06973494,33.608253,252.77457,210.9034,0.0,52.286446,0.11376387,0.0,49.51459,8.330017
25818,20989080.0,0.0,18.511078,13.981049,21.14685,21.115875,21.208221,21.133423,18.243805,18.268463,18.26892,18.276093,0.0,0.032087166,0.032087166,0.049589813,250.0,18.300018,0.0,0.0,0.0,15.028271,9.54197e-21,0.0,52.28459,250.00006,25.37524,96.0,0.071888424,34.474663,252.7742,210.90788,0.0,52.28459,0.11376417,0.0,49.512695,8.330017
25819,20989140.0,0.0,18.350769,13.973877,21.147247,21.113708,21.213043,21.133392,18.33435,18.28067,18.280914,18.283447,0.0,0.032084417,0.032084417,0.049584795,250.0,18.300018,0.0,0.0,0.0,2.8499815,9.54197e-21,0.0,52.284546,250.00238,26.144754,96.0,0.06919914,33.397343,252.77393,210.90302,0.0,52.284546,0.113753624,0.0,49.512665,8.330017
25820,20989200.0,0.0,18.18106,13.966675,21.147766,21.111694,21.217957,21.133423,18.350677,18.312286,18.312408,18.310669,0.0,0.032083422,0.032083422,0.04958303,250.0,18.300018,0.0,0.0,0.0,-8.676094,9.54197e-21,0.0,52.285732,249.9977,26.854753,96.0,0.066691324,32.403347,252.77441,210.89848,0.0,52.285732,0.11374986,0.0,49.513878,8.330017
25821,20989260.0,0.0,18.21344,13.959442,21.148102,21.109589,21.222412,21.133362,18.29837,18.317505,18.317596,18.316315,0.0,0.03208478,0.03208478,0.04958553,250.0,18.300018,0.0,0.0,0.0,-5.6818886,9.54197e-21,0.0,52.286266,249.99573,26.646408,96.0,0.06743294,32.695026,252.77493,210.90048,0.0,52.286266,0.1137551,0.0,49.51441,8.330017
25822,20989320.0,0.0,18.3396,13.952179,21.148376,21.107422,21.226837,21.13327,18.264496,18.298615,18.298676,18.299988,0.0,0.032086127,0.032086127,0.049587943,250.0,18.300018,0.0,0.0,0.0,3.2683203,9.54197e-21,0.0,52.285713,249.99815,26.072582,96.0,0.06945714,33.498383,252.77496,210.90465,0.0,52.285713,0.1137602,0.0,49.513836,8.330017
25823,20989380.0,0.0,18.37207,13.944885,21.14859,21.105194,21.231201,21.133118,18.284607,18.286804,18.286835,18.288696,0.0,0.032085817,0.032085817,0.049587347,250.0,18.300018,0.0,0.0,0.0,5.106138,9.54197e-21,0.0,52.285076,250.00113,25.949945,96.0,0.06988556,33.67008,252.77472,210.90546,0.0,52.285076,0.11375899,0.0,49.513184,8.330017
25824,20989440.0,0.0,18.301666,13.937592,21.148804,21.102966,21.235535,21.132965,18.315979,18.29422,18.29425,18.294403,0.0,0.032084785,0.032084785,0.04958548,250.0,18.300018,0.0,0.0,0.0,-0.08644477,9.54197e-21,0.0,52.28514,250.00125,26.26712,96.0,0.06877043,33.226032,252.77461,210.90326,0.0,52.28514,0.11375505,0.0,49.51326,8.330017
25825,20989500.0,0.0,18.25116,13.930298,21.149078,21.10083,21.239899,21.132874,18.315247,18.304993,18.304993,18.304047,0.0,0.032084595,0.032084595,0.04958515,250.0,18.300018,0.0,0.0,0.0,-3.4333432,9.54197e-21,0.0,52.285545,249.99951,26.462013,96.0,0.068083644,32.953182,252.77475,210.90196,0.0,52.285545,0.11375434,0.0,49.513676,8.330017
25826,20989560.0,0.0,18.276031,13.923004,21.14914,21.098541,21.243866,21.13263,18.294617,18.304596,18.304596,18.304169,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-1.4466462,9.54197e-21,0.0,52.28563,249.99901,26.321983,96.0,0.068578616,33.149223,252.77486,210.90298,0.0,52.28563,0.11375657,0.0,49.51376,8.330017
25827,20989620.0,0.0,18.320862,13.91568,21.14917,21.096222,21.247803,21.132385,18.285889,18.29718,18.29718,18.29773,0.0,0.03208557,0.03208557,0.04958692,250.0,18.300018,0.0,0.0,0.0,1.6763124,9.54197e-21,0.0,52.285355,250.00005,26.114235,96.0,0.06930961,33.440075,252.7748,210.90437,0.0,52.285355,0.113758065,0.0,49.513477,8.330017
25828,20989680.0,0.0,18.323883,13.908356,21.1492,21.093903,21.251678,21.13211,18.295776,18.294159,18.294159,18.294739,0.0,0.032085355,0.032085355,0.049586512,250.0,18.300018,0.0,0.0,0.0,1.7208878,9.54197e-21,0.0,52.285133,250.00096,26.100939,96.0,0.06935561,33.458687,252.77466,210.90436,0.0,52.285133,0.11375722,0.0,49.513252,8.330017
25829,20989740.0,0.0,18.298004,13.901062,21.1492,21.091614,21.255585,21.131866,18.305511,18.297302,18.297302,18.297272,0.0,0.032085016,0.032085016,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.15571597,9.54197e-21,0.0,52.285164,250.00084,26.206429,96.0,0.06898448,33.311,252.77458,210.90355,0.0,52.285164,0.113755934,0.0,49.51329,8.330017
25830,20989800.0,0.0,18.28247,13.893768,21.149261,21.089355,21.25946,21.131622,18.304321,18.300842,18.300842,18.300476,0.0,0.032084975,0.032084975,0.049585838,250.0,18.300018,0.0,0.0,0.0,-1.1713908,9.54197e-21,0.0,52.285282,250.00021,26.25608,96.0,0.06880991,33.24148,252.7746,210.90315,0.0,52.285282,0.113755785,0.0,49.513412,8.330017
25831,20989860.0,0.0,18.290466,13.886475,21.149109,21.086945,21.263,21.131256,18.297455,18.300781,18.300781,18.300598,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.52946085,9.54197e-21,0.0,52.285297,250.0,26.201862,96.0,0.069001004,33.317394,252.7746,210.90347,0.0,52.285297,0.11375653,0.0,49.51342,8.330017
25832,20989920.0,0.0,18.304749,13.879211,21.148926,21.084534,21.26651,21.13089,18.294312,18.298492,18.298492,18.298645,0.0,0.032085303,0.032085303,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.47210827,9.54197e-21,0.0,52.285194,250.00029,26.126328,96.0,0.06926653,33.42314,252.77455,210.9039,0.0,52.285194,0.11375704,0.0,49.513313,8.330017
25833,20989980.0,0.0,18.305756,13.871948,21.148773,21.082153,21.269989,21.130524,18.29715,18.297607,18.297607,18.29776,0.0,0.03208524,0.03208524,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.4928388,9.54197e-21,0.0,52.285107,250.00055,26.1127,96.0,0.069314174,33.44222,252.77448,210.9039,0.0,52.285107,0.11375679,0.0,49.513226,8.330017
25834,20990040.0,0.0,18.299866,13.864746,21.14862,21.079773,21.273468,21.130127,18.30008,18.298126,18.298126,18.298157,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.05577503,9.54197e-21,0.0,52.285076,250.00056,26.127302,96.0,0.069262706,33.421776,252.77441,210.9037,0.0,52.285076,0.113756426,0.0,49.5132,8.330017
25835,20990100.0,0.0,18.294739,13.857544,21.148468,21.077393,21.276917,21.12976,18.300476,18.299133,18.299133,18.299042,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.29213798,9.54197e-21,0.0,52.28508,250.00043,26.135847,96.0,0.06923268,33.409817,252.77438,210.90356,0.0,52.28508,0.113756314,0.0,49.513206,8.330017
25836,20990160.0,0.0,18.295532,13.850403,21.148132,21.07489,21.28006,21.129303,18.298767,18.299347,18.299347,18.299286,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.21176343,9.54197e-21,0.0,52.28507,250.00032,26.117298,96.0,0.069297895,33.435783,252.77434,210.90361,0.0,52.28507,0.11375648,0.0,49.513195,8.330017
25837,20990220.0,0.0,18.299835,13.843292,21.147797,21.072418,21.283203,21.128845,18.297516,18.298737,18.298737,18.298767,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.09443277,9.54197e-21,0.0,52.285023,250.00038,26.084963,96.0,0.06941143,33.481052,252.77429,210.90373,0.0,52.285023,0.113756664,0.0,49.513145,8.330017
25838,20990280.0,0.0,18.300354,13.836212,21.14746,21.069946,21.286285,21.128357,18.298065,18.298492,18.298492,18.298523,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.12102046,9.54197e-21,0.0,52.284973,250.00044,26.070366,96.0,0.06946258,33.50149,252.77425,210.90375,0.0,52.284973,0.11375661,0.0,49.5131,8.330017
25839,20990340.0,0.0,18.299622,13.829193,21.147125,21.067505,21.289398,21.1279,18.298615,18.298523,18.298523,18.298553,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.062372573,9.54197e-21,0.0,52.284943,250.00046,26.061073,96.0,0.06949511,33.514496,252.7742,210.90372,0.0,52.284943,0.11375655,0.0,49.513065,8.330017
25840,20990400.0,0.0,18.298584,13.822235,21.14682,21.065063,21.29248,21.12741,18.29898,18.298676,18.298676,18.298645,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0118445465,9.54197e-21,0.0,52.284916,250.00044,26.052773,96.0,0.06952419,33.52612,252.77414,210.90369,0.0,52.284916,0.1137565,0.0,49.513035,8.330017
25841,20990460.0,0.0,18.297974,13.815308,21.146332,21.0625,21.295288,21.126862,18.29892,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.050331626,9.54197e-21,0.0,52.28489,250.00043,26.042002,96.0,0.06956193,33.541195,252.7741,210.90367,0.0,52.28489,0.1137565,0.0,49.513012,8.330017
25842,20990520.0,0.0,18.298248,13.808441,21.145844,21.059937,21.298065,21.126282,18.298676,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.029417979,9.54197e-21,0.0,52.284855,250.00041,26.027561,96.0,0.06961256,33.561413,252.77405,210.90367,0.0,52.284855,0.11375653,0.0,49.51298,8.330017
25843,20990580.0,0.0,18.29898,13.801666,21.145355,21.057404,21.300842,21.125732,18.298492,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.020816855,9.54197e-21,0.0,52.284824,250.00043,26.011444,96.0,0.06966904,33.58398,252.774,210.9037,0.0,52.284824,0.11375655,0.0,49.512947,8.330017
25844,20990640.0,0.0,18.299011,13.794952,21.144897,21.05487,21.303589,21.125153,18.298615,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.021679144,9.54197e-21,0.0,52.28479,250.00043,25.998592,96.0,0.06971403,33.60197,252.77396,210.90369,0.0,52.28479,0.11375654,0.0,49.512913,8.330017
25845,20990700.0,0.0,18.29889,13.7883,21.14441,21.052368,21.306366,21.124603,18.298706,18.298676,18.298676,18.298676,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.010973756,9.54197e-21,0.0,52.28476,250.00043,25.986576,96.0,0.069756106,33.618793,252.77391,210.90369,0.0,52.28476,0.11375653,0.0,49.512882,8.330017
25846,20990760.0,0.0,18.298676,13.781708,21.143799,21.049744,21.308838,21.123962,18.298767,18.298706,18.298706,18.298706,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.003722623,9.54197e-21,0.0,52.284725,250.00043,25.974644,96.0,0.069797866,33.635498,252.77386,210.90367,0.0,52.284725,0.113756515,0.0,49.51285,8.330017
25847,20990820.0,0.0,18.298645,13.7752075,21.143158,21.04715,21.31131,21.123322,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0052080704,9.54197e-21,0.0,52.284695,250.00043,25.961966,96.0,0.06984224,33.653248,252.77382,210.90367,0.0,52.284695,0.113756515,0.0,49.512817,8.330017
25848,20990880.0,0.0,18.298706,13.768799,21.142548,21.044556,21.313782,21.12268,18.298737,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0028737432,9.54197e-21,0.0,52.284664,250.00041,25.949308,96.0,0.06988653,33.670967,252.77377,210.90367,0.0,52.284664,0.113756515,0.0,49.512787,8.330017
25849,20990940.0,0.0,18.298767,13.762482,21.141937,21.041992,21.316223,21.12204,18.298737,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.000425526,9.54197e-21,0.0,52.284634,250.00041,25.93653,96.0,0.06993124,33.688858,252.77373,210.90367,0.0,52.284634,0.113756515,0.0,49.51276,8.330017
25850,20991000.0,0.0,18.298859,13.756256,21.141327,21.039398,21.318695,21.121399,18.298737,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.005114063,9.54197e-21,0.0,52.284603,250.00041,25.923956,96.0,0.06997522,33.70646,252.77368,210.90367,0.0,52.284603,0.113756515,0.0,49.512726,8.330017
25851,20991060.0,0.0,18.298828,13.750122,21.140594,21.036743,21.320892,21.120667,18.298767,18.298737,18.298737,18.298737,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0031293323,9.54197e-21,0.0,52.284576,250.00041,25.91175,96.0,0.07001789,33.72355,252.77364,210.90367,0.0,52.284576,0.113756515,0.0,49.512695,8.330017
25852,20991120.0,0.0,18.298767,13.74411,21.139862,21.034058,21.32309,21.119965,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0010470134,9.54197e-21,0.0,52.28454,250.00041,25.89975,96.0,0.07005985,33.74035,252.77359,210.90367,0.0,52.28454,0.1137565,0.0,49.512665,8.330017
25853,20991180.0,0.0,18.298798,13.738159,21.13913,21.031433,21.325287,21.119232,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00015571303,9.54197e-21,0.0,52.284508,250.0004,25.887663,96.0,0.0701021,33.75727,252.77354,210.90366,0.0,52.284508,0.1137565,0.0,49.512638,8.330017
25854,20991240.0,0.0,18.298828,13.732361,21.138397,21.028809,21.327484,21.11853,18.298798,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000722249,9.54197e-21,0.0,52.284485,250.0004,25.875887,96.0,0.070143245,33.773758,252.77351,210.90366,0.0,52.284485,0.1137565,0.0,49.512608,8.330017
25855,20991300.0,0.0,18.298859,13.726654,21.137665,21.026184,21.32965,21.117828,18.298828,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002350727,9.54197e-21,0.0,52.284454,250.0004,25.86399,96.0,0.07018481,33.790413,252.77347,210.90366,0.0,52.284454,0.1137565,0.0,49.512577,8.330017
25856,20991360.0,0.0,18.29889,13.721069,21.13684,21.023468,21.331604,21.117035,18.298828,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0027232682,9.54197e-21,0.0,52.284424,250.0004,25.852314,96.0,0.0702256,33.80676,252.77342,210.90366,0.0,52.284424,0.1137565,0.0,49.512547,8.330017
25857,20991420.0,0.0,18.29889,13.715607,21.135986,21.020782,21.333557,21.116272,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0017188737,9.54197e-21,0.0,52.284397,250.00038,25.840849,96.0,0.070265636,33.82281,252.77338,210.90364,0.0,52.284397,0.11375649,0.0,49.51252,8.330017
25858,20991480.0,0.0,18.29889,13.710266,21.135132,21.018097,21.33551,21.115479,18.298859,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0016658003,9.54197e-21,0.0,52.284367,250.00038,25.829536,96.0,0.07030514,33.83865,252.77333,210.90364,0.0,52.284367,0.11375649,0.0,49.51249,8.330017
25859,20991540.0,0.0,18.29895,13.705078,21.134308,21.015411,21.337463,21.114716,18.29889,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002718447,9.54197e-21,0.0,52.284336,250.00038,25.818396,96.0,0.07034402,33.854248,252.7733,210.90364,0.0,52.284336,0.11375649,0.0,49.512463,8.330017
25860,20991600.0,0.0,18.29898,13.700012,21.133484,21.012756,21.339386,21.113953,18.29892,18.29889,18.29889,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.003460272,9.54197e-21,0.0,52.284313,250.00037,25.807528,96.0,0.070381954,33.86946,252.77325,210.90363,0.0,52.284313,0.11375648,0.0,49.512436,8.330017
25861,20991660.0,0.0,18.29895,13.695068,21.132538,21.01001,21.341125,21.113129,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014265563,9.54197e-21,0.0,52.284283,250.00037,25.796864,96.0,0.07041916,33.88439,252.77321,210.90363,0.0,52.284283,0.11375648,0.0,49.512405,8.330017
25862,20991720.0,0.0,18.29895,13.690308,21.131592,21.007263,21.342865,21.112274,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0005422893,9.54197e-21,0.0,52.28426,250.00037,25.786304,96.0,0.070456,33.899178,252.77318,210.90363,0.0,52.28426,0.11375648,0.0,49.51238,8.330017
25863,20991780.0,0.0,18.29898,13.685638,21.130676,21.004547,21.344604,21.11145,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00082219305,9.54197e-21,0.0,52.28423,250.00035,25.775915,96.0,0.07049224,33.91372,252.77313,210.90361,0.0,52.28423,0.11375646,0.0,49.512356,8.330017
25864,20991840.0,0.0,18.299042,13.681152,21.12973,21.001831,21.346313,21.110626,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.003334275,9.54197e-21,0.0,52.284206,250.00035,25.765627,96.0,0.07052811,33.928123,252.7731,210.90361,0.0,52.284206,0.11375646,0.0,49.51233,8.330017
25865,20991900.0,0.0,18.299072,13.676758,21.128815,20.999146,21.348022,21.109802,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0046447343,9.54197e-21,0.0,52.28418,250.00035,25.75566,96.0,0.07056286,33.942078,252.77306,210.90361,0.0,52.28418,0.11375646,0.0,49.512302,8.330017
25866,20991960.0,0.0,18.299042,13.672516,21.127777,20.996338,21.349579,21.108917,18.299042,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012316343,9.54197e-21,0.0,52.284157,250.00034,25.746017,96.0,0.070596464,33.955574,252.77303,210.9036,0.0,52.284157,0.113756455,0.0,49.51228,8.330017
25867,20992020.0,0.0,18.299042,13.6683655,21.12677,20.993591,21.351105,21.108032,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0007609978,9.54197e-21,0.0,52.284134,250.00034,25.736418,96.0,0.07062992,33.969013,252.773,210.9036,0.0,52.284134,0.113756455,0.0,49.512257,8.330017
25868,20992080.0,0.0,18.299072,13.664337,21.125732,20.990814,21.35263,21.107147,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.000861702,9.54197e-21,0.0,52.284103,250.00032,25.72681,96.0,0.07066341,33.982464,252.77295,210.9036,0.0,52.284103,0.113756455,0.0,49.51223,8.330017
25869,20992140.0,0.0,18.299103,13.660431,21.124725,20.988068,21.354156,21.106293,18.299042,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0024220916,9.54197e-21,0.0,52.28408,250.00032,25.717411,96.0,0.07069616,33.99563,252.77292,210.90358,0.0,52.28408,0.11375644,0.0,49.512207,8.330017
25870,20992200.0,0.0,18.299164,13.656647,21.123718,20.985352,21.355652,21.105408,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.004709912,9.54197e-21,0.0,52.28406,250.00032,25.708168,96.0,0.07072835,34.008564,252.77289,210.90358,0.0,52.28406,0.11375644,0.0,49.512184,8.330017
25871,20992260.0,0.0,18.299103,13.652954,21.12262,20.982544,21.356995,21.104492,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011187614,9.54197e-21,0.0,52.28404,250.0003,25.699297,96.0,0.07075925,34.020985,252.77286,210.90358,0.0,52.28404,0.11375644,0.0,49.51216,8.330017
25872,20992320.0,0.0,18.299103,13.649353,21.121521,20.979736,21.358337,21.103577,18.299103,18.299103,18.299103,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0011880345,9.54197e-21,0.0,52.284016,250.0003,25.690445,96.0,0.07079007,34.03338,252.77281,210.90356,0.0,52.284016,0.113756426,0.0,49.51214,8.330017
25873,20992380.0,0.0,18.299133,13.6458435,21.120422,20.97696,21.35968,21.10263,18.299103,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,6.2923864e-05,9.54197e-21,0.0,52.28399,250.0003,25.681532,96.0,0.07082111,34.045856,252.77278,210.90356,0.0,52.28399,0.113756426,0.0,49.512115,8.330017
25874,20992440.0,0.0,18.299164,13.642395,21.119324,20.974182,21.361023,21.101715,18.299133,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002632777,9.54197e-21,0.0,52.283966,250.00029,25.672707,96.0,0.070851825,34.05821,252.77275,210.90356,0.0,52.283966,0.113756426,0.0,49.512093,8.330017
