,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25875,20992500.0,0.0,18.299194,13.639069,21.118256,20.971466,21.362366,21.10083,18.299133,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0024818322,9.54197e-21,0.0,52.283947,250.00029,25.664333,96.0,0.07088097,34.069935,252.77272,210.90356,0.0,52.283947,0.113756426,0.0,49.512074,8.330017
25876,20992560.0,0.0,18.299164,13.635803,21.117096,20.968628,21.363525,21.099854,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00061237684,9.54197e-21,0.0,52.283924,250.00029,25.655832,96.0,0.07091054,34.081833,252.77269,210.90355,0.0,52.283924,0.113756426,0.0,49.512054,8.330017
25877,20992620.0,0.0,18.299164,13.632629,21.115906,20.96579,21.364716,21.098877,18.299164,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0002957907,9.54197e-21,0.0,52.283905,250.00027,25.64739,96.0,0.07093993,34.093655,252.77266,210.90355,0.0,52.283905,0.11375642,0.0,49.512028,8.330017
25878,20992680.0,0.0,18.299194,13.629517,21.114746,20.962982,21.365875,21.09793,18.299164,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00053189904,9.54197e-21,0.0,52.283882,250.00027,25.63904,96.0,0.07096897,34.105343,252.77263,210.90355,0.0,52.283882,0.11375642,0.0,49.51201,8.330017
25879,20992740.0,0.0,18.299225,13.626465,21.113586,20.960205,21.367035,21.096985,18.299164,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018814892,9.54197e-21,0.0,52.283867,250.00027,25.63075,96.0,0.0709978,34.116947,252.7726,210.90355,0.0,52.283867,0.11375642,0.0,49.511986,8.330017
25880,20992800.0,0.0,18.299225,13.623474,21.112457,20.957428,21.368225,21.096039,18.299194,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023406784,9.54197e-21,0.0,52.28384,250.00027,25.622639,96.0,0.07102601,34.128304,252.77257,210.90355,0.0,52.28384,0.11375642,0.0,49.511967,8.330017
25881,20992860.0,0.0,18.299194,13.620514,21.111206,20.95456,21.369232,21.095032,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00031102286,9.54197e-21,0.0,52.283825,250.00027,25.614664,96.0,0.071053736,34.13947,252.77254,210.90353,0.0,52.283825,0.11375642,0.0,49.511944,8.330017
25882,20992920.0,0.0,18.299164,13.617645,21.109985,20.951721,21.37024,21.094025,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001417164,9.54197e-21,0.0,52.2838,250.00026,25.60662,96.0,0.0710817,34.15073,252.7725,210.90353,0.0,52.2838,0.11375642,0.0,49.51193,8.330017
25883,20992980.0,0.0,18.299194,13.614807,21.108765,20.948883,21.371277,21.093048,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.000105046354,9.54197e-21,0.0,52.283783,250.00026,25.59851,96.0,0.07110989,34.162083,252.77249,210.90353,0.0,52.283783,0.11375642,0.0,49.511906,8.330017
25884,20993040.0,0.0,18.299225,13.6119995,21.107544,20.946075,21.372284,21.092041,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013714083,9.54197e-21,0.0,52.283756,250.00026,25.590504,96.0,0.07113772,34.173294,252.77246,210.90353,0.0,52.283756,0.1137564,0.0,49.511887,8.330017
25885,20993100.0,0.0,18.299255,13.609253,21.106323,20.943298,21.373291,21.091064,18.299225,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0028556993,9.54197e-21,0.0,52.28374,250.00026,25.582573,96.0,0.071165286,34.1844,252.77243,210.90353,0.0,52.28374,0.1137564,0.0,49.511864,8.330017
25886,20993160.0,0.0,18.299194,13.606506,21.105042,20.9404,21.374176,21.090027,18.299225,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00040166883,9.54197e-21,0.0,52.283722,250.00026,25.574844,96.0,0.07119213,34.195213,252.7724,210.90353,0.0,52.283722,0.1137564,0.0,49.51185,8.330017
25887,20993220.0,0.0,18.299194,13.603821,21.10373,20.937561,21.375061,21.08902,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002224815,9.54197e-21,0.0,52.2837,250.00026,25.567032,96.0,0.07121928,34.206158,252.77237,210.90352,0.0,52.2837,0.1137564,0.0,49.511826,8.330017
25888,20993280.0,0.0,18.299194,13.601135,21.102448,20.934692,21.375916,21.087982,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.000887592,9.54197e-21,0.0,52.28368,250.00024,25.559061,96.0,0.07124695,34.21731,252.77234,210.90352,0.0,52.28368,0.1137564,0.0,49.511806,8.330017
25889,20993340.0,0.0,18.299255,13.59848,21.101196,20.931885,21.3768,21.086975,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013426538,9.54197e-21,0.0,52.28366,250.00024,25.551098,96.0,0.07127461,34.228462,252.77232,210.90352,0.0,52.28366,0.1137564,0.0,49.511787,8.330017
25890,20993400.0,0.0,18.299255,13.595886,21.099945,20.929138,21.377655,21.085968,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0012962432,9.54197e-21,0.0,52.283638,250.00024,25.54349,96.0,0.07130103,34.239117,252.7723,210.90352,0.0,52.283638,0.1137564,0.0,49.511765,8.330017
25891,20993460.0,0.0,18.299225,13.593201,21.098572,20.926208,21.378418,21.0849,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00032442398,9.54197e-21,0.0,52.283623,250.00024,25.535553,96.0,0.07132859,34.250225,252.77226,210.90352,0.0,52.283623,0.1137564,0.0,49.511745,8.330017
25892,20993520.0,0.0,18.299194,13.590576,21.09726,20.92334,21.37915,21.083862,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014581187,9.54197e-21,0.0,52.283604,250.00024,25.52769,96.0,0.071355864,34.26123,252.77223,210.90352,0.0,52.283604,0.1137564,0.0,49.511726,8.330017
25893,20993580.0,0.0,18.299194,13.587952,21.095917,20.920471,21.379883,21.082794,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0015941975,9.54197e-21,0.0,52.28358,250.00024,25.519783,96.0,0.07138332,34.272305,252.7722,210.90352,0.0,52.28358,0.1137564,0.0,49.511707,8.330017
25894,20993640.0,0.0,18.299225,13.585297,21.094574,20.917633,21.380646,21.081757,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-9.100866e-06,9.54197e-21,0.0,52.28356,250.00024,25.511778,96.0,0.0714111,34.283512,252.77219,210.90352,0.0,52.28356,0.1137564,0.0,49.511684,8.330017
25895,20993700.0,0.0,18.299225,13.582672,21.093262,20.914795,21.381378,21.080719,18.299194,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0011097837,9.54197e-21,0.0,52.283543,250.00024,25.50381,96.0,0.071438745,34.294666,252.77216,210.90352,0.0,52.283543,0.1137564,0.0,49.511665,8.330017
25896,20993760.0,0.0,18.299194,13.580017,21.091888,20.911896,21.381989,21.07962,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0008399907,9.54197e-21,0.0,52.28352,250.00024,25.495893,96.0,0.07146621,34.30575,252.77213,210.90352,0.0,52.28352,0.1137564,0.0,49.511646,8.330017
25897,20993820.0,0.0,18.299164,13.577332,21.090485,20.909027,21.38263,21.078552,18.299194,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0022960694,9.54197e-21,0.0,52.2835,250.00024,25.487867,96.0,0.07149405,34.316986,252.7721,210.90352,0.0,52.2835,0.1137564,0.0,49.511627,8.330017
25898,20993880.0,0.0,18.299164,13.5746155,21.089111,20.906128,21.38324,21.077484,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0014072157,9.54197e-21,0.0,52.283478,250.00024,25.479677,96.0,0.071522444,34.328453,252.77208,210.90352,0.0,52.283478,0.1137564,0.0,49.511604,8.330017
25899,20993940.0,0.0,18.299194,13.571899,21.087738,20.90329,21.38388,21.076416,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00047087777,9.54197e-21,0.0,52.28346,250.00024,25.47146,96.0,0.071550936,34.339954,252.77205,210.90352,0.0,52.28346,0.1137564,0.0,49.511585,8.330017
25900,20994000.0,0.0,18.299194,13.569153,21.086365,20.900452,21.384491,21.075348,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0010573027,9.54197e-21,0.0,52.283436,250.00024,25.463182,96.0,0.071579635,34.351543,252.77202,210.90353,0.0,52.283436,0.1137564,0.0,49.511562,8.330017
25901,20994060.0,0.0,18.299164,13.566345,21.08496,20.897552,21.38501,21.07425,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013884234,9.54197e-21,0.0,52.283417,250.00026,25.454975,96.0,0.07160809,34.363037,252.77199,210.90353,0.0,52.283417,0.1137564,0.0,49.511543,8.330017
25902,20994120.0,0.0,18.299103,13.563507,21.083527,20.894653,21.385498,21.07315,18.299164,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0029116604,9.54197e-21,0.0,52.283394,250.00026,25.4466,96.0,0.0716371,34.37476,252.77196,210.90353,0.0,52.283394,0.1137564,0.0,49.51152,8.330017
25903,20994180.0,0.0,18.299133,13.560608,21.082092,20.891754,21.386017,21.072052,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0019795746,9.54197e-21,0.0,52.283375,250.00026,25.438011,96.0,0.07166686,34.386784,252.77193,210.90353,0.0,52.283375,0.1137564,0.0,49.511497,8.330017
25904,20994240.0,0.0,18.299133,13.557678,21.080688,20.888885,21.386536,21.070953,18.299133,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00022451012,9.54197e-21,0.0,52.28335,250.00026,25.429317,96.0,0.07169698,34.398956,252.77191,210.90353,0.0,52.28335,0.11375642,0.0,49.51148,8.330017
25905,20994300.0,0.0,18.299133,13.5546875,21.079285,20.886078,21.387024,21.069855,18.299133,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-4.632752e-05,9.54197e-21,0.0,52.28333,250.00026,25.420622,96.0,0.071727104,34.41113,252.77188,210.90353,0.0,52.28333,0.11375642,0.0,49.511456,8.330017
25906,20994360.0,0.0,18.299103,13.551636,21.07782,20.883148,21.387451,21.068756,18.299133,18.299133,18.299133,18.299164,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013034444,9.54197e-21,0.0,52.283306,250.00026,25.411907,96.0,0.07175729,34.423332,252.77185,210.90353,0.0,52.283306,0.11375642,0.0,49.511433,8.330017
25907,20994420.0,0.0,18.299072,13.548523,21.076355,20.880249,21.387848,21.067627,18.299133,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0030631453,9.54197e-21,0.0,52.283287,250.00026,25.403028,96.0,0.07178802,34.43576,252.77182,210.90353,0.0,52.283287,0.11375642,0.0,49.511414,8.330017
25908,20994480.0,0.0,18.299072,13.545349,21.07492,20.87738,21.388275,21.066528,18.299103,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0022998743,9.54197e-21,0.0,52.283264,250.00026,25.39384,96.0,0.07181983,34.448624,252.77179,210.90353,0.0,52.283264,0.11375642,0.0,49.511387,8.330017
25909,20994540.0,0.0,18.299072,13.542084,21.073456,20.874512,21.388672,21.0654,18.299103,18.299103,18.299103,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015308254,9.54197e-21,0.0,52.28324,250.00027,25.384682,96.0,0.07185153,34.461445,252.77176,210.90355,0.0,52.28324,0.11375642,0.0,49.511364,8.330017
25910,20994600.0,0.0,18.299042,13.538727,21.072021,20.871674,21.389069,21.0643,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014359409,9.54197e-21,0.0,52.283215,250.00027,25.375397,96.0,0.071883656,34.474445,252.77173,210.90355,0.0,52.283215,0.11375642,0.0,49.51134,8.330017
25911,20994660.0,0.0,18.299011,13.535309,21.070526,20.868744,21.389374,21.063171,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0028230448,9.54197e-21,0.0,52.28319,250.00027,25.365961,96.0,0.071916305,34.487656,252.7717,210.90355,0.0,52.28319,0.113756426,0.0,49.51132,8.330017
25912,20994720.0,0.0,18.29898,13.531799,21.06903,20.865845,21.38971,21.062042,18.299042,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0029176872,9.54197e-21,0.0,52.28317,250.00027,25.356276,96.0,0.07194981,34.501213,252.77167,210.90355,0.0,52.28317,0.113756426,0.0,49.51129,8.330017
25913,20994780.0,0.0,18.299011,13.528198,21.067535,20.862946,21.390015,21.060913,18.299011,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0017768135,9.54197e-21,0.0,52.283142,250.00029,25.34639,96.0,0.07198401,34.515057,252.77164,210.90356,0.0,52.283142,0.113756426,0.0,49.51127,8.330017
25914,20994840.0,0.0,18.29898,13.524506,21.06604,20.860077,21.39032,21.059784,18.299011,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010153005,9.54197e-21,0.0,52.283115,250.00029,25.336391,96.0,0.07201858,34.529053,252.7716,210.90356,0.0,52.283115,0.113756426,0.0,49.511242,8.330017
25915,20994900.0,0.0,18.29898,13.520691,21.064575,20.857208,21.390656,21.058655,18.299011,18.299011,18.299011,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005327968,9.54197e-21,0.0,52.28309,250.00029,25.326279,96.0,0.07205353,34.54321,252.77158,210.90356,0.0,52.28309,0.11375644,0.0,49.511215,8.330017
25916,20994960.0,0.0,18.29892,13.516785,21.06305,20.854279,21.39087,21.057495,18.29898,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00310865,9.54197e-21,0.0,52.283066,250.00029,25.316086,96.0,0.072088756,34.55748,252.77155,210.90356,0.0,52.283066,0.11375644,0.0,49.511192,8.330017
25917,20995020.0,0.0,18.29889,13.512787,21.061523,20.85138,21.391083,21.056366,18.29898,18.29898,18.29898,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004209673,9.54197e-21,0.0,52.283035,250.0003,25.3056,96.0,0.07212499,34.57216,252.7715,210.90356,0.0,52.283035,0.11375644,0.0,49.511166,8.330017
25918,20995080.0,0.0,18.29889,13.508636,21.059998,20.84848,21.391327,21.055206,18.29895,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0028562937,9.54197e-21,0.0,52.283012,250.0003,25.294792,96.0,0.07216232,34.58729,252.77147,210.90358,0.0,52.283012,0.11375644,0.0,49.51114,8.330017
25919,20995140.0,0.0,18.29889,13.504395,21.058472,20.845612,21.39154,21.054077,18.29892,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0011874395,9.54197e-21,0.0,52.28298,250.0003,25.283808,96.0,0.07220027,34.602673,252.77144,210.90358,0.0,52.28298,0.113756455,0.0,49.51111,8.330017
25920,20995200.0,0.0,18.29889,13.500092,21.057007,20.842804,21.391754,21.052979,18.29892,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00092971296,9.54197e-21,0.0,52.28295,250.00032,25.272842,96.0,0.07223812,34.61802,252.77141,210.90358,0.0,52.28295,0.113756455,0.0,49.51108,8.330017
25921,20995260.0,0.0,20.532196,13.495544,21.062439,20.85141,21.400879,21.059265,18.316345,18.21579,18.21579,18.222626,0.0,0.0009843612,0.0009843612,0.0013675455,250.0,18.300018,0.0,0.0,0.0,5.8250117,9.54197e-21,0.0,23.489298,80.49886,0.29507497,96.0,0.0033350291,69.5869,27.515543,79.99238,0.0,23.489298,0.0034107107,0.0,20.878624,8.330017
25922,20995320.0,0.0,20.841309,13.490997,21.080353,20.86139,21.411041,21.066528,18.319153,18.218292,18.218292,18.219421,0.0,0.0037618708,0.0037618708,0.0045053903,250.0,18.300018,0.0,0.0,0.0,11.339982,9.54197e-21,0.0,34.03485,113.975746,0.4950203,96.0,0.012022026,69.30697,138.58664,97.5837,0.0,34.03485,0.012082971,0.0,29.837946,8.330017
25923,20995380.0,0.0,21.087402,13.486389,21.105469,20.86966,21.419403,21.072296,18.358032,18.247467,18.247467,18.239471,0.0,0.01155629,0.01155629,0.013535778,250.0,18.300018,0.0,0.0,0.0,41.337975,9.54197e-21,0.0,44.518826,133.74588,1.1026313,96.0,0.036650114,68.456314,240.04367,116.5819,0.0,44.518826,0.036670554,0.0,39.93152,8.330017
25924,20995440.0,9.0,21.096375,13.48172,21.10263,20.874847,21.424896,21.075653,18.63797,18.317291,18.317291,18.292542,0.0,0.019854255,0.019854255,0.025943747,250.0,18.300018,0.0,0.0,0.0,72.588234,9.54197e-21,0.0,50.210125,144.02396,5.189512,96.0,0.06561196,62.73468,238.64066,134.083,0.0,50.210125,0.065673135,0.0,46.460777,8.330017
25925,20995500.0,9.0,20.27298,13.47702,21.096985,20.877228,21.428497,21.077423,19.269379,18.55249,18.55249,18.486786,0.0,0.025347177,0.025347177,0.036102436,250.0,18.300018,0.0,0.0,0.0,50.81641,9.54197e-21,0.0,52.914524,155.53636,17.281717,96.0,0.07499328,45.805595,238.49518,149.28622,0.0,52.914524,0.08682308,0.0,49.781124,8.330017
25926,20995560.0,9.0,16.509644,13.4722595,21.094147,20.878082,21.431274,21.078735,19.640717,18.958344,18.958344,18.855927,0.0,0.028688617,0.028688617,0.042751238,250.0,18.300018,0.0,0.0,0.0,-127.344765,9.54197e-21,0.0,54.170258,169.86446,33.535015,96.0,0.03693327,23.050978,239.5421,162.8038,0.0,54.170258,0.10015822,0.0,51.271023,8.330017
25927,20995620.0,0.0,15.622192,13.467438,21.093689,20.879059,21.434235,21.080261,18.772064,19.091248,19.091248,19.018066,0.0,0.030703586,0.030703586,0.04678941,250.0,18.300018,0.0,0.0,0.0,-174.03429,9.54197e-21,0.0,54.602493,185.24106,36.146538,96.0,0.031819783,19.394848,241.51143,174.6787,0.0,54.602493,0.10822724,0.0,51.767178,8.330017
25928,20995680.0,0.0,18.440552,13.462585,21.093292,20.878601,21.436035,21.08078,17.66101,18.65445,18.65445,18.664032,0.0,0.03187911,0.03187911,0.049070355,250.0,18.300018,0.0,0.0,0.0,16.571379,9.54197e-21,0.0,54.564846,199.90219,23.919186,96.0,0.07628424,36.51314,243.9143,184.64769,0.0,54.564846,0.11285561,0.0,51.74499,8.330017
25929,20995740.0,0.0,19.881622,13.457672,21.091156,20.875427,21.435822,21.079407,17.766815,18.18753,18.18753,18.240051,0.0,0.03248268,0.03248268,0.05020953,250.0,18.300018,0.0,0.0,0.0,117.80732,9.54197e-21,0.0,54.278053,212.58635,17.19137,96.0,0.09700026,45.932083,246.31848,192.47594,0.0,54.278053,0.115197875,0.0,51.469822,8.330017
25930,20995800.0,0.0,19.016144,13.452698,21.088135,20.870941,21.434753,21.07724,18.502045,18.188019,18.188019,18.215027,0.0,0.032701157,0.032701157,0.05063047,250.0,18.300018,0.0,0.0,0.0,42.89377,9.54197e-21,0.0,53.925014,222.9965,22.431297,96.0,0.08309653,38.596184,248.37009,198.33955,0.0,53.925014,0.11605092,0.0,51.127308,8.330017
25931,20995860.0,0.0,17.455688,13.447723,21.085602,20.866913,21.434052,21.0755,18.739288,18.42752,18.42752,18.419159,0.0,0.032740153,0.032740153,0.050719403,250.0,18.300018,0.0,0.0,0.0,-64.11085,9.54197e-21,0.0,53.58792,230.96968,29.01461,96.0,0.0601974,29.379547,249.90117,202.55164,0.0,53.58792,0.11621333,0.0,50.79729,8.330017
25932,20995920.0,0.0,17.57724,13.442688,21.08374,20.863647,21.433868,21.07425,18.332306,18.481842,18.481842,18.474548,0.0,0.0327021,0.0327021,0.050663732,250.0,18.300018,0.0,0.0,0.0,-50.571587,9.54197e-21,0.0,53.283875,236.93544,28.049417,96.0,0.06364796,30.730816,250.98283,205.54869,0.0,53.283875,0.11607803,0.0,50.497635,8.330017
25933,20995980.0,0.0,18.621338,13.437592,21.081696,20.860046,21.433441,21.072754,18.041473,18.324707,18.324707,18.337708,0.0,0.032623276,0.032623276,0.050530624,250.0,18.300018,0.0,0.0,0.0,25.377256,9.54197e-21,0.0,53.022778,241.27863,23.577374,96.0,0.07919995,36.99168,251.71098,207.61226,0.0,53.022778,0.115784384,0.0,50.23931,8.330017
25934,20996040.0,0.0,18.852142,13.432495,21.079102,20.855804,21.432526,21.070831,18.201721,18.22406,18.22406,18.240692,0.0,0.03251863,0.03251863,0.05034825,250.0,18.300018,0.0,0.0,0.0,38.9226,9.54197e-21,0.0,52.813614,244.35294,22.795443,96.0,0.08152546,38.08638,252.18178,208.96199,0.0,52.813614,0.11539054,0.0,50.03211,8.330017
25935,20996100.0,0.0,18.289124,13.427338,21.076477,20.851562,21.43164,21.068909,18.435577,18.280273,18.280273,18.283264,0.0,0.032414287,0.032414287,0.050164513,250.0,18.300018,0.0,0.0,0.0,-2.6916523,9.54197e-21,0.0,52.658916,246.4517,25.391731,96.0,0.072534695,34.451576,252.47429,209.8087,0.0,52.658916,0.11499644,0.0,49.87904,8.330017
25936,20996160.0,0.0,17.923737,13.42218,21.074188,20.847717,21.43103,21.06726,18.411407,18.35553,18.35553,18.350128,0.0,0.032331582,0.032331582,0.050018586,250.0,18.300018,0.0,0.0,0.0,-26.82645,9.54197e-21,0.0,52.546455,247.83464,26.783987,96.0,0.067454,32.50242,252.65044,210.33458,0.0,52.546455,0.11468395,0.0,49.76803,8.330017
25937,20996220.0,0.0,18.185272,13.416992,21.072052,20.844086,21.430511,21.065735,18.248657,18.339966,18.339966,18.339386,0.0,0.032269966,0.032269966,0.04990992,250.0,18.300018,0.0,0.0,0.0,-7.081059,9.54197e-21,0.0,52.462654,248.74054,25.555855,96.0,0.07165557,34.221806,252.74918,210.66214,0.0,52.462654,0.11445128,0.0,49.685482,8.330017
25938,20996280.0,0.0,18.503967,13.411743,21.069794,20.840302,21.42987,21.064087,18.210571,18.282074,18.282074,18.28769,0.0,0.032220423,0.032220423,0.049822498,250.0,18.300018,0.0,0.0,0.0,14.989537,9.54197e-21,0.0,52.40056,249.32217,24.228529,96.0,0.076101474,36.08006,252.79897,210.85051,0.0,52.40056,0.11426426,0.0,49.624462,8.330017
25939,20996340.0,0.0,18.448608,13.406494,21.067383,20.836365,21.429138,21.062317,18.300049,18.270447,18.270447,18.274445,0.0,0.032178547,0.032178547,0.049748547,250.0,18.300018,0.0,0.0,0.0,9.991739,9.54197e-21,0.0,52.357704,249.68169,24.550858,96.0,0.074915014,35.6288,252.81966,210.94241,0.0,52.357704,0.11410617,0.0,49.58257,8.330017
25940,20996400.0,0.0,18.219757,13.401245,21.065063,20.83252,21.428467,21.060638,18.358704,18.30191,18.30191,18.300812,0.0,0.032147087,0.032147087,0.049693186,250.0,18.300018,0.0,0.0,0.0,-6.0980496,9.54197e-21,0.0,52.330303,249.88478,25.521439,96.0,0.07150906,34.269985,252.82446,210.97751,0.0,52.330303,0.11398764,0.0,49.556004,8.330017
25941,20996460.0,0.0,18.167511,13.395966,21.062866,20.828857,21.427856,21.059082,18.32132,18.32071,18.32071,18.31842,0.0,0.032126892,0.032126892,0.049657937,250.0,18.300018,0.0,0.0,0.0,-9.081472,9.54197e-21,0.0,52.312447,249.99187,25.667393,96.0,0.07095898,34.06565,252.82152,210.98837,0.0,52.312447,0.113911875,0.0,49.538795,8.330017
25942,20996520.0,0.0,18.30017,13.3906555,21.060669,20.825226,21.427277,21.057495,18.267792,18.30655,18.30655,18.306915,0.0,0.03211405,0.03211405,0.04963569,250.0,18.300018,0.0,0.0,0.0,0.50690454,9.54197e-21,0.0,52.2999,250.04636,25.06592,96.0,0.073013686,34.90771,252.81467,210.98848,0.0,52.2999,0.11386386,0.0,49.526726,8.330017
25943,20996580.0,0.0,18.37915,13.385345,21.058441,20.821533,21.426636,21.055878,18.273132,18.28897,18.28897,18.290863,0.0,0.03210429,0.03210429,0.049618755,250.0,18.300018,0.0,0.0,0.0,5.723796,9.54197e-21,0.0,52.29146,250.06976,24.745106,96.0,0.074090734,35.356853,252.8064,210.97942,0.0,52.29146,0.11382737,0.0,49.518646,8.330017
25944,20996640.0,0.0,18.333313,13.380005,21.056183,20.81784,21.425995,21.05426,18.306458,18.29004,18.29004,18.290894,0.0,0.032096375,0.032096375,0.049604997,250.0,18.300018,0.0,0.0,0.0,2.2063982,9.54197e-21,0.0,52.286465,250.07475,24.954762,96.0,0.07335609,35.063335,252.79845,210.96497,0.0,52.286465,0.11379774,0.0,49.51394,8.330017
25945,20996700.0,0.0,18.259003,13.374664,21.053955,20.814178,21.425354,21.052643,18.319214,18.301819,18.301819,18.301086,0.0,0.032091193,0.032091193,0.04959607,250.0,18.300018,0.0,0.0,0.0,-2.9216633,9.54197e-21,0.0,52.28407,250.06729,25.250582,96.0,0.072327524,34.64919,252.79169,210.95012,0.0,52.28407,0.113778435,0.0,49.511765,8.330017
25946,20996760.0,0.0,18.258453,13.369324,21.051788,20.810608,21.424744,21.051086,18.302032,18.30597,18.30597,18.305206,0.0,0.032088686,0.032088686,0.049591873,250.0,18.300018,0.0,0.0,0.0,-2.7260804,9.54197e-21,0.0,52.282803,250.05559,25.217321,96.0,0.07243722,34.695747,252.78627,210.9389,0.0,52.282803,0.11376922,0.0,49.510643,8.330017
25947,20996820.0,0.0,18.30484,13.363983,21.049622,20.807037,21.424133,21.04953,18.286682,18.300262,18.300262,18.300446,0.0,0.032087427,0.032087427,0.049589824,250.0,18.300018,0.0,0.0,0.0,0.57699525,9.54197e-21,0.0,52.281857,250.04477,25.001076,96.0,0.073178485,34.998493,252.78194,210.93082,0.0,52.281857,0.11376466,0.0,49.509796,8.330017
25948,20996880.0,0.0,18.329529,13.358612,21.047424,20.803467,21.423492,21.047943,18.290314,18.294373,18.294373,18.295044,0.0,0.032086365,0.032086365,0.049588047,250.0,18.300018,0.0,0.0,0.0,2.1775608,9.54197e-21,0.0,52.28125,250.03566,24.893532,96.0,0.07354458,35.149055,252.77853,210.92397,0.0,52.28125,0.11376076,0.0,49.50925,8.330017
25949,20996940.0,0.0,18.309387,13.3532715,21.045258,20.799896,21.422852,21.046387,18.30252,18.295502,18.295502,18.295715,0.0,0.032085348,0.032085348,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.66629535,9.54197e-21,0.0,52.281136,250.02747,24.974316,96.0,0.07326552,35.035957,252.77596,210.91765,0.0,52.281136,0.113757,0.0,49.509186,8.330017
25950,20997000.0,0.0,18.285645,13.347931,21.04309,20.796387,21.422241,21.04483,18.305664,18.2995,18.2995,18.299255,0.0,0.032084852,0.032084852,0.04958549,250.0,18.300018,0.0,0.0,0.0,-0.9588186,9.54197e-21,0.0,52.281338,250.02007,25.057852,96.0,0.0729778,34.919006,252.77419,210.91286,0.0,52.281338,0.11375519,0.0,49.509422,8.330017
25951,20997060.0,0.0,18.284332,13.34259,21.040955,20.792877,21.4216,21.043274,18.30014,18.301086,18.301086,18.300812,0.0,0.03208483,0.03208483,0.049585506,250.0,18.300018,0.0,0.0,0.0,-0.97331834,9.54197e-21,0.0,52.281548,250.01399,25.042137,96.0,0.07303187,34.941006,252.77292,210.90977,0.0,52.281548,0.11375515,0.0,49.50965,8.330017
25952,20997120.0,0.0,18.299591,13.33725,21.038818,20.789398,21.42096,21.041748,18.294739,18.299316,18.299316,18.299347,0.0,0.03208498,0.03208498,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.11741258,9.54197e-21,0.0,52.281616,250.0098,24.96107,96.0,0.0733104,35.054504,252.77202,210.90799,0.0,52.281616,0.113755755,0.0,49.50973,8.330017
25953,20997180.0,0.0,18.307526,13.331909,21.036682,20.78592,21.420319,21.040192,18.295593,18.297516,18.297516,18.297699,0.0,0.032085,0.032085,0.049585868,250.0,18.300018,0.0,0.0,0.0,0.6368284,9.54197e-21,0.0,52.28163,250.00714,24.916595,96.0,0.07346278,35.116764,252.7714,210.90671,0.0,52.28163,0.11375587,0.0,49.50975,8.330017
25954,20997240.0,0.0,18.30307,13.326599,21.034576,20.78244,21.419678,21.038666,18.299286,18.297516,18.297516,18.297607,0.0,0.032084923,0.032084923,0.049585734,250.0,18.300018,0.0,0.0,0.0,0.28806216,9.54197e-21,0.0,52.281685,250.00513,24.924845,96.0,0.073434316,35.105217,252.77092,210.90552,0.0,52.281685,0.11375557,0.0,49.509808,8.330017
25955,20997300.0,0.0,18.295074,13.321289,21.03247,20.778992,21.419037,21.03714,18.300964,18.298737,18.298737,18.298676,0.0,0.03208489,0.03208489,0.049585678,250.0,18.300018,0.0,0.0,0.0,-0.26818627,9.54197e-21,0.0,52.281784,250.00346,24.944548,96.0,0.07336676,35.077633,252.77061,210.9046,0.0,52.281784,0.11375545,0.0,49.509914,8.330017
25956,20997360.0,0.0,18.293488,13.3160095,21.030365,20.775574,21.418396,21.035614,18.299438,18.299438,18.299438,18.299347,0.0,0.03208496,0.03208496,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.35359094,9.54197e-21,0.0,52.281864,250.0022,24.934986,96.0,0.073399715,35.09102,252.77043,210.90413,0.0,52.281864,0.11375573,0.0,49.50999,8.330017
25957,20997420.0,0.0,18.298676,13.31073,21.02826,20.772186,21.417755,21.034119,18.297363,18.29889,18.29889,18.29889,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.02073037,9.54197e-21,0.0,52.281876,250.00145,24.89803,96.0,0.07352653,35.142757,252.7703,210.90399,0.0,52.281876,0.11375616,0.0,49.51,8.330017
25958,20997480.0,0.0,18.300964,13.305481,21.026184,20.768799,21.417114,21.032593,18.297546,18.2984,18.2984,18.298462,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.1709222,9.54197e-21,0.0,52.28185,250.00111,24.875412,96.0,0.07360399,35.174423,252.7702,210.9039,0.0,52.28185,0.11375629,0.0,49.50998,8.330017
25959,20997540.0,0.0,18.300201,13.300262,21.024109,20.765411,21.416473,21.031097,18.29837,18.29837,18.29837,18.2984,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.10867104,9.54197e-21,0.0,52.281834,250.00089,24.865713,96.0,0.07363714,35.188,252.77013,210.90378,0.0,52.281834,0.11375628,0.0,49.50996,8.330017
25960,20997600.0,0.0,18.298676,13.295074,21.022034,20.762054,21.415802,21.029602,18.299011,18.298523,18.298523,18.298523,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0027163497,9.54197e-21,0.0,52.281822,250.00069,24.858898,96.0,0.07366044,35.197544,252.77005,210.90367,0.0,52.281822,0.11375627,0.0,49.50995,8.330017
25961,20997660.0,0.0,18.297577,13.289886,21.019958,20.758698,21.415161,21.028107,18.29898,18.298767,18.298767,18.298737,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.07564652,9.54197e-21,0.0,52.281807,250.00052,24.84958,96.0,0.07369233,35.210587,252.77,210.90361,0.0,52.281807,0.11375631,0.0,49.509937,8.330017
25962,20997720.0,0.0,18.297882,13.2847595,21.017914,20.755371,21.41449,21.026611,18.298676,18.298798,18.298798,18.298767,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.051478673,9.54197e-21,0.0,52.281784,250.00041,24.834442,96.0,0.073744126,35.23178,252.76996,210.9036,0.0,52.281784,0.11375638,0.0,49.509914,8.330017
25963,20997780.0,0.0,18.29898,13.279633,21.015839,20.752045,21.413849,21.025116,18.29837,18.298645,18.298645,18.298645,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.026015447,9.54197e-21,0.0,52.281754,250.00038,24.816236,96.0,0.07380637,35.257267,252.76993,210.90363,0.0,52.281754,0.11375646,0.0,49.50988,8.330017
25964,20997840.0,0.0,18.299103,13.274567,21.013824,20.74878,21.413177,21.023651,18.298523,18.298615,18.298615,18.298615,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.031238198,9.54197e-21,0.0,52.28172,250.00038,24.80262,96.0,0.07385288,35.276333,252.76988,210.90363,0.0,52.28172,0.11375646,0.0,49.509846,8.330017
25965,20997900.0,0.0,18.29892,13.269531,21.01178,20.745483,21.412537,21.022186,18.298645,18.298615,18.298615,18.298615,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.016054286,9.54197e-21,0.0,52.281685,250.00038,24.790281,96.0,0.073895,35.293606,252.76984,210.90363,0.0,52.281685,0.113756455,0.0,49.50981,8.330017
25966,20997960.0,0.0,18.298645,13.264526,21.009766,20.742218,21.411865,21.02069,18.298737,18.298645,18.298645,18.298645,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002370849,9.54197e-21,0.0,52.281654,250.00038,24.778152,96.0,0.073936395,35.31059,252.76979,210.90363,0.0,52.281654,0.113756455,0.0,49.509777,8.330017
25967,20998020.0,0.0,18.298615,13.2595825,21.00772,20.738953,21.411194,21.019226,18.298737,18.298676,18.298676,18.298676,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0059286365,9.54197e-21,0.0,52.281616,250.00037,24.76521,96.0,0.07398058,35.32871,252.76976,210.90363,0.0,52.281616,0.113756455,0.0,49.509747,8.330017
25968,20998080.0,0.0,18.298645,13.254669,21.005737,20.735718,21.410522,21.017792,18.298706,18.298676,18.298676,18.298676,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.003746594,9.54197e-21,0.0,52.28158,250.00037,24.752083,96.0,0.07402534,35.347084,252.76971,210.90363,0.0,52.28158,0.11375646,0.0,49.50971,8.330017
25969,20998140.0,0.0,18.298706,13.249817,21.003723,20.732513,21.409851,21.016327,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00093975227,9.54197e-21,0.0,52.281548,250.00037,24.73888,96.0,0.07407037,35.365566,252.76967,210.90363,0.0,52.281548,0.11375646,0.0,49.509674,8.330017
25970,20998200.0,0.0,18.298767,13.244995,21.001709,20.729279,21.40918,21.014862,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0033629246,9.54197e-21,0.0,52.281517,250.00037,24.725746,96.0,0.07411514,35.383953,252.76964,210.90363,0.0,52.281517,0.11375646,0.0,49.50964,8.330017
25971,20998260.0,0.0,18.298798,13.240234,20.999725,20.726074,21.408478,21.013428,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.004416333,9.54197e-21,0.0,52.281483,250.00038,24.712893,96.0,0.074158944,35.40195,252.76959,210.90363,0.0,52.281483,0.11375646,0.0,49.509605,8.330017
25972,20998320.0,0.0,18.298767,13.235504,20.997711,20.72287,21.407806,21.011963,18.298737,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010693372,9.54197e-21,0.0,52.281445,250.00038,24.700396,96.0,0.07420152,35.419445,252.76955,210.90363,0.0,52.281445,0.11375646,0.0,49.50957,8.330017
25973,20998380.0,0.0,18.298737,13.2308655,20.995728,20.719666,21.407104,21.010529,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0008409123,9.54197e-21,0.0,52.28141,250.00038,24.687918,96.0,0.07424401,35.436916,252.76952,210.90363,0.0,52.28141,0.113756455,0.0,49.509537,8.330017
25974,20998440.0,0.0,18.298767,13.226257,20.993744,20.716522,21.406433,21.009094,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00026995808,9.54197e-21,0.0,52.28138,250.00037,24.675505,96.0,0.07428627,35.454292,252.76947,210.90361,0.0,52.28138,0.113756455,0.0,49.509506,8.330017
25975,20998500.0,0.0,18.298767,13.22171,20.99179,20.713379,21.405762,21.00769,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00051583623,9.54197e-21,0.0,52.281345,250.00037,24.663036,96.0,0.074328706,35.47175,252.76942,210.90361,0.0,52.281345,0.113756455,0.0,49.509468,8.330017
25976,20998560.0,0.0,18.298798,13.217255,20.989807,20.710205,21.40506,21.006256,18.298767,18.298767,18.298767,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0024348188,9.54197e-21,0.0,52.281307,250.00037,24.650646,96.0,0.07437087,35.489098,252.7694,210.90361,0.0,52.281307,0.113756455,0.0,49.509438,8.330017
25977,20998620.0,0.0,18.298828,13.21283,20.987823,20.707031,21.404358,21.004822,18.298767,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002576551,9.54197e-21,0.0,52.281277,250.00037,24.638468,96.0,0.07441227,35.506145,252.76935,210.90361,0.0,52.281277,0.113756455,0.0,49.509403,8.330017
25978,20998680.0,0.0,18.298828,13.208496,20.98587,20.703918,21.403656,21.003387,18.298798,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015261185,9.54197e-21,0.0,52.281242,250.00037,24.62649,96.0,0.074453,35.522915,252.7693,210.90361,0.0,52.281242,0.11375644,0.0,49.50937,8.330017
25979,20998740.0,0.0,18.298828,13.204224,20.983917,20.700806,21.402954,21.001984,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0008999009,9.54197e-21,0.0,52.28121,250.00037,24.614616,96.0,0.07449336,35.53954,252.76927,210.9036,0.0,52.28121,0.11375644,0.0,49.50934,8.330017
25980,20998800.0,0.0,18.298828,13.200012,20.981964,20.697693,21.402283,21.00058,18.298828,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00073238695,9.54197e-21,0.0,52.281178,250.00035,24.602839,96.0,0.07453338,35.556023,252.76923,210.9036,0.0,52.281178,0.11375644,0.0,49.509304,8.330017
25981,20998860.0,0.0,18.298859,13.195862,20.980011,20.69458,21.40155,20.999176,18.298828,18.298828,18.298828,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001036042,9.54197e-21,0.0,52.281147,250.00035,24.591143,96.0,0.07457312,35.5724,252.7692,210.9036,0.0,52.281147,0.11375644,0.0,49.509274,8.330017
25982,20998920.0,0.0,18.298859,13.191742,20.978058,20.691498,21.400848,20.997772,18.298828,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009977353,9.54197e-21,0.0,52.281113,250.00035,24.579529,96.0,0.07461256,35.58866,252.76915,210.9036,0.0,52.281113,0.113756426,0.0,49.509243,8.330017
25983,20998980.0,0.0,18.298859,13.187622,20.976135,20.688446,21.400146,20.996368,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00087241555,9.54197e-21,0.0,52.281082,250.00035,24.56799,96.0,0.074651726,35.604813,252.76912,210.9036,0.0,52.281082,0.113756426,0.0,49.50921,8.330017
25984,20999040.0,0.0,18.298859,13.183563,20.974213,20.685394,21.399414,20.994965,18.298859,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0007314845,9.54197e-21,0.0,52.28105,250.00034,24.556524,96.0,0.07469065,35.620865,252.76907,210.90358,0.0,52.28105,0.113756426,0.0,49.50918,8.330017
25985,20999100.0,0.0,18.29889,13.179535,20.97229,20.682373,21.398712,20.993591,18.298859,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0007343827,9.54197e-21,0.0,52.28102,250.00034,24.545118,96.0,0.07472934,35.636833,252.76904,210.90358,0.0,52.28102,0.113756426,0.0,49.509148,8.330017
25986,20999160.0,0.0,18.29889,13.175507,20.970398,20.679321,21.39798,20.992188,18.298859,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0004938883,9.54197e-21,0.0,52.280987,250.00034,24.533768,96.0,0.07476784,35.652725,252.769,210.90358,0.0,52.280987,0.113756426,0.0,49.509117,8.330017
25987,20999220.0,0.0,18.29889,13.171509,20.968475,20.6763,21.397278,20.990814,18.298859,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00052820105,9.54197e-21,0.0,52.280956,250.00034,24.522457,96.0,0.07480619,35.668556,252.76897,210.90358,0.0,52.280956,0.11375642,0.0,49.509083,8.330017
25988,20999280.0,0.0,18.29889,13.167572,20.966583,20.67331,21.396545,20.98944,18.29889,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00079684943,9.54197e-21,0.0,52.280926,250.00034,24.511202,96.0,0.07484435,35.68432,252.76894,210.90358,0.0,52.280926,0.11375642,0.0,49.509056,8.330017
25989,20999340.0,0.0,18.29889,13.163635,20.964691,20.670319,21.395813,20.988068,18.29889,18.29889,18.29889,18.298859,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00096815283,9.54197e-21,0.0,52.280895,250.00034,24.50002,96.0,0.07488225,35.699974,252.76889,210.90358,0.0,52.280895,0.11375642,0.0,49.509026,8.330017
25990,20999400.0,0.0,18.29892,13.159729,20.9628,20.667358,21.395111,20.986694,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010540043,9.54197e-21,0.0,52.28087,250.00032,24.488909,96.0,0.07491988,35.715527,252.76886,210.90356,0.0,52.28087,0.11375642,0.0,49.50899,8.330017
25991,20999460.0,0.0,18.29892,13.155853,20.960907,20.664368,21.394348,20.985321,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00043927468,9.54197e-21,0.0,52.280838,250.00032,24.47788,96.0,0.07495724,35.73097,252.76883,210.90356,0.0,52.280838,0.11375642,0.0,49.50896,8.330017
25992,20999520.0,0.0,18.29892,13.152008,20.959015,20.661407,21.393616,20.983978,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0002181968,9.54197e-21,0.0,52.280807,250.00032,24.46688,96.0,0.07499448,35.746365,252.76878,210.90356,0.0,52.280807,0.11375642,0.0,49.508934,8.330017
25993,20999580.0,0.0,18.29892,13.148193,20.957153,20.658478,21.392883,20.982605,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006162037,9.54197e-21,0.0,52.280777,250.00032,24.455908,96.0,0.07503162,35.76173,252.76875,210.90356,0.0,52.280777,0.11375642,0.0,49.508904,8.330017
25994,20999640.0,0.0,18.29892,13.144409,20.955292,20.655548,21.39215,20.981262,18.29892,18.29892,18.29892,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001047821,9.54197e-21,0.0,52.280743,250.00032,24.445002,96.0,0.075068526,35.776997,252.76872,210.90356,0.0,52.280743,0.1137564,0.0,49.508873,8.330017
25995,20999700.0,0.0,18.29895,13.140625,20.95343,20.652618,21.391418,20.97992,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012278717,9.54197e-21,0.0,52.280712,250.00032,24.43418,96.0,0.07510514,35.79215,252.76869,210.90356,0.0,52.280712,0.1137564,0.0,49.508842,8.330017
25996,20999760.0,0.0,18.29895,13.136902,20.951569,20.64972,21.390656,20.978577,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00062455144,9.54197e-21,0.0,52.28068,250.00032,24.423439,96.0,0.07514146,35.807186,252.76865,210.90356,0.0,52.28068,0.1137564,0.0,49.508812,8.330017
25997,20999820.0,0.0,18.29895,13.133179,20.949707,20.64682,21.389923,20.977234,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00021412413,9.54197e-21,0.0,52.28066,250.0003,24.412737,96.0,0.07517765,35.822166,252.76862,210.90355,0.0,52.28066,0.1137564,0.0,49.50878,8.330017
25998,20999880.0,0.0,18.29895,13.129517,20.947845,20.64392,21.38916,20.975891,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00016155683,9.54197e-21,0.0,52.28063,250.0003,24.402077,96.0,0.07521367,35.83709,252.76859,210.90355,0.0,52.28063,0.1137564,0.0,49.508755,8.330017
25999,20999940.0,0.0,18.29895,13.1258545,20.946014,20.641052,21.388428,20.974548,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007271127,9.54197e-21,0.0,52.280598,250.0003,24.391447,96.0,0.07524959,35.851974,252.76855,210.90355,0.0,52.280598,0.1137564,0.0,49.508724,8.330017
26000,21000000.0,0.0,18.29898,13.122223,20.944183,20.638184,21.387665,20.973236,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0011662926,9.54197e-21,0.0,52.28057,250.0003,24.380892,96.0,0.07528524,35.866753,252.76851,210.90355,0.0,52.28057,0.1137564,0.0,49.508694,8.330017
26001,21000060.0,0.0,18.29898,13.118622,20.942352,20.635315,21.386902,20.971893,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00069496356,9.54197e-21,0.0,52.28054,250.0003,24.370422,96.0,0.0753206,35.88141,252.76848,210.90355,0.0,52.28054,0.11375639,0.0,49.508667,8.330017
26002,21000120.0,0.0,18.29895,13.115051,20.940521,20.632446,21.386139,20.970581,18.29895,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0002238738,9.54197e-21,0.0,52.28051,250.0003,24.36,96.0,0.07535578,35.896,252.76845,210.90355,0.0,52.28051,0.11375639,0.0,49.508636,8.330017
26003,21000180.0,0.0,18.29898,13.111511,20.93869,20.629608,21.385376,20.969269,18.29895,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00041549533,9.54197e-21,0.0,52.28048,250.0003,24.349604,96.0,0.07539087,35.910553,252.76842,210.90355,0.0,52.28048,0.11375639,0.0,49.508606,8.330017
26004,21000240.0,0.0,18.29898,13.108002,20.93686,20.6268,21.384613,20.967926,18.29898,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006657657,9.54197e-21,0.0,52.28045,250.0003,24.339272,96.0,0.07542574,35.925022,252.76839,210.90355,0.0,52.28045,0.11375639,0.0,49.50858,8.330017
26005,21000300.0,0.0,18.299011,13.104523,20.935059,20.623993,21.38385,20.966644,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0011576256,9.54197e-21,0.0,52.280426,250.00029,24.328989,96.0,0.07546042,35.939415,252.76836,210.90353,0.0,52.280426,0.11375639,0.0,49.508553,8.330017
26006,21000360.0,0.0,18.29898,13.101074,20.933228,20.621155,21.383087,20.965332,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00058401783,9.54197e-21,0.0,52.280396,250.00029,24.3188,96.0,0.07549478,35.953682,252.76831,210.90353,0.0,52.280396,0.11375639,0.0,49.508522,8.330017
26007,21000420.0,0.0,18.29898,13.097626,20.931427,20.618347,21.382294,20.96402,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00019292727,9.54197e-21,0.0,52.280365,250.00029,24.308647,96.0,0.075529,35.96789,252.76828,210.90353,0.0,52.280365,0.11375638,0.0,49.508495,8.330017
26008,21000480.0,0.0,18.299011,13.094238,20.929626,20.61557,21.38153,20.962708,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00043036745,9.54197e-21,0.0,52.28034,250.00029,24.29852,96.0,0.07556314,35.982075,252.76825,210.90353,0.0,52.28034,0.11375638,0.0,49.50847,8.330017
26009,21000540.0,0.0,18.299011,13.090851,20.927826,20.612793,21.380768,20.961426,18.299011,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0009049802,9.54197e-21,0.0,52.28031,250.00029,24.288443,96.0,0.075597085,35.99618,252.76822,210.90353,0.0,52.28031,0.11375638,0.0,49.50844,8.330017
26010,21000600.0,0.0,18.299011,13.087494,20.926056,20.610016,21.380005,20.960114,18.299011,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011536326,9.54197e-21,0.0,52.28028,250.00029,24.278446,96.0,0.07563076,36.010178,252.76819,210.90353,0.0,52.28028,0.11375638,0.0,49.50841,8.330017
26011,21000660.0,0.0,18.299011,13.084198,20.924255,20.607239,21.379211,20.958832,18.299011,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006345117,9.54197e-21,0.0,52.280254,250.00029,24.26852,96.0,0.07566418,36.024075,252.76816,210.90353,0.0,52.280254,0.11375638,0.0,49.508385,8.330017
26012,21000720.0,0.0,18.299011,13.080902,20.922455,20.604492,21.378418,20.95752,18.299011,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00021312124,9.54197e-21,0.0,52.280228,250.00029,24.258636,96.0,0.07569745,36.037907,252.76813,210.90353,0.0,52.280228,0.11375638,0.0,49.508354,8.330017
26013,21000780.0,0.0,18.299011,13.077637,20.920685,20.601746,21.377625,20.956238,18.299011,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00014264573,9.54197e-21,0.0,52.2802,250.00029,24.248795,96.0,0.07573058,36.05169,252.7681,210.90352,0.0,52.2802,0.11375638,0.0,49.508327,8.330017
26014,21000840.0,0.0,18.299042,13.074402,20.918884,20.598999,21.376862,20.954956,18.299011,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006665107,9.54197e-21,0.0,52.28017,250.00027,24.238977,96.0,0.075763606,36.06543,252.76807,210.90352,0.0,52.28017,0.11375638,0.0,49.5083,8.330017
26015,21000900.0,0.0,18.299042,13.0711975,20.917145,20.596283,21.376068,20.953674,18.299042,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001112892,9.54197e-21,0.0,52.280148,250.00027,24.229233,96.0,0.07579639,36.07907,252.76804,210.90352,0.0,52.280148,0.113756366,0.0,49.508274,8.330017
26016,21000960.0,0.0,18.299042,13.067993,20.915344,20.593536,21.375275,20.952423,18.299042,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00062079827,9.54197e-21,0.0,52.280117,250.00027,24.219568,96.0,0.07582889,36.0926,252.768,210.90352,0.0,52.280117,0.113756366,0.0,49.508247,8.330017
