,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26017,21001020.0,0.0,18.299042,13.06485,20.913574,20.59082,21.374481,20.951141,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00016092941,9.54197e-21,0.0,52.28009,250.00027,24.209946,96.0,0.07586124,36.106075,252.76797,210.90352,0.0,52.28009,0.113756366,0.0,49.50822,8.330017
26018,21001080.0,0.0,18.299042,13.061737,20.911835,20.588104,21.373657,20.94986,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00039004147,9.54197e-21,0.0,52.280064,250.00027,24.200344,96.0,0.07589351,36.11952,252.76794,210.90352,0.0,52.280064,0.113756366,0.0,49.508194,8.330017
26019,21001140.0,0.0,18.299072,13.058624,20.910065,20.585419,21.372864,20.948608,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00066320266,9.54197e-21,0.0,52.280037,250.00027,24.190804,96.0,0.07592555,36.132874,252.76791,210.90352,0.0,52.280037,0.113756366,0.0,49.508167,8.330017
26020,21001200.0,0.0,18.299072,13.0555725,20.908325,20.582733,21.3721,20.947327,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0011632509,9.54197e-21,0.0,52.28001,250.00027,24.181314,96.0,0.07595743,36.146156,252.76788,210.90352,0.0,52.28001,0.113756366,0.0,49.50814,8.330017
26021,21001260.0,0.0,18.299072,13.052521,20.906555,20.580048,21.371277,20.946075,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00049682794,9.54197e-21,0.0,52.279984,250.00027,24.171917,96.0,0.075988986,36.159317,252.76785,210.9035,0.0,52.279984,0.113756366,0.0,49.508114,8.330017
26022,21001320.0,0.0,18.299072,13.0494995,20.904816,20.577362,21.370453,20.944824,18.299072,18.299072,18.299072,18.299042,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,7.624912e-05,9.54197e-21,0.0,52.27996,250.00027,24.162548,96.0,0.07602044,36.172432,252.76782,210.9035,0.0,52.27996,0.11375635,0.0,49.508087,8.330017
26023,21001380.0,0.0,18.299072,13.046509,20.903046,20.574707,21.36966,20.943573,18.299072,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00037917573,9.54197e-21,0.0,52.27993,250.00026,24.153194,96.0,0.07605183,36.185528,252.76779,210.9035,0.0,52.27993,0.11375635,0.0,49.50806,8.330017
26024,21001440.0,0.0,18.299103,13.043549,20.901337,20.572052,21.368866,20.942322,18.299072,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00092042895,9.54197e-21,0.0,52.279907,250.00026,24.14389,96.0,0.07608305,36.19855,252.76776,210.9035,0.0,52.279907,0.11375635,0.0,49.508034,8.330017
26025,21001500.0,0.0,18.299103,13.040619,20.899597,20.569397,21.368073,20.94107,18.299072,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0011964075,9.54197e-21,0.0,52.279877,250.00026,24.134668,96.0,0.07611399,36.211464,252.76775,210.9035,0.0,52.279877,0.11375635,0.0,49.508007,8.330017
26026,21001560.0,0.0,18.299103,13.03772,20.897858,20.566742,21.367249,20.93982,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005925124,9.54197e-21,0.0,52.279854,250.00026,24.125519,96.0,0.07614467,36.224277,252.76772,210.9035,0.0,52.279854,0.11375635,0.0,49.50798,8.330017
26027,21001620.0,0.0,18.299103,13.034851,20.896118,20.564087,21.366425,20.938568,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.000110016874,9.54197e-21,0.0,52.27983,250.00026,24.116404,96.0,0.076175235,36.237034,252.76768,210.9035,0.0,52.27983,0.11375635,0.0,49.507957,8.330017
26028,21001680.0,0.0,18.299103,13.032013,20.89441,20.561493,21.3656,20.937317,18.299103,18.299103,18.299103,18.299072,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00024601154,9.54197e-21,0.0,52.2798,250.00026,24.10737,96.0,0.07620551,36.24968,252.76765,210.9035,0.0,52.2798,0.11375635,0.0,49.50793,8.330017
26029,21001740.0,0.0,18.299103,13.029175,20.89267,20.558868,21.364807,20.936096,18.299103,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00045072907,9.54197e-21,0.0,52.279778,250.00026,24.09831,96.0,0.07623587,36.262367,252.76762,210.9035,0.0,52.279778,0.11375634,0.0,49.507908,8.330017
26030,21001800.0,0.0,18.299133,13.026398,20.89096,20.556274,21.363983,20.934845,18.299103,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0010981988,9.54197e-21,0.0,52.27975,250.00026,24.089312,96.0,0.07626602,36.274963,252.7676,210.90349,0.0,52.27975,0.11375634,0.0,49.50788,8.330017
26031,21001860.0,0.0,18.299133,13.023621,20.889252,20.55365,21.36316,20.933624,18.299103,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00074200146,9.54197e-21,0.0,52.279728,250.00026,24.080393,96.0,0.07629588,36.287453,252.76758,210.90349,0.0,52.279728,0.11375634,0.0,49.50786,8.330017
26032,21001920.0,0.0,18.299133,13.020905,20.887512,20.551025,21.362335,20.932373,18.299103,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00016080168,9.54197e-21,0.0,52.279705,250.00026,24.071526,96.0,0.07632557,36.299862,252.76755,210.90349,0.0,52.279705,0.11375634,0.0,49.507828,8.330017
26033,21001980.0,0.0,18.299133,13.018188,20.885803,20.548431,21.361511,20.931152,18.299133,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00029296477,9.54197e-21,0.0,52.279675,250.00024,24.062677,96.0,0.07635519,36.31225,252.76752,210.90349,0.0,52.279675,0.11375634,0.0,49.507805,8.330017
26034,21002040.0,0.0,18.299133,13.015503,20.884094,20.545837,21.360687,20.929932,18.299133,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0005332425,9.54197e-21,0.0,52.27965,250.00024,24.053886,96.0,0.07638461,36.324562,252.76749,210.90349,0.0,52.27965,0.11375634,0.0,49.50778,8.330017
26035,21002100.0,0.0,18.299164,13.012848,20.882416,20.543274,21.359863,20.92871,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0010985808,9.54197e-21,0.0,52.27963,250.00024,24.045135,96.0,0.07641389,36.33681,252.76746,210.90349,0.0,52.27963,0.11375634,0.0,49.507755,8.330017
26036,21002160.0,0.0,18.299133,13.010223,20.880707,20.54068,21.359009,20.92749,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00048858527,9.54197e-21,0.0,52.279602,250.00024,24.036472,96.0,0.07644287,36.348938,252.76744,210.90349,0.0,52.279602,0.11375634,0.0,49.507732,8.330017
26037,21002220.0,0.0,18.299133,13.007629,20.878998,20.538086,21.358185,20.92627,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,7.324455e-05,9.54197e-21,0.0,52.27958,250.00024,24.02784,96.0,0.07647173,36.361023,252.76741,210.90349,0.0,52.27958,0.11375633,0.0,49.507706,8.330017
26038,21002280.0,0.0,18.299164,13.005066,20.877289,20.535522,21.35736,20.925049,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003551097,9.54197e-21,0.0,52.279556,250.00024,24.01922,96.0,0.07650054,36.373093,252.76738,210.90347,0.0,52.279556,0.11375633,0.0,49.507683,8.330017
26039,21002340.0,0.0,18.299164,13.002533,20.87561,20.532959,21.356537,20.923828,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000886052,9.54197e-21,0.0,52.279533,250.00024,24.010649,96.0,0.07652919,36.38509,252.76735,210.90347,0.0,52.279533,0.11375633,0.0,49.507656,8.330017
26040,21002400.0,0.0,18.299164,13.0,20.873932,20.530457,21.355713,20.922638,18.299164,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0008396679,9.54197e-21,0.0,52.279507,250.00024,24.002235,96.0,0.0765573,36.39687,252.76733,210.90347,0.0,52.279507,0.11375633,0.0,49.507633,8.330017
26041,21002460.0,0.0,18.299164,12.997528,20.872223,20.527893,21.354858,20.921417,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002574336,9.54197e-21,0.0,52.279484,250.00024,23.993782,96.0,0.076585546,36.408707,252.7673,210.90347,0.0,52.279484,0.11375633,0.0,49.50761,8.330017
26042,21002520.0,0.0,18.299164,12.995056,20.870544,20.52533,21.354004,20.920227,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00027656573,9.54197e-21,0.0,52.27946,250.00023,23.98535,96.0,0.0766137,36.42051,252.76727,210.90347,0.0,52.27946,0.11375633,0.0,49.507584,8.330017
26043,21002580.0,0.0,18.299164,12.992645,20.868866,20.522797,21.35318,20.919006,18.299164,18.299164,18.299164,18.299164,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00044115944,9.54197e-21,0.0,52.279438,250.00023,23.976973,96.0,0.07664167,36.43224,252.76726,210.90347,0.0,52.279438,0.11375633,0.0,49.50756,8.330017
26044,21002640.0,0.0,18.299194,12.990234,20.867188,20.520264,21.352325,20.917816,18.299164,18.299164,18.299164,18.299164,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00095277454,9.54197e-21,0.0,52.27941,250.00023,23.968632,96.0,0.076669514,36.443916,252.76723,210.90347,0.0,52.27941,0.11375633,0.0,49.507538,8.330017
26045,21002700.0,0.0,18.299194,12.987854,20.865509,20.517761,21.351501,20.916626,18.299164,18.299164,18.299164,18.299164,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0010814001,9.54197e-21,0.0,52.27939,250.00023,23.960377,96.0,0.07669706,36.455475,252.7672,210.90347,0.0,52.27939,0.113756314,0.0,49.507515,8.330017
26046,21002760.0,0.0,18.299194,12.985504,20.86383,20.515198,21.350647,20.915405,18.299194,18.299164,18.299164,18.299164,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0001914081,9.54197e-21,0.0,52.279366,250.00023,23.952194,96.0,0.07672436,36.46693,252.76718,210.90347,0.0,52.279366,0.113756314,0.0,49.507492,8.330017
26047,21002820.0,0.0,18.299194,12.983185,20.862152,20.512665,21.349792,20.914215,18.299194,18.299194,18.299194,18.299164,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00013932236,9.54197e-21,0.0,52.279343,250.00023,23.944014,96.0,0.07675164,36.478382,252.76715,210.90347,0.0,52.279343,0.113756314,0.0,49.50747,8.330017
26048,21002880.0,0.0,18.299194,12.980896,20.860474,20.510162,21.348938,20.913025,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0004015173,9.54197e-21,0.0,52.279316,250.00023,23.935839,96.0,0.076778896,36.489822,252.76712,210.90346,0.0,52.279316,0.113756314,0.0,49.507446,8.330017
26049,21002940.0,0.0,18.299225,12.978638,20.858795,20.50766,21.348083,20.911835,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00084811315,9.54197e-21,0.0,52.279293,250.00023,23.927732,96.0,0.07680593,36.501175,252.7671,210.90346,0.0,52.279293,0.113756314,0.0,49.50742,8.330017
26050,21003000.0,0.0,18.299225,12.97641,20.857147,20.505188,21.34726,20.910645,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0013631367,9.54197e-21,0.0,52.27927,250.00023,23.919682,96.0,0.076832764,36.512447,252.76707,210.90346,0.0,52.27927,0.113756314,0.0,49.5074,8.330017
26051,21003060.0,0.0,18.299225,12.974182,20.855469,20.502655,21.346375,20.909454,18.299194,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00031515735,9.54197e-21,0.0,52.279247,250.00023,23.911736,96.0,0.07685924,36.52357,252.76704,210.90346,0.0,52.279247,0.113756314,0.0,49.507378,8.330017
26052,21003120.0,0.0,18.299194,12.972015,20.85379,20.500153,21.34552,20.908264,18.299225,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00026429107,9.54197e-21,0.0,52.27923,250.00023,23.903797,96.0,0.076885685,36.534683,252.76703,210.90346,0.0,52.27923,0.11375631,0.0,49.50735,8.330017
26053,21003180.0,0.0,18.299225,12.969849,20.852142,20.49765,21.344666,20.907074,18.299225,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00021211342,9.54197e-21,0.0,52.279205,250.00021,23.89585,96.0,0.07691215,36.54581,252.767,210.90346,0.0,52.279205,0.11375631,0.0,49.50733,8.330017
26054,21003240.0,0.0,18.299225,12.967743,20.850494,20.495178,21.343811,20.905914,18.299225,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0009814692,9.54197e-21,0.0,52.27918,250.00021,23.887945,96.0,0.076938465,36.556877,252.76698,210.90346,0.0,52.27918,0.11375631,0.0,49.50731,8.330017
26055,21003300.0,0.0,18.299225,12.965637,20.848846,20.492737,21.342987,20.904724,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0009250184,9.54197e-21,0.0,52.279156,250.00021,23.880213,96.0,0.07696421,36.5677,252.76695,210.90346,0.0,52.279156,0.11375631,0.0,49.507286,8.330017
26056,21003360.0,0.0,18.299225,12.963562,20.847198,20.490234,21.342102,20.903564,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0003436371,9.54197e-21,0.0,52.279137,250.00021,23.872438,96.0,0.07699008,36.578587,252.76694,210.90346,0.0,52.279137,0.11375631,0.0,49.507263,8.330017
26057,21003420.0,0.0,18.299225,12.961517,20.84552,20.487762,21.341248,20.902374,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0002586945,9.54197e-21,0.0,52.279114,250.00021,23.86469,96.0,0.07701586,36.58943,252.7669,210.90346,0.0,52.279114,0.11375631,0.0,49.507244,8.330017
26058,21003480.0,0.0,18.299255,12.959503,20.843872,20.48529,21.340393,20.901215,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0003591675,9.54197e-21,0.0,52.27909,250.00021,23.856993,96.0,0.07704147,36.600212,252.76689,210.90344,0.0,52.27909,0.11375631,0.0,49.50722,8.330017
26059,21003540.0,0.0,18.299255,12.95752,20.842224,20.48285,21.339508,20.900024,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0008438722,9.54197e-21,0.0,52.279068,250.00021,23.849327,96.0,0.077066965,36.61094,252.76686,210.90344,0.0,52.279068,0.11375631,0.0,49.5072,8.330017
26060,21003600.0,0.0,18.299255,12.955566,20.840607,20.480408,21.338654,20.898865,18.299255,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0010426019,9.54197e-21,0.0,52.27905,250.00021,23.841742,96.0,0.077092186,36.621563,252.76685,210.90344,0.0,52.27905,0.11375631,0.0,49.507175,8.330017
26061,21003660.0,0.0,18.299255,12.953644,20.838959,20.477936,21.3378,20.897705,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00023086063,9.54197e-21,0.0,52.279026,250.00021,23.834225,96.0,0.07711717,36.632084,252.76682,210.90344,0.0,52.279026,0.11375629,0.0,49.507156,8.330017
26062,21003720.0,0.0,18.299255,12.951721,20.83731,20.475464,21.336914,20.896515,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00011728691,9.54197e-21,0.0,52.279007,250.00021,23.826717,96.0,0.07714213,36.642597,252.7668,210.90344,0.0,52.279007,0.11375629,0.0,49.507133,8.330017
26063,21003780.0,0.0,18.299255,12.94986,20.835663,20.473022,21.33606,20.895355,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00037668512,9.54197e-21,0.0,52.278984,250.00021,23.819214,96.0,0.07716705,36.653103,252.76677,210.90344,0.0,52.278984,0.11375629,0.0,49.50711,8.330017
26064,21003840.0,0.0,18.299286,12.947998,20.834045,20.470612,21.335175,20.894196,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00079787284,9.54197e-21,0.0,52.27896,250.0002,23.811775,96.0,0.07719176,36.663513,252.76675,210.90344,0.0,52.27896,0.11375629,0.0,49.50709,8.330017
26065,21003900.0,0.0,18.299286,12.9461975,20.832397,20.46817,21.33432,20.893036,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0013123208,9.54197e-21,0.0,52.278942,250.0002,23.80439,96.0,0.07721628,36.67385,252.76672,210.90344,0.0,52.278942,0.11375629,0.0,49.50707,8.330017
26066,21003960.0,0.0,18.299286,12.944397,20.83078,20.465729,21.333435,20.891876,18.299286,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00030775703,9.54197e-21,0.0,52.27892,250.0002,23.797106,96.0,0.077240475,36.68405,252.76671,210.90344,0.0,52.27892,0.11375629,0.0,49.50705,8.330017
26067,21004020.0,0.0,18.299286,12.942627,20.829132,20.463287,21.33255,20.890717,18.299286,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0002513907,9.54197e-21,0.0,52.2789,250.0002,23.789831,96.0,0.07726462,36.694237,252.76668,210.90343,0.0,52.2789,0.11375629,0.0,49.507027,8.330017
26068,21004080.0,0.0,18.299286,12.940887,20.827515,20.460876,21.331696,20.889587,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00021155916,9.54197e-21,0.0,52.278877,250.0002,23.782545,96.0,0.0772888,36.704437,252.76666,210.90343,0.0,52.278877,0.11375629,0.0,49.507008,8.330017
26069,21004140.0,0.0,18.299286,12.939178,20.825867,20.458466,21.33081,20.888428,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00095919165,9.54197e-21,0.0,52.27886,250.0002,23.775305,96.0,0.07731283,36.714573,252.76663,210.90343,0.0,52.27886,0.11375629,0.0,49.506985,8.330017
26070,21004200.0,0.0,18.299316,12.9375,20.82428,20.456085,21.329956,20.887268,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00090482994,9.54197e-21,0.0,52.278835,250.0002,23.76823,96.0,0.07733629,36.72448,252.76662,210.90343,0.0,52.278835,0.11375628,0.0,49.506966,8.330017
26071,21004260.0,0.0,18.299286,12.935852,20.822632,20.453644,21.329071,20.886139,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00030932706,9.54197e-21,0.0,52.278816,250.0002,23.761112,96.0,0.07735989,36.73444,252.7666,210.90343,0.0,52.278816,0.11375628,0.0,49.506943,8.330017
26072,21004320.0,0.0,18.299286,12.934235,20.821014,20.451233,21.328186,20.88498,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00022301135,9.54197e-21,0.0,52.278797,250.0002,23.754023,96.0,0.0773834,36.74437,252.76657,210.90343,0.0,52.278797,0.11375628,0.0,49.506927,8.330017
26073,21004380.0,0.0,18.299316,12.932617,20.819427,20.448853,21.327301,20.88385,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00035973304,9.54197e-21,0.0,52.278774,250.0002,23.747034,96.0,0.07740657,36.75415,252.76656,210.90343,0.0,52.278774,0.11375628,0.0,49.506905,8.330017
26074,21004440.0,0.0,18.299316,12.931061,20.81781,20.446472,21.326447,20.88269,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0006009836,9.54197e-21,0.0,52.278755,250.0002,23.740015,96.0,0.07742983,36.763977,252.76653,210.90343,0.0,52.278755,0.11375628,0.0,49.506886,8.330017
26075,21004500.0,0.0,18.299316,12.929535,20.816193,20.444092,21.325562,20.881561,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010668914,9.54197e-21,0.0,52.278732,250.0002,23.733063,96.0,0.07745287,36.773712,252.76651,210.90343,0.0,52.278732,0.11375628,0.0,49.506863,8.330017
26076,21004560.0,0.0,18.299316,12.928009,20.814575,20.44168,21.324677,20.880402,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0004510845,9.54197e-21,0.0,52.278717,250.00018,23.726187,96.0,0.077475645,36.783337,252.7665,210.90343,0.0,52.278717,0.11375628,0.0,49.506847,8.330017
26077,21004620.0,0.0,18.299316,12.926514,20.812958,20.4393,21.323792,20.879272,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-6.301249e-05,9.54197e-21,0.0,52.278698,250.00018,23.719336,96.0,0.07749833,36.79293,252.76646,210.90343,0.0,52.278698,0.11375628,0.0,49.506824,8.330017
26078,21004680.0,0.0,18.299316,12.925049,20.81134,20.43692,21.322906,20.878143,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0002656438,9.54197e-21,0.0,52.278675,250.00018,23.71249,96.0,0.077521004,36.802513,252.76645,210.90341,0.0,52.278675,0.11375627,0.0,49.506805,8.330017
26079,21004740.0,0.0,18.299347,12.923645,20.809753,20.43454,21.322021,20.877014,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0006200766,9.54197e-21,0.0,52.278656,250.00018,23.705702,96.0,0.077543475,36.812016,252.76643,210.90341,0.0,52.278656,0.11375627,0.0,49.506786,8.330017
26080,21004800.0,0.0,18.299347,12.922241,20.808167,20.43219,21.321136,20.875885,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012102708,9.54197e-21,0.0,52.278637,250.00018,23.698957,96.0,0.0775658,36.82146,252.7664,210.90341,0.0,52.278637,0.11375627,0.0,49.506767,8.330017
26081,21004860.0,0.0,18.299347,12.920868,20.80655,20.42981,21.320251,20.874725,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00035096874,9.54197e-21,0.0,52.27862,250.00018,23.692307,96.0,0.077587806,36.830772,252.76639,210.90341,0.0,52.27862,0.11375627,0.0,49.50675,8.330017
26082,21004920.0,0.0,18.299347,12.919495,20.804932,20.42743,21.319366,20.873596,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00017430511,9.54197e-21,0.0,52.278595,250.00018,23.685669,96.0,0.07760976,36.84006,252.76637,210.90341,0.0,52.278595,0.11375627,0.0,49.506725,8.330017
26083,21004980.0,0.0,18.299347,12.918182,20.803345,20.425049,21.318481,20.872467,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00021783436,9.54197e-21,0.0,52.27858,250.00018,23.67903,96.0,0.07763173,36.849358,252.76634,210.90341,0.0,52.27858,0.11375627,0.0,49.50671,8.330017
26084,21005040.0,0.0,18.299377,12.916901,20.801758,20.422699,21.317596,20.871368,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000902861,9.54197e-21,0.0,52.27856,250.00018,23.672432,96.0,0.07765355,36.858593,252.76633,210.90341,0.0,52.27856,0.11375627,0.0,49.50669,8.330017
26085,21005100.0,0.0,18.299377,12.915619,20.80017,20.42038,21.316711,20.87024,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000860536,9.54197e-21,0.0,52.27854,250.00018,23.665995,96.0,0.07767483,36.867607,252.76631,210.90341,0.0,52.27854,0.11375627,0.0,49.50667,8.330017
26086,21005160.0,0.0,18.299347,12.914398,20.798553,20.418,21.315796,20.86911,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0002633714,9.54197e-21,0.0,52.278526,250.00018,23.659513,96.0,0.07769625,36.876682,252.76628,210.90341,0.0,52.278526,0.11375627,0.0,49.506653,8.330017
26087,21005220.0,0.0,18.299377,12.9131775,20.796967,20.41565,21.31491,20.867981,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0001980794,9.54197e-21,0.0,52.278507,250.00018,23.653057,96.0,0.07771759,36.88572,252.76627,210.90341,0.0,52.278507,0.113756254,0.0,49.506634,8.330017
26088,21005280.0,0.0,18.299377,12.912018,20.79538,20.41333,21.314026,20.866882,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00034584705,9.54197e-21,0.0,52.27849,250.00017,23.6467,96.0,0.07773859,36.89462,252.76625,210.90341,0.0,52.27849,0.113756254,0.0,49.506615,8.330017
26089,21005340.0,0.0,18.299377,12.910858,20.793793,20.41101,21.31314,20.865753,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00060417794,9.54197e-21,0.0,52.278465,250.00017,23.640314,96.0,0.07775969,36.90356,252.76624,210.9034,0.0,52.278465,0.113756254,0.0,49.506596,8.330017
26090,21005400.0,0.0,18.299377,12.909729,20.792236,20.40866,21.312256,20.864624,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010642153,9.54197e-21,0.0,52.278446,250.00017,23.633995,96.0,0.07778056,36.912407,252.7662,210.9034,0.0,52.278446,0.113756254,0.0,49.506577,8.330017
26091,21005460.0,0.0,18.299377,12.90863,20.790619,20.406311,21.31134,20.863525,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00042461624,9.54197e-21,0.0,52.27843,250.00017,23.62775,96.0,0.07780118,36.92115,252.76619,210.9034,0.0,52.27843,0.113756254,0.0,49.50656,8.330017
26092,21005520.0,0.0,18.299377,12.907562,20.789032,20.403992,21.310455,20.862396,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.239035e-05,9.54197e-21,0.0,52.27841,250.00017,23.621529,96.0,0.077821724,36.92986,252.76617,210.9034,0.0,52.27841,0.113756254,0.0,49.506542,8.330017
26093,21005580.0,0.0,18.299377,12.906525,20.787476,20.401642,21.30954,20.861298,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00024988104,9.54197e-21,0.0,52.278393,250.00017,23.61531,96.0,0.07784224,36.938564,252.76616,210.9034,0.0,52.278393,0.113756254,0.0,49.506523,8.330017
26094,21005640.0,0.0,18.299408,12.905518,20.785889,20.399323,21.308655,20.860168,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00061476463,9.54197e-21,0.0,52.278374,250.00017,23.60915,96.0,0.07786258,36.94719,252.76614,210.9034,0.0,52.278374,0.113756254,0.0,49.506508,8.330017
26095,21005700.0,0.0,18.299408,12.9045105,20.784332,20.397034,21.30777,20.85907,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012148055,9.54197e-21,0.0,52.27836,250.00017,23.603031,96.0,0.077882774,36.955757,252.76611,210.9034,0.0,52.27836,0.113756254,0.0,49.50649,8.330017
26096,21005760.0,0.0,18.299408,12.903564,20.782745,20.394684,21.306854,20.857971,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003391487,9.54197e-21,0.0,52.27834,250.00017,23.597006,96.0,0.077902645,36.96419,252.7661,210.9034,0.0,52.27834,0.11375624,0.0,49.50647,8.330017
26097,21005820.0,0.0,18.299408,12.902618,20.781158,20.392365,21.30597,20.856842,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00019813361,9.54197e-21,0.0,52.27832,250.00017,23.590994,96.0,0.07792247,36.97261,252.76608,210.9034,0.0,52.27832,0.11375624,0.0,49.506454,8.330017
26098,21005880.0,0.0,18.299408,12.901733,20.779572,20.390076,21.305054,20.855743,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019643415,9.54197e-21,0.0,52.278305,250.00017,23.584976,96.0,0.07794231,36.98103,252.76607,210.9034,0.0,52.278305,0.11375624,0.0,49.506435,8.330017
26099,21005940.0,0.0,18.299438,12.900848,20.778015,20.387756,21.304169,20.854645,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008930636,9.54197e-21,0.0,52.278286,250.00017,23.579,96.0,0.07796201,36.9894,252.76605,210.9034,0.0,52.278286,0.11375624,0.0,49.50642,8.330017
26100,21006000.0,0.0,18.299438,12.899994,20.776459,20.385498,21.303284,20.853546,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008918536,9.54197e-21,0.0,52.278275,250.00017,23.573198,96.0,0.07798114,36.99752,252.76604,210.90338,0.0,52.278275,0.11375624,0.0,49.5064,8.330017
26101,21006060.0,0.0,18.299408,12.8992,20.774872,20.383148,21.302368,20.852448,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-4.651781e-05,9.54197e-21,0.0,52.278255,250.00015,23.567335,96.0,0.078000456,37.00573,252.766,210.90338,0.0,52.278255,0.11375624,0.0,49.506386,8.330017
26102,21006120.0,0.0,18.299438,12.898499,20.773285,20.380798,21.301453,20.851318,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.000550556,9.54197e-21,0.0,52.27824,250.00015,23.5615,96.0,0.078019686,37.013897,252.76599,210.90338,0.0,52.27824,0.11375624,0.0,49.50637,8.330017
26103,21006180.0,0.0,18.299469,12.897858,20.771698,20.378479,21.300568,20.85022,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012231234,9.54197e-21,0.0,52.27822,250.00015,23.555782,96.0,0.07803853,37.021904,252.76598,210.90338,0.0,52.27822,0.11375624,0.0,49.50635,8.330017
26104,21006240.0,0.0,18.2995,12.897308,20.770142,20.37616,21.299652,20.849121,18.299438,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.002374511,9.54197e-21,0.0,52.278202,250.00015,23.550156,96.0,0.07805706,37.02978,252.76596,210.90338,0.0,52.278202,0.11375623,0.0,49.506332,8.330017
26105,21006300.0,0.0,18.2995,12.89682,20.768555,20.37387,21.298767,20.848022,18.299469,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0022588489,9.54197e-21,0.0,52.27819,250.00015,23.544724,96.0,0.07807494,37.037384,252.76595,210.90338,0.0,52.27819,0.11375623,0.0,49.506317,8.330017
26106,21006360.0,0.0,18.299469,12.896393,20.766968,20.371521,21.297852,20.846893,18.299469,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025713383,9.54197e-21,0.0,52.27817,250.00015,23.539444,96.0,0.07809232,37.044777,252.76593,210.90338,0.0,52.27817,0.11375623,0.0,49.5063,8.330017
26107,21006420.0,0.0,18.299469,12.896057,20.76538,20.369171,21.296936,20.845795,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0003924754,9.54197e-21,0.0,52.278156,250.00015,23.534155,96.0,0.078109734,37.052185,252.76591,210.90337,0.0,52.278156,0.11375623,0.0,49.506287,8.330017
26108,21006480.0,0.0,18.2995,12.895782,20.763794,20.366821,21.296051,20.844696,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0006658542,9.54197e-21,0.0,52.278145,250.00015,23.528866,96.0,0.078127146,37.05959,252.7659,210.90337,0.0,52.278145,0.11375623,0.0,49.50627,8.330017
26109,21006540.0,0.0,18.29953,12.895538,20.762207,20.364502,21.295135,20.843597,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0015190209,9.54197e-21,0.0,52.278126,250.00015,23.523691,96.0,0.07814417,37.066833,252.76588,210.90337,0.0,52.278126,0.11375622,0.0,49.506256,8.330017
26110,21006600.0,0.0,18.29953,12.895386,20.76065,20.362213,21.29425,20.842499,18.2995,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0024599214,9.54197e-21,0.0,52.278114,250.00014,23.518618,96.0,0.07816086,37.073936,252.76587,210.90337,0.0,52.278114,0.11375622,0.0,49.50624,8.330017
26111,21006660.0,0.0,18.29953,12.895264,20.759033,20.359833,21.293335,20.84137,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00056305405,9.54197e-21,0.0,52.278095,250.00014,23.513731,96.0,0.07817693,37.080776,252.76585,210.90337,0.0,52.278095,0.11375622,0.0,49.506226,8.330017
26112,21006720.0,0.0,18.2995,12.895203,20.757446,20.357483,21.29242,20.840271,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0005795247,9.54197e-21,0.0,52.278084,250.00014,23.508858,96.0,0.078192964,37.0876,252.76584,210.90337,0.0,52.278084,0.11375622,0.0,49.50621,8.330017
26113,21006780.0,0.0,18.29953,12.895203,20.75586,20.355133,21.291504,20.839172,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,7.2655035e-05,9.54197e-21,0.0,52.278065,250.00014,23.503952,96.0,0.078209095,37.094467,252.76582,210.90337,0.0,52.278065,0.11375622,0.0,49.5062,8.330017
26114,21006840.0,0.0,18.29956,12.895233,20.754272,20.352814,21.290588,20.838043,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.001349542,9.54197e-21,0.0,52.278053,250.00014,23.499096,96.0,0.07822506,37.101265,252.76581,210.90335,0.0,52.278053,0.11375622,0.0,49.506184,8.330017
26115,21006900.0,0.0,18.29956,12.895325,20.752716,20.350494,21.289703,20.836975,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0012890337,9.54197e-21,0.0,52.27804,250.00014,23.494476,96.0,0.078240246,37.107735,252.7658,210.90335,0.0,52.27804,0.1137562,0.0,49.50617,8.330017
26116,21006960.0,0.0,18.29953,12.895447,20.751099,20.348114,21.288788,20.835846,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00045136444,9.54197e-21,0.0,52.278023,250.00014,23.489796,96.0,0.07825563,37.11429,252.76578,210.90335,0.0,52.278023,0.1137562,0.0,49.506157,8.330017
26117,21007020.0,0.0,18.29953,12.895599,20.749512,20.345764,21.287872,20.834747,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00020802885,9.54197e-21,0.0,52.27801,250.00012,23.485151,96.0,0.0782709,37.12079,252.76576,210.90335,0.0,52.27801,0.1137562,0.0,49.50614,8.330017
26118,21007080.0,0.0,18.29956,12.895813,20.747894,20.343414,21.286957,20.833649,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0002607025,9.54197e-21,0.0,52.278,250.00012,23.480555,96.0,0.078286,37.127224,252.76575,210.90335,0.0,52.278,0.1137562,0.0,49.50613,8.330017
26119,21007140.0,0.0,18.29956,12.896027,20.746307,20.341064,21.286041,20.83255,18.29956,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0008702987,9.54197e-21,0.0,52.27799,250.00012,23.475988,96.0,0.078301,37.133617,252.76573,210.90335,0.0,52.27799,0.1137562,0.0,49.506115,8.330017
26120,21007200.0,0.0,18.299591,12.896301,20.744751,20.338745,21.285156,20.831451,18.29956,18.29956,18.29956,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.001148212,9.54197e-21,0.0,52.27797,250.00012,23.471506,96.0,0.07831572,37.139893,252.76572,210.90335,0.0,52.27797,0.1137562,0.0,49.506104,8.330017
26121,21007260.0,0.0,18.29956,12.896606,20.743134,20.336365,21.28424,20.830322,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-2.6299735e-05,9.54197e-21,0.0,52.277958,250.00012,23.467094,96.0,0.07833021,37.14607,252.7657,210.90335,0.0,52.277958,0.1137562,0.0,49.50609,8.330017
26122,21007320.0,0.0,18.29956,12.896912,20.741516,20.333984,21.283325,20.829224,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0005691782,9.54197e-21,0.0,52.277946,250.00012,23.46266,96.0,0.07834477,37.152275,252.7657,210.90334,0.0,52.277946,0.1137562,0.0,49.506077,8.330017
26123,21007380.0,0.0,18.29956,12.897247,20.73993,20.331635,21.28241,20.828125,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,9.2334005e-05,9.54197e-21,0.0,52.277935,250.00012,23.458202,96.0,0.07835941,37.158516,252.76569,210.90334,0.0,52.277935,0.1137562,0.0,49.506065,8.330017
26124,21007440.0,0.0,18.299591,12.897614,20.738342,20.329285,21.281494,20.827026,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00065951276,9.54197e-21,0.0,52.277924,250.00012,23.453796,96.0,0.07837388,37.16469,252.76567,210.90334,0.0,52.277924,0.1137562,0.0,49.50605,8.330017
26125,21007500.0,0.0,18.299591,12.89798,20.736755,20.326935,21.280579,20.825928,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0013599668,9.54197e-21,0.0,52.277912,250.00012,23.449427,96.0,0.078388214,37.170803,252.76566,210.90334,0.0,52.277912,0.113756195,0.0,49.50604,8.330017
26126,21007560.0,0.0,18.29956,12.898376,20.735138,20.324554,21.279663,20.824799,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00016148385,9.54197e-21,0.0,52.277893,250.00012,23.445154,96.0,0.078402236,37.17678,252.76564,210.90334,0.0,52.277893,0.113756195,0.0,49.506027,8.330017
26127,21007620.0,0.0,18.29956,12.898773,20.73352,20.322205,21.278748,20.8237,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0005065327,9.54197e-21,0.0,52.27788,250.00012,23.440823,96.0,0.07841645,37.18285,252.76562,210.90334,0.0,52.27788,0.113756195,0.0,49.506016,8.330017
26128,21007680.0,0.0,18.29956,12.89917,20.731934,20.319824,21.277832,20.822601,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0001948488,9.54197e-21,0.0,52.27787,250.00012,23.436466,96.0,0.07843075,37.188946,252.76561,210.90334,0.0,52.27787,0.113756195,0.0,49.506,8.330017
26129,21007740.0,0.0,18.299591,12.899597,20.730347,20.317474,21.276917,20.821503,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00046923663,9.54197e-21,0.0,52.27786,250.0001,23.432116,96.0,0.07844502,37.195038,252.76561,210.90334,0.0,52.27786,0.113756195,0.0,49.50599,8.330017
26130,21007800.0,0.0,18.299591,12.899994,20.72876,20.315155,21.276001,20.820404,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0004928887,9.54197e-21,0.0,52.277843,250.0001,23.427864,96.0,0.078458965,37.20099,252.7656,210.90334,0.0,52.277843,0.113756195,0.0,49.505978,8.330017
26131,21007860.0,0.0,18.29956,12.900421,20.727142,20.312775,21.275085,20.819305,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0003367435,9.54197e-21,0.0,52.277832,250.0001,23.423574,96.0,0.07847303,37.206997,252.76558,210.90334,0.0,52.277832,0.113756195,0.0,49.505962,8.330017
26132,21007920.0,0.0,18.29956,12.900848,20.725555,20.310394,21.27417,20.818207,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0008069968,9.54197e-21,0.0,52.27782,250.0001,23.419247,96.0,0.078487225,37.213055,252.76556,210.90334,0.0,52.27782,0.113756195,0.0,49.50595,8.330017
26133,21007980.0,0.0,18.29956,12.901245,20.723938,20.308014,21.273254,20.817078,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00078202644,9.54197e-21,0.0,52.27781,250.0001,23.414896,96.0,0.078501485,37.219147,252.76555,210.90334,0.0,52.27781,0.113756195,0.0,49.505936,8.330017
26134,21008040.0,0.0,18.29956,12.901642,20.722351,20.305664,21.272339,20.815979,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0001439276,9.54197e-21,0.0,52.277798,250.0001,23.410496,96.0,0.07851591,37.225304,252.76555,210.90334,0.0,52.277798,0.113756195,0.0,49.505924,8.330017
26135,21008100.0,0.0,18.299591,12.902039,20.720764,20.303314,21.271423,20.81491,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0006767657,9.54197e-21,0.0,52.27778,250.0001,23.406128,96.0,0.07853023,37.231422,252.76553,210.90334,0.0,52.27778,0.113756195,0.0,49.505913,8.330017
26136,21008160.0,0.0,18.29956,12.902405,20.719147,20.300903,21.270477,20.813782,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0004670747,9.54197e-21,0.0,52.277767,250.0001,23.40179,96.0,0.078544445,37.23749,252.76552,210.90334,0.0,52.277767,0.113756195,0.0,49.505898,8.330017
26137,21008220.0,0.0,18.29953,12.902771,20.71753,20.298523,21.269562,20.812683,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0012580327,9.54197e-21,0.0,52.277756,250.0001,23.397394,96.0,0.078558855,37.24365,252.7655,210.90334,0.0,52.277756,0.113756195,0.0,49.505886,8.330017
26138,21008280.0,0.0,18.29956,12.903107,20.715912,20.296173,21.268646,20.811584,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0007497249,9.54197e-21,0.0,52.277744,250.0001,23.392906,96.0,0.07857355,37.24993,252.76549,210.90334,0.0,52.277744,0.113756195,0.0,49.505875,8.330017
26139,21008340.0,0.0,18.29956,12.903412,20.714325,20.293793,21.26773,20.810486,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0002202995,9.54197e-21,0.0,52.277733,250.0001,23.388407,96.0,0.07858829,37.25623,252.76549,210.90334,0.0,52.277733,0.113756195,0.0,49.50586,8.330017
26140,21008400.0,0.0,18.29956,12.903717,20.712738,20.291443,21.266815,20.809387,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00063085655,9.54197e-21,0.0,52.27772,250.0001,23.383877,96.0,0.078603126,37.26257,252.76547,210.90334,0.0,52.27772,0.113756195,0.0,49.505848,8.330017
26141,21008460.0,0.0,18.29953,12.903961,20.71112,20.289062,21.26587,20.808289,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00068974216,9.54197e-21,0.0,52.277702,250.0001,23.379389,96.0,0.078617826,37.268856,252.76546,210.90334,0.0,52.277702,0.113756195,0.0,49.505836,8.330017
26142,21008520.0,0.0,18.29953,12.904205,20.709503,20.286682,21.264954,20.80719,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0015366278,9.54197e-21,0.0,52.27769,250.00012,23.374817,96.0,0.078632794,37.275253,252.76544,210.90334,0.0,52.27769,0.113756195,0.0,49.50582,8.330017
26143,21008580.0,0.0,18.29953,12.904419,20.707886,20.284302,21.264038,20.806091,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.001067441,9.54197e-21,0.0,52.27768,250.00012,23.370132,96.0,0.078648135,37.28182,252.76543,210.90334,0.0,52.27768,0.113756195,0.0,49.50581,8.330017
26144,21008640.0,0.0,18.29953,12.904572,20.706299,20.281952,21.263123,20.804993,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.000118876174,9.54197e-21,0.0,52.277668,250.00012,23.365387,96.0,0.07866366,37.288456,252.76541,210.90334,0.0,52.277668,0.113756195,0.0,49.505795,8.330017
26145,21008700.0,0.0,18.29953,12.904694,20.704712,20.279602,21.262207,20.803894,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,1.1467407e-05,9.54197e-21,0.0,52.27765,250.00012,23.360657,96.0,0.07867914,37.29508,252.76541,210.90334,0.0,52.27765,0.113756195,0.0,49.505783,8.330017
26146,21008760.0,0.0,18.2995,12.904785,20.703094,20.277222,21.261261,20.802795,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0006748838,9.54197e-21,0.0,52.277637,250.00012,23.355913,96.0,0.078694664,37.301723,252.7654,210.90334,0.0,52.277637,0.113756195,0.0,49.505768,8.330017
26147,21008820.0,0.0,18.2995,12.904816,20.701477,20.27481,21.260345,20.801697,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0016850573,9.54197e-21,0.0,52.277626,250.00012,23.35108,96.0,0.078710474,37.308487,252.76538,210.90334,0.0,52.277626,0.1137562,0.0,49.505753,8.330017
26148,21008880.0,0.0,18.2995,12.904816,20.69989,20.27246,21.25943,20.800598,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0012409971,9.54197e-21,0.0,52.277607,250.00012,23.346088,96.0,0.078726806,37.315475,252.76537,210.90334,0.0,52.277607,0.1137562,0.0,49.505737,8.330017
26149,21008940.0,0.0,18.2995,12.904755,20.698303,20.270111,21.258484,20.7995,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0007995166,9.54197e-21,0.0,52.277596,250.00012,23.34111,96.0,0.078743085,37.322445,252.76535,210.90335,0.0,52.277596,0.1137562,0.0,49.505726,8.330017
26150,21009000.0,0.0,18.2995,12.904633,20.696716,20.267761,21.257568,20.798431,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00076138484,9.54197e-21,0.0,52.277576,250.00012,23.336063,96.0,0.07875959,37.32951,252.76534,210.90335,0.0,52.277576,0.1137562,0.0,49.50571,8.330017
26151,21009060.0,0.0,18.299469,12.90448,20.695099,20.26535,21.256653,20.797333,18.2995,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0015686072,9.54197e-21,0.0,52.277565,250.00012,23.330936,96.0,0.07877635,37.33669,252.76532,210.90335,0.0,52.277565,0.1137562,0.0,49.505695,8.330017
26152,21009120.0,0.0,18.299469,12.904236,20.693481,20.26297,21.255707,20.796234,18.2995,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0016077013,9.54197e-21,0.0,52.277546,250.00012,23.325672,96.0,0.07879356,37.344063,252.7653,210.90335,0.0,52.277546,0.1137562,0.0,49.50568,8.330017
26153,21009180.0,0.0,18.299469,12.903961,20.691864,20.26059,21.254791,20.795135,18.299469,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0009327692,9.54197e-21,0.0,52.277534,250.00012,23.320295,96.0,0.07881114,37.35159,252.76529,210.90335,0.0,52.277534,0.1137562,0.0,49.50566,8.330017
26154,21009240.0,0.0,18.299469,12.903595,20.690277,20.25824,21.253845,20.794037,18.299469,18.299469,18.299469,18.299469,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0004790996,9.54197e-21,0.0,52.27752,250.00012,23.314865,96.0,0.07882888,37.35919,252.76529,210.90335,0.0,52.27752,0.1137562,0.0,49.50565,8.330017
26155,21009300.0,0.0,18.299469,12.903198,20.68869,20.25589,21.25293,20.792938,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00018419052,9.54197e-21,0.0,52.277504,250.00014,23.309378,96.0,0.078846805,37.366875,252.76527,210.90335,0.0,52.277504,0.11375622,0.0,49.505634,8.330017
26156,21009360.0,0.0,18.299408,12.90271,20.687042,20.253479,21.252014,20.79184,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0016828607,9.54197e-21,0.0,52.27749,250.00014,23.303852,96.0,0.07886485,37.374607,252.76526,210.90335,0.0,52.27749,0.11375622,0.0,49.50562,8.330017
26157,21009420.0,0.0,18.299408,12.90213,20.685455,20.251099,21.251068,20.790741,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0023440402,9.54197e-21,0.0,52.27747,250.00014,23.298166,96.0,0.07888342,37.38257,252.76524,210.90335,0.0,52.27747,0.11375622,0.0,49.5056,8.330017
26158,21009480.0,0.0,18.299408,12.90152,20.683838,20.248718,21.250153,20.789642,18.299438,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0015803443,9.54197e-21,0.0,52.27745,250.00014,23.292305,96.0,0.078902565,37.390774,252.76523,210.90337,0.0,52.27745,0.11375622,0.0,49.50558,8.330017
