,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26159,21009540.0,0.0,18.299408,12.900787,20.682251,20.246368,21.249207,20.788574,18.299408,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00059658615,9.54197e-21,0.0,52.277435,250.00014,23.286343,96.0,0.07892202,37.39912,252.76521,210.90337,0.0,52.277435,0.11375622,0.0,49.50557,8.330017
26160,21009600.0,0.0,18.299408,12.899994,20.680664,20.24405,21.248291,20.787476,18.299408,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0004547999,9.54197e-21,0.0,52.277416,250.00014,23.280304,96.0,0.07894173,37.407574,252.7652,210.90337,0.0,52.277416,0.11375622,0.0,49.50555,8.330017
26161,21009660.0,0.0,18.299377,12.899139,20.679047,20.241669,21.247345,20.786377,18.299408,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0008302212,9.54197e-21,0.0,52.277405,250.00014,23.274279,96.0,0.07896139,37.41601,252.76518,210.90337,0.0,52.277405,0.11375622,0.0,49.50553,8.330017
26162,21009720.0,0.0,18.299347,12.898163,20.67746,20.239319,21.24643,20.785309,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0022115405,9.54197e-21,0.0,52.277386,250.00015,23.268137,96.0,0.07898142,37.424606,252.76517,210.90337,0.0,52.277386,0.11375623,0.0,49.505512,8.330017
26163,21009780.0,0.0,18.299347,12.897156,20.675873,20.236969,21.245483,20.78421,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00174984,9.54197e-21,0.0,52.277363,250.00015,23.261745,96.0,0.07900227,37.433556,252.76514,210.90337,0.0,52.277363,0.11375623,0.0,49.505497,8.330017
26164,21009840.0,0.0,18.299347,12.896027,20.674286,20.23465,21.244568,20.783142,18.299377,18.299377,18.299377,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.001391597,9.54197e-21,0.0,52.277344,250.00015,23.25538,96.0,0.079023026,37.442467,252.76512,210.90338,0.0,52.277344,0.11375623,0.0,49.505478,8.330017
26165,21009900.0,0.0,18.299347,12.894867,20.67273,20.23233,21.243652,20.782074,18.299377,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0014000521,9.54197e-21,0.0,52.27733,250.00015,23.2489,96.0,0.079044156,37.45154,252.7651,210.90338,0.0,52.27733,0.11375623,0.0,49.50546,8.330017
26166,21009960.0,0.0,18.299316,12.893616,20.671143,20.22998,21.242706,20.780975,18.299347,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0015223948,9.54197e-21,0.0,52.27731,250.00015,23.242298,96.0,0.07906567,37.460785,252.76509,210.90338,0.0,52.27731,0.11375623,0.0,49.50544,8.330017
26167,21010020.0,0.0,18.299316,12.892303,20.669556,20.227661,21.24176,20.779907,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011303258,9.54197e-21,0.0,52.27729,250.00015,23.235575,96.0,0.07908758,37.470196,252.76508,210.90338,0.0,52.27729,0.11375623,0.0,49.505417,8.330017
26168,21010080.0,0.0,18.299316,12.8909,20.667969,20.225342,21.240814,20.77884,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00066551124,9.54197e-21,0.0,52.277267,250.00015,23.228777,96.0,0.07910973,37.479713,252.76506,210.90338,0.0,52.277267,0.11375624,0.0,49.5054,8.330017
26169,21010140.0,0.0,18.299316,12.889465,20.666412,20.223053,21.239899,20.777771,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0004192191,9.54197e-21,0.0,52.27725,250.00017,23.22193,96.0,0.07913203,37.4893,252.76505,210.90338,0.0,52.27725,0.11375624,0.0,49.50538,8.330017
26170,21010200.0,0.0,18.299316,12.88797,20.664856,20.220764,21.238983,20.776703,18.299316,18.299316,18.299316,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0004443174,9.54197e-21,0.0,52.27723,250.00017,23.215033,96.0,0.07915448,37.498955,252.76501,210.90338,0.0,52.27723,0.11375624,0.0,49.50536,8.330017
26171,21010260.0,0.0,18.299286,12.886414,20.663269,20.218445,21.238037,20.775604,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0012394559,9.54197e-21,0.0,52.277206,250.00017,23.208088,96.0,0.07917709,37.50868,252.765,210.9034,0.0,52.277206,0.11375624,0.0,49.505337,8.330017
26172,21010320.0,0.0,18.299286,12.884796,20.661713,20.216156,21.237091,20.774536,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014426489,9.54197e-21,0.0,52.27719,250.00017,23.201033,96.0,0.07920005,37.518555,252.76498,210.9034,0.0,52.27719,0.11375624,0.0,49.50532,8.330017
26173,21010380.0,0.0,18.299286,12.883148,20.660126,20.213867,21.236145,20.773468,18.299286,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00080768287,9.54197e-21,0.0,52.277164,250.00017,23.19387,96.0,0.07922335,37.52858,252.76497,210.9034,0.0,52.277164,0.11375624,0.0,49.5053,8.330017
26174,21010440.0,0.0,18.299286,12.881439,20.6586,20.211609,21.23523,20.77243,18.299286,18.299286,18.299286,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00017902043,9.54197e-21,0.0,52.27715,250.00017,23.186666,96.0,0.07924678,37.53867,252.76494,210.9034,0.0,52.27715,0.11375624,0.0,49.50528,8.330017
26175,21010500.0,0.0,18.299286,12.8797,20.657043,20.20935,21.234283,20.771362,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,9.980394e-05,9.54197e-21,0.0,52.277122,250.00017,23.179441,96.0,0.07927028,37.548782,252.76492,210.9034,0.0,52.277122,0.11375624,0.0,49.505253,8.330017
26176,21010560.0,0.0,18.299255,12.877899,20.655487,20.207062,21.233368,20.770294,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00063352706,9.54197e-21,0.0,52.277107,250.00018,23.172197,96.0,0.07929383,37.558926,252.76491,210.9034,0.0,52.277107,0.11375624,0.0,49.505234,8.330017
26177,21010620.0,0.0,18.299255,12.876068,20.65393,20.204803,21.232422,20.769226,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011210822,9.54197e-21,0.0,52.27708,250.00018,23.164886,96.0,0.07931759,37.56916,252.7649,210.9034,0.0,52.27708,0.11375624,0.0,49.505215,8.330017
26178,21010680.0,0.0,18.299255,12.874207,20.652374,20.202545,21.231476,20.768158,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011627942,9.54197e-21,0.0,52.277058,250.00018,23.157516,96.0,0.07934154,37.579475,252.76486,210.9034,0.0,52.277058,0.11375624,0.0,49.50519,8.330017
26179,21010740.0,0.0,18.299255,12.872314,20.650848,20.200287,21.23056,20.76712,18.299255,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00043342778,9.54197e-21,0.0,52.27704,250.00018,23.150063,96.0,0.079365745,37.589912,252.76485,210.9034,0.0,52.27704,0.11375624,0.0,49.50517,8.330017
26180,21010800.0,0.0,18.299255,12.870361,20.649323,20.19806,21.229614,20.766052,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019802123,9.54197e-21,0.0,52.277016,250.00018,23.1426,96.0,0.07938999,37.60036,252.76483,210.9034,0.0,52.277016,0.11375624,0.0,49.505146,8.330017
26181,21010860.0,0.0,18.299255,12.868408,20.647766,20.1958,21.228668,20.765015,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0002480172,9.54197e-21,0.0,52.276993,250.00018,23.135138,96.0,0.07941421,37.61081,252.7648,210.9034,0.0,52.276993,0.11375624,0.0,49.505127,8.330017
26182,21010920.0,0.0,18.299255,12.866425,20.64621,20.193542,21.227753,20.763947,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007930575,9.54197e-21,0.0,52.276974,250.00018,23.127647,96.0,0.07943852,37.621292,252.76479,210.9034,0.0,52.276974,0.11375624,0.0,49.505104,8.330017
26183,21010980.0,0.0,18.299255,12.864441,20.644684,20.191315,21.226807,20.762909,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000595277,9.54197e-21,0.0,52.27695,250.00018,23.1201,96.0,0.07946301,37.63186,252.76477,210.9034,0.0,52.27695,0.11375624,0.0,49.50508,8.330017
26184,21011040.0,0.0,18.299255,12.862396,20.643158,20.189117,21.22586,20.761871,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00029339647,9.54197e-21,0.0,52.276928,250.00018,23.112537,96.0,0.07948755,37.64245,252.76474,210.9034,0.0,52.276928,0.113756254,0.0,49.50506,8.330017
26185,21011100.0,0.0,18.299255,12.860352,20.641632,20.18689,21.224945,20.760834,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00035032706,9.54197e-21,0.0,52.276905,250.00018,23.104944,96.0,0.07951217,37.653076,252.76472,210.90341,0.0,52.276905,0.113756254,0.0,49.505035,8.330017
26186,21011160.0,0.0,18.299255,12.858307,20.640106,20.184662,21.223999,20.759766,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001353176,9.54197e-21,0.0,52.276886,250.00018,23.097382,96.0,0.079536684,37.663662,252.76471,210.90341,0.0,52.276886,0.11375624,0.0,49.505013,8.330017
26187,21011220.0,0.0,18.299225,12.856232,20.63858,20.182434,21.223053,20.758728,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005267439,9.54197e-21,0.0,52.276863,250.00018,23.0898,96.0,0.07956126,37.674282,252.76468,210.90341,0.0,52.276863,0.11375624,0.0,49.504993,8.330017
26188,21011280.0,0.0,18.299255,12.8541565,20.637054,20.180237,21.222107,20.75769,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00029928205,9.54197e-21,0.0,52.276836,250.00018,23.082178,96.0,0.079585955,37.68495,252.76466,210.90341,0.0,52.276836,0.11375624,0.0,49.504967,8.330017
26189,21011340.0,0.0,18.299255,12.852081,20.63556,20.17804,21.221191,20.756653,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00022657888,9.54197e-21,0.0,52.276814,250.00018,23.074553,96.0,0.07961066,37.695625,252.76465,210.90341,0.0,52.276814,0.11375624,0.0,49.504948,8.330017
26190,21011400.0,0.0,18.299255,12.850006,20.634033,20.175873,21.220245,20.755615,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005402888,9.54197e-21,0.0,52.276794,250.00018,23.066957,96.0,0.079635255,37.70626,252.76462,210.90341,0.0,52.276794,0.11375624,0.0,49.504925,8.330017
26191,21011460.0,0.0,18.299255,12.847931,20.632507,20.173645,21.21933,20.754578,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,9.055317e-05,9.54197e-21,0.0,52.27677,250.00018,23.059378,96.0,0.07965979,37.71687,252.7646,210.90341,0.0,52.27677,0.11375624,0.0,49.5049,8.330017
26192,21011520.0,0.0,18.299255,12.845856,20.631012,20.171448,21.218384,20.75354,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00026678463,9.54197e-21,0.0,52.27675,250.00018,23.0518,96.0,0.07968432,37.727478,252.76457,210.90341,0.0,52.27675,0.11375624,0.0,49.50488,8.330017
26193,21011580.0,0.0,18.299255,12.8437805,20.629517,20.169281,21.217438,20.752502,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.7032375e-05,9.54197e-21,0.0,52.276726,250.00018,23.044249,96.0,0.079708755,37.738056,252.76456,210.9034,0.0,52.276726,0.11375624,0.0,49.504856,8.330017
26194,21011640.0,0.0,18.299255,12.841705,20.628021,20.167114,21.216522,20.751465,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00015763317,9.54197e-21,0.0,52.2767,250.00018,23.036676,96.0,0.079733245,37.748653,252.76454,210.9034,0.0,52.2767,0.11375624,0.0,49.504833,8.330017
26195,21011700.0,0.0,18.299255,12.839661,20.626526,20.164948,21.215576,20.750458,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005708675,9.54197e-21,0.0,52.276684,250.00018,23.029135,96.0,0.07975763,37.75921,252.76451,210.9034,0.0,52.276684,0.11375624,0.0,49.50481,8.330017
26196,21011760.0,0.0,18.299255,12.837616,20.625,20.16278,21.21463,20.74942,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00023199993,9.54197e-21,0.0,52.276657,250.00018,23.021633,96.0,0.07978189,37.769714,252.7645,210.9034,0.0,52.276657,0.11375624,0.0,49.50479,8.330017
26197,21011820.0,0.0,18.299255,12.835571,20.623505,20.160614,21.213715,20.748383,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.881873e-05,9.54197e-21,0.0,52.276634,250.00018,23.014145,96.0,0.07980609,37.780197,252.76448,210.9034,0.0,52.276634,0.11375624,0.0,49.504765,8.330017
26198,21011880.0,0.0,18.299255,12.833588,20.62201,20.158447,21.212769,20.747375,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00026382637,9.54197e-21,0.0,52.27661,250.00018,23.006666,96.0,0.07983026,37.79067,252.76445,210.9034,0.0,52.27661,0.11375624,0.0,49.504745,8.330017
26199,21011940.0,0.0,18.299286,12.831604,20.620514,20.15628,21.211823,20.746338,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00055666384,9.54197e-21,0.0,52.276592,250.00018,22.999235,96.0,0.07985426,37.801067,252.76443,210.9034,0.0,52.276592,0.11375624,0.0,49.504723,8.330017
26200,21012000.0,0.0,18.299286,12.829651,20.61905,20.154144,21.210907,20.74533,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009982766,9.54197e-21,0.0,52.27657,250.00018,22.991844,96.0,0.07987812,37.811417,252.76442,210.9034,0.0,52.27657,0.11375624,0.0,49.5047,8.330017
26201,21012060.0,0.0,18.299286,12.827698,20.617554,20.151978,21.20996,20.744293,18.299286,18.299255,18.299255,18.299255,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0003743987,9.54197e-21,0.0,52.276546,250.00018,22.984533,96.0,0.079901725,37.821655,252.76439,210.9034,0.0,52.276546,0.11375623,0.0,49.50468,8.330017
26202,21012120.0,0.0,18.299286,12.825806,20.616058,20.149841,21.209015,20.743286,18.299286,18.299255,18.299255,18.299255,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,2.4454886e-05,9.54197e-21,0.0,52.276527,250.00018,22.977242,96.0,0.07992526,37.83186,252.76437,210.9034,0.0,52.276527,0.11375623,0.0,49.504654,8.330017
26203,21012180.0,0.0,18.299286,12.823944,20.614563,20.147705,21.2081,20.742249,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00040191112,9.54197e-21,0.0,52.276505,250.00018,22.969965,96.0,0.079948746,37.84205,252.76436,210.9034,0.0,52.276505,0.11375623,0.0,49.504635,8.330017
26204,21012240.0,0.0,18.299316,12.822113,20.613098,20.145569,21.207153,20.741241,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0009883449,9.54197e-21,0.0,52.27648,250.00018,22.96274,96.0,0.07997205,37.852165,252.76433,210.9034,0.0,52.27648,0.11375623,0.0,49.504616,8.330017
26205,21012300.0,0.0,18.299316,12.8203125,20.611633,20.143463,21.206238,20.740234,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0009410826,9.54197e-21,0.0,52.276463,250.00018,22.955694,96.0,0.07999477,37.862026,252.76431,210.9034,0.0,52.276463,0.11375623,0.0,49.50459,8.330017
26206,21012360.0,0.0,18.299316,12.818573,20.610138,20.141327,21.205292,20.739227,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0004466823,9.54197e-21,0.0,52.27644,250.00018,22.948603,96.0,0.08001763,37.871956,252.7643,210.9034,0.0,52.27644,0.11375623,0.0,49.50457,8.330017
26207,21012420.0,0.0,18.299316,12.816864,20.608673,20.13919,21.204346,20.73819,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00061993045,9.54197e-21,0.0,52.27642,250.00018,22.941559,96.0,0.080040336,37.881817,252.76427,210.90338,0.0,52.27642,0.11375623,0.0,49.504547,8.330017
26208,21012480.0,0.0,18.299316,12.815216,20.607178,20.137085,21.20343,20.737183,18.299316,18.299286,18.299286,18.299286,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0008479972,9.54197e-21,0.0,52.276398,250.00018,22.934595,96.0,0.08006277,37.89157,252.76425,210.90338,0.0,52.276398,0.11375623,0.0,49.504528,8.330017
26209,21012540.0,0.0,18.299347,12.813599,20.605713,20.13498,21.202484,20.736176,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0012855027,9.54197e-21,0.0,52.27638,250.00018,22.927696,96.0,0.080084994,37.901226,252.76424,210.90338,0.0,52.27638,0.11375622,0.0,49.504505,8.330017
26210,21012600.0,0.0,18.299347,12.812042,20.604279,20.132874,21.201569,20.735168,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0013743999,9.54197e-21,0.0,52.276356,250.00018,22.920912,96.0,0.08010685,37.91073,252.76422,210.90338,0.0,52.276356,0.11375622,0.0,49.504486,8.330017
26211,21012660.0,0.0,18.299347,12.810547,20.602783,20.130737,21.200623,20.734161,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00061295426,9.54197e-21,0.0,52.276337,250.00018,22.914225,96.0,0.08012837,37.920086,252.76419,210.90338,0.0,52.276337,0.11375622,0.0,49.504463,8.330017
26212,21012720.0,0.0,18.299347,12.809113,20.601318,20.128632,21.199677,20.733154,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00038903832,9.54197e-21,0.0,52.276314,250.00017,22.90758,96.0,0.08014976,37.92939,252.76418,210.90338,0.0,52.276314,0.11375622,0.0,49.504448,8.330017
26213,21012780.0,0.0,18.299377,12.807709,20.599854,20.126526,21.198761,20.732147,18.299347,18.299347,18.299347,18.299316,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00091392105,9.54197e-21,0.0,52.276295,250.00017,22.900984,96.0,0.08017099,37.93862,252.76416,210.90338,0.0,52.276295,0.11375622,0.0,49.504425,8.330017
26214,21012840.0,0.0,18.299377,12.8063965,20.59842,20.12445,21.197815,20.73117,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0013519903,9.54197e-21,0.0,52.276276,250.00017,22.894499,96.0,0.08019185,37.9477,252.76414,210.90338,0.0,52.276276,0.1137562,0.0,49.504406,8.330017
26215,21012900.0,0.0,18.299408,12.805145,20.596954,20.122375,21.1969,20.730164,18.299377,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018591746,9.54197e-21,0.0,52.276253,250.00017,22.888111,96.0,0.0802124,37.956642,252.76411,210.90337,0.0,52.276253,0.1137562,0.0,49.504387,8.330017
26216,21012960.0,0.0,18.299408,12.803986,20.59549,20.12027,21.195953,20.729156,18.299377,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010365939,9.54197e-21,0.0,52.276237,250.00017,22.881874,96.0,0.08023246,37.965374,252.7641,210.90337,0.0,52.276237,0.1137562,0.0,49.504368,8.330017
26217,21013020.0,0.0,18.299408,12.802856,20.594025,20.118195,21.195038,20.72815,18.299377,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005511353,9.54197e-21,0.0,52.27622,250.00017,22.875708,96.0,0.080252275,37.97401,252.76408,210.90337,0.0,52.27622,0.1137562,0.0,49.50435,8.330017
26218,21013080.0,0.0,18.299408,12.801849,20.59259,20.116089,21.194092,20.727173,18.299377,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0009421794,9.54197e-21,0.0,52.2762,250.00017,22.8696,96.0,0.08027191,37.98256,252.76407,210.90337,0.0,52.2762,0.1137562,0.0,49.50433,8.330017
26219,21013140.0,0.0,18.299438,12.800873,20.591156,20.114044,21.193176,20.726166,18.299408,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0016336903,9.54197e-21,0.0,52.276184,250.00015,22.863596,96.0,0.080291204,37.990967,252.76405,210.90337,0.0,52.276184,0.113756195,0.0,49.504314,8.330017
26220,21013200.0,0.0,18.299438,12.800018,20.589691,20.111969,21.19223,20.72519,18.299408,18.299408,18.299408,18.299408,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0020016143,9.54197e-21,0.0,52.276165,250.00015,22.857733,96.0,0.08031004,37.999172,252.76404,210.90335,0.0,52.276165,0.113756195,0.0,49.504295,8.330017
26221,21013260.0,0.0,12.799469,12.799194,20.586273,20.107117,21.18927,20.72226,12.825348,16.786652,16.786652,16.971527,0.0,0.032084472,0.032084472,0.04958514,250.0,11.700012,0.0,0.0,0.0,359.27728,2.3092245e-05,0.0,52.281807,249.65852,49.999954,96.0,3.748393e-07,6.882543e-05,252.83833,210.72917,0.0,52.281807,0.11375432,0.0,49.510014,8.330017
26222,21013320.0,0.0,12.798553,12.798462,20.574432,20.091919,21.178894,20.712372,11.755707,14.677826,14.677826,15.002716,0.0,0.032087468,0.032087468,0.049590465,250.0,11.700012,0.0,0.0,0.0,253.9097,1.6403317e-05,0.0,52.279728,249.75317,49.999996,96.0,3.7488303e-07,5.3094636e-06,252.86073,210.78358,0.0,52.279728,0.11376557,0.0,49.50787,8.330017
26223,21013380.0,0.0,12.797852,12.797791,20.555359,20.067963,21.162628,20.696869,11.519653,13.2778015,13.2778015,13.610168,0.0,0.032088853,0.032088853,0.049592894,250.0,11.700012,0.0,0.0,0.0,211.82321,1.2524368e-05,0.0,52.277573,249.82466,50.0,96.0,3.7491463e-07,3.3073448e-08,252.87656,210.82277,0.0,52.277573,0.11377072,0.0,49.50567,8.330017
26224,21013440.0,0.0,12.797241,12.79718,20.531769,20.038391,21.142792,20.67804,11.511719,12.47403,12.47403,12.750641,0.0,0.032089114,0.032089114,0.04959331,250.0,11.700012,0.0,0.0,0.0,183.36865,1.02289105e-05,0.0,52.275436,249.87811,50.0,96.0,3.749208e-07,5.761276e-11,252.88742,210.85037,0.0,52.275436,0.11377164,0.0,49.50351,8.330017
26225,21013500.0,0.0,12.796661,12.7966,20.505646,20.005585,21.121063,20.65741,11.5607605,12.046387,12.046387,12.252228,0.0,0.032088805,0.032088805,0.04959272,250.0,11.700012,0.0,0.0,0.0,163.73375,8.902644e-06,0.0,52.273537,249.91716,50.0,96.0,3.7491282e-07,-3.2461702e-13,252.89474,210.86945,0.0,52.273537,0.113770396,0.0,49.501602,8.330017
26226,21013560.0,0.0,12.796173,12.796112,20.47882,19.972015,21.098877,20.636353,11.622284,11.840424,11.840424,11.982239,0.0,0.032088246,0.032088246,0.049591687,250.0,11.700012,0.0,0.0,0.0,154.05374,8.354675e-06,0.0,52.271957,249.94496,50.0,96.0,3.748986e-07,-7.982346e-16,252.89954,210.88228,0.0,52.271957,0.11376823,0.0,49.500023,8.330017
26227,21013620.0,0.0,12.795715,12.795654,20.451447,19.937592,21.076324,20.61496,11.6719055,11.75354,11.75354,11.845612,0.0,0.032087624,0.032087624,0.049590558,250.0,11.700012,0.0,0.0,0.0,151.3803,8.33577e-06,0.0,52.2707,249.96437,50.0,96.0,3.7488297e-07,3.2100173e-18,252.90259,210.89076,0.0,52.2707,0.11376584,0.0,49.498768,8.330017
26228,21013680.0,0.0,12.795288,12.795258,20.423859,19.902893,21.05368,20.593445,11.693756,11.720276,11.720276,11.777435,0.0,0.03208704,0.03208704,0.04958951,250.0,11.700012,0.0,0.0,0.0,150.86877,8.385869e-06,0.0,52.269726,249.9777,50.0,96.0,3.748684e-07,-4.1141702e-19,252.9045,210.89622,0.0,52.269726,0.113763615,0.0,49.49781,8.330017
26229,21013740.0,0.0,12.794952,12.794891,20.39624,19.868103,21.031036,20.57196,11.70047,11.709503,11.709503,11.744049,0.0,0.032086533,0.032086533,0.049588606,250.0,11.700012,0.0,0.0,0.0,151.02946,8.429218e-06,0.0,52.269005,249.98654,50.0,96.0,3.7485577e-07,2.7181924e-20,252.90562,210.89961,0.0,52.269005,0.11376169,0.0,49.497093,8.330017
26230,21013800.0,0.0,12.794647,12.794617,20.368683,19.833374,21.008423,20.550507,11.701324,11.705627,11.705627,11.726379,0.0,0.032086123,0.032086123,0.049587872,250.0,11.700012,0.0,0.0,0.0,151.21938,8.450523e-06,0.0,52.268482,249.99225,50.0,96.0,3.7484548e-07,-9.808868e-23,252.90623,210.9016,0.0,52.268482,0.11376011,0.0,49.49658,8.330017
26231,21013860.0,0.0,12.794403,12.794342,20.34253,19.80066,20.986938,20.53012,11.700836,11.703552,11.703552,11.716034,0.0,0.0320858,0.0320858,0.049587302,250.0,11.700012,0.0,0.0,0.0,151.30833,8.457486e-06,0.0,52.268105,249.99583,50.0,96.0,3.748375e-07,-2.6236412e-25,252.90654,210.90273,0.0,52.268105,0.1137589,0.0,49.496216,8.330017
26232,21013920.0,0.0,12.794189,12.794128,20.316559,19.768097,20.965515,20.509827,11.700348,11.702179,11.702179,11.709564,0.0,0.03208555,0.03208555,0.049586866,250.0,11.700012,0.0,0.0,0.0,151.33157,8.458659e-06,0.0,52.267845,249.99806,50.0,96.0,3.748314e-07,3.0959552e-26,252.90668,210.90332,0.0,52.267845,0.11375797,0.0,49.49596,8.330017
26233,21013980.0,0.0,12.794006,12.793976,20.29068,19.735687,20.944183,20.489563,11.700043,11.701263,11.701263,11.705719,0.0,0.03208537,0.03208537,0.04958655,250.0,11.700012,0.0,0.0,0.0,151.31924,8.457365e-06,0.0,52.267666,249.99933,50.0,96.0,3.7482693e-07,-1.093843e-28,252.90671,210.90356,0.0,52.267666,0.1137573,0.0,49.49579,8.330017
26234,21014040.0,0.0,12.793884,12.793854,20.265472,19.70343,20.924164,20.47055,11.699921,12.943207,12.943207,11.703308,0.0,0.03208524,0.03208524,0.049586322,250.0,11.700012,0.0,0.0,0.0,151.299,8.455885e-06,0.0,52.267544,250.00003,50.0,96.0,3.748237e-07,5.75282e-32,252.90668,210.90364,0.0,52.267544,0.1137568,0.0,49.495678,8.330017
26235,21014100.0,0.0,12.793793,12.793762,20.243591,19.676178,20.906067,20.4534,11.699921,12.384338,12.384338,12.676758,0.0,0.03208515,0.03208515,0.049586166,250.0,11.700012,0.0,0.0,0.0,151.2788,8.454638e-06,0.0,52.267475,250.00035,50.0,96.0,3.7482144e-07,-1.847332e-39,252.90663,210.90361,0.0,52.267475,0.11375646,0.0,49.495605,8.330017
26236,21014160.0,0.0,12.793732,12.793701,20.222137,19.650085,20.887726,20.435974,11.699921,12.073151,12.073151,12.276245,0.0,0.032085083,0.032085083,0.049586058,250.0,11.700012,0.0,0.0,0.0,151.26419,8.453794e-06,0.0,52.267426,250.00047,50.0,96.0,3.748199e-07,-4.484e-42,252.90659,210.90353,0.0,52.267426,0.11375623,0.0,49.49556,8.330017
26237,21014220.0,0.0,12.793701,12.793701,20.199677,19.622498,20.868652,20.417908,11.699951,11.90387,11.90387,12.0408325,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,151.25545,8.453288e-06,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,-2.8e-43,252.90654,210.90344,0.0,52.267395,0.11375607,0.0,49.495533,8.330017
26238,21014280.0,0.0,12.793732,12.793701,20.176636,19.594116,20.849243,20.399445,11.699982,11.812225,11.812225,11.902435,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,151.25215,8.453057e-06,0.0,52.26738,250.00043,50.0,96.0,3.7481823e-07,1.4e-43,252.9065,210.90337,0.0,52.26738,0.11375597,0.0,49.495518,8.330017
26239,21014340.0,0.0,12.793762,12.793762,20.15335,19.565338,20.82965,20.38086,11.699982,11.760925,11.760925,11.819244,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,151.25377,8.45306e-06,0.0,52.267372,250.00035,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,0.0,49.49551,8.330017
26240,21014400.0,0.0,12.793854,12.793823,20.129913,19.536407,20.809998,20.362213,11.700012,11.732574,11.732574,11.769592,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,151.2599,8.453275e-06,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495506,8.330017
26241,21014460.0,0.0,12.793945,12.793945,20.107697,19.509094,20.791351,20.344513,11.700043,11.717712,11.717712,11.740997,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,151.27025,8.453685e-06,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495502,8.330017
26242,21014520.0,0.0,12.794098,12.794067,20.085571,19.481842,20.772705,20.326843,11.700043,11.709625,11.709625,11.724182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.28448,8.454278e-06,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
26243,21014580.0,0.0,12.7942505,12.79422,20.063507,19.45465,20.75412,20.309204,11.700073,11.705078,11.705078,11.713928,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.3023,8.455038e-06,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
26244,21014640.0,0.0,12.794434,12.794403,20.041504,19.427551,20.735565,20.291626,11.700073,11.702515,11.702515,11.707733,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.32347,8.455955e-06,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
26245,21014700.0,0.0,12.794617,12.794617,20.020721,19.400635,20.719421,20.276276,11.700104,12.757385,12.757385,11.783691,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.34781,8.457022e-06,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,53.124447,49.495506,8.330017
26246,21014760.0,0.0,12.79483,12.79483,20.003906,19.381165,20.704529,20.262146,11.700104,12.277374,12.277374,12.835144,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.37495,8.4582225e-06,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3521347,49.49551,8.330017
26247,21014820.0,0.0,12.795074,12.795044,19.986755,19.361938,20.688507,20.246948,11.700104,12.016022,12.016022,12.812317,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.4047,8.459544e-06,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.377071,49.49551,8.330017
26248,21014880.0,0.0,12.795319,12.795319,19.969269,19.342773,20.671875,20.231201,11.700134,11.871613,11.871613,12.804047,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.43674,8.460976e-06,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.402553,49.49551,8.330017
26249,21014940.0,0.0,12.795563,12.795563,19.95163,19.32367,20.654938,20.215149,11.700134,11.79184,11.79184,12.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.47084,8.462506e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.415639,49.49551,8.330017
26250,21015000.0,0.0,12.795837,12.795837,19.93396,19.304657,20.637878,20.198944,11.700134,11.749359,11.749359,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.50677,8.464123e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4187527,49.49551,8.330017
26251,21015060.0,0.0,12.796143,12.796112,19.917175,19.286835,20.621521,20.183502,11.700165,11.726868,11.726868,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.54425,8.465817e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195843,49.49551,8.330017
26252,21015120.0,0.0,12.796417,12.796417,19.900482,19.269135,20.605194,20.16803,11.700165,11.714447,11.714447,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.58304,8.467573e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419842,49.49551,8.330017
26253,21015180.0,0.0,12.796722,12.796692,19.88385,19.251495,20.588867,20.152588,11.700165,11.707825,11.707825,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.62286,8.469382e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198995,49.49551,8.330017
26254,21015240.0,0.0,12.796997,12.796997,19.867249,19.233978,20.57257,20.137177,11.700165,11.704315,11.704315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.66348,8.47123e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419905,49.495514,8.330017
26255,21015300.0,0.0,12.797302,12.797302,19.850739,19.216553,20.556366,20.121796,11.700165,11.702301,11.702301,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.70459,8.4731055e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419902,49.495514,8.330017
26256,21015360.0,0.0,12.797607,12.797607,19.836731,19.200104,20.544159,20.11029,11.700165,12.590149,12.590149,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.74603,8.475001e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419895,49.495514,8.330017
26257,21015420.0,0.0,12.797913,12.797913,19.822418,19.183716,20.530975,20.09787,11.700165,12.18573,12.18573,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.78748,8.476899e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198923,49.495514,8.330017
26258,21015480.0,0.0,12.798218,12.798187,19.807556,19.16745,20.516815,20.084473,11.700165,11.974335,11.974335,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.82866,8.47879e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198933,49.495514,8.330017
26259,21015540.0,0.0,12.798492,12.798492,19.792511,19.151276,20.502197,20.070679,11.700165,11.849457,11.849457,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.86935,8.4806625e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419898,49.495514,8.330017
26260,21015600.0,0.0,12.798767,12.798767,19.777344,19.135162,20.487305,20.05661,11.700165,11.7812195,11.7812195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.90932,8.482507e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199066,49.495514,8.330017
26261,21015660.0,0.0,12.799042,12.799042,19.762787,19.119995,20.47293,20.04309,11.700165,11.744171,11.744171,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.94827,8.484309e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419919,49.495514,8.330017
26262,21015720.0,0.0,12.799316,12.799316,19.748322,19.104889,20.458527,20.02951,11.700165,11.723694,11.723694,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.98595,8.486056e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199357,49.495514,8.330017
26263,21015780.0,0.0,12.799561,12.799561,19.733887,19.089874,20.444092,20.01593,11.700165,11.712921,11.712921,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.02211,8.487739e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199567,49.495514,8.330017
26264,21015840.0,0.0,12.799805,12.799774,19.719482,19.074951,20.429688,20.00238,11.700134,11.706726,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.05646,8.489343e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199815,49.495514,8.330017
26265,21015900.0,0.0,12.800018,12.800018,19.70514,19.06009,20.415314,19.988861,11.700134,11.703308,11.703308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.08878,8.490857e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200106,49.495514,8.330017
26266,21015960.0,0.0,12.800201,12.800201,19.69165,19.04602,20.40213,19.976501,11.700134,12.801666,12.801666,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.11887,8.492277e-06,5.2075496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2075496,52.267372,0.11375582,4.4200435,49.495514,8.330017
26267,21016020.0,0.0,12.8003845,12.8003845,19.679962,19.032043,20.391846,19.966888,11.700134,12.440002,12.440002,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.14641,8.493582e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200807,49.495514,8.330017
26268,21016080.0,0.0,12.800568,12.800537,19.66748,19.018127,20.380005,19.95581,11.700104,12.107086,12.107086,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.17107,8.494761e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420122,49.495514,8.330017
26269,21016140.0,0.0,12.80069,12.800659,19.654572,19.004303,20.367432,19.944,11.700104,11.921051,11.921051,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.19275,8.495807e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420167,49.495514,8.330017
26270,21016200.0,0.0,12.800781,12.800781,19.64148,18.990509,20.354431,19.931824,11.700104,11.817413,11.817413,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.21109,8.496707e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420216,49.495514,8.330017
26271,21016260.0,0.0,12.800873,12.800842,19.628815,18.977448,20.341675,19.919922,11.700073,11.763794,11.763794,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.22588,8.497447e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202695,49.495514,8.330017
26272,21016320.0,0.0,12.800934,12.800903,19.61612,18.964447,20.328827,19.907928,11.700073,11.73465,11.73465,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.23682,8.498017e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203267,49.495514,8.330017
26273,21016380.0,0.0,12.800934,12.800934,19.603485,18.951508,20.315979,19.895935,11.700043,11.718567,11.718567,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24368,8.498405e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420388,49.495514,8.330017
26274,21016440.0,0.0,12.800934,12.800903,19.59085,18.93866,20.3031,19.883911,11.700043,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.2462,8.498599e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420453,49.495514,8.330017
26275,21016500.0,0.0,12.800873,12.800842,19.578278,18.925842,20.290253,19.871918,11.700012,11.705444,11.705444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24413,8.498587e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205227,49.495514,8.330017
26276,21016560.0,0.0,12.800781,12.800781,19.566223,18.913666,20.277954,19.860443,11.699982,11.702942,11.702942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.2372,8.498358e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205956,49.495514,8.330017
26277,21016620.0,0.0,12.800659,12.800629,19.555115,18.90155,20.267487,19.850769,11.699982,12.8479,12.8479,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.22516,8.4979e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420673,49.495514,8.330017
26278,21016680.0,0.0,12.800507,12.800476,19.54483,18.889496,20.258118,19.842072,11.699951,12.324493,12.324493,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.20776,8.4972025e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420754,49.495514,8.330017
26279,21016740.0,0.0,12.800293,12.800262,19.533844,18.877533,20.247467,19.832184,11.699921,12.040497,12.040497,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.18475,8.496252e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208393,49.495514,8.330017
26280,21016800.0,0.0,12.800049,12.800018,19.522491,18.8656,20.236145,19.821686,11.699921,11.883392,11.883392,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.15578,8.495037e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209285,49.495514,8.330017
26281,21016860.0,0.0,12.799713,12.799652,19.512054,18.882416,20.224884,19.81128,11.700317,11.799225,11.799225,22.013794,0.0,0.031925373,0.031925373,0.051795397,250.0,11.700012,0.0,0.0,0.0,152.62729,8.498632e-06,0.0,52.27862,247.48611,50.0,96.0,3.871963e-07,0.0,253.02225,210.69258,0.0,52.27862,0.11562324,100.0,50.41506,8.330017
26282,21016920.0,0.0,12.799225,12.799164,19.453278,18.944214,20.213959,19.801178,11.732605,11.753601,11.753601,26.885773,0.0,0.03123959,0.03123959,0.06864509,250.0,11.700012,0.0,0.0,0.0,163.2605,9.011516e-06,0.0,52.618694,231.42708,50.0,96.0,4.975767e-07,0.0,255.13011,210.95677,0.0,52.618694,0.13108616,100.0,57.10124,8.330017
26283,21016980.0,0.0,12.798584,12.798523,19.429596,19.03601,20.203552,19.791534,11.776367,11.747833,11.747833,27.09668,0.0,0.030866219,0.030866219,0.08890603,250.0,11.700012,0.0,0.0,0.0,182.82138,1.01539545e-05,0.0,53.262657,215.4357,50.0,96.0,6.568192e-07,0.0,259.1884,212.68729,0.0,53.262657,0.15062048,100.0,63.498478,8.330017
26284,21017040.0,0.0,12.797821,12.79776,19.464386,19.130432,20.193054,19.781769,11.783569,11.763947,11.763947,25.677307,0.0,0.031435795,0.031435795,0.0976189,250.0,11.700012,0.0,0.0,0.0,199.40646,1.1200247e-05,0.0,53.709976,215.42708,50.0,96.0,7.4584386e-07,0.0,263.55832,217.88936,0.0,53.709976,0.16049652,100.0,65.61398,8.330017
26285,21017100.0,0.0,12.796936,12.796875,19.506134,19.215118,20.182098,19.771637,11.764679,11.770538,11.770538,24.631165,0.0,0.031863518,0.031863518,0.10210987,250.0,11.700012,0.0,0.0,0.0,210.42488,1.1838179e-05,0.0,53.794594,220.06563,50.0,96.0,7.964471e-07,0.0,267.28152,223.40894,0.0,53.794594,0.16584818,100.0,66.40332,8.330017
26286,21017160.0,0.0,12.795929,12.795868,19.54477,19.28769,20.171204,19.761627,11.745758,11.766022,11.766022,23.987305,0.0,0.03218021,0.03218021,0.10456587,250.0,11.700012,0.0,0.0,0.0,217.84464,1.2252101e-05,0.0,53.730827,225.94653,50.0,96.0,8.2644664e-07,0.0,270.3399,228.48996,0.0,53.730827,0.16893815,100.0,66.64637,8.330017
26287,21017220.0,0.0,12.7948,12.794708,19.581512,19.35495,20.160095,19.751373,11.730164,11.755585,11.755585,23.625854,0.0,0.032362033,0.032362033,0.1058366,250.0,11.700012,0.0,0.0,0.0,222.49348,1.2505415e-05,0.0,53.579243,231.72981,50.0,96.0,8.425439e-07,0.0,272.68643,232.75102,0.0,53.579243,0.17057152,100.0,66.6303,8.330017
26288,21017280.0,0.0,12.793549,12.793488,19.617737,19.418854,20.151611,19.743652,11.718567,12.668488,12.668488,23.434937,0.0,0.032439675,0.032439675,0.10641721,250.0,11.700012,0.0,0.0,0.0,225.16422,1.2648491e-05,0.0,53.39558,236.75847,50.0,96.0,8.49843e-07,0.0,274.38882,236.08675,0.0,53.39558,0.17130555,100.0,66.5049,8.330017
26289,21017340.0,0.0,12.792206,12.792114,19.6539,19.480621,20.14264,19.735443,11.709686,12.233032,12.233032,23.364716,0.0,0.03252634,0.03252634,0.10561163,250.0,11.700012,0.0,0.0,0.0,226.14787,1.2708496e-05,0.0,53.200466,242.08383,50.0,96.0,8.4367224e-07,0.0,275.4539,238.83435,0.0,53.200466,0.17067823,100.0,66.07009,8.330017
26290,21017400.0,0.0,12.7907715,12.79068,19.691986,19.541138,20.132446,19.726074,11.69696,11.992279,11.992279,23.550598,0.0,0.032692578,0.032692578,0.10113158,250.0,11.700012,0.0,0.0,0.0,223.84904,1.26043215e-05,0.0,52.923958,250.04169,50.0,96.0,8.0329136e-07,0.0,275.3606,241.08177,0.0,52.923958,0.16653593,100.0,64.71039,8.330017
26291,21017460.0,0.0,12.789215,12.789124,19.728485,19.597565,20.121826,19.71637,11.679962,11.855347,11.855347,24.085571,0.0,0.03281581,0.03281581,0.09366813,250.0,11.700012,0.0,0.0,0.0,217.7597,1.2278964e-05,0.0,52.57404,258.98795,50.0,96.0,7.3522915e-07,0.0,274.00183,241.9959,0.0,52.57404,0.15931892,100.0,62.604923,8.330017
26292,21017520.0,0.0,12.787567,12.787476,19.766052,19.656525,20.110779,19.706268,11.660614,11.772247,11.772247,25.045197,0.0,0.032896437,0.032896437,0.083270915,250.0,11.700012,0.0,0.0,0.0,207.57771,1.1716677e-05,0.0,52.186287,268.26816,50.0,96.0,6.439043e-07,0.0,271.38632,241.11412,0.0,52.186287,0.14908835,100.0,59.663994,8.330017
26293,21017580.0,0.0,12.785858,12.785736,19.803589,19.718933,20.099487,19.695892,11.639618,11.719452,11.719452,26.55487,0.0,0.03291347,0.03291347,0.07027505,250.0,11.700012,0.0,0.0,0.0,193.20349,1.0905198e-05,0.0,51.785553,277.0618,50.0,96.0,5.367909e-07,0.0,267.5951,238.0462,0.0,51.785553,0.13612005,100.0,55.66114,8.330017
26294,21017640.0,0.0,12.784058,12.783936,19.836914,19.785278,20.088165,19.685486,11.621368,11.678864,11.678864,28.72342,0.0,0.032632392,0.032632392,0.059282824,250.0,11.700012,0.0,0.0,0.0,176.41455,9.88644e-06,0.0,51.443066,279.97513,50.0,96.0,4.4934313e-07,0.0,263.3113,232.51991,0.0,51.443066,0.12453971,97.6324,51.90023,8.330017
26295,21017700.0,0.0,12.782166,12.782043,19.855408,19.831879,20.077148,19.675385,11.633209,11.652374,11.652374,22.11258,0.0,0.032255817,0.032255817,0.055371255,250.0,11.700012,0.0,0.0,0.0,165.07259,9.164641e-06,0.0,51.37195,275.0365,50.0,96.0,4.16273e-07,0.0,260.34827,227.17886,0.0,51.37195,0.11987263,0.0,50.631756,8.330017
26296,21017760.0,0.0,12.780212,12.78009,19.853516,19.837006,20.066833,19.665894,11.654205,11.646637,11.646637,17.557434,0.0,0.03203709,0.03203709,0.052902162,250.0,11.700012,0.0,0.0,0.0,157.83113,8.761852e-06,0.0,51.417606,269.97586,50.0,96.0,3.9632062e-07,0.0,258.1515,222.8773,0.0,51.417606,0.116966695,0.0,49.89066,8.330017
26297,21017820.0,0.0,12.778198,12.778046,19.842743,19.82373,20.056671,19.656586,11.671265,11.652344,11.652344,15.057709,0.0,0.031914663,0.031914663,0.051375713,250.0,11.700012,0.0,0.0,0.0,153.36795,8.535449e-06,0.0,51.514088,265.4106,50.0,96.0,3.8441092e-07,0.0,256.54245,219.52475,0.0,51.514088,0.115196675,0.0,49.503418,8.330017
26298,21017880.0,0.0,12.776093,12.77597,19.827637,19.800934,20.046753,19.647491,11.682922,11.892426,11.892426,13.651306,0.0,0.031859905,0.031859905,0.050468896,250.0,11.700012,0.0,0.0,0.0,150.72195,8.411166e-06,49.9934,51.63159,261.5631,50.0,96.0,3.7766497e-07,0.0,255.3865,216.98958,49.9934,51.63159,0.114181854,0.0,49.326874,8.330017
26299,21017940.0,0.0,12.773956,12.773804,19.812286,19.773071,20.04065,19.641968,11.6901245,12.537994,12.537994,12.840698,0.0,0.031848487,0.031848487,0.049950603,250.0,11.700012,0.0,0.0,0.0,149.16862,8.342591e-06,0.0,51.75035,258.47144,50.0,96.0,3.7409993e-07,0.0,254.56847,215.11684,0.0,51.75035,0.11364217,0.0,49.266068,8.330017
26300,21018000.0,0.0,12.771759,12.771606,19.794922,19.742401,20.032959,19.63498,11.694366,12.154724,12.154724,12.368225,0.0,0.03186249,0.03186249,0.049670417,250.0,11.700012,0.0,0.0,0.0,148.24757,8.304101e-06,0.0,51.85945,256.07117,50.0,96.0,3.7244536e-07,0.0,253.99791,213.76122,0.0,51.85945,0.1133913,0.0,49.265175,8.330017
26301,21018060.0,0.0,12.769531,12.769379,19.776611,19.710419,20.024689,19.62741,11.696777,11.945587,11.945587,12.091431,0.0,0.031889483,0.031889483,0.049532,250.0,11.700012,0.0,0.0,0.0,147.68094,8.281602e-06,0.0,51.95374,254.25941,50.0,96.0,3.7189295e-07,0.0,253.60626,212.799,0.0,51.95374,0.11330794,0.0,49.291924,8.330017
