,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26302,21018120.0,0.0,12.767242,12.76709,19.757599,19.677551,20.01587,19.619324,11.698059,11.832306,11.832306,11.929413,0.0,0.031921346,0.031921346,0.04947514,250.0,11.700012,0.0,0.0,0.0,147.3051,8.267302e-06,0.0,52.0317,252.92604,50.0,96.0,3.7193874e-07,0.0,253.34254,212.13022,0.0,52.0317,0.11331563,0.0,49.328392,8.330017
26303,21018180.0,0.0,12.764923,12.7647705,19.73822,19.644257,20.006805,19.611023,11.69873,11.769836,11.769836,11.832947,0.0,0.031952858,0.031952858,0.04946105,250.0,11.700012,0.0,0.0,0.0,147.02014,8.256634e-06,0.0,52.094044,251.96178,50.0,96.0,3.7226013e-07,0.0,253.16704,211.67152,0.0,52.094044,0.113365196,0.0,49.364807,8.330017
26304,21018240.0,0.0,12.762573,12.762421,19.718658,19.610748,19.99759,19.60254,11.699036,11.736603,11.736603,11.7769165,0.0,0.031981565,0.031981565,0.049469598,250.0,11.700012,0.0,0.0,0.0,146.77634,8.247371e-06,0.0,52.14244,251.28339,50.0,96.0,3.726932e-07,0.0,253.05423,211.3667,0.0,52.14244,0.11343162,0.0,49.39726,8.330017
26305,21018300.0,0.0,12.760193,12.76004,19.699005,19.577179,19.988281,19.593994,11.699158,11.719269,11.719269,11.7447815,0.0,0.03200616,0.03200616,0.049487744,250.0,11.700012,0.0,0.0,0.0,146.54257,8.238141e-06,0.0,52.178978,250.81863,50.0,96.0,3.7313546e-07,0.0,252.98434,211.17046,0.0,52.178978,0.11349932,0.0,49.42402,8.330017
26306,21018360.0,0.0,12.757782,12.757629,19.680298,19.545593,19.979248,19.585693,11.699127,11.70993,11.70993,11.725891,0.0,0.032026254,0.032026254,0.049507715,250.0,11.700012,0.0,0.0,0.0,146.30125,8.228196e-06,0.0,52.205997,250.50551,50.0,96.0,3.7353072e-07,0.0,252.94214,211.04663,0.0,52.205997,0.11355972,0.0,49.44491,8.330017
26307,21018420.0,0.0,12.755371,12.7552185,19.661682,19.514069,19.970245,19.577362,11.699097,11.704681,11.704681,11.714447,0.0,0.0320422,0.0320422,0.049526062,250.0,11.700012,0.0,0.0,0.0,146.04568,8.217293e-06,0.0,52.2258,250.29547,50.0,96.0,3.73861e-07,0.0,252.9171,210.96922,0.0,52.2258,0.11361015,0.0,49.460743,8.330017
26308,21018480.0,0.0,12.75296,12.752777,19.643097,19.482635,19.961212,19.569061,11.699005,11.702057,11.702057,11.708038,0.0,0.032054394,0.032054394,0.049541783,250.0,11.700012,0.0,0.0,0.0,145.77466,8.205413e-06,0.0,52.239662,250.16457,50.0,96.0,3.7412474e-07,0.0,252.90437,210.92598,0.0,52.239662,0.11365037,0.0,49.472183,8.330017
26309,21018540.0,0.0,12.750519,12.750366,19.62497,19.451355,19.953217,19.561707,11.698944,12.95282,12.95282,11.704163,0.0,0.03206361,0.03206361,0.049554337,250.0,11.700012,0.0,0.0,0.0,145.48903,8.192662e-06,0.0,52.249466,250.08133,50.0,96.0,3.743286e-07,0.0,252.89807,210.90163,0.0,52.249466,0.113681436,0.0,49.4804,8.330017
26310,21018600.0,0.0,12.748077,12.747925,19.609985,19.424286,19.947449,19.556488,11.698853,12.408295,12.408295,12.857147,0.0,0.03207027,0.03207027,0.049563877,250.0,11.700012,0.0,0.0,0.0,145.1904,8.179138e-06,0.0,52.255993,250.03404,50.0,96.0,3.7447904e-07,0.0,252.89622,210.89082,0.0,52.255993,0.11370436,4.053367,49.485954,8.330017
26311,21018660.0,0.0,12.7456665,12.745483,19.596283,19.401459,19.940552,19.550201,11.6987915,12.086121,12.086121,12.818146,0.0,0.03207506,0.03207506,0.049570918,250.0,11.700012,0.0,0.0,0.0,144.88191,8.165038e-06,0.0,52.26037,250.00742,50.0,96.0,3.7458832e-07,0.0,252.89641,210.88686,0.0,52.26037,0.113721,4.344095,49.489697,8.330017
26312,21018720.0,0.0,12.743256,12.7430725,19.585144,19.386261,19.93283,19.543121,11.698761,11.910492,11.910492,15.347046,0.0,0.032078423,0.032078423,0.049575962,250.0,11.700012,0.0,0.0,0.0,144.56635,8.150514e-06,0.0,52.26323,249.99373,50.0,96.0,3.746658e-07,0.0,252.89757,210.88669,0.0,52.26323,0.113732785,27.622206,49.492138,8.330017
26313,21018780.0,0.0,12.740845,12.740662,19.578644,19.381897,19.924713,19.535675,11.69873,11.814331,11.814331,16.973755,0.0,0.03208075,0.03208075,0.04957949,250.0,11.700012,0.0,0.0,0.0,144.24622,8.1357075e-06,0.0,52.265053,249.98775,50.0,96.0,3.7471963e-07,0.0,252.89908,210.88835,0.0,52.265053,0.11374098,33.551033,49.493694,8.330017
26314,21018840.0,0.0,12.738464,12.738281,19.575623,19.385773,19.916382,19.528015,11.6987,11.761597,11.761597,18.420776,0.0,0.032082327,0.032082327,0.0495819,250.0,11.700012,0.0,0.0,0.0,143.92378,8.120737e-06,0.0,52.266186,249.98615,50.0,96.0,3.7475627e-07,0.0,252.90057,210.89073,0.0,52.266186,0.11374655,37.163662,49.49465,8.330017
26315,21018900.0,0.0,12.736084,12.735931,19.57547,19.39621,19.907959,19.520264,11.6987,11.732452,11.732452,19.525787,0.0,0.03208338,0.03208338,0.04958351,250.0,11.700012,0.0,0.0,0.0,143.60095,8.105704e-06,0.0,52.266865,249.9868,50.0,96.0,3.7478074e-07,0.0,252.90193,210.8932,0.0,52.266865,0.11375028,38.42473,49.495213,8.330017
26316,21018960.0,0.0,12.733765,12.733612,19.57785,19.41211,19.89972,19.512726,11.6987,11.717133,11.717133,20.181152,0.0,0.032084055,0.032084055,0.04958454,250.0,11.700012,0.0,0.0,0.0,143.2792,8.090683e-06,0.0,52.267242,249.9886,50.0,96.0,3.7479637e-07,0.0,252.90306,210.89548,0.0,52.267242,0.113752656,37.12448,49.495514,8.330017
26317,21019020.0,0.0,12.731476,12.731323,19.581116,19.429901,19.89148,19.505188,11.6987,11.70871,11.70871,20.35907,0.0,0.03208448,0.03208448,0.04958519,250.0,11.700012,0.0,0.0,0.0,142.96007,8.075752e-06,0.0,52.267437,249.99069,50.0,96.0,3.7480623e-07,0.0,252.90396,210.89738,0.0,52.267437,0.11375415,34.16667,49.495663,8.330017
26318,21019080.0,0.0,12.729218,12.729065,19.584229,19.447113,19.88324,19.49765,11.6987,11.704071,11.704071,20.106201,0.0,0.03208474,0.03208474,0.04958558,250.0,11.700012,0.0,0.0,0.0,142.64471,8.060971e-06,0.0,52.26753,249.99269,50.0,96.0,3.7481226e-07,0.0,252.90466,210.89893,0.0,52.26753,0.11375506,30.040401,49.49572,8.330017
26319,21019140.0,0.0,12.72702,12.726868,19.586304,19.461884,19.875,19.490143,11.69873,11.701599,11.701599,19.50534,0.0,0.032084893,0.032084893,0.0495858,250.0,11.700012,0.0,0.0,0.0,142.33415,8.046387e-06,0.0,52.26756,249.99446,50.0,96.0,3.748157e-07,0.0,252.90518,210.90012,0.0,52.26756,0.113755584,25.35499,49.495728,8.330017
26320,21019200.0,0.0,12.7248535,12.724701,19.587738,19.472717,19.868927,19.48465,11.69873,12.796387,12.796387,18.66629,0.0,0.032084968,0.032084968,0.049585916,250.0,11.700012,0.0,0.0,0.0,142.02933,8.032047e-06,0.0,52.267544,249.99591,50.0,96.0,3.748175e-07,0.0,252.90556,210.90102,0.0,52.267544,0.11375586,20.730335,49.495705,8.330017
26321,21019260.0,0.0,12.722748,12.722595,19.587463,19.477997,19.863739,19.480011,11.698761,12.295868,12.295868,17.74939,0.0,0.03208501,0.03208501,0.04958597,250.0,11.700012,0.0,0.0,0.0,141.73114,8.017996e-06,0.0,52.26752,249.99706,50.0,96.0,3.7481834e-07,0.0,252.90582,210.90167,0.0,52.26752,0.11375599,17.088465,49.495674,8.330017
26322,21019320.0,0.0,12.720703,12.720551,19.584381,19.478485,19.85733,19.474213,11.6987915,12.0243225,12.0243225,16.87555,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,141.44041,8.004272e-06,0.0,52.267498,249.99792,50.0,96.0,3.7481863e-07,0.0,252.90602,210.90213,0.0,52.267498,0.11375603,14.3850355,49.49564,8.330017
26323,21019380.0,0.0,12.7187195,12.718567,19.579071,19.474731,19.85025,19.467804,11.698822,11.875519,11.875519,16.144836,0.0,0.032085028,0.032085028,0.049585976,250.0,11.700012,0.0,0.0,0.0,141.15791,7.990913e-06,0.0,52.267467,249.99857,50.0,96.0,3.7481863e-07,0.0,252.90614,210.90247,0.0,52.267467,0.11375603,12.9390955,49.49561,8.330017
26324,21019440.0,0.0,12.716797,12.716675,19.572113,19.467804,19.842834,19.46109,11.698853,11.793335,11.793335,15.628601,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,140.88441,7.977956e-06,0.0,52.267445,249.99904,50.0,96.0,3.7481848e-07,0.0,252.90623,210.90268,0.0,52.267445,0.11375601,12.757252,49.495586,8.330017
26325,21019500.0,0.0,12.714966,12.714844,19.564178,19.458862,19.835236,19.454163,11.698883,11.749573,11.749573,15.358704,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,140.62057,7.96543e-06,0.0,52.267426,249.99937,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90283,0.0,52.267426,0.11375598,13.70158,49.495567,8.330017
26326,21019560.0,0.0,12.713226,12.713104,19.55597,19.44928,19.827728,19.447388,11.698944,11.72641,11.72641,15.337524,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,140.36714,7.953373e-06,0.0,52.26741,249.9996,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90294,0.0,52.26741,0.11375594,15.504283,49.495552,8.330017
26327,21019620.0,0.0,12.711548,12.711456,19.547974,19.440308,19.82019,19.440582,11.698975,11.713928,11.713928,15.538818,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,140.12482,7.94182e-06,0.0,52.267403,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,0.0,52.267403,0.11375592,17.86516,49.49554,8.330017
26328,21019680.0,0.0,12.709991,12.709869,19.54068,19.432953,19.812653,19.433777,11.699036,11.707184,11.707184,15.909973,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,139.89435,7.930803e-06,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,20.410326,49.49553,8.330017
26329,21019740.0,0.0,12.708496,12.708405,19.534393,19.427979,19.805145,19.426971,11.699066,11.703491,11.703491,16.382904,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,139.67642,7.920358e-06,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,22.797846,49.495525,8.330017
26330,21019800.0,0.0,12.707123,12.707031,19.529297,19.42566,19.797607,19.420166,11.699127,11.701508,11.701508,16.8862,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,139.47174,7.910519e-06,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,24.753767,49.495518,8.330017
26331,21019860.0,0.0,12.705872,12.7057495,19.52768,19.426453,19.793396,19.418274,11.699188,12.61087,13.128815,17.33847,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,139.28108,7.901324e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.856394,49.495514,8.330017
26332,21019920.0,0.0,12.704681,12.70462,19.528656,19.429321,19.788422,19.42276,11.699219,12.197998,15.362946,17.692749,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,139.10498,7.892794e-06,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,8.0157,52.267372,0.113755845,26.350346,49.495514,8.330017
26333,21019980.0,0.0,12.703644,12.703583,19.530273,19.433685,19.78244,19.427734,11.69928,11.971954,15.189087,17.91922,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.94423,7.884972e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.082584,52.267372,0.11375583,26.169857,49.495514,8.330017
26334,21020040.0,0.0,12.702728,12.702667,19.532043,19.438843,19.77591,19.432617,11.699371,11.848572,15.238464,18.006287,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.79956,7.87789e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.497104,52.267372,0.11375583,25.422665,49.495514,8.330017
26335,21020100.0,0.0,12.701935,12.701874,19.533813,19.444,19.769073,19.437683,11.699432,11.780762,15.28125,17.961243,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.67166,7.871585e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.332534,52.267372,0.11375583,24.276428,49.495514,8.330017
26336,21020160.0,0.0,12.701263,12.701202,19.535248,19.448547,19.762268,19.442474,11.699493,11.743805,15.251068,17.807037,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.56125,7.866086e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.86979,52.267372,0.11375582,22.929264,49.495514,8.330017
26337,21020220.0,0.0,12.700745,12.700684,19.536133,19.451996,19.755402,19.446991,11.699554,11.723724,15.127258,17.576508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.469,7.861429e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.134539,52.267372,0.11375582,21.56346,49.495514,8.330017
26338,21020280.0,0.0,12.700348,12.700317,19.536255,19.454071,19.748505,19.450928,11.699646,11.7127075,14.917145,17.308472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.39563,7.857648e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.24457,52.267372,0.11375582,20.355623,49.495514,8.330017
26339,21020340.0,0.0,12.700104,12.700073,19.535492,19.454712,19.741608,19.45401,11.699707,11.7066345,14.641785,17.041565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.34186,7.854777e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.292106,52.267372,0.11375582,19.433874,49.495514,8.330017
26340,21020400.0,0.0,12.700043,12.700012,19.533905,19.45401,19.73471,19.456146,11.699799,11.703461,14.325195,16.80597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.30872,7.852855e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3515835,52.267372,0.11375582,18.866005,49.495514,8.330017
26341,21020460.0,5.0,12.700226,12.700195,19.579865,19.47879,19.766663,19.493866,11.892975,25.299683,25.544739,23.649414,0.0,0.075441144,0.0768899,0.06944565,250.0,11.700012,0.0,0.0,0.0,198.02444,1.0823755e-05,100.0,82.69518,114.83251,50.0,96.0,1.4223368e-06,0.0,273.0055,182.69809,100.0,83.20964,0.22174789,100.0,66.595,8.330017
26342,21020520.0,5.0,12.700745,12.700714,19.652435,19.540588,19.846283,19.570526,11.927795,26.402374,26.341461,26.044312,0.0,0.087921984,0.08877774,0.08264536,250.0,11.700012,0.0,0.0,0.0,242.74957,1.3790937e-05,100.0,90.40162,102.037254,50.0,96.0,1.9461393e-06,0.0,298.25293,188.18315,100.0,90.691605,0.25934845,100.0,73.393616,8.330017
26343,21020580.0,5.0,12.70163,12.701599,19.730774,19.616516,19.928131,19.648285,11.901733,25.291504,25.21701,25.953949,0.0,0.09714377,0.097551964,0.09286895,250.0,11.700012,0.0,0.0,0.0,280.5065,1.5962069e-05,100.0,94.12034,105.11832,50.0,96.0,2.3931905e-06,0.0,328.3108,201.23364,100.0,94.252655,0.28758404,100.0,76.78903,8.330017
26344,21020640.0,0.0,12.70285,12.70282,19.803223,19.691559,20.001709,19.718414,11.874359,24.218018,24.17871,25.023346,0.0,0.10396392,0.10416839,0.10157351,250.0,11.700012,0.0,0.0,0.0,313.0451,1.7800792e-05,100.0,94.79518,117.46332,50.0,96.0,2.7764565e-06,0.0,364.98285,219.49783,100.0,94.85777,0.3097382,100.0,77.87541,8.330017
26345,21020700.0,0.0,12.704376,12.704346,19.868134,19.759369,20.067139,19.78128,11.848602,23.494537,23.47647,24.04419,0.0,0.10861544,0.108717516,0.108172625,250.0,11.700012,0.0,0.0,0.0,340.3511,1.9355648e-05,100.0,93.28825,137.36623,50.0,96.0,3.0677056e-06,0.0,404.7339,241.888,100.0,93.31751,0.32555276,100.0,77.14995,8.330017
26346,21020760.0,0.0,12.706238,12.706207,19.923248,19.815857,20.122955,19.835205,11.822266,23.075409,23.06723,23.32019,0.0,0.11111478,0.11116518,0.11221299,250.0,11.700012,0.0,0.0,0.0,362.07986,2.0606818e-05,100.0,90.612335,163.1397,50.0,96.0,3.2401233e-06,0.0,439.67657,266.66177,100.0,90.62592,0.33454642,100.0,75.31387,8.330017
26347,21020820.0,0.0,12.708435,12.708405,19.973938,19.865875,20.175049,19.885742,11.794525,22.889801,22.886017,22.896606,0.0,0.111720584,0.11174482,0.11369588,250.0,11.700012,0.0,0.0,0.0,377.97598,2.1531576e-05,100.0,87.69787,191.35542,50.0,96.0,3.2926628e-06,0.0,463.63995,290.70468,100.0,87.70411,0.33721718,100.0,73.08559,8.330017
26348,21020880.0,0.0,12.7109375,12.710907,20.022217,19.911896,20.22525,19.93454,11.766968,22.865082,22.863281,22.72647,0.0,0.11107377,0.11108541,0.11326381,250.0,11.700012,0.0,0.0,0.0,388.42706,2.2140224e-05,100.0,85.19621,217.01355,50.0,96.0,3.259208e-06,0.0,475.64407,310.34207,100.0,85.19913,0.3354757,100.0,71.03362,8.330017
26349,21020940.0,0.0,12.713715,12.713715,20.069641,19.956146,20.274872,19.982788,11.742706,22.929535,22.92865,22.727478,0.0,0.10990365,0.109909244,0.111862525,250.0,11.700012,0.0,0.0,0.0,394.51263,2.2486944e-05,100.0,83.36385,236.34917,50.0,96.0,3.186958e-06,0.0,478.7204,323.5985,100.0,83.36524,0.33172226,100.0,69.43982,8.330017
26350,21021000.0,0.0,12.716827,12.716827,20.117035,20.000061,20.324554,20.031067,11.724396,23.024658,23.0242,22.817993,0.0,0.10874255,0.10874524,0.110280745,250.0,11.700012,0.0,0.0,0.0,397.56903,2.2648723e-05,100.0,82.19153,248.32593,50.0,96.0,3.1119378e-06,0.0,476.7387,330.75873,100.0,82.19219,0.3277867,100.0,68.36003,8.330017
26351,21021060.0,0.0,12.720215,12.720215,20.16278,20.042755,20.372131,20.077545,11.711884,23.117645,23.117432,22.936768,0.0,0.10777941,0.10778068,0.10887832,250.0,11.700012,0.0,0.0,0.0,398.97708,2.2709934e-05,100.0,81.483315,254.8162,50.0,96.0,3.0489007e-06,0.0,472.80252,333.88712,100.0,81.48363,0.32444718,100.0,67.667816,8.330017
26352,21021120.0,0.0,12.723877,12.723877,20.20877,20.085938,20.419891,20.124207,11.70459,23.194702,23.19458,23.05371,0.0,0.10707753,0.10707811,0.1077954,250.0,11.700012,0.0,0.0,0.0,399.51712,2.27181e-05,100.0,81.1155,257.31058,50.0,96.0,3.0022054e-06,0.0,468.4333,334.38297,100.0,81.11565,0.32195318,100.0,67.27583,8.330017
26353,21021180.0,0.0,12.727814,12.727844,20.254944,20.129608,20.467712,20.170898,11.701172,23.251587,23.251556,23.151611,0.0,0.10660945,0.106609724,0.10703474,250.0,11.700012,0.0,0.0,0.0,399.7872,2.2710134e-05,100.0,80.963295,257.46637,50.0,96.0,2.9705498e-06,0.0,464.51797,333.53476,100.0,80.96336,0.32025272,100.0,67.08515,8.330017
26354,21021240.0,0.0,12.732025,12.732056,20.301086,20.173523,20.515411,20.217499,11.700195,23.290314,23.290314,23.225555,0.0,0.10632165,0.10632177,0.10654049,250.0,11.700012,0.0,0.0,0.0,400.1421,2.2707229e-05,100.0,80.93455,256.4932,50.0,96.0,2.9506728e-06,0.0,461.39908,332.18536,100.0,80.934586,0.3191812,100.0,67.01733,8.330017
26355,21021300.0,0.0,12.736511,12.736542,20.347107,20.21756,20.562897,20.263885,11.700714,23.314423,23.314423,23.276917,0.0,0.10616493,0.106164984,0.10624998,250.0,11.700012,0.0,0.0,0.0,400.73596,2.2718341e-05,100.0,80.97361,255.06766,50.0,96.0,2.9394814e-06,0.0,459.1014,330.75906,100.0,80.973625,0.318577,100.0,67.0224,8.330017
26356,21021360.0,0.0,12.741241,12.741272,20.390411,20.259277,20.60733,20.307373,11.701965,23.327728,23.327728,23.309265,0.0,0.10609553,0.10609556,0.106102735,250.0,11.700012,0.0,0.0,0.0,401.64203,2.274753e-05,100.0,81.04042,253.63397,50.0,96.0,2.9341813e-06,0.0,457.54388,329.50763,100.0,81.04043,0.31829116,100.0,67.06285,8.330017
26357,21021420.0,0.0,12.746246,12.746277,20.43335,20.300781,20.651337,20.350525,11.703339,23.334534,23.334534,23.328491,0.0,0.106073394,0.1060734,0.10603853,250.0,11.700012,0.0,0.0,0.0,402.85495,2.2794084e-05,100.0,81.10868,252.42102,50.0,96.0,2.9321704e-06,0.0,456.53818,328.52444,100.0,81.10868,0.31818318,100.0,67.112076,8.330017
26358,21021480.0,0.0,12.751465,12.751526,20.47583,20.34198,20.694916,20.393219,11.704712,23.336945,23.336945,23.338226,0.0,0.10608012,0.10608012,0.106027946,250.0,11.700012,0.0,0.0,0.0,404.3439,2.2855984e-05,100.0,81.17012,251.46724,50.0,96.0,2.9322189e-06,0.0,455.952,327.8008,100.0,81.17012,0.31818664,100.0,67.16073,8.330017
26359,21021540.0,0.0,12.7569275,12.756989,20.517914,20.382782,20.738037,20.435516,11.705963,23.336273,23.336273,23.34076,0.0,0.10610525,0.10610525,0.10605381,250.0,11.700012,0.0,0.0,0.0,406.08398,2.2931647e-05,100.0,81.221,250.77754,50.0,96.0,2.933622e-06,0.0,455.69922,327.3189,100.0,81.221,0.31826323,100.0,67.204216,8.330017
26360,21021600.0,0.0,12.762634,12.762695,20.55951,20.423126,20.78064,20.477325,11.707001,23.334747,23.334747,23.340332,0.0,0.10613164,0.10613164,0.106087066,250.0,11.700012,0.0,0.0,0.0,408.01422,2.3017305e-05,100.0,81.25812,250.31602,50.0,96.0,2.9352102e-06,0.0,455.61118,327.016,100.0,81.25812,0.3183497,100.0,67.237274,8.330017
26361,21021660.0,0.0,12.768555,12.768616,20.598602,20.461151,20.820526,20.51654,11.707825,23.332794,23.332794,23.337982,0.0,0.10615653,0.10615653,0.10612227,250.0,11.700012,0.0,0.0,0.0,410.11197,2.3111596e-05,100.0,81.28263,250.04861,50.0,96.0,2.9367798e-06,0.0,455.6413,326.86008,100.0,81.28263,0.31843492,100.0,67.26034,8.330017
26362,21021720.0,0.0,12.774689,12.77475,20.637207,20.498749,20.859955,20.555328,11.708466,23.331085,23.331085,23.335327,0.0,0.10617635,0.10617635,0.10615206,250.0,11.700012,0.0,0.0,0.0,412.3382,2.3212191e-05,100.0,81.297455,249.9105,50.0,96.0,2.938063e-06,0.0,455.71582,326.79382,100.0,81.297455,0.31850454,100.0,67.27507,8.330017
26363,21021780.0,0.0,12.781036,12.781097,20.675385,20.535858,20.898926,20.593689,11.708954,23.329773,23.329773,23.332977,0.0,0.10619099,0.10619099,0.10617504,250.0,11.700012,0.0,0.0,0.0,414.66803,2.3317632e-05,100.0,81.30582,249.84956,50.0,96.0,2.9390296e-06,0.0,455.79874,326.7767,100.0,81.30582,0.31855696,100.0,67.28397,8.330017
26364,21021840.0,0.0,12.787567,12.787628,20.713104,20.57257,20.93747,20.631622,11.709381,23.328857,23.328857,23.331085,0.0,0.10620142,0.10620142,0.10619197,250.0,11.700012,0.0,0.0,0.0,417.08643,2.3427052e-05,100.0,81.31024,249.83064,50.0,96.0,2.9397286e-06,0.0,455.8743,326.78348,100.0,81.31024,0.3185948,100.0,67.289116,8.330017
26365,21021900.0,0.0,12.794312,12.794373,20.750397,20.608826,20.975525,20.669159,11.709717,23.328339,23.328339,23.329681,0.0,0.10620754,0.10620754,0.106202744,250.0,11.700012,0.0,0.0,0.0,419.59344,2.3540466e-05,100.0,81.31059,249.8551,50.0,96.0,2.940155e-06,0.0,455.94275,326.81503,100.0,81.31059,0.31861788,100.0,67.290405,8.330017
26366,21021960.0,0.0,12.801239,12.8013,20.785675,20.643158,21.011444,20.70459,11.710022,23.328094,23.328094,23.328827,0.0,0.10621086,0.10621086,0.10620904,250.0,11.700012,0.0,0.0,0.0,422.1737,2.3657001e-05,100.0,81.309555,249.8878,50.0,96.0,2.9403943e-06,0.0,455.99292,326.84717,100.0,81.309555,0.3186308,100.0,67.29015,8.330017
26367,21022020.0,0.0,12.80835,12.808411,20.820526,20.677124,21.046967,20.739624,11.710297,23.328094,23.328094,23.32837,0.0,0.10621243,0.10621243,0.10621243,250.0,11.700012,0.0,0.0,0.0,424.82352,2.3776454e-05,100.0,81.30807,249.91927,50.0,96.0,2.9405157e-06,0.0,456.02762,326.8748,100.0,81.30807,0.31863737,100.0,67.28927,8.330017
26368,21022080.0,0.0,12.815613,12.815704,20.85498,20.710663,21.082092,20.774323,11.710541,23.328247,23.328247,23.328247,0.0,0.10621273,0.10621273,0.10621356,250.0,11.700012,0.0,0.0,0.0,427.54114,2.3898752e-05,100.0,81.30641,249.94699,50.0,96.0,2.9405476e-06,0.0,456.04883,326.89688,100.0,81.30641,0.31863907,100.0,67.28803,8.330017
26369,21022140.0,0.0,12.82309,12.823151,20.888824,20.743835,21.116821,20.808594,11.710693,23.33786,23.326569,23.326965,0.0,0.105963804,0.106264204,0.106273554,250.0,11.700012,0.0,0.0,0.0,430.27734,2.4022489e-05,100.0,81.221375,250.27434,50.0,96.0,2.9380658e-06,0.0,455.9412,327.07047,100.0,81.296326,0.31850362,100.0,67.28126,8.330017
26370,21022200.0,0.0,12.830688,12.83078,20.92044,20.77655,21.151642,20.842438,11.708862,23.497162,23.302155,23.305481,0.0,0.10329298,0.106636435,0.106756,250.0,11.700012,0.0,0.0,0.0,432.23334,2.4115901e-05,100.0,80.3072,253.70625,50.0,96.0,2.904942e-06,0.0,453.92883,328.66238,100.0,81.14503,0.31669596,100.0,67.175674,8.330017
26371,21022260.0,0.0,12.83844,12.8385315,20.948944,20.807617,21.187042,20.874207,11.702789,23.945557,23.259552,23.257538,0.0,0.09805924,0.10700088,0.107293226,250.0,11.700012,0.0,0.0,0.0,432.37616,2.4115452e-05,100.0,78.506226,260.24768,50.0,96.0,2.8262682e-06,0.0,448.19452,331.13724,100.0,80.770874,0.31236863,100.0,66.89281,8.330017
26372,21022320.0,0.0,12.846344,12.846466,20.975677,20.8378,21.226501,20.905212,11.69281,24.752777,23.214355,23.199036,0.0,0.090104245,0.10733825,0.107799105,250.0,11.700012,0.0,0.0,0.0,430.0048,2.397833e-05,100.0,75.78156,269.14597,50.0,96.0,2.6993268e-06,0.0,438.0717,333.6524,100.0,80.23486,0.30526158,100.0,66.46975,8.330017
26373,21022380.0,0.0,12.854401,12.854523,21.0,20.867004,21.272064,20.935425,11.678772,26.10144,23.169983,23.138489,0.0,0.0790128,0.10761023,0.10823023,250.0,11.700012,0.0,0.0,0.0,424.21188,2.3656803e-05,100.0,71.91063,280.14127,50.0,96.0,2.5190354e-06,0.0,423.11093,335.5422,100.0,79.562614,0.29487735,100.0,65.92667,8.330017
26374,21022440.0,0.0,12.862579,12.862701,21.020355,20.895233,21.325043,20.964874,11.660492,28.319366,23.13031,23.082397,0.0,0.06457916,0.10778191,0.10852608,250.0,11.700012,0.0,0.0,0.0,414.1348,2.3102522e-05,100.0,66.54943,292.6339,50.0,96.0,2.2863444e-06,0.0,403.71136,335.95474,100.0,78.80061,0.28091386,100.0,65.29761,8.330017
26375,21022500.0,0.0,12.87088,12.871033,21.034058,20.922577,21.38507,20.99356,11.638184,32.055023,23.09961,23.03714,0.0,0.04709341,0.10777623,0.1085859,250.0,11.700012,0.0,0.0,0.0,399.0192,2.2269402e-05,100.0,59.07027,305.30212,50.0,96.0,2.011506e-06,0.0,381.254,333.79163,100.0,78.015,0.26347643,100.0,64.63462,8.330017
26376,21022560.0,0.0,12.879272,12.879456,21.054321,20.94867,21.438812,21.020935,11.625153,28.684875,23.1651,23.07721,0.0,0.038973108,0.10635624,0.10673719,250.0,11.700012,0.0,0.0,0.0,383.68634,2.1305686e-05,11.110819,55.12476,301.3492,50.0,96.0,1.8404683e-06,0.0,362.82648,323.94733,100.0,77.750084,0.2520442,100.0,64.320694,8.330017
26377,21022620.0,0.0,12.887817,12.8880005,21.075745,20.97525,21.454803,21.04889,11.637146,20.3927,23.264404,23.19815,0.0,0.03586555,0.10571413,0.105700254,250.0,11.700012,0.0,0.0,0.0,373.52316,2.0642825e-05,0.0,53.776134,289.904,50.0,96.0,1.7710735e-06,0.0,351.60867,313.41272,100.0,78.088554,0.24725793,100.0,64.53101,8.330017
26378,21022680.0,0.0,12.896484,12.8966675,21.096222,21.002716,21.44757,21.077362,11.654205,16.18039,23.330017,23.301117,0.0,0.034041394,0.10543578,0.10519738,250.0,11.700012,0.0,0.0,0.0,366.8306,2.0215604e-05,0.0,53.07489,279.46182,50.0,96.0,1.7338639e-06,0.0,344.16223,304.94177,100.0,78.508064,0.24465549,100.0,64.84477,8.330017
26379,21022740.0,0.0,12.905212,12.9053955,21.116943,21.030731,21.430328,21.106049,11.6701355,14.064728,23.365417,23.36853,0.0,0.03300202,0.10538538,0.105044365,250.0,11.700012,0.0,0.0,0.0,363.07288,1.9966836e-05,0.0,52.77324,270.80258,50.0,96.0,1.7162539e-06,0.0,339.32022,298.48337,100.0,78.92578,0.24341658,100.0,65.18167,8.330017
26380,21022800.0,0.0,12.9140625,12.914246,21.13797,21.05899,21.408356,21.134735,11.682068,12.964996,23.43924,23.394989,0.0,0.032530926,0.104083285,0.105367474,250.0,11.700012,0.0,0.0,0.0,361.064,1.9835763e-05,0.0,52.669056,265.89554,50.0,96.0,1.6959993e-06,0.0,335.85837,294.39328,100.0,78.849205,0.24197713,100.0,65.45837,8.330017
26381,21022860.0,0.0,12.922974,12.923187,21.158691,21.086517,21.38379,21.163574,11.685974,12.3785095,23.7323,23.375519,0.0,0.032392446,0.1005532,0.10585442,250.0,11.700012,0.0,0.0,0.0,358.8084,1.9703206e-05,0.0,52.578144,265.2937,50.0,96.0,1.6518094e-06,0.0,332.2779,292.1418,100.0,77.96628,0.23880224,100.0,65.55977,8.330017
26382,21022920.0,0.0,12.931976,12.93219,21.179932,21.113434,21.357819,21.19516,11.683441,12.061462,24.28302,23.33319,0.0,0.0324353,0.09483604,0.10631329,250.0,11.700012,0.0,0.0,0.0,355.25348,1.9503195e-05,0.0,52.446644,267.9802,50.0,96.0,1.5805998e-06,0.0,327.98508,290.8468,100.0,76.30246,0.23359352,100.0,65.48871,8.330017
26383,21022980.0,0.0,12.94104,12.941284,21.201965,21.139648,21.331024,21.23108,11.673889,11.888977,25.185547,23.320496,0.0,0.032629907,0.08671605,0.105651215,250.0,11.700012,0.0,0.0,0.0,348.73608,1.9155803e-05,0.0,52.22009,274.74075,50.0,96.0,1.4667955e-06,0.0,322.19748,290.1188,100.0,73.69427,0.22501649,100.0,64.98256,8.330017
26384,21023040.0,0.0,12.950165,12.950409,21.22464,21.16571,21.303558,21.272858,11.65564,11.789246,26.632599,23.423248,0.0,0.032865357,0.0757124,0.103436865,250.0,11.700012,0.0,0.0,0.0,337.2226,1.8545814e-05,0.0,51.860516,285.0523,50.0,96.0,1.3026063e-06,0.0,314.38416,288.75522,100.0,69.907585,0.21203846,100.0,63.98914,8.330017
26385,21023100.0,0.0,12.959351,12.959625,21.246918,21.192719,21.275696,21.321411,11.629089,11.726288,28.974213,23.677887,0.0,0.03306192,0.06164025,0.09963298,250.0,11.700012,0.0,0.0,0.0,319.171,1.7584605e-05,0.0,51.39511,297.49905,50.0,96.0,1.0945807e-06,0.0,304.9448,285.34106,100.0,64.6409,0.1943591,100.0,62.573975,8.330017
26386,21023160.0,0.0,12.968567,12.968872,21.266174,21.221405,21.248566,21.37497,11.595093,11.678772,32.822296,24.124878,0.0,0.03313281,0.045150697,0.09400667,250.0,11.700012,0.0,0.0,0.0,293.31335,1.6193128e-05,0.0,50.87282,309.7875,50.0,96.0,8.6037113e-07,0.0,294.47125,278.40305,100.0,57.4227,0.17230602,100.0,60.765488,8.330017
26387,21023220.0,0.0,12.977814,12.97818,21.287506,21.25357,21.22168,21.422089,11.575043,11.632568,28.571228,24.8815,0.0,0.032603998,0.03852179,0.08561166,250.0,11.700012,0.0,0.0,0.0,267.03384,1.4604686e-05,0.0,50.54015,307.49527,50.0,96.0,7.1176044e-07,0.0,285.3456,267.12732,12.629363,54.070072,0.15672633,100.0,58.793552,8.330017
26388,21023280.0,0.0,12.987122,12.987518,21.30426,21.290741,21.195251,21.43396,11.583954,11.605835,20.462189,26.015198,0.0,0.032309752,0.03584356,0.07631316,250.0,11.700012,0.0,0.0,0.0,245.0228,1.3318457e-05,0.0,50.473423,302.50397,50.0,96.0,6.046766e-07,0.0,277.83136,256.61917,0.0,52.67013,0.14445789,100.0,56.485336,8.330017
26389,21023340.0,0.0,12.996429,12.996887,21.316406,21.333527,21.169067,21.423798,11.593689,11.596771,16.180756,27.587158,0.0,0.03216844,0.03429807,0.06561728,250.0,11.700012,0.0,0.0,0.0,224.35736,1.2159783e-05,0.0,50.459938,298.92593,50.0,96.0,5.0547396e-07,0.0,271.04892,246.90083,0.0,51.81662,0.13207819,100.0,53.368717,8.330017
26390,21023400.0,0.0,13.005798,13.006287,21.32492,21.382019,21.143127,21.40384,11.60083,11.594147,14.023315,29.666687,0.0,0.03194296,0.033234384,0.05684606,250.0,11.700012,0.0,0.0,0.0,205.45082,1.1058418e-05,0.0,50.488358,293.0422,50.0,96.0,4.3127636e-07,0.0,265.2773,237.5702,0.0,51.327156,0.12200325,100.0,50.509136,8.330017
26391,21023460.0,0.0,13.015167,13.015686,21.328918,21.420166,21.121704,21.37912,11.627869,12.751892,12.910034,24.488434,0.0,0.031709436,0.032500286,0.05365694,250.0,11.700012,0.0,0.0,0.0,194.2454,1.0371939e-05,0.0,50.682163,283.3249,50.0,96.0,4.0236972e-07,0.0,261.40576,230.11833,0.0,51.203518,0.11784893,0.0,49.655663,8.330017
26392,21023520.0,0.0,13.024597,13.025116,21.314392,21.41867,21.100922,21.352356,11.656403,12.250763,12.330414,19.007324,0.0,0.03161355,0.032100875,0.0516675,250.0,11.700012,0.0,0.0,0.0,188.16957,1.0042308e-05,0.0,50.924778,275.15836,50.0,96.0,3.855849e-07,0.0,258.67773,224.51866,0.0,51.248466,0.11536734,0.0,49.221794,8.330017
26393,21023580.0,0.0,13.033997,13.034515,21.28949,21.395203,21.079071,21.324615,11.67691,11.986877,12.028198,15.944092,0.0,0.031594656,0.031895984,0.0505057,250.0,11.700012,0.0,0.0,0.0,185.36813,9.902937e-06,0.0,51.169075,268.55847,50.0,96.0,3.7638992e-07,0.0,256.77313,220.38513,0.0,51.36988,0.11398476,0.0,49.054546,8.330017
26394,21023640.0,0.0,13.0434265,13.043945,21.26001,21.360016,21.059845,21.296387,11.68985,16.009003,11.871246,14.190765,0.0,0.031623464,0.031810205,0.0498641,250.0,11.700012,0.0,0.0,0.0,184.5579,9.867103e-06,3.0559304,51.394676,263.40982,50.0,96.0,3.7180038e-07,0.0,255.45842,217.3919,0.0,51.519234,0.11328888,0.0,49.029278,8.330017
26395,21023700.0,0.0,13.052826,13.053345,21.231354,21.31839,21.052368,21.267975,11.697449,16.782349,11.789764,13.168335,0.0,0.031677365,0.031793058,0.049535185,250.0,11.700012,0.0,0.0,0.0,184.87892,9.885028e-06,19.12567,51.591164,259.4968,50.0,96.0,3.6989113e-07,0.0,254.55876,215.2569,0.0,51.668293,0.112998955,0.0,49.071705,8.330017
26396,21023760.0,0.0,13.062225,13.062744,21.2034,21.274048,21.05069,21.240326,11.70166,18.195374,11.747986,12.568756,0.0,0.031741247,0.031812925,0.04938933,250.0,11.700012,0.0,0.0,0.0,185.824,9.9305735e-06,23.208408,51.75497,256.59482,50.0,96.0,3.6948717e-07,0.0,253.95181,213.76202,0.0,51.8027,0.11293861,0.0,49.140694,8.330017
26397,21023820.0,0.0,13.071594,13.072113,21.176086,21.2276,21.053864,21.212677,11.703918,19.610046,11.726746,12.215607,0.0,0.031805366,0.03184977,0.049344737,250.0,11.700012,0.0,0.0,0.0,187.09433,9.989621e-06,26.290352,51.88692,254.48822,50.0,96.0,3.6985682e-07,0.0,253.54865,212.73416,0.0,51.91645,0.11299637,0.0,49.214,8.330017
26398,21023880.0,0.0,13.080933,13.081451,21.149597,21.180023,21.061523,21.185028,11.705048,20.817108,11.716003,12.006531,0.0,0.031864125,0.03189158,0.049351744,250.0,11.700012,0.0,0.0,0.0,188.51826,1.005449e-05,28.184492,51.990273,252.98795,50.0,96.0,3.7056108e-07,0.0,253.28537,212.04,0.0,52.0085,0.113104984,0.0,49.28079,8.330017
26399,21023940.0,0.0,13.0902405,13.090759,21.12387,21.131866,21.072662,21.15738,11.705536,21.702423,11.710693,11.883362,0.0,0.031914927,0.031931907,0.049382273,250.0,11.700012,0.0,0.0,0.0,190.00194,1.0121108e-05,28.888687,52.069206,251.94228,50.0,96.0,3.71358e-07,0.0,253.11786,211.58237,0.0,52.08046,0.11322741,0.0,49.33692,8.330017
26400,21024000.0,0.0,13.099487,13.100006,21.09906,21.084412,21.08612,21.129791,11.705688,22.20633,11.708069,12.504547,0.0,0.031956937,0.03196744,0.049420096,250.0,11.700012,0.0,0.0,0.0,191.49171,1.0187198e-05,28.463036,52.128147,251.22849,50.0,96.0,3.7211436e-07,0.0,253.01437,211.2882,0.0,52.135105,0.11334332,18.229017,49.381557,8.330017
26401,21024060.0,0.0,13.108704,13.109222,21.0831,21.051819,21.104279,21.107483,11.705627,22.178314,11.706757,14.525604,0.0,0.031990513,0.031997006,0.049456898,250.0,11.700012,0.0,0.0,0.0,192.96086,1.0251637e-05,25.835789,52.171318,250.75108,50.0,96.0,3.7277022e-07,0.0,252.95271,211.10431,0.0,52.175617,0.11344365,29.466162,49.415672,8.330017
26402,21024120.0,0.0,13.11792,13.118439,21.07315,21.031555,21.121368,21.087769,11.705505,21.690643,12.760803,16.937927,0.0,0.032016512,0.032020535,0.04948892,250.0,11.700012,0.0,0.0,0.0,194.39905,1.0314012e-05,22.796934,52.202206,250.44092,50.0,96.0,3.7330574e-07,0.0,252.91814,210.9943,0.0,52.204872,0.11352547,40.738396,49.440826,8.330017
26403,21024180.0,0.0,13.127106,13.1276245,21.068298,21.024323,21.135986,21.068024,11.705353,20.845123,12.283997,19.390076,0.0,0.03203629,0.032038778,0.049515113,250.0,11.700012,0.0,0.0,0.0,195.80563,1.0374411e-05,19.248928,52.2241,250.24252,50.0,96.0,3.7372772e-07,0.0,252.89998,210.93077,0.0,52.225746,0.11358987,49.403618,49.459026,8.330017
26404,21024240.0,0.0,13.136322,13.136841,21.07019,21.02945,21.147156,21.05722,11.7052,19.743652,16.131317,21.56128,0.0,0.032050986,0.032052524,0.04953557,250.0,11.700012,0.0,0.0,0.0,197.18321,1.0433043e-05,15.540026,52.23929,250.12016,50.0,96.0,3.7404925e-07,0.0,252.89183,210.89693,16.441463,52.2403,0.11363889,54.678406,49.471832,8.330017
26405,21024300.0,0.0,13.145538,13.146027,21.077026,21.044556,21.154175,21.051819,11.705078,18.503876,17.475159,23.203857,0.0,0.032061685,0.032062635,0.049550988,250.0,11.700012,0.0,0.0,0.0,198.53651,1.049019e-05,12.007142,52.24961,250.04794,50.0,96.0,3.7428748e-07,0.0,252.88943,210.88115,21.64257,52.250237,0.11367521,56.31824,49.48062,8.330017
26406,21024360.0,0.0,13.154755,13.155273,21.087921,21.068115,21.156525,21.052399,11.704956,17.257446,18.93576,24.11325,0.0,0.032069325,0.03206991,0.049562268,250.0,11.700012,0.0,0.0,0.0,199.87103,1.05461595e-05,9.043744,52.256496,250.00774,50.0,96.0,3.7445983e-07,0.0,252.89008,210.87582,25.126135,52.25688,0.11370144,53.654907,49.486504,8.330017
26407,21024420.0,0.0,13.164001,13.16452,21.100159,21.094116,21.154724,21.057526,11.7048645,16.110382,20.269745,24.277435,0.0,0.032074686,0.032075044,0.04957031,250.0,11.700012,0.0,0.0,0.0,201.19208,1.0601237e-05,6.7414536,52.26099,249.98737,50.0,96.0,3.745818e-07,0.0,252.89212,210.87614,27.644577,52.261227,0.11372002,48.702946,49.490337,8.330017
26408,21024480.0,0.0,13.173279,13.173798,21.11203,21.118835,21.149323,21.066559,11.704803,15.151184,21.340942,23.782684,0.0,0.032078367,0.03207859,0.049575903,250.0,11.700012,0.0,0.0,0.0,202.50444,1.065567e-05,5.2722554,52.263832,249.97888,50.0,96.0,3.7466614e-07,0.0,252.89465,210.87921,29.020607,52.26398,0.113732845,42.097385,49.49276,8.330017
26409,21024540.0,0.0,13.182617,13.183136,21.12207,21.13919,21.141113,21.07843,11.704742,14.446472,22.068146,22.783508,0.0,0.03208085,0.03208099,0.049579702,250.0,11.700012,0.0,0.0,0.0,203.81236,1.0709675e-05,4.6895437,52.26559,249.97702,50.0,96.0,3.7472327e-07,0.0,252.89713,210.88324,29.264528,52.26568,0.11374154,34.93114,49.494236,8.330017
26410,21024600.0,0.0,13.191986,13.192505,21.129303,21.153137,21.131042,21.09195,11.704712,14.033691,22.41684,21.477875,0.0,0.03208249,0.032082576,0.049582213,250.0,11.700012,0.0,0.0,0.0,205.1194,1.0763427e-05,4.963491,52.26663,249.97859,50.0,96.0,3.7476104e-07,0.0,252.89932,210.88733,28.462442,52.26668,0.11374729,28.212273,49.49509,8.330017
26411,21024660.0,0.0,13.201416,13.201935,21.1344,21.160828,21.12149,21.107117,11.704681,13.873352,22.343445,20.037659,0.0,0.03208355,0.0320836,0.049583826,250.0,11.700012,0.0,0.0,0.0,206.42854,1.081707e-05,5.5594115,52.267204,249.98166,50.0,96.0,3.7478534e-07,0.0,252.90114,210.89099,26.370123,52.267235,0.11375098,22.152328,49.495552,8.330017
26412,21024720.0,0.0,13.210907,13.211426,21.135956,21.16098,21.111938,21.121307,11.704681,13.965973,21.900421,18.678986,0.0,0.03208421,0.03208424,0.049584832,250.0,11.700012,0.0,0.0,0.0,207.74242,1.0870727e-05,6.884121,52.2675,249.9851,50.0,96.0,3.748006e-07,0.0,252.90259,210.89407,23.73157,52.26752,0.1137533,18.154543,49.495773,8.330017
26413,21024780.0,0.0,13.220459,13.221008,21.134308,21.154602,21.10318,21.133423,11.704681,14.283417,21.158508,17.569458,0.0,0.032084614,0.032084633,0.04958544,250.0,11.700012,0.0,0.0,0.0,209.06311,1.0924493e-05,8.606194,52.267635,249.98837,50.0,96.0,3.748098e-07,0.0,252.90369,210.89653,20.667728,52.267647,0.11375469,16.251308,49.495853,8.330017
26414,21024840.0,0.0,13.230103,13.230652,21.130096,21.143402,21.095886,21.1427,11.704712,14.779266,20.201508,16.818756,0.0,0.03208485,0.03208486,0.04958578,250.0,11.700012,0.0,0.0,0.0,210.39244,1.0978447e-05,10.548381,52.267666,249.99121,50.0,96.0,3.7481504e-07,0.0,252.90451,210.89842,17.461233,52.267677,0.11375549,16.409279,49.495853,8.330017
26415,21024900.0,0.0,13.239838,13.240387,21.124268,21.129486,21.090546,21.14859,11.704742,15.392914,19.128937,16.478577,0.0,0.03208497,0.032084983,0.04958595,250.0,11.700012,0.0,0.0,0.0,211.73212,1.1032662e-05,12.517137,52.267654,249.99353,50.0,96.0,3.748178e-07,0.0,252.9051,210.89984,14.394702,52.267654,0.113755904,18.32451,49.49582,8.330017
26416,21024960.0,0.0,13.249664,13.250214,21.118378,21.115967,21.088379,21.150879,11.704742,16.03012,18.037445,16.505585,0.0,0.032085035,0.03208504,0.049586028,250.0,11.700012,0.0,0.0,0.0,213.08356,1.1087195e-05,14.06437,52.267612,249.99535,50.0,96.0,3.7481908e-07,0.0,252.90553,210.90088,11.713988,52.267616,0.113756105,21.012762,49.49577,8.330017
26417,21025020.0,0.0,13.259613,13.260162,21.11267,21.10373,21.088348,21.14972,11.704773,16.63733,17.022858,16.845215,0.0,0.032085057,0.03208506,0.04958605,250.0,11.700012,0.0,0.0,0.0,214.44815,1.1142105e-05,15.39583,52.26757,249.99673,50.0,96.0,3.7481954e-07,0.0,252.90582,210.90161,9.600039,52.26757,0.113756165,24.569242,49.495716,8.330017
26418,21025080.0,0.0,13.269653,13.270233,21.107758,21.094055,21.09024,21.145538,11.704803,17.1698,16.15628,17.417053,0.0,0.03208506,0.03208506,0.049586043,250.0,11.700012,0.0,0.0,0.0,215.82713,1.1197436e-05,16.339552,52.26753,249.99776,50.0,96.0,3.748195e-07,0.0,252.90602,210.90213,8.169698,52.26753,0.113756165,28.257313,49.49567,8.330017
26419,21025140.0,0.0,13.279816,13.2803955,21.104095,21.08786,21.093811,21.138885,11.7048645,17.589813,15.493988,18.120026,0.0,0.03208505,0.032085054,0.04958602,250.0,11.700012,0.0,0.0,0.0,217.22168,1.1253233e-05,16.84533,52.267487,249.99849,50.0,96.0,3.7481922e-07,0.0,252.90616,210.90248,7.480809,52.26749,0.11375613,31.603134,49.495632,8.330017
26420,21025200.0,0.0,13.290131,13.29071,21.10196,21.08551,21.09851,21.130585,11.704895,17.86905,15.075775,18.837524,0.0,0.032085042,0.032085042,0.04958599,250.0,11.700012,0.0,0.0,0.0,218.63304,1.1309546e-05,16.908268,52.267456,249.99902,50.0,96.0,3.7481888e-07,0.0,252.90625,210.90271,7.5271673,52.267456,0.11375607,34.186123,49.495598,8.330017
26421,21025260.0,0.0,13.300537,13.301147,21.102203,21.088226,21.1044,21.121826,11.704956,17.979218,14.895111,19.435913,0.0,0.032085024,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,220.06229,1.1366409e-05,16.399351,52.267433,249.99937,50.0,96.0,3.7481857e-07,0.0,252.9063,210.90286,8.090654,52.267433,0.113756016,35.03671,49.49557,8.330017
26422,21025320.0,0.0,13.311127,13.311737,21.103668,21.093597,21.110321,21.112946,11.704987,17.92862,14.952209,19.851624,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,221.51059,1.1423867e-05,15.590787,52.267414,249.99962,50.0,96.0,3.7481826e-07,0.0,252.90633,210.90295,9.25351,52.267414,0.11375597,35.133457,49.495552,8.330017
26423,21025380.0,0.0,13.321838,13.322449,21.105804,21.100403,21.115753,21.104767,11.705048,17.74057,15.218323,20.06189,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,222.97916,1.1481965e-05,14.542616,52.267403,249.99977,50.0,96.0,3.74818e-07,0.0,252.90636,210.90302,10.803388,52.267403,0.113755934,34.32337,49.49554,8.330017
26424,21025440.0,0.0,13.332733,13.333374,21.108337,21.107788,21.12033,21.097717,11.705109,17.438446,15.661194,20.067444,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,224.46892,1.1540729e-05,13.34372,52.26739,249.99988,50.0,96.0,3.7481777e-07,0.0,252.90636,210.90305,12.60932,52.26739,0.113755904,32.795208,49.49553,8.330017
26425,21025500.0,0.0,13.343811,13.344421,21.110779,21.114594,21.123718,21.092377,11.70517,17.061188,16.22586,19.89441,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,225.98111,1.1600207e-05,12.1218605,52.267384,249.99994,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90306,14.486022,52.267384,0.11375588,30.865013,49.495525,8.330017
26426,21025560.0,0.0,13.3550415,13.355682,21.113403,21.12088,21.125885,21.089844,11.705444,16.639648,16.827545,19.559784,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,227.59113,1.1663481e-05,10.917513,52.26738,249.99997,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,16.019354,52.26738,0.11375586,28.387495,49.495518,8.330017
26427,21025620.0,0.0,13.366455,13.367096,21.115295,21.12503,21.126617,21.089264,11.706024,16.21872,17.416748,19.136627,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,229.34363,1.173612e-05,9.907009,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,17.387426,52.26738,0.113755845,26.287481,49.495514,8.330017
26428,21025680.0,0.0,13.378052,13.378723,21.116302,21.126831,21.125946,21.090515,11.706421,15.830841,17.952545,18.688904,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,231.16647,1.1811949e-05,9.133559,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,18.426615,52.267372,0.113755845,24.600868,49.495514,8.330017
26429,21025740.0,0.0,13.389862,13.390533,21.116394,21.126373,21.124054,21.093323,11.7066345,15.509064,18.392426,18.282867,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.03438,1.1889206e-05,8.6469,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,19.071724,52.267372,0.11375583,23.514118,49.495514,8.330017
26430,21025800.0,0.0,13.401886,13.402557,21.115753,21.123993,21.121246,21.09732,11.706787,15.273224,18.711426,17.961945,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,234.93846,1.19675915e-05,8.459083,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,19.308018,52.267372,0.11375583,23.073997,49.495514,8.330017
26431,21025860.0,0.0,13.414124,13.414825,21.115417,21.121765,21.118164,21.102753,11.706879,15.121887,18.871063,17.704803,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,236.8734,1.2046859e-05,8.437458,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.952694,52.267372,0.11375583,22.442938,49.495514,8.330017
26432,21025920.0,0.0,13.426575,13.427277,21.114624,21.118439,21.114777,21.108398,11.70694,15.064423,18.875885,17.54364,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,238.83766,1.2126957e-05,8.705904,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.299757,52.267372,0.11375582,22.670134,49.495514,8.330017
26433,21025980.0,0.0,13.43927,13.440002,21.113556,21.114685,21.11142,21.113739,11.707031,15.09613,18.7435,17.490723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.83177,1.2207917e-05,9.16894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.382454,52.267372,0.11375582,23.30145,49.495514,8.330017
26434,21026040.0,0.0,13.452179,13.452942,21.112366,21.11087,21.108276,21.118439,11.707123,15.209381,18.490143,17.540588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.85669,1.2289779e-05,9.783403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.267658,52.267372,0.11375582,24.240833,49.495514,8.330017
26435,21026100.0,0.0,13.465363,13.4661255,21.111237,21.107635,21.105682,21.122162,11.707184,15.384552,18.151764,17.670898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.91417,1.23726195e-05,10.470922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.083879,52.267372,0.11375582,25.296593,49.495514,8.330017
26436,21026160.0,0.0,13.478821,13.479584,21.111572,21.107635,21.104431,21.124878,11.707275,15.5824585,17.745087,17.776459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.00746,1.2456591e-05,10.981817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.818213,52.267372,0.11375582,25.076563,49.495514,8.330017
26437,21026220.0,0.0,13.492493,13.493286,21.112,21.108032,21.10382,21.126373,11.707367,15.785004,17.319672,17.855286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.1341,1.2541546e-05,11.496958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.700515,52.267372,0.11375582,25.235743,49.495514,8.330017
26438,21026280.0,0.0,13.50647,13.507263,21.112366,21.108765,21.103882,21.126495,11.7074585,15.976959,16.909393,17.910004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.29858,1.2627661e-05,11.91138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.777775,52.267372,0.11375582,25.24063,49.495514,8.330017
26439,21026340.0,0.0,13.520721,13.521545,21.11264,21.10971,21.104553,21.125336,11.707581,16.14389,16.544159,17.937073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.50233,1.2715016e-05,12.198869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.10166,52.267372,0.11375582,25.122213,49.495514,8.330017
26440,21026400.0,0.0,13.535248,13.536102,21.112793,21.110718,21.105713,21.123138,11.707672,16.273834,16.249573,17.93628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.74706,1.2803671e-05,12.345582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.707459,52.267372,0.11375582,24.909458,49.495514,8.330017
26441,21026460.0,0.0,13.550079,13.550934,21.113892,21.113617,21.107727,21.120636,11.707794,16.340973,16.026031,17.843933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.03442,1.2893679e-05,12.199097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4427595,52.267372,0.11375582,23.583284,49.495514,8.330017
26442,21026520.0,0.0,13.565216,13.566101,21.114594,21.115784,21.109863,21.117584,11.707916,16.348938,15.890076,17.69159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.36612,1.29851005e-05,11.965466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.496793,52.267372,0.11375582,22.687935,49.495514,8.330017
26443,21026580.0,0.0,13.580658,13.5815735,21.114807,21.117065,21.111908,21.114258,11.708038,16.303345,15.8461,17.515015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.74374,1.3077988e-05,11.626438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.788213,52.267372,0.11375582,21.908197,49.495514,8.330017
26444,21026640.0,0.0,13.596436,13.597351,21.114563,21.117401,21.113678,21.110962,11.708191,16.212769,15.890106,17.340149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.16895,1.3172398e-05,11.218099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.2718935,52.267372,0.11375582,21.329369,49.495514,8.330017
