,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26445,21026700.0,0.0,13.612549,13.613464,21.113892,21.116852,21.115082,21.10794,11.708313,16.090027,16.009918,17.190674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.64343,1.3268388e-05,10.784523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.887589,52.267372,0.11375582,21.003395,49.495514,8.330017
26446,21026760.0,0.0,13.628967,13.629913,21.113953,21.117432,21.116302,21.106232,11.708466,15.933868,16.16803,17.020142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.1722,1.3366193e-05,10.257862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.351533,52.267372,0.11375582,19.949196,49.495514,8.330017
26447,21026820.0,0.0,13.645752,13.6467285,21.113647,21.117035,21.116882,21.105133,11.708588,15.768555,16.34732,16.864532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.75348,1.3465717e-05,9.824561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.878611,52.267372,0.11375582,19.59363,49.495514,8.330017
26448,21026880.0,0.0,13.662872,13.663849,21.113098,21.116028,21.116974,21.104584,11.70874,15.610931,16.529999,16.746674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.38614,1.3566795e-05,9.469162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3472595,52.267372,0.11375582,19.461365,49.495514,8.330017
26449,21026940.0,0.0,13.680359,13.681366,21.112366,21.114594,21.116608,21.104523,11.708893,15.468414,16.706116,16.668884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.0707,1.3669416e-05,9.199301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.741686,52.267372,0.11375582,19.53552,49.495514,8.330017
26450,21027000.0,0.0,13.698212,13.699249,21.111572,21.112915,21.115814,21.105011,11.709045,15.354065,16.860352,16.639313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.8141,1.3773957e-05,9.039975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.026706,52.267372,0.11375582,19.793913,49.495514,8.330017
26451,21027060.0,0.0,13.716431,13.717499,21.111816,21.113098,21.115051,21.106628,11.7092285,15.259705,16.959808,16.592194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.61935,1.3880562e-05,8.872205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9788475,52.267372,0.11375582,19.19493,49.495514,8.330017
26452,21027120.0,0.0,13.735046,13.736145,21.112,21.112976,21.114044,21.108429,11.709381,15.193176,17.009491,16.54245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.48267,1.3988967e-05,8.843872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.87585,52.267372,0.11375582,19.075726,49.495514,8.330017
26453,21027180.0,0.0,13.754059,13.755157,21.11206,21.11264,21.112885,21.11029,11.709564,15.15979,17.009064,16.505005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.40906,1.409938e-05,8.905547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.657437,52.267372,0.11375582,19.034195,49.495514,8.330017
26454,21027240.0,0.0,13.773468,13.774597,21.112,21.112152,21.111664,21.112091,11.709717,15.159393,16.961914,16.482086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.39957,1.4211836e-05,9.046822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.343848,52.267372,0.11375582,19.068932,49.495514,8.330017
26455,21027300.0,0.0,13.793274,13.794434,21.111877,21.111603,21.110504,21.113617,11.7099,15.189148,16.876099,16.475159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.45575,1.4326373e-05,9.2471895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.971576,52.267372,0.11375582,19.165247,49.495514,8.330017
26456,21027360.0,0.0,13.813507,13.814667,21.112823,21.11319,21.110016,21.115295,11.710083,15.226929,16.740936,16.407013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.58267,1.4443209e-05,9.329406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.412458,52.267372,0.11375582,18.13358,49.495514,8.330017
26457,21027420.0,0.0,13.8341675,13.835358,21.113495,21.114166,21.10968,21.116394,11.710266,15.271484,16.579163,16.305481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.78165,1.4562421e-05,9.46383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.924371,52.267372,0.11375582,17.643229,49.495514,8.330017
26458,21027480.0,0.0,13.855225,13.856476,21.113892,21.114716,21.109467,21.117065,11.710449,15.317902,16.411652,16.200684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.03873,1.4683168e-05,9.590107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.473045,52.267372,0.11375582,17.219288,49.495514,8.330017
26459,21027540.0,0.0,13.87677,13.878021,21.113953,21.114746,21.109406,21.117218,11.710632,15.363342,16.248749,16.10318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.3699,1.4806209e-05,9.695607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.094878,52.267372,0.11375582,16.928322,49.495514,8.330017
26460,21027600.0,0.0,13.898712,13.899994,21.113708,21.11435,21.109497,21.116882,11.710846,15.404083,16.102722,16.023743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.77475,1.4931598e-05,9.773784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.811744,52.267372,0.11375582,16.784124,49.495514,8.330017
26461,21027660.0,0.0,13.921082,13.922363,21.120636,21.122284,21.116852,21.12326,11.71106,15.16861,15.708771,15.656921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.25165,1.5059381e-05,7.499613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.283385,52.267372,0.11375582,12.053877,49.495514,8.330017
26462,21027720.0,0.0,13.943665,13.944977,21.126251,21.127716,21.123047,21.128143,11.711212,14.771393,15.191925,15.139191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.77994,1.5188818e-05,5.9012084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.564177,52.267372,0.11375582,9.411323,49.495514,8.330017
26463,21027780.0,0.0,13.966522,13.967865,21.12967,21.13028,21.127655,21.131226,11.711334,14.274658,14.618286,14.5902405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.35236,1.531939e-05,4.27183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9309435,52.267372,0.11375582,7.2735095,49.495514,8.330017
26464,21027840.0,0.0,13.989655,13.990997,21.130798,21.130005,21.130432,21.132416,11.711426,13.723572,14.0336,14.0780945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.96448,1.5450858e-05,2.7379475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4965348,52.267372,0.11375582,5.8381047,49.495514,8.330017
26465,21027900.0,0.0,14.0130005,14.014374,21.129822,21.12732,21.131287,21.131775,11.711517,13.175018,13.490814,13.669647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.61246,1.5583026e-05,1.4337218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3697782,52.267372,0.11375582,5.207107,49.495514,8.330017
26466,21027960.0,0.0,14.036621,14.037994,21.128204,21.125244,21.130585,21.129913,11.711548,12.66275,13.010315,13.319275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.29428,1.57158e-05,0.36291197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4634376,52.267372,0.11375582,4.092063,49.495514,8.330017
26467,21028020.0,0.0,14.060455,14.061829,21.125122,21.121582,21.128265,21.126709,11.711609,12.248535,12.631683,13.075958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.0082,1.5849102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0012832,52.267372,0.11375582,4.1424217,49.495514,8.330017
26468,21028080.0,0.0,14.084503,14.085907,21.121033,21.117065,21.124847,21.122498,11.71167,12.003357,12.378235,12.966064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.75305,1.5982881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9328367,52.267372,0.11375582,4.7668695,49.495514,8.330017
26469,21028140.0,0.0,14.108795,14.110199,21.116547,21.112396,21.12085,21.117737,11.7117,11.867828,12.259308,12.984558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.5277,1.6117096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2266376,52.267372,0.11375582,5.7945256,49.495514,8.330017
26470,21028200.0,0.0,14.133301,14.134705,21.112091,21.108154,21.116516,21.112793,11.711731,11.7968445,12.273132,13.113617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.33124,1.6251704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8332515,52.267372,0.11375582,7.0565147,49.495514,8.330017
26471,21028260.0,0.0,14.15802,14.159454,21.110504,21.108795,21.113525,21.109833,11.711761,11.759125,12.351501,13.186096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.1631,1.6386686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.151968,52.267372,0.11375582,6.2473364,49.495514,8.330017
26472,21028320.0,0.0,14.182922,14.184357,21.109253,21.10965,21.110474,21.107208,11.711792,11.746857,12.488739,13.215271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.0214,1.6521972e-05,0.4627774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7599041,52.267372,0.11375582,6.1622787,49.495514,8.330017
26473,21028380.0,0.0,14.208038,14.209503,21.108307,21.110565,21.107727,21.105194,11.7118225,11.875763,12.676086,13.217163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.90622,1.6657554e-05,1.1241382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4100995,52.267372,0.11375582,5.9778633,49.495514,8.330017
26474,21028440.0,0.0,14.233337,14.234802,21.107605,21.11142,21.105408,21.10382,11.711853,11.960999,12.888428,13.198822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.81543,1.6793356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.044136,52.267372,0.11375582,5.746146,49.495514,8.330017
26475,21028500.0,0.0,14.25882,14.260315,21.106995,21.112122,21.102875,21.103119,11.711853,11.846893,13.109863,13.163574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.74893,1.692937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6149516,52.267372,0.11375582,5.4976506,49.495514,8.330017
26476,21028560.0,0.0,14.284485,14.28598,21.108124,21.115509,21.101135,21.104004,11.711884,12.498962,13.291595,13.01709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.70584,1.7065573e-05,63.34958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.806241,52.267372,0.11375582,3.7209363,49.495514,8.330017
26477,21028620.0,0.0,14.310333,14.311829,21.11029,21.11789,21.10382,21.105377,11.711884,12.802399,13.4279175,12.805359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.6852,1.7201928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.948757,52.267372,0.11375582,2.5894394,49.495514,8.330017
26478,21028680.0,0.0,14.336334,14.33783,21.11148,21.119019,21.104279,21.107117,11.711914,12.308228,13.513611,12.575714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.68613,1.7338403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9355636,52.267372,0.11375582,1.6786005,49.495514,8.330017
26479,21028740.0,0.0,14.362488,14.364014,21.111786,21.118988,21.103455,21.10904,11.711914,12.039001,13.545563,12.361359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.70773,1.7474968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7824755,52.267372,0.11375582,1.0641624,49.495514,8.330017
26480,21028800.0,0.0,14.388824,14.39035,21.11148,21.11792,21.10199,21.110962,11.711914,11.8905945,13.526581,12.187988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.74915,1.7611586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.516197,52.267372,0.11375582,0.7817638,49.495514,8.330017
26481,21028860.0,0.0,14.415283,14.41684,21.112305,21.11911,21.10086,21.113373,11.711914,11.809479,13.438171,12.006073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.80948,1.774823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9558914,52.267372,0.11375582,0.0,49.495514,8.330017
26482,21028920.0,0.0,14.441895,14.443451,21.112701,21.119507,21.099518,21.115417,11.711914,11.765106,13.298767,11.88562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.88788,1.7884873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.407747,52.267372,0.11375582,0.0,49.495514,8.330017
26483,21028980.0,0.0,14.468658,14.470215,21.112701,21.119415,21.098145,21.116913,11.711914,12.043488,13.125641,11.81427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.98355,1.8021487e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848211,52.267372,0.11375582,0.0,49.495514,8.330017
26484,21029040.0,0.0,14.495514,14.497101,21.115753,21.119019,21.109222,21.117798,11.711914,14.990143,12.935242,11.772522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.09564,1.8158044e-05,4.7427816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3209357,52.267372,0.11375582,0.0,49.495514,8.330017
26485,21029100.0,0.0,14.522522,14.524109,21.117981,21.11847,21.117432,21.118073,11.711914,14.263092,12.745148,11.747772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.2233,1.829452e-05,3.9240136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8677654,52.267372,0.11375582,0.0,49.495514,8.330017
26486,21029160.0,0.0,14.549652,14.551239,21.121552,21.122559,21.123962,21.118347,11.711914,13.676575,12.549927,11.733124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.36575,1.8430892e-05,2.5555463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3333803,52.267372,0.11375582,0.0,49.495514,8.330017
26487,21029220.0,0.0,14.576874,14.578461,21.124512,21.126526,21.128479,21.117981,11.711914,13.09964,12.3703,11.724457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.52213,1.856713e-05,1.0096002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9780538,52.267372,0.11375582,0.0,49.495514,8.330017
26488,21029280.0,0.0,14.604218,14.605804,21.127747,21.13321,21.13095,21.117096,11.711884,12.529755,12.220978,12.893524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.6917,1.870322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7512183,52.267372,0.11375582,2.79114,49.495514,8.330017
26489,21029340.0,0.0,14.631653,14.63324,21.131958,21.143036,21.131805,21.115784,11.711884,12.1597595,12.111877,12.821503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.87363,1.8839135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6625042,52.267372,0.11375582,4.2797837,49.495514,8.330017
26490,21029400.0,0.0,14.65918,14.660797,21.135712,21.15271,21.131744,21.114197,11.711853,11.955536,12.048004,12.806885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.06714,1.8974855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7051199,52.267372,0.11375582,4.345723,49.495514,8.330017
26491,21029460.0,0.0,14.686798,14.688416,21.14087,21.165497,21.131622,21.11316,11.711853,11.844757,12.0069275,12.802277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.27148,1.9110359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6563188,52.267372,0.11375582,4.3638406,49.495514,8.330017
26492,21029520.0,0.0,14.714508,14.7161255,21.145996,21.178192,21.131226,21.11206,11.7118225,11.784424,11.995209,12.800781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.4859,1.924563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.75825465,52.267372,0.11375582,4.370019,49.495514,8.330017
26493,21029580.0,0.0,14.742279,14.7438965,21.151031,21.190826,21.130676,21.110962,11.711792,11.7517395,12.012604,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.7096,1.9380646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9261787,52.267372,0.11375582,4.3720584,49.495514,8.330017
26494,21029640.0,0.0,14.770142,14.771759,21.155975,21.20337,21.130035,21.10971,11.711761,11.733612,11.896301,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.94186,1.9515392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3729005,49.495514,8.330017
26495,21029700.0,0.0,14.798035,14.799652,21.160797,21.21585,21.129364,21.108093,11.711761,11.723694,11.812592,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.18192,1.9649853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373245,49.495514,8.330017
26496,21029760.0,0.0,14.826019,14.827637,21.167755,21.230896,21.129333,21.110107,11.711731,11.718292,12.859894,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.42905,1.978401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37343,49.495514,8.330017
26497,21029820.0,0.0,14.854034,14.855652,21.174683,21.24585,21.129272,21.111542,11.7117,11.7153015,12.345428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.68256,1.9917848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3735647,49.495514,8.330017
26498,21029880.0,0.0,14.88208,14.8836975,21.181458,21.260742,21.13028,21.111725,11.71167,12.955261,12.058044,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.9417,2.0051353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373686,49.495514,8.330017
26499,21029940.0,0.0,14.910187,14.911804,21.18869,21.275543,21.133392,21.111206,11.711639,12.404114,11.901001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.20578,2.0184514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3738055,49.495514,8.330017
26500,21030000.0,0.0,14.938324,14.939941,21.195343,21.290283,21.13504,21.110352,11.711609,12.089264,11.81488,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.47412,2.0317315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3739276,49.495514,8.330017
26501,21030060.0,0.0,14.966461,14.968109,21.203003,21.307373,21.136475,21.109924,11.711578,11.917053,11.767792,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.746,2.0449743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374054,49.495514,8.330017
26502,21030120.0,0.0,14.994659,14.996277,21.210571,21.324371,21.137512,21.109375,11.711548,11.822784,11.741974,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.02066,2.0581787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3741837,49.495514,8.330017
26503,21030180.0,0.0,15.022858,15.024475,21.218018,21.341309,21.138275,21.108795,11.711517,11.772491,11.72821,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.29767,2.071344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374317,49.495514,8.330017
26504,21030240.0,0.0,15.051056,15.052673,21.225342,21.358124,21.138947,21.108154,11.711487,11.744751,11.720612,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.57623,2.0844693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374454,49.495514,8.330017
26505,21030300.0,0.0,15.079254,15.080902,21.232635,21.374878,21.139526,21.107513,11.711456,11.729706,11.716492,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.8557,2.0975536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3745947,49.495514,8.330017
26506,21030360.0,0.0,15.107452,15.1091,21.24118,21.393951,21.140625,21.107513,11.711395,11.721344,11.714172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.1354,2.1105958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374738,49.495514,8.330017
26507,21030420.0,0.0,15.135651,15.137268,21.250824,21.412903,21.141724,21.111633,11.711365,11.716797,13.278931,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.41467,2.1235948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374885,49.495514,8.330017
26508,21030480.0,0.0,15.163818,15.165436,21.260437,21.431793,21.142792,21.115326,11.711334,11.714325,12.5677185,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.693,2.1365506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3750343,49.495514,8.330017
26509,21030540.0,0.0,15.191956,15.1936035,21.27005,21.450562,21.145996,21.11731,11.711304,12.769196,12.179657,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.9697,2.1494625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3751855,49.495514,8.330017
26510,21030600.0,0.0,15.220093,15.22171,21.279572,21.469238,21.149689,21.118378,11.711243,12.286987,11.9670105,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.24414,2.1623295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3753395,49.495514,8.330017
26511,21030660.0,0.0,15.248169,15.249817,21.289764,21.490143,21.15268,21.119415,11.711212,12.0252075,11.850708,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.51575,2.1751513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3754945,49.495514,8.330017
26512,21030720.0,0.0,15.276215,15.277863,21.299713,21.510956,21.154999,21.120209,11.711182,11.884766,11.7883,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.7837,2.1879265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3756514,49.495514,8.330017
26513,21030780.0,0.0,15.30423,15.305847,21.309479,21.531647,21.156982,21.12085,11.711121,11.805176,11.75293,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.048,2.2006572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375809,49.495514,8.330017
26514,21030840.0,0.0,15.332184,15.333801,21.319122,21.552216,21.158752,21.121399,11.71109,11.761627,11.733582,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.3077,2.2133421e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375968,49.495514,8.330017
26515,21030900.0,0.0,15.360077,15.361694,21.328644,21.572693,21.1604,21.121887,11.71106,11.738525,11.723297,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.5622,2.2259801e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3761296,49.495514,8.330017
26516,21030960.0,0.0,15.387878,15.389496,21.339325,21.595337,21.162476,21.122894,11.711029,11.725952,11.717682,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.811,2.2385713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3762913,49.495514,8.330017
26517,21031020.0,0.0,15.415649,15.417236,21.350006,21.617859,21.16452,21.123901,11.710968,11.718994,11.714569,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.0535,2.251116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3764534,49.495514,8.330017
26518,21031080.0,0.0,15.443329,15.444916,21.36081,21.640259,21.166504,21.125916,11.7109375,11.715332,13.328247,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.28925,2.2636137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3766155,49.495514,8.330017
26519,21031140.0,0.0,15.470917,15.472504,21.372498,21.662506,21.168518,21.13086,11.710907,11.713318,12.62796,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.5177,2.2760647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376778,49.495514,8.330017
26520,21031200.0,0.0,15.498413,15.5,21.38446,21.684662,21.173615,21.133972,11.710846,12.588165,12.212433,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.7382,2.2884693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3769403,49.495514,8.330017
26521,21031260.0,0.0,15.5260315,15.527618,21.397125,21.709106,21.178253,21.136597,11.710815,12.189423,11.984436,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.9649,2.3008371e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377081,49.495514,8.330017
26522,21031320.0,0.0,15.553955,15.555603,21.409332,21.733429,21.181854,21.138672,11.710846,11.972076,11.860168,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.2314,2.3132485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3770313,49.495514,8.330017
26523,21031380.0,0.0,15.582214,15.583862,21.421265,21.75763,21.184906,21.140442,11.710907,11.854584,11.79303,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.5519,2.325787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3767166,49.495514,8.330017
26524,21031440.0,0.0,15.610809,15.612457,21.432983,21.781677,21.187653,21.14206,11.711029,11.78894,11.755524,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.9321,2.338489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376234,49.495514,8.330017
26525,21031500.0,0.0,15.639679,15.641357,21.44458,21.805603,21.190247,21.143585,11.711182,11.752716,11.734863,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.3728,2.351362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375674,49.495514,8.330017
26526,21031560.0,0.0,15.668854,15.670532,21.457275,21.831818,21.193146,21.145508,11.711304,11.733765,11.72406,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.8732,2.3644066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375082,49.495514,8.330017
26527,21031620.0,0.0,15.698273,15.699982,21.470001,21.85791,21.195984,21.14743,11.711456,11.723541,11.718262,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.4319,2.3776189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3744926,49.495514,8.330017
26528,21031680.0,0.0,15.727966,15.729706,21.482635,21.88382,21.198792,21.149323,11.711609,11.717682,11.714996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.0465,2.3909908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373919,49.495514,8.330017
26529,21031740.0,0.0,15.757904,15.759644,21.495209,21.909637,21.201569,21.151459,11.711731,11.7146,12.4670105,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.7153,2.4045166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.409895,52.267372,0.11375582,4.3733664,49.495514,8.330017
26530,21031800.0,0.0,15.788055,15.789825,21.508728,21.935303,21.204926,21.156616,11.711884,12.82843,12.478973,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.4364,2.4181916e-05,3.8077223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372837,49.495514,8.330017
26531,21031860.0,0.0,15.818451,15.820221,21.523865,21.963165,21.211487,21.160706,11.712006,12.440338,12.131226,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.2069,2.432005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3723364,49.495514,8.330017
26532,21031920.0,0.0,15.84906,15.85083,21.53833,21.990906,21.216492,21.164001,11.712128,12.108734,11.940338,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.0247,2.4459498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371862,49.495514,8.330017
26533,21031980.0,0.0,15.879822,15.881622,21.552338,22.018494,21.220642,21.16681,11.712219,11.92746,11.836029,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.8876,2.460019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371412,49.495514,8.330017
26534,21032040.0,0.0,15.910797,15.912598,21.56607,22.045929,21.224335,21.169373,11.712341,11.827362,11.778473,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.79333,2.4742056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3709865,49.495514,8.330017
26535,21032100.0,0.0,15.941925,15.943726,21.57962,22.073212,21.227753,21.171783,11.712433,11.7742,11.747925,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.7398,2.4885032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3705845,49.495514,8.330017
26536,21032160.0,0.0,15.973206,15.975006,21.594177,22.102661,21.231384,21.17453,11.712524,11.745972,11.73172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.7248,2.5029054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702073,49.495514,8.330017
26537,21032220.0,0.0,16.004608,16.00644,21.608704,22.131958,21.234955,21.177216,11.712616,11.730438,11.722809,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.74603,2.5174046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3698535,49.495514,8.330017
26538,21032280.0,0.0,16.036163,16.037994,21.623169,22.161102,21.238464,21.17987,11.7127075,11.722229,11.718109,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.8015,2.531995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369522,49.495514,8.330017
26539,21032340.0,0.0,16.06781,16.069672,21.637512,22.190094,21.241943,21.182526,11.712769,11.7178955,11.715668,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.889,2.5466707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3692136,49.495514,8.330017
26540,21032400.0,0.0,16.099579,16.10141,21.65213,22.218903,21.245392,21.186554,11.71286,11.715485,12.881866,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.00616,2.5614243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368926,49.495514,8.330017
26541,21032460.0,0.0,16.131409,16.13327,21.668732,22.249847,21.251068,21.192352,11.712921,12.827454,12.3506775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.15125,2.5762516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3686604,49.495514,8.330017
26542,21032520.0,0.0,16.16333,16.165192,21.685333,22.280579,21.25769,21.196869,11.712982,12.317932,12.061279,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.3219,2.5911455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368417,49.495514,8.330017
26543,21032580.0,0.0,16.195312,16.197174,21.701263,22.311188,21.263,21.200684,11.713043,12.042786,11.902863,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.516,2.6061003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3681927,49.495514,8.330017
26544,21032640.0,0.0,16.227325,16.229187,21.716827,22.341614,21.26764,21.204102,11.713074,11.890533,11.815216,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.73145,2.6211106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367988,49.495514,8.330017
26545,21032700.0,0.0,16.259369,16.26123,21.732117,22.371887,21.27185,21.207306,11.713135,11.809418,11.768555,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.9664,2.6361715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367803,49.495514,8.330017
26546,21032760.0,0.0,16.291443,16.293304,21.748352,22.404236,21.276215,21.210754,11.713165,11.765411,11.743225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.2186,2.651277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3676367,49.495514,8.330017
26547,21032820.0,0.0,16.323517,16.325378,21.764526,22.436401,21.280426,21.214111,11.713196,11.741119,11.729248,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.486,2.6664222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367489,49.495514,8.330017
26548,21032880.0,0.0,16.35559,16.357452,21.780579,22.468414,21.284576,21.217407,11.713226,11.728363,11.721924,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.7667,2.6816024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3673587,49.495514,8.330017
26549,21032940.0,0.0,16.387634,16.389496,21.79654,22.500244,21.288696,21.220703,11.713257,11.721008,11.717712,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.0585,2.6968115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3672457,49.495514,8.330017
26550,21033000.0,0.0,16.419647,16.421509,21.812408,22.531921,21.292755,21.223969,11.713287,11.7170105,11.715424,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.35944,2.7120457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36715,49.495514,8.330017
26551,21033060.0,0.0,16.45163,16.453491,21.828705,22.562622,21.29721,21.22998,11.713318,11.715332,12.681732,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.668,2.7273021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3670697,49.495514,8.330017
26552,21033120.0,0.0,16.48352,16.485382,21.845703,22.59317,21.304474,21.235779,11.713318,12.632019,12.2421875,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.98175,2.7425738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367008,49.495514,8.330017
26553,21033180.0,0.0,16.51535,16.517212,21.862213,22.623535,21.311188,21.24057,11.713348,12.214294,12.001801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.2987,2.7578568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366962,49.495514,8.330017
26554,21033240.0,0.0,16.54712,16.54895,21.878174,22.653748,21.316803,21.244751,11.713348,11.98587,11.87027,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.617,2.7731468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366931,49.495514,8.330017
26555,21033300.0,0.0,16.578766,16.580597,21.893799,22.683807,21.321869,21.248596,11.713348,11.859192,11.797333,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.93463,2.7884398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669147,49.495514,8.330017
26556,21033360.0,0.0,16.61029,16.612122,21.908844,22.712494,21.326874,21.252472,11.713348,11.792511,11.758942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.2498,2.803732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669124,49.495514,8.330017
26557,21033420.0,0.0,16.641693,16.643524,21.923706,22.741028,21.331696,21.256256,11.713348,11.756348,11.738098,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.5606,2.8190194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669243,49.495514,8.330017
26558,21033480.0,0.0,16.672974,16.674774,21.938446,22.76941,21.336426,21.25998,11.713348,11.736328,11.726593,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.86505,2.8342976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36695,49.495514,8.330017
26559,21033540.0,0.0,16.704071,16.705902,21.953094,22.797638,21.341064,21.263641,11.713318,11.725708,11.720459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.1613,2.8495635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669887,49.495514,8.330017
26560,21033600.0,0.0,16.735016,16.736816,21.967682,22.825714,21.345673,21.267273,11.713318,11.720032,11.717194,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.4476,2.8648135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3670406,49.495514,8.330017
26561,21033660.0,0.0,16.765808,16.767578,21.981812,22.852478,21.350555,21.271149,11.713318,11.71698,11.794678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.72186,2.8800441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,51.833664,52.267372,0.11375582,4.3671055,49.495514,8.330017
26562,21033720.0,0.0,16.796387,16.798157,21.996796,22.87909,21.355682,21.27829,11.713287,12.393921,12.51828,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.98236,2.8952514e-05,24.864431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3671823,49.495514,8.330017
26563,21033780.0,0.0,16.826752,16.828491,22.012299,22.905548,21.363983,21.283997,11.713257,12.491669,12.156555,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.2271,2.9104318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367272,49.495514,8.330017
26564,21033840.0,0.0,16.856903,16.858643,22.0271,22.931885,21.370758,21.288849,11.713226,12.138245,11.955292,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.45465,2.925583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367372,49.495514,8.330017
26565,21033900.0,0.0,16.88681,16.88855,22.041412,22.958069,21.376617,21.293213,11.713226,11.943634,11.844452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.66284,2.9407018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3674836,49.495514,8.330017
26566,21033960.0,0.0,16.916473,16.918182,22.055023,22.98288,21.382202,21.297455,11.713196,11.838287,11.784454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.85,2.9557847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367606,49.495514,8.330017
26567,21034020.0,0.0,16.945892,16.947601,22.06845,23.007568,21.387482,21.301544,11.713165,11.78009,11.751282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.01416,2.9708284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36774,49.495514,8.330017
26568,21034080.0,0.0,16.975037,16.976715,22.081726,23.032104,21.392609,21.305542,11.713104,11.749115,11.733643,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.15375,2.9858305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3678837,49.495514,8.330017
26569,21034140.0,0.0,17.003876,17.005554,22.09491,23.056519,21.397644,21.309479,11.713074,11.732666,11.724243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2669,3.0007883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368038,49.495514,8.330017
26570,21034200.0,0.0,17.03244,17.034088,22.108002,23.08081,21.402618,21.313385,11.713043,11.723328,11.718933,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.35175,3.0156985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368202,49.495514,8.330017
26571,21034260.0,0.0,17.060669,17.062317,22.120605,23.10373,21.407776,21.317444,11.712982,11.718597,11.716217,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.4068,3.0305588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368376,49.495514,8.330017
26572,21034320.0,0.0,17.088593,17.09021,22.133392,23.126556,21.412903,21.322601,11.712952,11.716064,12.945587,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.43005,3.0453668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3685594,49.495514,8.330017
26573,21034380.0,0.0,17.11615,17.117767,22.147034,23.149231,21.419403,21.32956,11.712891,12.898621,12.3993225,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.41956,3.0601186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368752,49.495514,8.330017
26574,21034440.0,0.0,17.143372,17.144958,22.160797,23.171814,21.42746,21.335205,11.71286,12.358673,12.087921,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.37415,3.074814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3689528,49.495514,8.330017
26575,21034500.0,0.0,17.170227,17.171783,22.173859,23.194244,21.434113,21.340088,11.712799,12.065033,11.917358,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.29175,3.0894487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3691626,49.495514,8.330017
26576,21034560.0,0.0,17.196716,17.198242,22.186096,23.215363,21.440186,21.344666,11.712738,11.904022,11.823853,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.17053,3.104021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3693824,49.495514,8.330017
26577,21034620.0,0.0,17.222809,17.224304,22.19809,23.23639,21.4458,21.34903,11.7127075,11.815033,11.772156,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.0089,3.1185282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3696103,49.495514,8.330017
26578,21034680.0,0.0,17.248474,17.24997,22.20993,23.257263,21.451202,21.353271,11.7126465,11.768219,11.744965,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.8051,3.132968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369846,49.495514,8.330017
26579,21034740.0,0.0,17.273743,17.275208,22.22165,23.278046,21.456451,21.357422,11.712585,11.74234,11.729919,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.55743,3.1473384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37009,49.495514,8.330017
26580,21034800.0,0.0,17.298492,17.300018,22.233276,23.298737,21.46164,21.361511,11.712494,11.728577,11.721863,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.2563,3.1616277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370362,49.495514,8.330017
26581,21034860.0,0.0,17.321747,17.322998,22.24353,23.315826,21.466888,21.365875,11.712402,11.721191,11.71756,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.8146,3.1757547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370818,49.495514,8.330017
26582,21034920.0,0.0,17.341827,17.342896,22.253632,23.332855,21.472107,21.370209,11.711914,11.716949,11.715027,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.017336557,865.9588,3.189128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3725896,49.495514,8.330017
26583,21034980.0,0.0,17.358887,17.359772,22.264526,23.349762,21.477325,21.376617,11.711029,11.7144165,12.754242,12.799927,0.0,0.03208155,0.03208155,0.049628846,250.0,11.700012,0.0,0.0,0.26994354,869.67975,3.2012656e-05,0.0,52.26749,249.94824,50.0,96.0,3.7504986e-07,0.0,252.90767,210.8971,0.0,52.26749,0.11379116,4.377969,49.513294,8.330017
26584,21035040.0,0.0,17.373016,17.373749,22.279633,23.366333,21.484985,21.383392,11.711945,12.700317,12.281586,12.799591,0.0,0.032068167,0.032068167,0.050016552,250.0,11.700012,0.0,0.0,0.68330395,874.3734,3.2152024e-05,0.0,52.275295,249.59705,50.0,96.0,3.7742672e-07,0.0,252.9566,210.92584,0.0,52.275295,0.114152215,4.4088492,49.669273,8.330017
26585,21035100.0,0.0,17.384369,17.384918,22.29538,23.382294,21.492645,21.389038,11.714081,12.250397,12.023132,12.799377,0.0,0.032058608,0.032058608,0.050535426,250.0,11.700012,0.0,0.0,1.2534684,879.8009,3.2324915e-05,0.0,52.287727,249.21059,50.0,96.0,3.807299e-07,0.0,253.04445,211.01555,0.0,52.287727,0.114651784,4.4445915,49.875538,8.330017
26586,21035160.0,0.0,17.392944,17.393372,22.31134,23.39563,21.499207,21.394196,11.716705,12.006409,11.882721,12.799133,0.0,0.03204989,0.03204989,0.0512397,250.0,11.700012,0.0,0.0,1.9439206,886.09265,3.2530992e-05,0.0,52.304447,248.75685,50.0,96.0,3.8529603e-07,0.0,253.1815,211.17743,0.0,52.304447,0.11533852,4.4946413,50.154488,8.330017
26587,21035220.0,0.0,17.398926,17.39917,22.328033,23.40799,21.505188,21.399017,11.7196045,11.875427,11.807861,12.798859,0.0,0.0320429,0.0320429,0.052111886,250.0,11.700012,0.0,0.0,2.7535126,893.2351,3.277194e-05,0.0,52.32454,248.26927,50.0,96.0,3.9104268e-07,0.0,253.37025,211.41904,0.0,52.32454,0.1161967,4.557829,50.500042,8.330017
