,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26588,21035280.0,0.0,17.402374,17.402496,22.345459,23.41919,21.510803,21.403656,11.722534,11.802643,11.766815,12.7986145,0.0,0.032037526,0.032037526,0.05314317,250.0,11.700012,0.0,0.0,3.6679296,901.1884,3.30468e-05,0.0,52.3471,247.76682,50.0,96.0,3.9793508e-07,0.0,253.61278,211.74437,0.0,52.3471,0.11721717,4.634342,50.909966,8.330017
26589,21035340.0,0.0,17.403381,17.40335,22.363403,23.429077,21.516235,21.408203,11.725372,11.764954,11.746124,12.79834,0.0,0.032033782,0.032033782,0.054320175,250.0,11.700012,0.0,0.0,4.674392,909.8859,3.3353757e-05,0.0,52.371452,247.26482,50.0,96.0,4.0591084e-07,0.0,253.90933,212.15341,0.0,52.371452,0.118386775,4.7234406,51.37969,8.330017
26590,21035400.0,0.0,17.402039,17.401886,22.381653,23.43747,21.521545,21.41269,11.728027,11.747284,11.737061,12.798096,0.0,0.032031413,0.032031413,0.055632148,250.0,11.700012,0.0,0.0,5.7589517,919.2523,3.36903e-05,0.0,52.396973,246.77272,50.0,96.0,4.1492189e-07,0.0,254.25984,212.64421,0.0,52.396973,0.11969404,4.824513,51.903214,8.330017
26591,21035460.0,0.0,17.398468,17.398193,22.399353,23.442993,21.526855,21.417206,11.730438,11.738861,11.733307,12.797882,0.0,0.032030385,0.032030385,0.05706202,250.0,11.700012,0.0,0.0,6.884093,929.1818,3.4052966e-05,0.0,52.423023,246.30362,50.0,96.0,4.2487858e-07,0.0,254.66309,213.21361,0.0,52.423023,0.12112193,4.9364796,52.46621,8.330017
26592,21035520.0,0.0,17.392761,17.392365,22.416656,23.446747,21.532135,21.421753,11.732483,11.735046,11.732147,12.797668,0.0,0.032030772,0.032030772,0.058583196,250.0,11.700012,0.0,0.0,8.03589,939.5088,3.4436445e-05,0.0,52.448822,245.87381,50.0,96.0,4.3562372e-07,0.0,255.11528,213.85498,0.0,52.448822,0.12264406,5.0575404,53.04856,8.330017
26593,21035580.0,0.0,17.38501,17.384521,22.43335,23.44873,21.537384,21.426239,11.7341,11.7341,11.732513,12.797516,0.0,0.032032676,0.032032676,0.060176503,250.0,11.700012,0.0,0.0,9.200938,950.1086,3.4836637e-05,0.0,52.473885,245.49417,50.0,96.0,4.4704078e-07,0.0,255.61362,214.56316,0.0,52.473885,0.124241166,5.186506,53.640278,8.330017
26594,21035640.0,0.0,17.375305,17.374695,22.449768,23.448853,21.542603,21.433685,11.735168,11.734222,12.58371,12.797394,0.0,0.03203626,0.03203626,0.061806288,250.0,11.700012,0.0,0.0,10.358349,960.75616,3.524609e-05,0.0,52.497326,245.18333,50.0,96.0,4.5889826e-07,0.0,256.14853,215.32825,0.0,52.497326,0.12587827,5.3210983,54.22693,8.330017
26595,21035700.0,0.0,17.363739,17.363068,22.465454,23.447113,21.551147,21.440155,11.735596,12.539307,12.199707,12.797302,0.0,0.03204136,0.03204136,0.06344108,250.0,11.700012,0.0,0.0,11.489022,971.2255,3.565681e-05,0.0,52.51838,244.95288,50.0,96.0,4.7097095e-07,0.0,256.7106,216.13867,0.0,52.51838,0.12752344,5.459298,54.79713,8.330017
26596,21035760.0,0.0,17.350403,17.34964,22.478668,23.44281,21.55835,21.44577,11.735321,12.174225,11.98877,12.797241,0.0,0.03204807,0.03204807,0.06504497,250.0,11.700012,0.0,0.0,12.563837,981.2767,3.606037e-05,0.0,52.53633,244.81612,50.0,96.0,4.8299387e-07,0.0,257.29007,216.98175,0.0,52.53633,0.12914094,5.5986357,55.339058,8.330017
26597,21035820.0,0.0,17.335419,17.334595,22.489716,23.436737,21.564606,21.450836,11.734283,11.975159,11.873718,12.797241,0.0,0.032056116,0.032056116,0.06658417,250.0,11.700012,0.0,0.0,13.569225,990.66486,3.644784e-05,0.0,52.550453,244.7811,50.0,96.0,4.946993e-07,0.0,257.87598,217.8429,0.0,52.550453,0.13069643,5.736738,55.842854,8.330017
26598,21035880.0,0.0,17.318878,17.317993,22.498627,23.429016,21.570343,21.455627,11.732513,11.866394,11.810577,12.797302,0.0,0.03206507,0.03206507,0.068031885,250.0,11.700012,0.0,0.0,14.489184,999.17914,3.6810918e-05,0.0,52.56033,244.84758,50.0,96.0,5.058586e-07,0.0,258.4574,218.707,0.0,52.56033,0.13216224,5.8715353,56.30204,8.330017
26599,21035940.0,0.0,17.300873,17.299927,22.505432,23.41977,21.575745,21.460236,11.730072,11.804718,11.774414,12.797394,0.0,0.032074623,0.032074623,0.06936089,250.0,11.700012,0.0,0.0,15.308382,1006.61676,3.714161e-05,0.0,52.56566,245.01405,50.0,96.0,5.162337e-07,0.0,259.0225,219.55803,0.0,52.56566,0.13351056,6.000604,56.71052,8.330017
26600,21036000.0,0.0,17.281525,17.280487,22.510223,23.40918,21.580994,21.464722,11.726959,11.769409,11.753204,12.797516,0.0,0.032084472,0.032084472,0.07054844,250.0,11.700012,0.0,0.0,16.01398,1012.80725,3.7432932e-05,0.0,52.56632,245.27608,50.0,96.0,5.256145e-07,0.0,259.55994,220.38084,0.0,52.56632,0.13471796,6.1218066,57.063972,8.330017
26601,21036060.0,0.0,17.260864,17.259796,22.513,23.39737,21.58609,21.469208,11.723297,11.749298,11.740509,12.797699,0.0,0.0320944,0.0320944,0.07157638,250.0,11.700012,0.0,0.0,16.595953,1017.62036,3.767933e-05,0.0,52.562286,245.62866,50.0,96.0,5.33826e-07,0.0,260.05978,221.1626,0.0,52.562286,0.13576595,6.2333097,57.35954,8.330017
26602,21036120.0,0.0,17.239075,17.237946,22.513885,23.384552,21.591095,21.473633,11.719147,11.736633,11.731873,12.797913,0.0,0.032104082,0.032104082,0.07242785,250.0,11.700012,0.0,0.0,17.045004,1020.93024,3.787515e-05,0.0,52.553646,246.06274,50.0,96.0,5.4069966e-07,0.0,260.51132,221.8886,0.0,52.553646,0.13663694,6.333179,57.5948,8.330017
26603,21036180.0,0.0,17.216187,17.215027,22.513031,23.371063,21.596039,21.477997,11.7146,11.727478,11.725006,12.798157,0.0,0.032113224,0.032113224,0.073089324,250.0,11.700012,0.0,0.0,17.353941,1022.63477,3.8015445e-05,0.0,52.540733,246.5653,50.0,96.0,5.4609586e-07,0.0,260.90414,222.54378,0.0,52.540733,0.13731676,6.419537,57.768272,8.330017
26604,21036240.0,0.0,17.192322,17.191132,22.51062,23.357025,21.600922,21.48294,11.709686,11.720398,12.860016,12.798431,0.0,0.03212172,0.03212172,0.07355349,250.0,11.700012,0.0,0.0,17.519962,1022.6908,3.809765e-05,0.0,52.523823,247.12772,50.0,96.0,5.499343e-07,0.0,261.23178,223.11919,2.2041814,52.523823,0.13779812,6.491194,57.87974,8.330017
26605,21036300.0,0.0,17.167603,17.166351,22.507538,23.342651,21.606781,21.490326,11.704529,12.955963,12.432037,12.798737,0.0,0.032129426,0.032129426,0.07381621,250.0,11.700012,0.0,0.0,17.541515,1021.0799,3.812004e-05,0.0,52.50314,247.74231,50.0,96.0,5.5216026e-07,0.0,261.48914,223.6077,0.0,52.50314,0.1380763,6.547169,57.929443,8.330017
26606,21036360.0,0.0,17.14206,17.140808,22.502106,23.325684,21.614777,21.496674,11.699158,12.406036,12.100647,12.799072,0.0,0.032137178,0.032137178,0.073856,250.0,11.700012,0.0,0.0,17.380556,1017.72986,3.807976e-05,0.0,52.479046,248.41183,50.0,96.0,5.526073e-07,0.0,261.66772,223.99918,0.0,52.479046,0.13813175,6.5850496,57.91165,8.330017
26607,21036420.0,0.0,17.115875,17.114563,22.494781,23.30896,21.621246,21.502228,11.693481,12.082367,11.916382,12.799438,0.0,0.032144386,0.032144386,0.07365976,250.0,11.700012,0.0,0.0,17.05339,1012.55414,3.7972797e-05,0.0,52.451347,249.13083,50.0,96.0,5.5115765e-07,0.0,261.75958,224.2819,0.0,52.451347,0.13794999,6.6035724,57.822895,8.330017
26608,21036480.0,0.0,17.08908,17.087738,22.486115,23.292725,21.626892,21.507294,11.687683,11.90332,11.813293,12.799835,0.0,0.032150384,0.032150384,0.0732364,250.0,11.700012,0.0,0.0,16.566238,1005.5836,3.77982e-05,0.0,52.420734,249.87503,50.0,96.0,5.478795e-07,0.0,261.76202,224.4465,0.0,52.420734,0.13753866,6.6024795,57.666336,8.330017
26609,21036540.0,0.0,17.061798,17.060425,22.47644,23.277252,21.63205,21.512115,11.681854,11.80188,11.753815,12.800232,0.0,0.032154944,0.032154944,0.07259461,250.0,11.700012,0.0,0.0,15.928118,996.8831,3.7556892e-05,0.0,52.387947,250.62558,50.0,96.0,5.4285465e-07,0.0,261.67432,224.48686,0.0,52.387947,0.136906,6.5812135,57.444275,8.330017
26610,21036600.0,0.0,17.034119,17.032715,22.466034,23.262726,21.636902,21.516724,11.676178,11.745331,11.719513,12.800629,0.0,0.032157913,0.032157913,0.07174675,250.0,11.700012,0.0,0.0,15.149395,986.5476,3.7251088e-05,0.0,52.35371,251.36559,50.0,96.0,5.3620175e-07,0.0,261.49817,224.4002,0.0,52.35371,0.13606404,6.539802,57.159443,8.330017
26611,21036660.0,0.0,17.006134,17.00473,22.455994,23.250946,21.64151,21.521454,11.670746,11.712677,11.6987,12.801025,0.0,0.032158606,0.032158606,0.07071937,250.0,11.700012,0.0,0.0,14.266417,974.7308,3.6884627e-05,0.0,52.318947,252.06642,50.0,96.0,5.281481e-07,0.0,261.23843,224.18515,0.0,52.318947,0.13503793,6.4793215,56.818974,8.330017
26612,21036720.0,0.0,16.977936,16.976532,22.4458,23.24054,21.645996,21.526123,11.6658325,11.692352,11.6848755,12.801392,0.0,0.03215732,0.03215732,0.06954237,250.0,11.700012,0.0,0.0,13.286452,961.66034,3.6464804e-05,0.0,52.28489,252.7076,50.0,96.0,5.189639e-07,0.0,260.90427,223.8481,0.0,52.28489,0.13385825,6.4012647,56.43056,8.330017
26613,21036780.0,0.0,16.949677,16.948212,22.435577,23.231567,21.650421,21.530731,11.6614685,11.679321,11.6753235,12.801727,0.0,0.032154605,0.032154605,0.06823276,250.0,11.700012,0.0,0.0,12.224206,947.51263,3.599815e-05,0.0,52.25215,253.28526,50.0,96.0,5.0881846e-07,0.0,260.50357,223.39725,0.0,52.25215,0.13254303,6.30666,55.997246,8.330017
26614,21036840.0,0.0,16.921387,16.919922,22.425446,23.224213,21.654816,21.535309,11.657715,11.670471,11.668304,12.802032,0.0,0.032150656,0.032150656,0.06681228,250.0,11.700012,0.0,0.0,11.0956135,932.4752,3.54914e-05,0.0,52.221252,253.79262,50.0,96.0,4.9791225e-07,0.0,260.04526,222.8419,0.0,52.221252,0.13111453,6.1973352,55.5237,8.330017
26615,21036900.0,0.0,16.893188,16.891693,22.415985,23.218536,21.65915,21.541718,11.654541,11.664001,12.81604,12.802307,0.0,0.03214576,0.03214576,0.06530677,250.0,11.700012,0.0,0.0,9.920361,916.76843,3.4952816e-05,0.0,52.192688,254.22496,50.0,96.0,4.8647064e-07,0.0,259.5402,222.19495,0.0,52.192688,0.12959906,6.0756197,55.016006,8.330017
26616,21036960.0,0.0,16.865173,16.863678,22.408539,23.21634,21.665588,21.549072,11.6521,12.773926,12.284576,12.802521,0.0,0.03213941,0.03213941,0.063747,250.0,11.700012,0.0,0.0,8.738389,900.58844,3.4388977e-05,0.0,52.166927,254.56656,50.0,96.0,4.747374e-07,0.0,258.99796,221.46564,0.0,52.166927,0.12802641,5.94411,54.48282,8.330017
26617,21037020.0,0.0,16.837433,16.835938,22.401703,23.215942,21.672607,21.555176,11.650452,12.261414,11.996704,12.802673,0.0,0.032132134,0.032132134,0.062168762,250.0,11.700012,0.0,0.0,7.5611935,884.2258,3.3810957e-05,0.0,52.14471,254.81152,50.0,96.0,4.6299803e-07,0.0,258.43262,220.6727,0.0,52.14471,0.12643342,5.8059025,53.934826,8.330017
26618,21037080.0,0.0,16.81009,16.808594,22.39502,23.217285,21.678314,21.560577,11.649597,11.9841,11.839478,12.802795,0.0,0.032124415,0.032124415,0.06059332,250.0,11.700012,0.0,0.0,6.4062195,867.8892,3.3227512e-05,0.0,52.126167,254.96619,50.0,96.0,4.514192e-07,0.0,257.85635,219.83287,0.0,52.126167,0.12484237,5.663358,53.378128,8.330017
26619,21037140.0,0.0,16.783203,16.781738,22.388855,23.220367,21.68332,21.565582,11.649445,11.833252,11.753815,12.802856,0.0,0.0321165,0.0321165,0.05904391,250.0,11.700012,0.0,0.0,5.290715,851.7796,3.2646854e-05,0.0,52.11137,255.03462,50.0,96.0,4.4016977e-07,0.0,257.28137,218.96254,0.0,52.11137,0.123276964,5.519209,52.82033,8.330017
26620,21037200.0,0.0,16.756897,16.755432,22.383392,23.225128,21.687958,21.570404,11.650024,11.749298,11.706207,12.802856,0.0,0.03210857,0.03210857,0.05754341,250.0,11.700012,0.0,0.0,4.232002,836.0914,3.2077005e-05,0.0,52.10031,255.02179,50.0,96.0,4.2940673e-07,0.0,256.71713,218.07825,0.0,52.10031,0.12176044,5.3761215,52.269703,8.330017
26621,21037260.0,0.0,16.731232,16.729828,22.379303,23.232452,21.69226,21.575165,11.651276,11.704132,11.680756,12.802826,0.0,0.032100465,0.032100465,0.056117397,250.0,11.700012,0.0,0.0,3.2594821,821.00543,3.1525098e-05,0.0,52.093018,254.92688,50.0,96.0,4.1929272e-07,0.0,256.172,217.1946,0.0,52.093018,0.12031802,5.236813,51.736767,8.330017
26622,21037320.0,0.0,16.70636,16.704956,22.376251,23.241302,21.696442,21.579895,11.653137,11.679901,11.667389,12.802734,0.0,0.032092698,0.032092698,0.05478439,250.0,11.700012,0.0,0.0,2.3835182,806.7005,3.099879e-05,0.0,52.089466,254.75961,50.0,96.0,4.0994496e-07,0.0,255.65398,216.3284,0.0,52.089466,0.118969314,5.1035404,51.2344,8.330017
26623,21037380.0,0.0,16.682343,16.681,22.374268,23.251526,21.700562,21.584595,11.655548,11.668121,11.661346,12.802582,0.0,0.032085493,0.032085493,0.053552616,250.0,11.700012,0.0,0.0,1.6160502,793.2767,3.0502913e-05,0.0,52.08931,254.53236,50.0,96.0,4.0140236e-07,0.0,255.16743,215.4913,0.0,52.08931,0.11772308,4.9775763,50.77408,8.330017
26624,21037440.0,0.0,16.659302,16.65799,22.373566,23.26297,21.70465,21.589233,11.658447,11.662628,11.659088,12.802399,0.0,0.03207832,0.03207832,0.05245013,250.0,11.700012,0.0,0.0,0.97094095,780.901,3.004368e-05,0.0,52.092438,254.24171,50.0,96.0,3.9382402e-07,0.0,254.71953,214.69737,0.0,52.092438,0.11660625,4.86189,50.369938,8.330017
26625,21037500.0,0.0,16.637299,16.636017,22.374268,23.275482,21.70871,21.593903,11.661835,11.66095,11.65921,12.802185,0.0,0.032071106,0.032071106,0.05149894,250.0,11.700012,0.0,0.0,0.45750722,769.7175,2.9626752e-05,0.0,52.09894,253.88666,50.0,96.0,3.8733288e-07,0.0,254.31596,213.9588,0.0,52.09894,0.11564059,4.758505,50.029976,8.330017
26626,21037560.0,0.0,16.616425,16.615234,22.37738,23.289185,21.712738,21.601624,11.665741,11.662109,12.61142,12.801941,0.0,0.032063868,0.032063868,0.050713662,250.0,11.700012,0.0,0.0,0.08433012,759.821,2.9255816e-05,0.0,52.10887,253.46733,50.0,96.0,3.819991e-07,0.0,253.95996,213.28407,0.0,52.10887,0.11484065,4.6687884,49.757896,8.330017
26627,21037620.0,0.0,16.596802,16.595673,22.3833,23.30362,21.720032,21.608643,11.670105,12.581696,12.1839905,12.801575,0.0,0.0320528,0.0320528,0.050169535,250.0,11.700012,0.0,0.0,0.0,751.4611,2.8937528e-05,0.0,52.122368,252.92761,50.0,96.0,3.7824196e-07,0.0,253.66115,212.68361,0.0,52.122368,0.11427382,4.598286,49.581654,8.330017
26628,21037680.0,0.0,16.578552,16.577515,22.391205,23.31836,21.726349,21.614655,11.675934,12.16922,11.951904,12.801178,0.0,0.032043926,0.032043926,0.049906958,250.0,11.700012,0.0,0.0,0.0,745.1678,2.869432e-05,0.0,52.142727,252.28886,50.0,96.0,3.7639066e-07,0.0,253.43994,212.19878,0.0,52.142727,0.113993615,4.5503373,49.513256,8.330017
26629,21037740.0,0.0,16.561737,16.56076,22.399445,23.333282,21.731628,21.620117,11.681519,11.946106,11.827576,12.800903,0.0,0.03204151,0.03204151,0.049748838,250.0,11.700012,0.0,0.0,0.03611109,740.3648,2.8515344e-05,0.0,52.164227,251.73523,50.0,96.0,3.7531683e-07,0.0,253.27557,211.82486,0.0,52.164227,0.11383086,4.5123343,49.479523,8.330017
26630,21037800.0,0.0,16.546448,16.545563,22.408234,23.348236,21.736328,21.625244,11.686157,11.826416,11.761932,12.800659,0.0,0.03204003,0.03204003,0.049698513,250.0,11.700012,0.0,0.0,0.2609376,736.7304,2.8384027e-05,0.0,52.18469,251.23148,50.0,96.0,3.7496122e-07,0.0,253.15753,211.5389,0.0,52.18469,0.113777004,4.4863787,49.48289,8.330017
26631,21037860.0,0.0,16.532776,16.532013,22.419952,23.362793,21.740662,21.63031,11.691467,11.763306,11.7282715,12.80014,0.0,0.03203112,0.03203112,0.05001896,250.0,11.700012,0.0,0.0,0.62864035,735.10944,2.8315686e-05,0.0,52.209843,250.5386,50.0,96.0,3.769535e-07,0.0,253.1197,211.3619,0.0,52.209843,0.114080004,4.4936905,49.629154,8.330017
26632,21037920.0,0.0,16.520874,16.520203,22.43219,23.376831,21.744843,21.635284,11.697144,11.731628,11.712585,12.799866,0.0,0.03202962,0.03202962,0.05044963,250.0,11.700012,0.0,0.0,1.1343685,735.06555,2.8315877e-05,0.0,52.236683,249.93376,50.0,96.0,3.7977745e-07,0.0,253.14061,211.30026,0.0,52.236683,0.11450765,4.5075116,49.812542,8.330017
26633,21037980.0,0.0,16.510803,16.510254,22.44574,23.390198,21.748901,21.640198,11.702423,11.716522,11.706329,12.79953,0.0,0.032026924,0.032026924,0.051076945,250.0,11.700012,0.0,0.0,1.7699572,736.5859,2.8373765e-05,0.0,52.263947,249.32072,50.0,96.0,3.8390507e-07,0.0,253.22455,211.34485,0.0,52.263947,0.11512957,4.540354,50.069683,8.330017
26634,21038040.0,0.0,16.502625,16.502197,22.460297,23.402649,21.75296,21.645111,11.707611,11.710815,11.705383,12.799194,0.0,0.03202525,0.03202525,0.05187911,250.0,11.700012,0.0,0.0,2.5257378,739.6564,2.8490535e-05,0.0,52.292206,248.71904,50.0,96.0,3.8924244e-07,0.0,253.37053,211.49521,0.0,52.292206,0.115928404,4.5887556,50.39339,8.330017
26635,21038100.0,0.0,16.49649,16.496185,22.475616,23.414062,21.756958,21.649994,11.7126465,11.710327,11.707367,12.798889,0.0,0.032024346,0.032024346,0.05284395,250.0,11.700012,0.0,0.0,3.3908677,744.2284,2.8664363e-05,0.0,52.320934,248.13614,50.0,96.0,3.9572913e-07,0.0,253.57707,211.74751,0.0,52.320934,0.116891496,4.651373,50.780678,8.330017
26636,21038160.0,0.0,16.492493,16.49231,22.491547,23.424133,21.760956,21.655334,11.717499,11.712311,12.60733,12.798645,0.0,0.032024156,0.032024156,0.053957418,250.0,11.700012,0.0,0.0,4.350207,750.24194,2.8892775e-05,0.0,52.34976,247.57869,50.0,96.0,4.0329647e-07,0.0,253.84232,212.0968,15.249014,52.34976,0.11800466,4.727097,51.22742,8.330017
26637,21038220.0,0.0,16.490723,16.490662,22.508728,23.4328,21.765564,21.663635,11.722137,12.840332,12.489166,12.79837,0.0,0.032024596,0.032024596,0.055205423,250.0,11.700012,0.0,0.0,5.389546,757.6365,2.9173261e-05,3.658086,52.37838,247.05132,50.0,96.0,4.1187502e-07,0.0,254.16412,212.53708,0.0,52.37838,0.1192536,4.8146477,51.72767,8.330017
26638,21038280.0,0.0,16.491241,16.491333,22.526337,23.43988,21.772858,21.67041,11.7265625,12.457245,12.145996,12.798157,0.0,0.032025408,0.032025408,0.056579538,250.0,11.700012,0.0,0.0,6.493355,766.38293,2.950438e-05,0.0,52.406578,246.55461,50.0,96.0,4.2143117e-07,0.0,254.54153,213.06346,0.0,52.406578,0.1206294,4.9132094,52.27334,8.330017
26639,21038340.0,0.0,16.494202,16.494415,22.543152,23.445312,21.778687,21.676392,11.7308655,12.126129,11.956268,12.797943,0.0,0.03202645,0.03202645,0.05806578,250.0,11.700012,0.0,0.0,7.641685,776.4055,2.9882456e-05,0.0,52.43433,246.0857,50.0,96.0,4.318931e-07,0.0,254.9711,213.66624,0.0,52.43433,0.1221178,5.021301,52.849167,8.330017
26640,21038400.0,0.0,16.499634,16.5,22.559143,23.448944,21.78366,21.681915,11.734955,11.948944,11.855591,12.797791,0.0,0.032028418,0.032028418,0.05964157,250.0,11.700012,0.0,0.0,8.817942,787.66144,3.0306588e-05,0.0,52.461308,245.66061,50.0,96.0,4.431384e-07,0.0,255.45076,214.34172,0.0,52.461308,0.12369762,5.137065,53.441544,8.330017
26641,21038460.0,0.0,16.506592,16.506927,22.574432,23.451294,21.788177,21.687225,11.738678,11.85199,11.80127,12.797638,0.0,0.0320314,0.0320314,0.06127918,250.0,11.700012,0.0,0.0,10.010262,799.9339,3.07716e-05,0.0,52.48689,245.292,50.0,96.0,4.5499203e-07,0.0,255.97377,215.08098,0.0,52.48689,0.12534131,5.258883,54.038437,8.330017
26642,21038520.0,0.0,16.51361,16.513947,22.588562,23.45169,21.792389,21.692413,11.741699,11.799866,11.772705,12.797516,0.0,0.032035477,0.032035477,0.06295185,250.0,11.700012,0.0,0.0,11.196241,812.8356,3.1266707e-05,0.0,52.51059,244.98936,50.0,96.0,4.672765e-07,0.0,256.53137,215.87422,0.0,52.51059,0.12702227,5.38646,54.629387,8.330017
26643,21038580.0,0.0,16.52069,16.521057,22.601349,23.450195,21.796478,21.69751,11.743835,11.773407,11.758789,12.797424,0.0,0.03204077,0.03204077,0.06463015,250.0,11.700012,0.0,0.0,12.357748,826.1118,3.17811e-05,0.0,52.53185,244.76381,50.0,96.0,4.7978506e-07,0.0,257.11618,216.71117,0.0,52.53185,0.1287113,5.5185347,55.203987,8.330017
26644,21038640.0,0.0,16.527893,16.528229,22.61261,23.446777,21.800476,21.702545,11.745117,11.760162,11.752197,12.797363,0.0,0.032047253,0.032047253,0.06628461,250.0,11.700012,0.0,0.0,13.476504,839.5453,3.2305863e-05,0.0,52.550102,244.6241,50.0,96.0,4.922977e-07,0.0,257.71973,217.58029,0.0,52.550102,0.13037893,5.6527386,55.752914,8.330017
26645,21038700.0,0.0,16.535156,16.535522,22.622162,23.441559,21.804413,21.70755,11.7456665,11.753052,11.748901,12.797333,0.0,0.032054737,0.032054737,0.06788156,250.0,11.700012,0.0,0.0,14.531387,852.9024,3.283179e-05,0.0,52.564777,244.57622,50.0,96.0,5.0454406e-07,0.0,258.33044,218.46587,0.0,52.564777,0.1319907,5.7859054,56.26649,8.330017
26646,21038760.0,0.0,16.542511,16.542877,22.630676,23.435883,21.80835,21.712646,11.745575,11.749695,11.747437,12.797363,0.0,0.032062653,0.032062653,0.06940793,250.0,11.700012,0.0,0.0,15.529527,866.06494,3.335383e-05,0.0,52.575684,244.61398,50.0,96.0,5.164081e-07,0.0,258.94177,219.3577,0.0,52.575684,0.13353337,5.916806,56.742798,8.330017
26647,21038820.0,0.0,16.549988,16.550323,22.637787,23.428528,21.812256,21.719025,11.744934,11.747742,12.892487,12.797455,0.0,0.032070808,0.032070808,0.07084409,250.0,11.700012,0.0,0.0,16.446356,878.8772,3.386556e-05,0.0,52.5828,244.7326,50.0,96.0,5.2770554e-07,0.0,259.54376,220.2419,0.0,52.5828,0.13498601,6.043419,57.17798,8.330017
26648,21038880.0,0.0,16.557526,16.557861,22.643799,23.419678,21.81778,21.726746,11.743774,12.842651,12.3703,12.797546,0.0,0.03207937,0.03207937,0.07216334,250.0,11.700012,0.0,0.0,17.266972,891.17896,3.4361077e-05,0.0,52.585907,244.9361,50.0,96.0,5.3820844e-07,0.0,260.1261,221.1063,0.0,52.585907,0.13632256,6.163437,57.56592,8.330017
26649,21038940.0,0.0,16.565155,16.56549,22.648071,23.409454,21.82434,21.733246,11.742126,12.340454,12.085693,12.797699,0.0,0.03208816,0.03208816,0.07334514,250.0,11.700012,0.0,0.0,17.978441,902.8201,3.4834455e-05,0.0,52.58486,245.22226,50.0,96.0,5.477235e-07,0.0,260.6786,221.93823,0.0,52.58486,0.1375221,6.2752275,57.902874,8.330017
26650,21039000.0,0.0,16.572876,16.573212,22.650146,23.398071,21.82965,21.738983,11.73996,12.068024,11.929108,12.797882,0.0,0.032097023,0.032097023,0.074371174,250.0,11.700012,0.0,0.0,18.569906,913.66174,3.5280143e-05,0.0,52.579636,245.58736,50.0,96.0,5.5607245e-07,0.0,261.19122,222.72539,0.0,52.579636,0.13856602,6.3771853,58.185814,8.330017
26651,21039060.0,0.0,16.580688,16.581024,22.651398,23.387634,21.834229,21.744446,11.737366,11.917572,11.842194,12.798065,0.0,0.032104924,0.032104924,0.07524019,250.0,11.700012,0.0,0.0,19.061539,923.6132,3.5693574e-05,0.0,52.570488,246.0097,50.0,96.0,5.631996e-07,0.0,261.65604,223.45424,0.0,52.570488,0.1394509,6.4686565,58.417313,8.330017
26652,21039120.0,0.0,16.588593,16.588959,22.651184,23.376404,21.83841,21.749634,11.734497,11.833252,11.792969,12.798279,0.0,0.032111894,0.032111894,0.07595289,250.0,11.700012,0.0,0.0,19.436283,932.6402,3.607263e-05,0.0,52.558136,246.47331,50.0,96.0,5.690873e-07,0.0,262.06802,224.11655,0.0,52.558136,0.14017762,6.5488977,58.599907,8.330017
26653,21039180.0,0.0,16.596588,16.596954,22.649567,23.364532,21.842346,21.7547,11.731415,11.787598,11.765747,12.798523,0.0,0.032118376,0.032118376,0.07649741,250.0,11.700012,0.0,0.0,19.689486,940.6761,3.6415026e-05,0.0,52.54279,246.97934,50.0,96.0,5.7362644e-07,0.0,262.4215,224.70657,0.0,52.54279,0.14073521,6.616554,58.731472,8.330017
26654,21039240.0,0.0,16.604706,16.605042,22.646759,23.352264,21.84613,21.759674,11.728088,11.760956,11.749268,12.798798,0.0,0.032124247,0.032124247,0.07686835,250.0,11.700012,0.0,0.0,19.817545,947.6546,3.671782e-05,0.0,52.52467,247.52005,50.0,96.0,5.767535e-07,0.0,262.71094,225.21666,0.0,52.52467,0.14111793,6.670986,58.811863,8.330017
26655,21039300.0,0.0,16.612885,16.61325,22.642853,23.339752,21.849854,21.764557,11.724548,11.745209,11.738922,12.799072,0.0,0.032129496,0.032129496,0.07706298,250.0,11.700012,0.0,0.0,19.819572,953.532,3.6978985e-05,0.0,52.504063,248.08858,50.0,96.0,5.7843516e-07,0.0,262.9326,225.64122,0.0,52.504063,0.14132313,6.711663,58.841316,8.330017
26656,21039360.0,0.0,16.621185,16.621552,22.639282,23.329468,21.853546,21.769531,11.720917,11.735138,11.7317505,12.799316,0.0,0.032133073,0.032133073,0.0770973,250.0,11.700012,0.0,0.0,19.729677,958.31714,3.7197497e-05,0.0,52.481537,248.65852,50.0,96.0,5.787772e-07,0.0,263.08527,225.97345,0.0,52.481537,0.14136456,6.7391214,58.825855,8.330017
26657,21039420.0,0.0,16.629578,16.629944,22.635193,23.319336,21.857178,21.774475,11.717316,11.727814,11.726074,12.799591,0.0,0.032135267,0.032135267,0.076988794,250.0,11.700012,0.0,0.0,19.539572,962.0859,3.7375296e-05,0.0,52.45816,249.21167,50.0,96.0,5.779277e-07,0.0,263.172,226.21355,0.0,52.45816,0.14126042,6.7537637,58.77123,8.330017
26658,21039480.0,0.0,16.638062,16.638428,22.631073,23.309479,21.860779,21.781677,11.713806,11.722351,12.700012,12.799835,0.0,0.032136586,0.032136586,0.0767384,250.0,11.700012,0.0,0.0,19.252766,964.84875,3.7513004e-05,0.0,52.434246,249.74883,50.0,96.0,5.7590466e-07,0.0,263.19363,226.3627,0.0,52.434246,0.14101261,6.7552776,58.677505,8.330017
26659,21039540.0,0.0,16.646667,16.647064,22.627136,23.300049,21.867096,21.788849,11.710358,12.650116,12.250122,12.80011,0.0,0.032137163,0.032137163,0.0763497,250.0,11.700012,0.0,0.0,18.87168,966.6457,3.761222e-05,0.0,52.409904,250.27028,50.0,96.0,5.727458e-07,0.0,263.15198,226.42303,0.0,52.409904,0.14062503,6.7439585,58.54531,8.330017
26660,21039600.0,0.0,16.655365,16.655762,22.62265,23.291199,21.872955,21.794952,11.707031,12.222351,12.004395,12.800354,0.0,0.032137092,0.032137092,0.07583477,250.0,11.700012,0.0,0.0,18.40572,967.50574,3.7673504e-05,0.0,52.385647,250.76692,50.0,96.0,5.6856004e-07,0.0,263.05038,226.39641,0.0,52.385647,0.14010991,6.720507,58.377872,8.330017
26661,21039660.0,0.0,16.664154,16.664581,22.618805,23.285187,21.877777,21.800507,11.703857,11.986542,11.8680725,12.800568,0.0,0.032135498,0.032135498,0.0752187,250.0,11.700012,0.0,0.0,17.894173,967.5254,3.7699432e-05,0.0,52.36193,251.21782,50.0,96.0,5.635465e-07,0.0,262.89417,226.28468,0.0,52.36193,0.13949053,6.686474,58.182568,8.330017
26662,21039720.0,0.0,16.673065,16.673492,22.614899,23.279999,21.881958,21.805695,11.70105,11.856689,11.792419,12.800781,0.0,0.032132745,0.032132745,0.07452622,250.0,11.700012,0.0,0.0,17.334503,966.85077,3.769494e-05,0.0,52.33963,251.61093,50.0,96.0,5.579219e-07,0.0,262.69186,226.09598,0.0,52.33963,0.13879244,6.643223,57.966347,8.330017
26663,21039780.0,0.0,16.682068,16.682495,22.611023,23.275635,21.885834,21.81073,11.698547,11.783813,11.749481,12.800964,0.0,0.03212949,0.03212949,0.073766,250.0,11.700012,0.0,0.0,16.736103,965.5738,3.7664162e-05,0.0,52.318943,251.95303,50.0,96.0,5.5177566e-07,0.0,262.4498,225.83972,0.0,52.318943,0.13802561,6.591353,57.7308,8.330017
26664,21039840.0,0.0,16.691193,16.69162,22.6073,23.272217,21.889496,21.815613,11.696411,11.743988,11.725555,12.801117,0.0,0.032125805,0.032125805,0.07295171,250.0,11.700012,0.0,0.0,16.107983,963.78253,3.7610458e-05,0.0,52.299976,252.24371,50.0,96.0,5.4522627e-07,0.0,262.17416,225.52364,0.0,52.299976,0.13720384,6.532241,57.47934,8.330017
26665,21039900.0,0.0,16.700409,16.700867,22.60382,23.269745,21.893036,21.820435,11.69455,11.721893,11.711884,12.801239,0.0,0.032121856,0.032121856,0.07209632,250.0,11.700012,0.0,0.0,15.459673,961.5675,3.7537382e-05,0.0,52.282883,252.4837,50.0,96.0,5.383871e-07,0.0,261.87122,225.15591,0.0,52.282883,0.13634045,6.4671135,57.215225,8.330017
26666,21039960.0,0.0,16.709747,16.710205,22.601654,23.27002,21.896545,21.825348,11.693085,11.709106,11.703674,12.801331,0.0,0.03211703,0.03211703,0.071226105,250.0,11.700012,0.0,0.0,14.827492,959.0605,3.7449325e-05,0.0,52.267902,252.66052,50.0,96.0,5.314602e-07,0.0,261.5487,224.74437,0.0,52.267902,0.13546044,6.3980274,56.946415,8.330017
26667,21040020.0,0.0,16.719208,16.719635,22.600067,23.27124,21.900024,21.8302,11.692078,11.701202,11.698425,12.801392,0.0,0.032111645,0.032111645,0.07036809,250.0,11.700012,0.0,0.0,14.214293,956.44965,3.7353315e-05,0.0,52.255554,252.7698,50.0,96.0,5.246645e-07,0.0,261.2174,224.30287,0.0,52.255554,0.13459153,6.3270717,56.68112,8.330017
26668,21040080.0,0.0,16.72873,16.729187,22.598999,23.273407,21.903473,21.835022,11.691498,11.696899,11.695404,12.801422,0.0,0.032106135,0.032106135,0.069529615,250.0,11.700012,0.0,0.0,13.626899,953.8093,3.7252725e-05,0.0,52.24588,252.81793,50.0,96.0,5.1806177e-07,0.0,260.88217,223.83974,0.0,52.24588,0.13374193,6.254962,56.421383,8.330017
26669,21040140.0,0.0,16.738434,16.738892,22.599304,23.27649,21.907074,21.8432,11.691376,12.133453,12.543396,12.801453,0.0,0.032100648,0.032100648,0.068720065,250.0,11.700012,0.0,0.0,13.072046,951.2496,3.7152276e-05,37.133286,52.23874,252.81142,50.0,96.0,5.117236e-07,0.0,260.54843,223.36418,0.0,52.23874,0.1329213,6.182879,56.169994,8.330017
26670,21040200.0,0.0,16.7482,16.748688,22.60083,23.280426,21.914093,21.849976,11.69162,12.508759,12.1605835,12.801422,0.0,0.03209532,0.03209532,0.06795944,250.0,11.700012,0.0,0.0,12.563269,948.8999,3.705718e-05,0.0,52.23418,252.75316,50.0,96.0,5.058012e-07,0.0,260.22495,222.8896,0.0,52.23418,0.13214992,6.1128864,55.93339,8.330017
26671,21040260.0,0.0,16.758087,16.758575,22.605804,23.291779,21.919586,21.855438,11.692322,12.137238,11.947388,12.801331,0.0,0.032087557,0.032087557,0.06730147,250.0,11.700012,0.0,0.0,12.204294,946.96814,3.697282e-05,0.0,52.232605,252.5991,50.0,96.0,5.006557e-07,0.0,259.9208,222.42065,0.0,52.232605,0.13147613,6.048884,55.73103,8.330017
26672,21040320.0,0.0,16.768097,16.768585,22.611633,23.30371,21.924133,21.860413,11.69397,11.935822,11.832031,12.801178,0.0,0.03207837,0.03207837,0.06679772,250.0,11.700012,0.0,0.0,11.967402,945.8221,3.6912246e-05,0.0,52.235752,252.33014,50.0,96.0,4.966845e-07,0.0,259.65277,221.97844,0.0,52.235752,0.13095383,5.9940414,55.58123,8.330017
26673,21040380.0,0.0,16.778229,16.778717,22.618225,23.31601,21.928192,21.865082,11.696411,11.827515,11.770386,12.800995,0.0,0.032069474,0.032069474,0.066446364,250.0,11.700012,0.0,0.0,11.855693,945.6122,3.6884107e-05,0.0,52.243294,251.98027,50.0,96.0,4.9388535e-07,0.0,259.42834,221.5818,0.0,52.243294,0.13058454,5.948342,55.483025,8.330017
26674,21040440.0,0.0,16.788483,16.78897,22.625702,23.328522,21.931976,21.869629,11.699402,11.768127,11.737091,12.800781,0.0,0.032061044,0.032061044,0.06626018,250.0,11.700012,0.0,0.0,11.870492,946.4703,3.6894275e-05,0.0,52.254833,251.56306,50.0,96.0,4.923478e-07,0.0,259.25516,221.24533,0.0,52.254833,0.13038139,5.9142494,55.440742,8.330017
26675,21040500.0,0.0,16.798828,16.799347,22.634003,23.341064,21.935608,21.874084,11.702881,11.736755,11.720154,12.800568,0.0,0.032053523,0.032053523,0.06624297,250.0,11.700012,0.0,0.0,12.01084,948.4829,3.6947156e-05,0.0,52.26997,251.09515,50.0,96.0,4.921013e-07,0.0,259.1382,220.98024,0.0,52.26997,0.13034905,5.8927455,55.455353,8.330017
26676,21040560.0,0.0,16.809326,16.809845,22.644897,23.356873,21.939209,21.878387,11.706757,11.721954,11.712921,12.800293,0.0,0.03204567,0.03204567,0.0664198,250.0,11.700012,0.0,0.0,12.3258095,951.76874,3.7046473e-05,0.0,52.288567,250.56384,50.0,96.0,4.93315e-07,0.0,259.0831,220.7924,0.0,52.288567,0.13051002,5.885934,55.53555,8.330017
26677,21040620.0,0.0,16.819916,16.820435,22.65686,23.372253,21.94281,21.88266,11.711151,11.71579,11.710876,12.799957,0.0,0.032037836,0.032037836,0.06681273,250.0,11.700012,0.0,0.0,12.79246,956.50757,3.7198934e-05,0.0,52.311016,249.96822,50.0,96.0,4.961676e-07,0.0,259.0985,220.69397,0.0,52.311016,0.1308872,5.8954344,55.68801,8.330017
26678,21040680.0,0.0,16.830627,16.831177,22.669586,23.386932,21.94638,21.886963,11.715881,11.7144165,11.711792,12.799652,0.0,0.032031048,0.032031048,0.067411475,250.0,11.700012,0.0,0.0,13.402345,962.7446,3.7408277e-05,0.0,52.336777,249.33649,50.0,96.0,5.0061067e-07,0.0,259.1876,220.6945,0.0,52.336777,0.1314723,5.9206166,55.90707,8.330017
26679,21040740.0,0.0,16.841492,16.84201,22.683167,23.400726,21.949951,21.89212,11.720856,11.715912,12.94165,12.799347,0.0,0.032025326,0.032025326,0.06821176,250.0,11.700012,0.0,0.0,14.145815,970.48645,3.767539e-05,0.0,52.365273,248.68228,50.0,96.0,5.066325e-07,0.0,259.35226,220.7982,0.0,52.365273,0.1322611,5.961838,56.18912,8.330017
26680,21040800.0,0.0,16.852448,16.852997,22.697998,23.413422,21.954742,21.899414,11.725861,12.9530945,12.417664,12.799011,0.0,0.03202087,0.03202087,0.06920419,250.0,11.700012,0.0,0.0,15.011321,979.7123,3.800021e-05,0.0,52.395966,248.02084,50.0,96.0,5.1419215e-07,0.0,259.59338,221.00745,0.0,52.395966,0.13324462,6.0188065,56.528454,8.330017
26681,21040860.0,0.0,16.863556,16.864105,22.714722,23.42746,21.961548,21.905365,11.730835,12.40152,12.105377,12.798706,0.0,0.032016642,0.032016642,0.07039286,250.0,11.700012,0.0,0.0,16.024126,990.4121,3.8381808e-05,0.0,52.428406,247.34766,50.0,96.0,5.2333775e-07,0.0,259.91205,221.32039,0.0,52.428406,0.13442479,6.0919666,56.92412,8.330017
26682,21040920.0,0.0,16.874786,16.875305,22.73111,23.43991,21.96698,21.910583,11.73584,12.098267,11.936432,12.798401,0.0,0.032013122,0.032013122,0.07177613,250.0,11.700012,0.0,0.0,17.153616,1002.6108,3.88212e-05,0.0,52.462727,246.6678,50.0,96.0,5.3410565e-07,0.0,260.31104,221.73882,0.0,52.462727,0.13580108,6.1808333,57.37263,8.330017
26683,21040980.0,0.0,16.886139,16.886658,22.74707,23.450592,21.971619,21.915375,11.740753,11.933746,11.845764,12.798096,0.0,0.032010913,0.032010913,0.07332932,250.0,11.700012,0.0,0.0,18.380768,1016.21436,3.9316204e-05,0.0,52.49817,246.00572,50.0,96.0,5.4635456e-07,0.0,260.7886,222.26192,0.0,52.49817,0.13734987,6.283813,57.86262,8.330017
26684,21041040.0,0.0,16.897614,16.898163,22.762451,23.45932,21.97583,21.919952,11.745361,11.844849,11.7977295,12.797821,0.0,0.032010224,0.032010224,0.07502771,250.0,11.700012,0.0,0.0,19.684536,1031.0908,3.9862556e-05,0.0,52.533978,245.37947,50.0,96.0,5.5993667e-07,0.0,261.34155,222.88539,0.0,52.533978,0.139047,6.3996987,58.383476,8.330017
26685,21041100.0,0.0,16.90924,16.90976,22.777008,23.465973,21.979828,21.924408,11.749603,11.799622,11.774261,12.797577,0.0,0.03201117,0.03201117,0.07684503,250.0,11.700012,0.0,0.0,21.04451,1047.0876,4.0455085e-05,0.0,52.56941,244.80495,50.0,96.0,5.7468174e-07,0.0,261.96536,223.60294,0.0,52.56941,0.14086626,6.526988,58.924805,8.330017
26686,21041160.0,0.0,16.92096,16.921478,22.793213,23.47525,21.983795,21.928528,11.753418,11.777466,11.763672,12.797333,0.0,0.03201169,0.03201169,0.07878761,250.0,11.700012,0.0,0.0,22.511536,1064.1324,4.1089294e-05,0.0,52.60421,244.25757,50.0,96.0,5.906473e-07,0.0,262.65793,224.40248,0.0,52.60421,0.14280991,6.6659756,59.48762,8.330017
26687,21041220.0,0.0,16.93283,16.93335,22.808594,23.482147,21.987701,21.932617,11.75708,11.766846,11.75946,12.797119,0.0,0.032012306,0.032012306,0.08085277,250.0,11.700012,0.0,0.0,24.034573,1082.2153,4.176406e-05,0.0,52.638985,243.73224,50.0,96.0,6.078618e-07,0.0,263.4202,225.28026,0.0,52.638985,0.14487639,6.815645,60.06959,8.330017
26688,21041280.0,0.0,16.944824,16.945374,22.822693,23.486572,21.991577,21.936707,11.760376,11.762787,11.75885,12.796936,0.0,0.03201449,0.03201449,0.082998775,250.0,11.700012,0.0,0.0,25.589428,1101.1658,4.2475127e-05,0.0,52.67296,243.26349,50.0,96.0,6.2603937e-07,0.0,264.24655,226.23337,0.0,52.67296,0.1470269,6.973105,60.656536,8.330017
26689,21041340.0,0.0,16.95697,16.957489,22.835266,23.488495,21.995392,21.940765,11.763214,11.762207,11.760071,12.796814,0.0,0.03201838,0.03201838,0.08519422,250.0,11.700012,0.0,0.0,27.152264,1120.7928,4.3216074e-05,0.0,52.705223,242.86969,50.0,96.0,6.449405e-07,0.0,265.13013,227.25467,0.0,52.705223,0.14923012,7.1370697,61.238853,8.330017
26690,21041400.0,0.0,16.969238,16.969757,22.846436,23.487854,21.999237,21.946655,11.765381,11.763062,12.793152,12.796692,0.0,0.03202443,0.03202443,0.087395445,250.0,11.700012,0.0,0.0,28.695786,1140.8375,4.397818e-05,0.0,52.73475,242.57478,50.0,96.0,6.642154e-07,0.0,266.0597,228.3343,0.0,52.73475,0.15144382,7.3053994,61.806595,8.330017
26691,21041460.0,0.0,16.981659,16.982147,22.858643,23.488708,22.00534,21.953033,11.766907,12.761108,12.324829,12.7966,0.0,0.03203014,0.03203014,0.08960144,250.0,11.700012,0.0,0.0,30.256214,1161.1472,4.475376e-05,0.0,52.761078,242.35115,50.0,96.0,6.8380825e-07,0.0,267.02655,229.45393,0.0,52.761078,0.15366133,7.4781427,62.362118,8.330017
26692,21041520.0,0.0,16.994171,16.99469,22.868958,23.48703,22.01181,21.958313,11.767975,12.308594,12.07193,12.796539,0.0,0.032036353,0.032036353,0.09179917,250.0,11.700012,0.0,0.0,31.786901,1181.6451,4.553933e-05,0.0,52.784866,242.19469,50.0,96.0,7.0362154e-07,0.0,268.02527,230.6057,0.0,52.784866,0.15587164,7.6531954,62.902832,8.330017
26693,21041580.0,0.0,17.006866,17.007385,22.876953,23.48288,22.01712,21.962982,11.768524,12.062805,11.933777,12.796509,0.0,0.032043785,0.032043785,0.09394855,250.0,11.700012,0.0,0.0,33.263298,1202.1101,4.6327954e-05,0.0,52.805252,242.12927,50.0,96.0,7.23298e-07,0.0,269.04373,231.78194,0.0,52.805252,0.15803607,7.828165,63.418655,8.330017
26694,21041640.0,0.0,17.019684,17.020172,22.88263,23.476349,22.02179,21.967285,11.768402,11.927582,11.857849,12.796539,0.0,0.03205255,0.03205255,0.09601642,250.0,11.700012,0.0,0.0,34.66185,1222.315,4.7111538e-05,0.0,52.821564,242.16641,50.0,96.0,7.425157e-07,0.0,270.06818,232.97153,0.0,52.821564,0.1601217,8.001421,63.90224,8.330017
26695,21041700.0,0.0,17.032623,17.033142,22.886139,23.46759,22.026093,21.971405,11.7677,11.855133,11.817108,12.7966,0.0,0.03206263,0.03206263,0.097972155,250.0,11.700012,0.0,0.0,35.962177,1242.3883,4.78838e-05,0.0,52.833195,242.31458,50.0,96.0,7.6095745e-07,0.0,271.0842,234.1629,0.0,52.833195,0.1620978,8.170556,64.34732,8.330017
26696,21041760.0,0.0,17.045715,17.046234,22.89032,23.461243,22.030334,21.975372,11.766693,11.815063,11.794403,12.796692,0.0,0.03207137,0.03207137,0.09982088,250.0,11.700012,0.0,0.0,37.211056,1262.0459,4.8642054e-05,0.0,52.840168,242.53381,50.0,96.0,7.785824e-07,0.0,272.07913,235.33383,0.0,52.840168,0.16396408,8.333817,64.758255,8.330017
26697,21041820.0,0.0,17.05896,17.059448,22.892761,23.452942,22.034424,21.979279,11.765289,11.792389,11.781342,12.796814,0.0,0.03207934,0.03207934,0.10156392,250.0,11.700012,0.0,0.0,38.36596,1281.1694,4.93825e-05,0.0,52.84369,242.80594,50.0,96.0,7.953803e-07,0.0,273.04736,236.4758,0.0,52.84369,0.16572319,8.491527,65.13737,8.330017
26698,21041880.0,0.0,17.072327,17.072815,22.893372,23.44281,22.038452,21.983124,11.763397,11.779724,11.773743,12.796936,0.0,0.032087937,0.032087937,0.103167444,250.0,11.700012,0.0,0.0,39.41129,1299.5612,5.0098508e-05,0.0,52.843388,243.1549,50.0,96.0,8.11018e-07,0.0,273.97684,237.58543,0.0,52.843388,0.16734408,8.64247,65.47711,8.330017
26699,21041940.0,0.0,17.085846,17.086334,22.892242,23.431122,22.04242,21.986938,11.760925,11.771484,11.768402,12.797058,0.0,0.032096926,0.032096926,0.1046064,250.0,11.700012,0.0,0.0,40.32837,1317.0007,5.078144e-05,0.0,52.838795,243.58319,50.0,96.0,8.2520506e-07,0.0,274.85202,238.65009,0.0,52.838795,0.16880111,8.78528,65.77305,8.330017
26700,21042000.0,0.0,17.099487,17.100006,22.889496,23.418,22.046356,21.990723,11.757874,11.765778,11.764282,12.797241,0.0,0.03210632,0.03210632,0.10586368,250.0,11.700012,0.0,0.0,41.10659,1333.3402,5.1425584e-05,0.0,52.829777,244.09164,50.0,96.0,8.3773324e-07,0.0,275.66125,239.66087,0.0,52.829777,0.1700773,8.918578,66.02259,8.330017
26701,21042060.0,0.0,17.113403,17.113922,22.885101,23.404846,22.0466,21.993378,11.754272,11.761597,12.614777,12.797455,0.0,0.0321154,0.0321154,0.10693798,250.0,11.700012,0.0,0.0,41.757004,1348.5015,5.2027226e-05,0.0,52.816383,244.66826,50.0,96.0,8.4853747e-07,0.0,276.39722,240.60938,0.0,52.816383,0.17116997,9.042074,66.22711,8.330017
26702,21042120.0,0.0,17.127625,17.128143,22.879822,23.390717,22.049835,21.99533,11.750122,12.589844,12.223846,12.797668,0.0,0.032124095,0.032124095,0.107816786,250.0,11.700012,0.0,0.0,42.261143,1362.3134,5.2578507e-05,0.0,52.79898,245.30212,50.0,96.0,8.5745216e-07,0.0,277.0475,241.4819,0.0,52.79898,0.1720663,9.154447,66.38538,8.330017
26703,21042180.0,0.0,17.142181,17.14273,22.873077,23.375885,22.052094,21.996338,11.745514,12.207397,12.00769,12.797882,0.0,0.032132454,0.032132454,0.108487315,250.0,11.700012,0.0,0.0,42.61306,1374.6388,5.3073727e-05,0.0,52.77763,245.99083,50.0,96.0,8.6432146e-07,0.0,277.6024,242.26967,0.0,52.77763,0.17275365,9.254321,66.49558,8.330017
26704,21042240.0,0.0,17.157043,17.157593,22.865051,23.360565,22.053406,21.996796,11.7404175,11.995178,11.886841,12.798157,0.0,0.032140303,0.032140303,0.10894275,250.0,11.700012,0.0,0.0,42.809425,1385.3694,5.3508058e-05,0.0,52.75257,246.72603,50.0,96.0,8.690484e-07,0.0,278.05396,242.96336,0.0,52.75257,0.17322485,9.340438,66.55735,8.330017
26705,21042300.0,0.0,17.17221,17.17276,22.85611,23.345093,22.054169,21.996979,11.734985,11.875641,11.81778,12.798431,0.0,0.032147445,0.032147445,0.10917975,250.0,11.700012,0.0,0.0,42.849594,1394.4192,5.3877502e-05,0.0,52.72413,247.49727,50.0,96.0,8.715778e-07,0.0,278.39603,243.55426,0.0,52.72413,0.17347619,9.411659,66.57093,8.330017
26706,21042360.0,0.0,17.187653,17.188232,22.850006,23.335052,22.054962,21.997192,11.72934,11.810272,11.7789,12.798706,0.0,0.032150626,0.032150626,0.10924461,250.0,11.700012,0.0,0.0,42.81678,1401.871,5.418144e-05,0.0,52.69347,248.237,50.0,96.0,8.72297e-07,0.0,278.63144,244.02487,0.0,52.69347,0.17354724,9.469508,66.54959,8.330017
26707,21042420.0,0.0,17.20337,17.203949,22.84375,23.325134,22.055573,21.997314,11.723999,11.772278,11.75528,12.798981,0.0,0.03215092,0.03215092,0.10917627,250.0,11.700012,0.0,0.0,42.68536,1407.9381,5.442547e-05,0.0,52.663074,248.91078,50.0,96.0,8.7162e-07,0.0,278.77344,244.37825,0.0,52.663074,0.17347941,9.513758,66.503265,8.330017
26708,21042480.0,0.0,17.21936,17.21994,22.83722,23.31549,22.056091,21.997375,11.718872,11.748962,11.739868,12.799286,0.0,0.03215045,0.03215045,0.10896538,250.0,11.700012,0.0,0.0,42.459133,1412.6492,5.461234e-05,0.0,52.63315,249.54489,50.0,96.0,8.694964e-07,0.0,278.82605,244.62637,0.0,52.63315,0.17326751,9.543182,66.42875,8.330017
26709,21042540.0,0.0,17.235596,17.236206,22.830597,23.306305,22.05655,21.997375,11.713959,11.734192,11.729309,12.799561,0.0,0.032149177,0.032149177,0.10862324,250.0,11.700012,0.0,0.0,42.14297,1416.0626,5.474399e-05,0.0,52.603817,250.13698,50.0,96.0,8.6604365e-07,0.0,278.79504,244.77399,0.0,52.603817,0.17292273,9.558974,66.32844,8.330017
26710,21042600.0,0.0,17.252045,17.252655,22.823975,23.297638,22.056946,21.997345,11.709259,11.724091,11.721436,12.799805,0.0,0.032147497,0.032147497,0.10815787,250.0,11.700012,0.0,0.0,41.742878,1418.2405,5.4822875e-05,0.0,52.575314,250.68881,50.0,96.0,8.6135793e-07,0.0,278.6861,244.82692,0.0,52.575314,0.17245391,9.561605,66.20377,8.330017
26711,21042660.0,0.0,17.268738,17.269379,22.820282,23.294128,22.057312,21.997528,11.704895,11.716492,12.622345,12.800049,0.0,0.03214293,0.03214293,0.10761744,250.0,11.700012,0.0,0.0,41.333218,1419.3674,5.485338e-05,0.0,52.548363,251.15314,50.0,96.0,8.558771e-07,0.0,278.51056,244.78221,14.051514,52.548363,0.17190409,9.553793,66.06697,8.330017
26712,21042720.0,0.0,17.285645,17.286285,22.817688,23.29129,22.058258,22.00061,11.701202,12.829224,12.47287,12.800262,0.0,0.03213683,0.03213683,0.10703952,250.0,11.700012,0.0,0.0,40.89832,1419.7292,5.4845186e-05,3.8182802,52.524734,251.5151,50.0,96.0,8.5001193e-07,0.0,278.2869,244.65453,0.0,52.524734,0.17131382,9.53646,65.926575,8.330017
26713,21042780.0,0.0,17.302734,17.303375,22.815704,23.289154,22.06195,22.002197,11.698059,12.434448,12.121979,12.800446,0.0,0.032130543,0.032130543,0.10642603,250.0,11.700012,0.0,0.0,40.44556,1419.4414,5.4804532e-05,0.0,52.50417,251.8009,50.0,96.0,8.4381077e-07,0.0,278.02478,244.46176,0.0,52.50417,0.1706876,9.510279,65.78166,8.330017
26714,21042840.0,0.0,17.320038,17.320679,22.81366,23.28775,22.064117,22.00296,11.695465,12.098236,11.928192,12.800598,0.0,0.032124363,0.032124363,0.10579013,250.0,11.700012,0.0,0.0,39.98245,1418.6354,5.4737036e-05,0.0,52.48657,252.01888,50.0,96.0,8.374137e-07,0.0,277.7341,244.21672,0.0,52.48657,0.17003924,9.477069,65.63456,8.330017
26715,21042900.0,0.0,17.337494,17.338135,22.811798,23.287079,22.0654,22.003235,11.693329,11.91571,11.82251,12.80072,0.0,0.032118477,0.032118477,0.10514237,250.0,11.700012,0.0,0.0,39.516193,1417.4249,5.4647724e-05,0.0,52.471756,252.17693,50.0,96.0,8.309299e-07,0.0,277.42297,243.93039,0.0,52.471756,0.16937958,9.438199,65.48711,8.330017
26716,21042960.0,0.0,17.355103,17.355774,22.814117,23.293304,22.066559,22.003387,11.691772,11.813629,11.763062,12.800781,0.0,0.032109614,0.032109614,0.10454555,250.0,11.700012,0.0,0.0,39.146935,1416.0901,5.4544176e-05,0.0,52.460392,252.21877,50.0,96.0,8.2490766e-07,0.0,277.1064,243.60262,0.0,52.460392,0.1687647,9.397877,65.35545,8.330017
26717,21043020.0,0.0,17.372864,17.373535,22.817139,23.300049,22.067474,22.003387,11.691223,11.756744,11.729736,12.800781,0.0,0.03209918,0.03209918,0.1040492,250.0,11.700012,0.0,0.0,38.848297,1415.0348,5.4440472e-05,0.0,52.454395,252.12834,50.0,96.0,8.1985627e-07,0.0,276.80795,243.25465,0.0,52.454395,0.16824728,9.358145,65.25126,8.330017
26718,21043080.0,0.0,17.390778,17.391449,22.820618,23.307251,22.068237,22.003326,11.691528,11.72644,11.711914,12.800781,0.0,0.03208942,0.03208942,0.10364549,250.0,11.700012,0.0,0.0,38.623703,1414.3882,5.434479e-05,0.0,52.453293,251.9495,50.0,96.0,8.1573376e-07,0.0,276.5369,242.90987,0.0,52.453293,0.1678239,9.319194,65.17105,8.330017
26719,21043140.0,0.0,17.408783,17.409485,22.824585,23.314758,22.06897,22.003235,11.692474,11.710571,11.702667,12.800751,0.0,0.032080367,0.032080367,0.10334407,250.0,11.700012,0.0,0.0,38.475792,1414.284,5.4263473e-05,0.0,52.45644,251.69896,50.0,96.0,8.126273e-07,0.0,276.3023,242.58348,0.0,52.45644,0.16750425,9.283534,65.11633,8.330017
26720,21043200.0,0.0,17.42694,17.427643,22.828918,23.32248,22.069641,22.003143,11.693939,11.702118,11.697998,12.800659,0.0,0.03207248,0.03207248,0.103150204,250.0,11.700012,0.0,0.0,38.405975,1414.8501,5.4202992e-05,0.0,52.463295,251.3968,50.0,96.0,8.1059113e-07,0.0,276.1124,242.2905,0.0,52.463295,0.1672945,9.25291,65.0875,8.330017
26721,21043260.0,0.0,17.44516,17.445862,22.83603,23.333954,22.070648,22.003265,11.695953,11.698669,11.696442,12.800537,0.0,0.032063793,0.032063793,0.10309611,250.0,11.700012,0.0,0.0,38.46992,1416.2424,5.416789e-05,0.0,52.473904,251.01659,50.0,96.0,8.098941e-07,0.0,275.9747,242.03175,0.0,52.473904,0.16722284,9.229831,65.092964,8.330017
26722,21043320.0,0.0,17.463501,17.464203,22.843903,23.345276,22.071655,22.004883,11.698669,11.697876,12.879791,12.800354,0.0,0.032055084,0.032055084,0.10320649,250.0,11.700012,0.0,0.0,38.646557,1418.7068,5.4167478e-05,0.0,52.488934,250.55867,50.0,96.0,8.1079054e-07,0.0,275.903,241.82233,0.0,52.488934,0.1673157,9.215771,65.1382,8.330017
26723,21043380.0,0.0,17.481903,17.482605,22.85263,23.356293,22.074554,22.007812,11.701843,12.827026,12.343353,12.800201,0.0,0.032047603,0.032047603,0.10346946,250.0,11.700012,0.0,0.0,38.93162,1422.2988,5.4206557e-05,0.0,52.507603,250.05902,50.0,96.0,8.131917e-07,0.0,275.90192,241.67712,0.0,52.507603,0.16756366,9.210884,65.21893,8.330017
26724,21043440.0,0.0,17.500366,17.501068,22.861511,23.36676,22.07837,22.009491,11.705353,12.313385,12.05304,12.799988,0.0,0.032041457,0.032041457,0.10388219,250.0,11.700012,0.0,0.0,39.31914,1427.0579,5.4287804e-05,0.0,52.52922,249.53453,50.0,96.0,8.17079e-07,0.0,275.97476,241.604,0.0,52.52922,0.16796406,9.21633,65.333626,8.330017
26725,21043500.0,0.0,17.51886,17.519562,22.869995,23.376587,22.080933,22.010468,11.709045,12.037842,11.895752,12.799774,0.0,0.03203674,0.03203674,0.10443692,250.0,11.700012,0.0,0.0,39.801613,1432.9861,5.4412474e-05,0.0,52.553093,249.00195,50.0,96.0,8.2238915e-07,0.0,276.12244,241.60794,0.0,52.553093,0.16850935,9.232477,65.47957,8.330017
26726,21043560.0,0.0,17.537415,17.538116,22.880096,23.38855,22.0831,22.011322,11.71286,11.888367,11.811127,12.799561,0.0,0.03203183,0.03203183,0.105148114,250.0,11.700012,0.0,0.0,40.414455,1440.1339,5.4581666e-05,0.0,52.578934,248.44565,50.0,96.0,8.292445e-07,0.0,276.34756,241.6859,0.0,52.578934,0.16921064,9.260691,65.6603,8.330017
26727,21043620.0,0.0,17.55597,17.556671,22.890045,23.399475,22.0849,22.011963,11.716919,11.807434,11.766113,12.799316,0.0,0.03202731,0.03202731,0.106022045,250.0,11.700012,0.0,0.0,41.130863,1448.5894,5.479861e-05,0.0,52.60711,247.86742,50.0,96.0,8.3773915e-07,0.0,276.6557,241.8428,0.0,52.60711,0.17007552,9.300981,65.87668,8.330017
26728,21043680.0,0.0,17.574554,17.575256,22.899597,23.40921,22.086487,22.012482,11.721039,11.766815,11.744354,12.799103,0.0,0.032024182,0.032024182,0.10703795,250.0,11.700012,0.0,0.0,41.939228,1458.2987,5.5063167e-05,0.0,52.63695,247.29526,50.0,96.0,8.4771125e-07,0.0,277.04565,242.08376,0.0,52.63695,0.1710852,9.352379,66.12237,8.330017
26729,21043740.0,0.0,17.59314,17.593811,22.90866,23.417603,22.087982,22.013,11.725037,11.746185,11.734131,12.798859,0.0,0.032022484,0.032022484,0.10817849,250.0,11.700012,0.0,0.0,42.824123,1469.1769,5.537323e-05,0.0,52.667587,246.74712,50.0,96.0,8.5901456e-07,0.0,277.51437,242.40913,0.0,52.667587,0.17222242,9.41481,66.39229,8.330017
