,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26730,21043800.0,0.0,17.611694,17.612396,22.917053,23.42453,22.089417,22.013458,11.728882,11.73703,11.73056,12.798645,0.0,0.032022316,0.032022316,0.10942553,250.0,11.700012,0.0,0.0,43.771152,1481.1238,5.5725854e-05,0.0,52.698357,246.23692,50.0,96.0,8.714933e-07,0.0,278.05734,242.81668,0.0,52.698357,0.1734692,9.487611,66.68136,8.330017
26731,21043860.0,0.0,17.630219,17.63092,22.925385,23.430847,22.091156,22.014038,11.732391,11.733917,11.730408,12.798462,0.0,0.03202316,0.03202316,0.11076645,250.0,11.700012,0.0,0.0,44.778893,1494.0404,5.6117526e-05,0.0,52.728687,245.768,50.0,96.0,8.850335e-07,0.0,278.66946,243.30064,0.0,52.728687,0.17481188,9.570304,66.98627,8.330017
26732,21043920.0,0.0,17.648712,17.649414,22.93283,23.435516,22.092834,22.014648,11.735626,11.733734,11.731842,12.798279,0.0,0.032025144,0.032025144,0.1121826,250.0,11.700012,0.0,0.0,45.824223,1507.8077,5.6544206e-05,0.0,52.758144,245.34914,50.0,96.0,8.9946985e-07,0.0,279.3444,243.85585,0.0,52.758144,0.17623213,9.661737,67.30227,8.330017
26733,21043980.0,0.0,17.666962,17.667633,22.939636,23.438416,22.094513,22.017609,11.738434,11.735077,12.700012,12.798126,0.0,0.03202853,0.03202853,0.1136347,250.0,11.700012,0.0,0.0,46.880093,1522.1309,5.6996738e-05,0.0,52.785778,244.9995,50.0,96.0,9.144225e-07,0.0,280.06668,244.4719,0.0,52.785778,0.17769113,9.759639,67.619934,8.330017
26734,21044040.0,0.0,17.685547,17.686218,22.945953,23.439667,22.09903,22.020508,11.740814,12.643372,12.261993,12.797974,0.0,0.032033242,0.032033242,0.11514523,250.0,11.700012,0.0,0.0,47.96299,1537.2917,5.7483343e-05,0.0,52.811855,244.71501,50.0,96.0,9.301328e-07,0.0,280.8486,245.15927,0.0,52.811855,0.17921123,9.865848,67.94389,8.330017
26735,21044100.0,0.0,17.703857,17.704498,22.950775,23.439178,22.102997,22.022339,11.742645,12.23407,12.02594,12.797852,0.0,0.03203916,0.03203916,0.11664118,250.0,11.700012,0.0,0.0,49.02068,1552.6356,5.7982837e-05,0.0,52.83488,244.51587,50.0,96.0,9.4585056e-07,0.0,281.65463,245.88908,0.0,52.83488,0.1807192,9.975698,68.25806,8.330017
26736,21044160.0,0.0,17.722076,17.722717,22.954742,23.43805,22.10614,22.023651,11.743927,12.010437,11.897125,12.797791,0.0,0.032045536,0.032045536,0.118123114,250.0,11.700012,0.0,0.0,50.06337,1568.1606,5.8493977e-05,0.0,52.85476,244.39249,50.0,96.0,9.615618e-07,0.0,282.4814,246.65558,0.0,52.85476,0.182214,10.089235,68.5631,8.330017
26737,21044220.0,0.0,17.740173,17.740814,22.957336,23.435242,22.108704,22.024628,11.744751,11.8888855,11.827332,12.7977295,0.0,0.032052483,0.032052483,0.119573966,250.0,11.700012,0.0,0.0,51.06961,1583.7288,5.9011538e-05,0.0,52.871483,244.34418,50.0,96.0,9.770849e-07,0.0,283.31876,247.44942,0.0,52.871483,0.18367891,10.20487,68.855736,8.330017
26738,21044280.0,0.0,17.758179,17.75879,22.958588,23.430878,22.110962,22.025452,11.745026,11.82196,11.789001,12.797699,0.0,0.032060195,0.032060195,0.12096749,250.0,11.700012,0.0,0.0,52.023323,1599.1486,5.9529015e-05,0.0,52.884598,244.37903,50.0,96.0,9.921348e-07,0.0,284.15298,248.26128,0.0,52.884598,0.18508804,10.320838,69.130554,8.330017
26739,21044340.0,0.0,17.776062,17.776672,22.958527,23.424988,22.113007,22.026184,11.744751,11.786407,11.768677,12.797699,0.0,0.03206852,0.03206852,0.12228423,250.0,11.700012,0.0,0.0,52.911068,1614.2545,6.004041e-05,0.0,52.89381,244.49805,50.0,96.0,1.0064844e-06,0.0,284.9717,249.08115,0.0,52.89381,0.18642159,10.435861,69.38395,8.330017
26740,21044400.0,0.0,22.95581,17.794373,22.95642,23.417572,22.114777,22.026642,12.26886,11.86261,11.852936,12.865112,0.0,0.032194283,0.032194283,0.12372538,250.0,11.700012,0.0,0.0,53.716614,2583.546,6.87011e-05,0.0,52.82309,245.35161,-0.0001774591,29.999765,0.18811123,70.00025,285.59756,250.54485,0.0,52.82309,0.18811513,6.107383,69.486885,8.330017
26741,21044460.0,0.0,22.955688,17.81195,22.95575,23.411133,22.117554,22.027985,12.243195,12.057434,12.052155,12.825073,0.0,0.0321513,0.0321513,0.12474205,250.0,11.700012,0.0,0.0,54.464287,2734.2915,7.521015e-05,0.0,52.78634,245.65321,-6.14867e-08,30.000002,0.18904132,70.0,286.22958,251.24939,0.0,52.78634,0.18904516,5.5209866,69.66677,8.330017
26742,21044520.0,0.0,22.953674,17.829346,22.953735,23.403076,22.120697,22.029694,12.097778,12.106354,12.103455,12.790741,0.0,0.032132085,0.032132085,0.12569295,250.0,11.700012,0.0,0.0,55.1225,2795.8633,7.890539e-05,0.0,52.767445,245.90381,-6.250889e-12,30.000002,0.18995397,70.0,286.84024,251.91394,0.0,52.767445,0.18995763,6.971439,69.83579,8.330017
26743,21044580.0,0.0,22.950531,17.846375,22.950623,23.39392,22.12384,22.031403,11.9938965,12.076843,12.075256,12.782471,0.0,0.032121666,0.032121666,0.12653601,250.0,11.700012,0.0,0.0,55.676556,2838.315,8.160365e-05,0.0,52.752857,246.17667,1.7984659e-15,30.000002,0.19077648,70.0,287.4052,252.54161,62.3029,52.752857,0.19077992,8.103329,69.98239,8.330017
26744,21044640.0,0.0,22.946869,17.863586,22.94693,23.383759,22.127075,22.036102,11.9184265,12.606079,12.780884,12.783112,0.0,0.032117825,0.032117825,0.12727326,250.0,11.700012,0.0,0.0,56.13685,2870.4314,8.368255e-05,33.11517,52.739388,246.50977,-2.8181966e-22,30.000002,0.19150643,70.0,287.93253,253.15404,0.0,52.739388,0.19150962,8.959503,70.10535,8.330017
26745,21044700.0,0.0,22.942719,17.880432,22.94278,23.373108,22.133179,22.039276,11.863556,12.691467,12.37677,12.785889,0.0,0.032118425,0.032118425,0.12786302,250.0,11.700012,0.0,0.0,56.482147,2893.7097,8.522732e-05,0.0,52.72541,246.90247,3.8879164e-28,30.000002,0.19209783,70.0,288.39365,253.72488,0.0,52.72541,0.1921007,9.597635,70.19707,8.330017
26746,21044760.0,0.0,22.93863,17.897034,22.93869,23.3638,22.137695,22.041443,11.822052,12.305084,12.133392,12.788757,0.0,0.032120507,0.032120507,0.12831895,250.0,11.700012,0.0,0.0,56.740753,2910.4622,8.637886e-05,0.0,52.709896,247.33525,3.7226124e-31,30.000002,0.19255829,70.0,288.78833,254.24658,0.0,52.709896,0.19256084,10.086447,70.261345,8.330017
26747,21044820.0,0.0,22.933777,17.913422,22.933838,23.354218,22.141174,22.042969,11.790131,12.07785,11.984222,12.791229,0.0,0.032123413,0.032123413,0.12864473,250.0,11.700012,0.0,0.0,56.90192,2921.9185,8.7222135e-05,0.0,52.693016,247.79524,5.197381e-33,30.000002,0.19289033,70.0,289.1138,254.71262,0.0,52.693016,0.1928925,10.463166,70.29971,8.330017
26748,21044880.0,0.0,22.928375,17.929565,22.928406,23.344482,22.144043,22.044098,11.765045,11.941925,11.890503,12.793152,0.0,0.032126747,0.032126747,0.12883364,250.0,11.700012,0.0,0.0,56.965126,2928.8872,8.781768e-05,0.0,52.67446,248.28246,-3.4990133e-35,30.000002,0.19308634,70.0,289.36447,255.11847,0.0,52.67446,0.19308811,10.754728,70.31106,8.330017
26749,21044940.0,0.0,22.922546,17.945465,22.922577,23.334778,22.146545,22.044983,11.744904,11.856445,11.828552,12.794708,0.0,0.032129996,0.032129996,0.128886,250.0,11.700012,0.0,0.0,56.93137,2932.0715,8.821458e-05,0.0,52.65429,248.78827,7.24193e-37,30.000002,0.19314566,70.0,289.53696,255.45834,0.0,52.65429,0.19314702,10.980853,70.295975,8.330017
26750,21045000.0,0.0,22.916504,17.96109,22.916534,23.325256,22.148804,22.045715,11.728516,11.8012085,11.786285,12.795929,0.0,0.03213289,0.03213289,0.1288039,250.0,11.700012,0.0,0.0,56.80331,2931.9844,8.844764e-05,0.0,52.632725,249.30429,-5.3445103e-38,30.000002,0.19306976,70.0,289.62952,255.7277,0.0,52.632725,0.1930707,11.154389,70.255295,8.330017
26751,21045060.0,0.0,22.911469,17.97644,22.911469,23.317688,22.15094,22.046326,11.715149,11.765015,11.7569275,12.7969055,0.0,0.03213422,0.03213422,0.12860571,250.0,11.700012,0.0,0.0,56.6091,2929.2942,8.854316e-05,0.0,52.61026,249.80354,4.49677e-40,30.000002,0.19287457,70.0,289.6446,255.91904,0.0,52.61026,0.1928751,11.284294,70.19379,8.330017
26752,21045120.0,0.0,22.906494,17.991516,22.906494,23.310516,22.153015,22.046844,11.704285,11.739838,11.735443,12.7977295,0.0,0.03213431,0.03213431,0.12830813,250.0,11.700012,0.0,0.0,56.34502,2924.4194,8.852847e-05,0.0,52.58787,250.27087,-2.242e-42,30.000002,0.19257748,70.0,289.58896,256.03284,0.0,52.58787,0.19257765,11.377966,70.11524,8.330017
26753,21045180.0,0.0,22.901642,18.006256,22.901642,23.303833,22.154968,22.047333,11.695221,11.721222,11.718964,12.798401,0.0,0.03213379,0.03213379,0.12791541,250.0,11.700012,0.0,0.0,56.017937,2917.66,8.842466e-05,0.0,52.56585,250.71033,1.962e-42,30.000002,0.19218405,70.0,289.46744,256.0746,0.0,52.56585,0.19218385,11.442592,70.0202,8.330017
26754,21045240.0,0.0,22.897003,18.02069,22.897003,23.29779,22.15689,22.04776,11.687683,11.707275,11.706207,12.79895,0.0,0.032132648,0.032132648,0.12743656,250.0,11.700012,0.0,0.0,55.633743,2909.2676,8.824448e-05,0.0,52.54438,251.11807,2.8e-43,30.000002,0.19170319,70.0,289.285,256.04694,0.0,52.54438,0.19170265,11.482234,69.91043,8.330017
26755,21045300.0,0.0,22.893066,18.03482,22.893066,23.292358,22.158752,22.050964,11.681519,11.727356,12.610046,12.799438,0.0,0.032130938,0.032130938,0.1268774,250.0,11.700012,0.0,0.0,55.1966,2899.481,8.7996224e-05,54.6699,52.52362,251.49203,0.0,30.000002,0.19114082,70.0,289.04532,255.95193,0.0,52.52362,0.19113998,11.499124,69.786995,8.330017
26756,21045360.0,0.0,22.890808,18.048584,22.890808,23.28888,22.164276,22.053528,11.676544,12.528503,12.187683,12.799835,0.0,0.032128017,0.032128017,0.12626183,250.0,11.700012,0.0,0.0,54.734177,2888.8826,8.769793e-05,0.0,52.504055,251.8147,0.0,30.000002,0.19051953,70.0,288.75803,255.79189,0.0,52.504055,0.19051844,11.497584,69.65512,8.330017
26757,21045420.0,0.0,22.88861,18.062012,22.88861,23.286133,22.168274,22.055054,11.672668,12.141327,11.954987,12.800171,0.0,0.03212441,0.03212441,0.12560722,250.0,11.700012,0.0,0.0,54.248302,2877.5566,8.736149e-05,0.0,52.486332,252.08116,0.0,30.000002,0.18985783,70.0,288.43344,255.57448,0.0,52.486332,0.1898565,11.4804325,69.5182,8.330017
26758,21045480.0,0.0,22.886597,18.075043,22.886597,23.28421,22.171326,22.05606,11.669617,11.9263,11.825195,12.800446,0.0,0.03212044,0.03212044,0.12492329,250.0,11.700012,0.0,0.0,53.74729,2865.6838,8.69954e-05,0.0,52.4705,252.29622,0.0,30.000002,0.18916604,70.0,288.07947,255.3086,0.0,52.4705,0.18916455,11.451051,69.37778,8.330017
26759,21045540.0,0.0,22.884918,18.087738,22.884918,23.283081,22.173798,22.056763,11.667358,11.806366,11.75235,12.80069,0.0,0.03211626,0.03211626,0.12422196,250.0,11.700012,0.0,0.0,53.239452,2853.5037,8.6608175e-05,0.0,52.456654,252.46135,0.0,30.000002,0.18845637,70.0,287.70316,255.0022,0.0,52.456654,0.18845475,11.411549,69.23597,8.330017
26760,21045600.0,0.0,22.883698,18.100006,22.883698,23.282776,22.175964,22.057281,11.6657715,11.741638,11.7126465,12.800873,0.0,0.03211194,0.03211194,0.12351384,250.0,11.700012,0.0,0.0,52.73234,2841.2139,8.6206936e-05,0.0,52.44484,252.57794,0.0,30.000002,0.18773963,70.0,287.31122,254.66243,0.0,52.44484,0.18773791,11.36369,69.09467,8.330017
26761,21045660.0,0.0,22.887299,18.111511,22.887299,23.287994,22.181824,22.061401,11.671997,11.708069,11.692291,12.801788,0.0,0.03210465,0.03210465,0.12285262,250.0,11.700012,0.0,0.0,52.304806,2833.7163,8.590799e-05,0.0,52.43578,252.59233,0.0,30.000002,0.18706353,70.0,286.9173,254.28465,0.0,52.43578,0.1870618,11.258396,68.966736,8.330017
26762,21045720.0,0.0,22.891663,18.121887,22.891663,23.293854,22.187592,22.06549,11.683868,11.694061,11.685577,12.802826,0.0,0.032096088,0.032096088,0.12227775,250.0,11.700012,0.0,0.0,51.939392,2830.2368,8.579364e-05,0.0,52.431255,252.49496,0.0,30.000002,0.1864713,70.0,286.54395,253.88817,0.0,52.431255,0.18646966,11.088969,68.86031,8.330017
26763,21045780.0,0.0,22.896515,18.131195,22.896515,23.300232,22.193329,22.06958,11.69281,11.691132,11.686615,12.802795,0.0,0.032087795,0.032087795,0.12178722,250.0,11.700012,0.0,0.0,51.640488,2828.4292,8.57623e-05,0.0,52.43083,252.31847,0.0,30.000002,0.18596388,70.0,286.19998,253.49315,0.0,52.43083,0.18596238,10.951111,68.773636,8.330017
26764,21045840.0,0.0,22.901855,18.139435,22.901855,23.307007,22.199066,22.07367,11.699768,11.693451,11.690979,12.802368,0.0,0.03207998,0.03207998,0.12138983,250.0,11.700012,0.0,0.0,51.411404,2828.235,8.580022e-05,0.0,52.434124,252.07616,0.0,30.000002,0.18555057,70.0,285.89398,253.1129,0.0,52.434124,0.18554924,10.843364,68.70792,8.330017
26765,21045900.0,0.0,22.907623,18.146637,22.907623,23.314117,22.204773,22.078125,11.70578,11.697571,12.614838,12.801971,0.0,0.03207303,0.03207303,0.12109151,250.0,11.700012,0.0,0.0,51.254845,2831.0483,8.5900676e-05,0.0,52.440716,251.78404,0.0,30.000002,0.18523803,70.0,285.6338,252.76076,15.40925,52.440716,0.18523695,10.754917,68.6637,8.330017
26766,21045960.0,0.0,22.914215,18.152863,22.914215,23.321167,22.211395,22.085388,11.711212,12.97641,12.4835205,12.801636,0.0,0.032067165,0.032067165,0.120892935,250.0,11.700012,0.0,0.0,51.16859,2835.9626,8.606083e-05,0.0,52.450157,251.45619,0.0,30.000002,0.1850274,70.0,285.42355,252.4457,0.0,52.450157,0.18502659,10.681402,68.64053,8.330017
26767,21046020.0,0.0,22.921234,18.158142,22.921234,23.328278,22.220215,22.091125,11.715942,12.421753,12.134369,12.801331,0.0,0.03206231,0.03206231,0.12079462,250.0,11.700012,0.0,0.0,51.15406,2842.3188,8.627134e-05,0.0,52.461857,251.10495,0.0,30.000002,0.18491907,70.0,285.26657,252.17513,0.0,52.461857,0.18491852,10.623585,68.63802,8.330017
26768,21046080.0,0.0,22.92804,18.162506,22.92804,23.335388,22.22757,22.096008,11.719971,12.100891,11.944458,12.800995,0.0,0.03205838,0.03205838,0.1207965,250.0,11.700012,0.0,0.0,51.21022,2849.872,8.652366e-05,0.0,52.47539,250.73862,0.0,30.000002,0.18491279,70.0,285.16483,251.95375,0.0,52.47539,0.18491252,10.5816765,68.65582,8.330017
26769,21046140.0,0.0,22.934723,18.166016,22.934723,23.342316,22.2341,22.100464,11.72345,11.929504,11.84375,12.80072,0.0,0.032055296,0.032055296,0.12089673,250.0,11.700012,0.0,0.0,51.33505,2858.5598,8.681287e-05,0.0,52.490383,250.36462,0.0,30.000002,0.18500654,70.0,285.11917,251.78467,0.0,52.490383,0.18500657,10.553877,68.69322,8.330017
26770,21046200.0,0.0,22.941284,18.16864,22.941284,23.348969,22.240173,22.104645,11.7265625,11.8359375,11.789368,12.800446,0.0,0.032052986,0.032052986,0.121091805,250.0,11.700012,0.0,0.0,51.52526,2868.3193,8.713512e-05,0.0,52.506454,249.99022,0.0,30.000002,0.18519668,70.0,285.12952,251.67003,0.0,52.506454,0.18519704,10.538307,68.74917,8.330017
26771,21046260.0,0.0,22.947845,18.170471,22.947876,23.355347,22.246155,22.108887,11.72937,11.7864685,11.761169,12.800232,0.0,0.03205137,0.03205137,0.1213775,250.0,11.700012,0.0,0.0,51.777565,2879.0984,8.748764e-05,0.0,52.523266,249.62091,0.0,30.000002,0.1854789,70.0,285.19495,251.61044,0.0,52.523266,0.18547952,10.533665,68.82254,8.330017
26772,21046320.0,0.0,22.954254,18.17154,22.954285,23.361237,22.252014,22.113068,11.731903,11.760315,11.746765,12.800018,0.0,0.03205042,0.03205042,0.121747755,250.0,11.700012,0.0,0.0,52.086372,2890.8054,8.786777e-05,0.0,52.540527,249.26266,0.0,30.000002,0.18584697,70.0,285.31372,251.60588,0.0,52.540527,0.18584791,10.538813,68.91178,8.330017
26773,21046380.0,0.0,22.96048,18.171844,22.96048,23.366608,22.257782,22.117157,11.734222,11.747711,11.740356,12.799805,0.0,0.032050118,0.032050118,0.122195855,250.0,11.700012,0.0,0.0,52.446377,2903.3503,8.8273104e-05,0.0,52.557957,248.92062,0.0,30.000002,0.18629424,70.0,285.48364,251.65552,0.0,52.557957,0.18629543,10.553015,69.01525,8.330017
26774,21046440.0,0.0,22.96637,18.171448,22.9664,23.371338,22.263489,22.121246,11.736267,11.741547,11.737671,12.799652,0.0,0.032050434,0.032050434,0.122711785,250.0,11.700012,0.0,0.0,52.84974,2916.6028,8.870037e-05,0.0,52.575207,248.60097,0.0,30.000002,0.18681063,70.0,285.70074,251.75723,0.0,52.575207,0.18681206,10.575399,69.13061,8.330017
26775,21046500.0,0.0,22.971954,18.17041,22.971985,23.375366,22.269196,22.125336,11.738098,11.738892,11.7369995,12.7994995,0.0,0.032051343,0.032051343,0.1232858,250.0,11.700012,0.0,0.0,53.289032,2930.436,8.914646e-05,0.0,52.592,248.30838,0.0,30.000002,0.18738632,70.0,285.96085,251.90825,0.0,52.592,0.18738797,10.605274,69.25562,8.330017
26776,21046560.0,0.0,22.976929,18.168701,22.97696,23.378143,22.274658,22.130524,11.7395935,11.73877,12.888306,12.799347,0.0,0.03205318,0.03205318,0.123907566,250.0,11.700012,0.0,0.0,53.7517,2944.7021,8.960909e-05,0.0,52.6081,248.05159,0.0,30.000002,0.18801154,70.0,286.2609,252.10834,0.0,52.6081,0.18801345,10.642225,69.38779,8.330017
26777,21046620.0,0.0,22.981964,18.166412,22.982025,23.380127,22.282074,22.137085,11.740753,12.798737,12.367401,12.799225,0.0,0.032055706,0.032055706,0.12455996,250.0,11.700012,0.0,0.0,54.230625,2959.3,9.008317e-05,0.0,52.622963,247.83746,0.0,30.000002,0.1886689,70.0,286.59265,252.35172,0.0,52.622963,0.188671,10.685233,69.52339,8.330017
26778,21046680.0,0.0,22.98648,18.163574,22.986511,23.381348,22.290161,22.142395,11.741577,12.315155,12.08316,12.799103,0.0,0.03205873,0.03205873,0.12523277,250.0,11.700012,0.0,0.0,54.717804,2974.0002,9.0564776e-05,0.0,52.63639,247.66583,0.0,30.000002,0.1893477,70.0,286.94986,252.63235,0.0,52.63639,0.18934993,10.733446,69.66039,8.330017
26779,21046740.0,0.0,22.990112,18.160187,22.990143,23.381805,22.297028,22.147034,11.742004,12.0538025,11.927551,12.798981,0.0,0.032062147,0.032062147,0.12591451,250.0,11.700012,0.0,0.0,55.20528,2988.5647,9.104863e-05,0.0,52.648205,247.5377,0.0,30.000002,0.19003625,70.0,287.32596,252.94438,0.0,52.648205,0.19003859,10.786678,69.79654,8.330017
26780,21046800.0,0.0,22.993011,18.156311,22.993073,23.38144,22.303223,22.151276,11.742004,11.908905,11.841309,12.79892,0.0,0.032065865,0.032065865,0.1265936,250.0,11.700012,0.0,0.0,55.685,3002.853,9.152993e-05,0.0,52.65826,247.4535,0.0,30.000002,0.19072278,70.0,287.71402,253.2815,0.0,52.65826,0.1907252,10.843976,69.929565,8.330017
26781,21046860.0,0.0,22.994934,18.151978,22.994995,23.379974,22.308777,22.15506,11.741577,11.83255,11.795837,12.798828,0.0,0.032070056,0.032070056,0.12725703,250.0,11.700012,0.0,0.0,56.144733,3016.6667,9.20043e-05,0.0,52.6664,247.41742,0.0,30.000002,0.19139466,70.0,288.1075,253.63919,0.0,52.6664,0.19139712,10.90443,70.05682,8.330017
26782,21046920.0,0.0,22.996246,18.147217,22.996307,23.377777,22.314117,22.158691,11.740723,11.790802,11.7708435,12.798767,0.0,0.032074552,0.032074552,0.12789145,250.0,11.700012,0.0,0.0,56.579,3029.861,9.24663e-05,0.0,52.672394,247.43036,0.0,30.000002,0.19203816,70.0,288.49863,254.01042,0.0,52.672394,0.19204062,10.967192,70.17576,8.330017
26783,21046980.0,0.0,22.996979,18.14206,22.99701,23.374939,22.319336,22.162262,11.739471,11.767242,11.756592,12.798737,0.0,0.03207912,0.03207912,0.12848775,250.0,11.700012,0.0,0.0,56.981075,3042.314,9.291147e-05,0.0,52.676212,247.4882,0.0,30.000002,0.19264373,70.0,288.8812,254.3874,0.0,52.676212,0.19264613,11.031105,70.28492,8.330017
26784,21047040.0,0.0,22.997162,18.136566,22.997192,23.37149,22.324463,22.165771,11.737854,11.754089,11.748352,12.798737,0.0,0.03208371,0.03208371,0.12903728,250.0,11.700012,0.0,0.0,57.345547,3053.9055,9.3335904e-05,0.0,52.677876,247.58873,0.0,30.000002,0.1932026,70.0,289.24893,254.76395,0.0,52.677876,0.19320492,11.095226,70.38287,8.330017
26785,21047100.0,0.0,22.996826,18.130737,22.996887,23.367462,22.329529,22.16925,11.73587,11.746277,11.743164,12.798737,0.0,0.032088216,0.032088216,0.12953226,250.0,11.700012,0.0,0.0,57.66741,3064.5254,9.373582e-05,0.0,52.677406,247.72885,0.0,30.000002,0.19370678,70.0,289.5958,255.13371,0.0,52.677406,0.19370902,11.15868,70.46839,8.330017
26786,21047160.0,0.0,22.99585,18.124664,22.99591,23.362793,22.334412,22.172546,11.733551,11.741089,11.73938,12.798767,0.0,0.032092698,0.032092698,0.12996365,250.0,11.700012,0.0,0.0,57.939106,3074.0293,9.410731e-05,0.0,52.674847,247.90712,0.0,30.000002,0.19414735,70.0,289.91537,255.49084,0.0,52.674847,0.19414943,11.220522,70.53995,8.330017
26787,21047220.0,0.0,22.994843,18.118347,22.994873,23.357758,22.339203,22.1781,11.730957,11.737152,12.700012,12.798798,0.0,0.032096997,0.032096997,0.1303226,250.0,11.700012,0.0,0.0,58.157166,3082.3555,9.444519e-05,0.0,52.670265,248.1189,0.0,30.000002,0.19451512,70.0,290.2003,255.82736,0.0,52.670265,0.19451705,11.279541,70.59619,8.330017
26788,21047280.0,0.0,22.993927,18.111755,22.993958,23.352386,22.346924,22.183624,11.728119,12.616455,12.257385,12.798859,0.0,0.032101054,0.032101054,0.13061067,250.0,11.700012,0.0,0.0,58.322315,3089.626,9.475292e-05,0.0,52.6637,248.36249,0.0,30.000002,0.19481157,70.0,290.45044,256.143,0.0,52.6637,0.19481328,11.335414,70.6376,8.330017
26789,21047340.0,0.0,22.992432,18.105011,22.992493,23.346832,22.353882,22.18805,11.725067,12.211609,12.01593,12.79895,0.0,0.032104734,0.032104734,0.13081908,250.0,11.700012,0.0,0.0,58.42974,3095.539,9.5022595e-05,0.0,52.655422,248.62874,0.0,30.000002,0.19502759,70.0,290.6573,256.4271,0.0,52.655422,0.19502911,11.386783,70.663055,8.330017
26790,21047400.0,0.0,22.990479,18.098145,22.990509,23.341156,22.359802,22.191895,11.721771,11.989197,11.882721,12.799011,0.0,0.032108,0.032108,0.13094774,250.0,11.700012,0.0,0.0,58.479828,3100.085,9.52535e-05,0.0,52.6456,248.9135,0.0,30.000002,0.19516306,70.0,290.81924,256.6769,0.0,52.6456,0.19516432,11.433685,70.67281,8.330017
26791,21047460.0,0.0,22.987366,18.091156,22.987396,23.33429,22.36496,22.195282,11.718292,11.866211,11.808441,12.799133,0.0,0.03211153,0.03211153,0.13098574,250.0,11.700012,0.0,0.0,58.45537,3103.0718,9.544316e-05,0.0,52.634262,249.22485,0.0,30.000002,0.19520842,70.0,290.9323,256.89188,0.0,52.634262,0.19520944,11.47518,70.6645,8.330017
26792,21047520.0,0.0,22.98404,18.084076,22.98407,23.327545,22.369781,22.198517,11.714539,11.796692,11.765808,12.799225,0.0,0.03211495,0.03211495,0.13092656,250.0,11.700012,0.0,0.0,58.364086,3104.516,9.558831e-05,0.0,52.621204,249.56111,0.0,30.000002,0.19515641,70.0,290.99124,257.06677,0.0,52.621204,0.19515714,11.510921,70.63702,8.330017
26793,21047580.0,0.0,22.980652,18.076996,22.980652,23.321014,22.37436,22.2016,11.710693,11.757996,11.741394,12.799347,0.0,0.03211776,0.03211776,0.13077587,250.0,11.700012,0.0,0.0,58.208584,3104.5017,9.568866e-05,0.0,52.60675,249.90854,0.0,30.000002,0.19501163,70.0,290.9952,257.19574,0.0,52.60675,0.1950121,11.540003,70.59208,8.330017
26794,21047640.0,0.0,22.977295,18.069885,22.977295,23.314789,22.378845,22.20462,11.706818,11.735596,11.726593,12.7994995,0.0,0.032119937,0.032119937,0.13053659,250.0,11.700012,0.0,0.0,57.99228,3103.079,9.574427e-05,0.0,52.59125,250.25917,0.0,30.000002,0.19477698,70.0,290.944,257.2754,0.0,52.59125,0.19477715,11.561606,70.53061,8.330017
26795,21047700.0,0.0,22.97406,18.062836,22.97406,23.30899,22.38327,22.20758,11.702972,11.721283,11.716553,12.799652,0.0,0.032121368,0.032121368,0.13021508,250.0,11.700012,0.0,0.0,57.720577,3100.3364,9.575612e-05,0.0,52.5751,250.60347,0.0,30.000002,0.19445863,70.0,290.83914,257.30338,0.0,52.5751,0.1944585,11.575374,70.454185,8.330017
26796,21047760.0,0.0,22.970093,18.055847,22.970093,23.302368,22.387451,22.21051,11.699127,11.712158,11.709625,12.799805,0.0,0.03212284,0.03212284,0.12980467,250.0,11.700012,0.0,0.0,57.37788,3096.1165,9.572397e-05,0.0,52.55837,250.95107,0.0,30.000002,0.19405146,70.0,290.68048,257.28253,0.0,52.55837,0.19405106,11.580971,70.361046,8.330017
26797,21047820.0,0.0,22.9664,18.04898,22.9664,23.296387,22.391571,22.213379,11.695282,11.705475,11.704102,12.799957,0.0,0.032124005,0.032124005,0.12930843,250.0,11.700012,0.0,0.0,56.98024,3090.5576,9.5647774e-05,0.0,52.541042,251.2973,0.0,30.000002,0.19355778,70.0,290.46875,257.2112,0.0,52.541042,0.19355711,11.57869,70.25189,8.330017
26798,21047880.0,0.0,22.963562,18.042206,22.963562,23.291016,22.396057,22.219543,11.691528,12.585785,12.536652,12.80014,0.0,0.03212437,0.03212437,0.12873055,250.0,11.700012,0.0,0.0,56.527954,3083.8352,9.552874e-05,15.831942,52.523285,251.63176,0.0,30.000002,0.19298089,70.0,290.2038,257.0848,0.0,52.523285,0.19297992,11.56774,70.12789,8.330017
26799,21047940.0,0.0,22.961487,18.035645,22.961487,23.286469,22.403625,22.224365,11.68808,12.456848,12.152466,12.8003235,0.0,0.032123953,0.032123953,0.12808892,250.0,11.700012,0.0,0.0,56.035973,3076.175,9.537192e-05,0.0,52.50579,251.94121,0.0,30.000002,0.19233862,70.0,289.8938,256.90552,0.0,52.50579,0.19233741,11.5478735,69.9929,8.330017
26800,21048000.0,0.0,22.959473,18.029266,22.959473,23.282715,22.409576,22.228241,11.684845,12.106476,11.940491,12.800476,0.0,0.032122742,0.032122742,0.12739213,250.0,11.700012,0.0,0.0,55.510563,3067.5537,9.517963e-05,0.0,52.488865,252.21986,0.0,30.000002,0.19163956,70.0,289.5431,256.6747,0.0,52.488865,0.19163813,11.519961,69.84867,8.330017
26801,21048060.0,0.0,22.956726,18.023132,22.956726,23.278381,22.414429,22.231567,11.681824,11.913025,11.822968,12.800629,0.0,0.032121643,0.032121643,0.1266394,250.0,11.700012,0.0,0.0,54.93908,3057.9075,9.49541e-05,0.0,52.472626,252.47835,0.0,30.000002,0.19088481,70.0,289.15594,256.39944,0.0,52.472626,0.19088319,11.484387,69.69444,8.330017
26802,21048120.0,0.0,22.954346,18.017303,22.954346,23.274963,22.418793,22.23462,11.678986,11.804871,11.756744,12.800781,0.0,0.032120336,0.032120336,0.12583448,250.0,11.700012,0.0,0.0,54.338783,3047.4214,9.469688e-05,0.0,52.45689,252.7167,0.0,30.000002,0.19007742,70.0,288.73483,256.08142,0.0,52.45689,0.1900756,11.441896,69.53076,8.330017
26803,21048180.0,0.0,22.952515,18.01178,22.952515,23.272552,22.422852,22.237488,11.676453,11.746765,11.720673,12.800934,0.0,0.03211833,0.03211833,0.12499317,250.0,11.700012,0.0,0.0,53.71859,3036.3245,9.441212e-05,0.0,52.44201,252.92159,0.0,30.000002,0.18923219,70.0,288.28577,255.72118,0.0,52.44201,0.18923019,11.392582,69.361145,8.330017
26804,21048240.0,0.0,22.951233,18.006592,22.951233,23.271118,22.426758,22.240265,11.674286,11.713654,11.6996765,12.801056,0.0,0.032115713,0.032115713,0.12412932,250.0,11.700012,0.0,0.0,53.089478,3024.8276,9.4105184e-05,0.0,52.428364,253.08665,0.0,30.000002,0.18836315,70.0,287.8152,255.32301,0.0,52.428364,0.18836103,11.336775,69.18841,8.330017
26805,21048300.0,0.0,22.950562,18.0018,22.950562,23.27066,22.430573,22.242981,11.672577,11.695099,11.687622,12.801178,0.0,0.032112475,0.032112475,0.12325584,250.0,11.700012,0.0,0.0,52.460827,3013.1143,9.378101e-05,0.0,52.41622,253.20753,0.0,30.000002,0.18748319,70.0,287.32858,254.89182,0.0,52.41622,0.18748099,11.275283,69.01517,8.330017
26806,21048360.0,0.0,22.94925,17.997437,22.94925,23.269287,22.434143,22.245667,11.671204,11.68454,11.68045,12.80127,0.0,0.032109823,0.032109823,0.12236887,250.0,11.700012,0.0,0.0,51.81315,3001.0515,9.3443094e-05,0.0,52.40556,253.30275,0.0,30.000002,0.18659098,70.0,286.83023,254.43797,0.0,52.40556,0.18658869,11.20865,68.839745,8.330017
26807,21048420.0,0.0,22.948547,17.9935,22.948547,23.26892,22.437683,22.248352,11.670074,11.677887,11.675812,12.801361,0.0,0.0321073,0.0321073,0.12147326,250.0,11.700012,0.0,0.0,51.16892,2988.852,9.309419e-05,0.0,52.395966,253.37518,0.0,30.000002,0.18569033,70.0,286.3232,253.96548,0.0,52.395966,0.18568799,11.138428,68.66289,8.330017
26808,21048480.0,0.0,22.948608,17.990082,22.948608,23.269531,22.441193,22.251953,11.669312,11.67392,12.960968,12.801453,0.0,0.03210436,0.03210436,0.12058426,250.0,11.700012,0.0,0.0,50.536335,2976.74,9.273857e-05,0.0,52.38764,253.41335,0.0,30.000002,0.1847954,70.0,285.81284,253.47572,0.0,52.38764,0.18479303,11.065171,68.48805,8.330017
26809,21048540.0,0.0,22.950043,17.987183,22.950043,23.271149,22.446411,22.257751,11.668976,12.862305,12.400238,12.801514,0.0,0.032100998,0.032100998,0.11971149,250.0,11.700012,0.0,0.0,49.92221,2964.9648,9.23807e-05,0.0,52.38084,253.41281,0.0,30.000002,0.18391581,70.0,285.3034,252.9717,0.0,52.38084,0.18391345,10.988806,68.317345,8.330017
26810,21048600.0,0.0,22.952148,17.984833,22.952148,23.273712,22.45285,22.262115,11.669128,12.317261,12.068298,12.801544,0.0,0.032097213,0.032097213,0.11887074,250.0,11.700012,0.0,0.0,49.338478,2953.6584,9.202742e-05,0.0,52.375816,253.36937,0.0,30.000002,0.18306737,70.0,284.8028,252.46005,0.0,52.375816,0.18306504,10.910446,68.154076,8.330017
26811,21048660.0,0.0,22.95282,17.983093,22.95282,23.274597,22.457733,22.265686,11.669525,12.022583,11.886841,12.801575,0.0,0.032094605,0.032094605,0.11805146,250.0,11.700012,0.0,0.0,48.755062,2942.4697,9.168062e-05,0.0,52.372383,253.31075,0.0,30.000002,0.18224284,70.0,284.31412,251.9532,0.0,52.372383,0.18224056,10.831382,67.99495,8.330017
26812,21048720.0,0.0,22.953827,17.981995,22.953827,23.276367,22.461884,22.26883,11.670013,11.861237,11.787567,12.801575,0.0,0.0320924,0.0320924,0.117250465,250.0,11.700012,0.0,0.0,48.194023,2931.542,9.133939e-05,0.0,52.3697,253.24347,0.0,30.000002,0.18143731,70.0,283.83615,251.45222,0.0,52.3697,0.18143511,10.753293,67.839066,8.330017
26813,21048780.0,0.0,22.955322,17.981537,22.955322,23.278992,22.465607,22.271729,11.670746,11.7724,11.732971,12.801544,0.0,0.032089934,0.032089934,0.116485074,250.0,11.700012,0.0,0.0,47.663925,2921.1328,9.1008165e-05,0.0,52.36812,253.15176,0.0,30.000002,0.18066688,70.0,283.37363,250.95703,0.0,52.36812,0.18066473,10.676079,67.690674,8.330017
26814,21048840.0,0.0,22.957367,17.981781,22.957367,23.28241,22.469086,22.274475,11.671783,11.725555,11.704376,12.801544,0.0,0.032087192,0.032087192,0.11576406,250.0,11.700012,0.0,0.0,47.17199,2911.3716,9.06905e-05,0.0,52.3678,253.0323,0.0,30.000002,0.17994024,70.0,282.93042,250.47073,0.0,52.3678,0.17993818,10.600061,67.55176,8.330017
26815,21048900.0,0.0,22.9599,17.982788,22.9599,23.28656,22.472473,22.27716,11.673126,11.701202,11.689728,12.801514,0.0,0.032084115,0.032084115,0.11509733,250.0,11.700012,0.0,0.0,46.7251,2902.3918,9.039012e-05,0.0,52.368908,252.88177,0.0,30.000002,0.17926715,70.0,282.51083,249.99706,0.0,52.368908,0.17926523,10.525959,67.42457,8.330017
26816,21048960.0,0.0,22.961395,17.984528,22.961395,23.28897,22.475586,22.279846,11.674683,11.68866,11.682434,12.801453,0.0,0.032082118,0.032082118,0.11447363,250.0,11.700012,0.0,0.0,46.293472,2893.944,9.01088e-05,0.0,52.371246,252.72495,0.0,30.000002,0.17863938,70.0,282.1165,249.54582,0.0,52.371246,0.17863758,10.454044,67.30583,8.330017
26817,21049020.0,0.0,22.963287,17.987122,22.963287,23.292023,22.478638,22.282501,11.676239,11.682068,11.678864,12.801422,0.0,0.032080643,0.032080643,0.11388796,250.0,11.700012,0.0,0.0,45.896782,2886.1082,8.984538e-05,0.0,52.37411,252.5687,0.0,30.000002,0.1780506,70.0,281.74545,249.11743,0.0,52.37411,0.17804892,10.385537,67.1943,8.330017
26818,21049080.0,0.0,22.965637,17.990509,22.965637,23.295654,22.48169,22.285126,11.677887,11.679718,11.6779785,12.801331,0.0,0.032079026,0.032079026,0.113349766,250.0,11.700012,0.0,0.0,45.53835,2879.003,8.960127e-05,0.0,52.377575,252.40228,0.0,30.000002,0.17750902,70.0,281.39917,248.7103,0.0,52.377575,0.17750748,10.320667,67.09247,8.330017
26819,21049140.0,0.0,22.96878,17.994812,22.96878,23.299835,22.484741,22.289764,11.679749,11.67923,12.781586,12.80127,0.0,0.032077193,0.032077193,0.11286833,250.0,11.700012,0.0,0.0,45.224373,2872.8042,8.93797e-05,0.0,52.38194,252.21893,0.0,30.000002,0.17702374,70.0,281.0807,248.32564,0.0,52.38194,0.17702234,10.259203,67.00264,8.330017
26820,21049200.0,0.0,22.97293,18.0,22.97293,23.304474,22.49057,22.294983,11.681854,12.655731,12.280701,12.8012085,0.0,0.032075126,0.032075126,0.1124487,250.0,11.700012,0.0,0.0,44.958908,2867.6445,8.918342e-05,0.0,52.38725,252.01747,0.0,30.000002,0.17659979,70.0,280.79214,247.96567,0.0,52.38725,0.17659853,10.201263,66.92602,8.330017
26821,21049260.0,0.0,22.975677,18.006622,22.975677,23.307098,22.49585,22.299042,11.6839905,12.213135,12.009003,12.801117,0.0,0.03207426,0.03207426,0.11207581,250.0,11.700012,0.0,0.0,44.709705,2863.0852,8.9012356e-05,0.0,52.3933,251.8232,0.0,30.000002,0.17622508,70.0,280.53336,247.6382,0.0,52.3933,0.17622398,10.147151,66.85845,8.330017
26822,21049320.0,0.0,22.978333,18.015045,22.978333,23.31009,22.50003,22.30243,11.685913,11.973267,11.861816,12.801025,0.0,0.032073904,0.032073904,0.11174029,250.0,11.700012,0.0,0.0,44.492294,2859.0771,8.886196e-05,0.0,52.399265,251.64304,0.0,30.000002,0.17588869,70.0,280.3,247.34099,0.0,52.399265,0.17588773,10.098429,66.797745,8.330017
26823,21049380.0,0.0,22.98108,18.025238,22.98108,23.313416,22.50357,22.305481,11.687805,11.844421,11.783112,12.800934,0.0,0.032073483,0.032073483,0.11145092,250.0,11.700012,0.0,0.0,44.30952,2855.7593,8.873302e-05,0.0,52.405376,251.46404,0.0,30.000002,0.17559835,70.0,280.09265,247.07089,0.0,52.405376,0.17559753,10.05441,66.74636,8.330017
26824,21049440.0,0.0,22.983978,18.037079,22.983978,23.316956,22.506805,22.30832,11.689697,11.773224,11.739899,12.800842,0.0,0.032072928,0.032072928,0.11121007,250.0,11.700012,0.0,0.0,44.16382,2853.1663,8.862587e-05,0.0,52.411736,251.28296,0.0,30.000002,0.17535625,70.0,279.91153,246.82721,0.0,52.411736,0.17535557,10.014758,66.70499,8.330017
26825,21049500.0,0.0,22.98706,18.050537,22.98706,23.32074,22.509827,22.311066,11.69165,11.734711,11.716888,12.800751,0.0,0.03207218,0.03207218,0.111020684,250.0,11.700012,0.0,0.0,44.056816,2851.3289,8.854099e-05,0.0,52.41844,251.09717,0.0,30.000002,0.17516522,70.0,279.7574,246.61002,0.0,52.41844,0.17516467,9.97957,66.67441,8.330017
26826,21049560.0,0.0,22.98877,18.065552,22.98877,23.322205,22.512573,22.313782,11.693451,11.715393,11.705719,12.800659,0.0,0.032072622,0.032072622,0.1108637,250.0,11.700012,0.0,0.0,43.953125,2849.8892,8.847651e-05,0.0,52.425224,250.93153,0.0,30.000002,0.17500907,70.0,279.62787,246.42453,0.0,52.425224,0.17500865,9.948346,66.64958,8.330017
26827,21049620.0,0.0,22.990509,18.082,22.990509,23.323822,22.515259,22.316467,11.694946,11.705658,11.700409,12.800598,0.0,0.03207375,0.03207375,0.11072493,250.0,11.700012,0.0,0.0,43.86649,2848.7834,8.8427245e-05,0.0,52.431286,250.7949,0.0,30.000002,0.17487249,70.0,279.5168,246.2671,0.0,52.431286,0.17487217,9.921654,66.62716,8.330017
26828,21049680.0,0.0,22.99234,18.099823,22.99234,23.325592,22.517883,22.319122,11.696289,11.700623,11.6979065,12.800507,0.0,0.03207468,0.03207468,0.11061241,250.0,11.700012,0.0,0.0,43.798107,2848.0942,8.839224e-05,0.0,52.43683,250.67001,0.0,30.000002,0.17476174,70.0,279.42313,246.1313,0.0,52.43683,0.17476153,9.898835,66.60961,8.330017
26829,21049740.0,0.0,22.994293,18.118988,22.994293,23.327423,22.520508,22.321777,11.69754,11.698456,11.697174,12.800415,0.0,0.03207547,0.03207547,0.11052529,250.0,11.700012,0.0,0.0,43.74855,2847.8044,8.837075e-05,0.0,52.442,250.55455,0.0,30.000002,0.17467614,70.0,279.34567,246.01532,0.0,52.442,0.17467602,9.879356,66.59689,8.330017
26830,21049800.0,0.0,22.996887,18.139343,22.996887,23.329315,22.523224,22.327362,11.6987,12.047363,12.594757,12.800354,0.0,0.032076072,0.032076072,0.11046373,250.0,11.700012,0.0,0.0,43.71812,2847.9834,8.836251e-05,41.009304,52.446854,250.44637,0.0,30.000002,0.1746157,70.0,279.28394,245.91794,0.0,52.446854,0.17461567,9.862933,66.58913,8.330017
26831,21049860.0,0.0,22.998596,18.160889,22.998596,23.32898,22.529266,22.332123,11.699707,12.499725,12.188873,12.8003235,0.0,0.032077774,0.032077774,0.11040817,250.0,11.700012,0.0,0.0,43.672897,2848.2847,8.8365196e-05,0.0,52.45123,250.36662,0.0,30.000002,0.17456359,70.0,279.23434,245.84186,0.0,52.45123,0.17456362,9.848523,66.58131,8.330017
26832,21049920.0,0.0,22.999817,18.183533,22.999817,23.328674,22.533722,22.335938,11.700287,12.137054,11.967102,12.800262,0.0,0.032079812,0.032079812,0.11034637,250.0,11.700012,0.0,0.0,43.625225,2848.48,8.8372195e-05,0.0,52.454384,250.31897,0.0,30.000002,0.17450586,70.0,279.19022,245.78127,0.0,52.454384,0.17450592,9.8372,66.57069,8.330017
26833,21049980.0,0.0,23.000793,18.207153,23.000793,23.328491,22.537262,22.339203,11.700653,11.9375305,11.845215,12.800201,0.0,0.03208171,0.03208171,0.11028233,250.0,11.700012,0.0,0.0,43.57588,2848.621,8.838153e-05,0.0,52.456604,250.29001,0.0,30.000002,0.17444561,70.0,279.1497,245.7301,0.0,52.456604,0.1744457,9.828106,66.55872,8.330017
26834,21050040.0,0.0,23.001678,18.23175,23.001678,23.328339,22.540283,22.342194,11.700806,11.827362,11.777985,12.800171,0.0,0.0320833,0.0320833,0.11021611,250.0,11.700012,0.0,0.0,43.525635,2848.7053,8.839159e-05,0.0,52.458054,250.27376,0.0,30.000002,0.17438258,70.0,279.11105,245.68477,0.0,52.458054,0.17438269,9.820511,66.54571,8.330017
26835,21050100.0,0.0,23.002533,18.257202,23.002533,23.328308,22.543,22.34497,11.700836,11.768738,11.742249,12.80014,0.0,0.03208454,0.03208454,0.11014841,250.0,11.700012,0.0,0.0,43.47522,2848.7366,8.840139e-05,0.0,52.458908,250.26558,0.0,30.000002,0.17431737,70.0,279.07336,245.64288,0.0,52.458908,0.17431748,9.813982,66.532,8.330017
26836,21050160.0,0.0,23.002045,18.283417,23.002045,23.326202,22.54538,22.347687,11.700684,11.737671,11.723297,12.80014,0.0,0.032086585,0.032086585,0.11006209,250.0,11.700012,0.0,0.0,43.393795,2848.3916,8.840823e-05,0.0,52.459038,250.28389,0.0,30.000002,0.17423525,70.0,279.03354,245.60677,0.0,52.459038,0.17423534,9.807739,66.513176,8.330017
26837,21050220.0,0.0,23.001495,18.310394,23.001495,23.32428,22.547668,22.350342,11.700134,11.720367,11.712677,12.80014,0.0,0.032088965,0.032088965,0.10994486,250.0,11.700012,0.0,0.0,43.293716,2847.6128,8.8406756e-05,0.0,52.457893,250.33286,0.0,30.000002,0.17412284,70.0,278.98544,245.57121,0.0,52.457893,0.17412291,9.801897,66.48647,8.330017
26838,21050280.0,0.0,23.000977,18.337982,23.000977,23.32251,22.549866,22.352966,11.699432,11.710876,11.706757,12.80014,0.0,0.032090947,0.032090947,0.10980372,250.0,11.700012,0.0,0.0,43.17674,2846.4753,8.839597e-05,0.0,52.45571,250.39664,0.0,30.000002,0.17398575,70.0,278.9279,245.5302,0.0,52.45571,0.17398575,9.795841,66.45407,8.330017
26839,21050340.0,0.0,23.00055,18.36615,23.00055,23.320923,22.552063,22.35559,11.698608,11.705475,11.703247,12.80014,0.0,0.032092553,0.032092553,0.10963955,250.0,11.700012,0.0,0.0,43.044823,2844.988,8.8375185e-05,0.0,52.452774,250.46927,0.0,30.000002,0.17382485,70.0,278.8598,245.48074,0.0,52.452774,0.1738248,9.788726,66.416405,8.330017
26840,21050400.0,0.0,23.000305,18.394806,23.000305,23.31955,22.55423,22.358643,11.697723,11.702026,12.757385,12.800171,0.0,0.032093666,0.032093666,0.10945546,250.0,11.700012,0.0,0.0,42.900745,2843.1787,8.834391e-05,0.0,52.44933,250.54376,0.0,30.000002,0.17364304,70.0,278.781,245.42041,7.4856997,52.44933,0.17364295,9.780325,66.37446,8.330017
26841,21050460.0,0.0,22.999664,18.42392,22.999664,23.316498,22.557587,22.364502,11.696747,12.914154,12.455566,12.800201,0.0,0.032095436,0.032095436,0.10923585,250.0,11.700012,0.0,0.0,42.71665,2840.8735,8.8300876e-05,0.0,52.445255,250.63857,0.0,30.000002,0.1734271,70.0,278.6892,245.3524,0.0,52.445255,0.17342694,9.769795,66.32408,8.330017
26842,21050520.0,0.0,22.999207,18.453339,22.999207,23.31372,22.562622,22.368866,11.695526,12.362762,12.111145,12.800232,0.0,0.032097213,0.032097213,0.10897501,250.0,11.700012,0.0,0.0,42.506718,2838.0134,8.824284e-05,0.0,52.440147,250.75264,0.0,30.000002,0.17316993,70.0,278.5804,245.27197,0.0,52.440147,0.17316967,9.75741,66.264114,8.330017
26843,21050580.0,0.0,22.998474,18.483063,22.998474,23.31131,22.566254,22.372437,11.694214,12.060303,11.922638,12.800262,0.0,0.032098588,0.032098588,0.108679675,250.0,11.700012,0.0,0.0,42.27431,2834.5698,8.816884e-05,0.0,52.434338,250.8727,0.0,30.000002,0.17287745,70.0,278.45435,245.17482,0.0,52.434338,0.1728771,9.743038,66.19651,8.330017
26844,21050640.0,0.0,22.997711,18.51297,22.997711,23.309265,22.569122,22.375519,11.692841,11.894165,11.818878,12.8003235,0.0,0.032099444,0.032099444,0.10835417,250.0,11.700012,0.0,0.0,42.023396,2830.611,8.807877e-05,0.0,52.428097,250.99146,0.0,30.000002,0.17255375,70.0,278.31143,245.05899,0.0,52.428097,0.1725533,9.726362,66.122505,8.330017
26845,21050700.0,0.0,22.99704,18.543,22.99704,23.307617,22.571594,22.378357,11.691498,11.801849,11.760986,12.800354,0.0,0.032099754,0.032099754,0.10800394,250.0,11.700012,0.0,0.0,41.758263,2826.2207,8.797354e-05,0.0,52.421707,251.10263,0.0,30.000002,0.17220418,70.0,278.15298,244.92392,0.0,52.421707,0.17220365,9.707106,66.04349,8.330017
26846,21050760.0,0.0,22.99533,18.57309,22.99533,23.304535,22.573608,22.381012,11.6901245,11.751129,11.728943,12.800415,0.0,0.03210055,0.03210055,0.1076185,250.0,11.700012,0.0,0.0,41.454884,2821.1907,8.7852764e-05,0.0,52.415157,251.22119,0.0,30.000002,0.17182048,70.0,277.97864,244.77353,0.0,52.415157,0.17181987,9.684802,65.95651,8.330017
26847,21050820.0,0.0,22.993744,18.60315,22.993744,23.30194,22.5755,22.383606,11.68866,11.722473,11.710602,12.800476,0.0,0.032101445,0.032101445,0.10719225,250.0,11.700012,0.0,0.0,41.12824,2815.5522,8.771401e-05,0.0,52.408047,251.34969,0.0,30.000002,0.17139609,70.0,277.78564,244.6055,0.0,52.408047,0.17139539,9.659839,65.860214,8.330017
26848,21050880.0,0.0,22.992432,18.633148,22.992432,23.299866,22.577301,22.386139,11.687164,11.706726,11.700287,12.800537,0.0,0.032101817,0.032101817,0.10673602,250.0,11.700012,0.0,0.0,40.78324,2809.445,8.755848e-05,0.0,52.40066,251.47342,0.0,30.000002,0.1709407,70.0,277.5755,244.41687,0.0,52.40066,0.17093988,9.632021,65.75751,8.330017
26849,21050940.0,0.0,22.991425,18.662933,22.991425,23.29834,22.57904,22.388641,11.685822,11.697205,11.693817,12.800598,0.0,0.032101687,0.032101687,0.10625728,250.0,11.700012,0.0,0.0,40.426575,2802.9773,8.73883e-05,0.0,52.393364,251.58513,0.0,30.000002,0.17046177,70.0,277.3504,244.20772,0.0,52.393364,0.17046088,9.601033,65.65025,8.330017
26850,21051000.0,0.0,22.990723,18.692505,22.990723,23.297394,22.58078,22.391144,11.684631,11.691284,11.689636,12.800659,0.0,0.032101024,0.032101024,0.10576371,250.0,11.700012,0.0,0.0,40.064068,2796.2488,8.720569e-05,0.0,52.38641,251.67958,0.0,30.000002,0.1699669,70.0,277.1131,243.97935,0.0,52.38641,0.16996594,9.567157,65.54029,8.330017
26851,21051060.0,0.0,22.989258,18.72174,22.989258,23.29483,22.582367,22.395172,11.683502,11.688049,12.852844,12.80072,0.0,0.032101076,0.032101076,0.10524044,250.0,11.700012,0.0,0.0,39.666157,2789.0154,8.701006e-05,0.0,52.37963,251.77776,0.0,30.000002,0.16944385,70.0,276.86276,243.7369,0.0,52.37963,0.1694428,9.529998,65.42342,8.330017
26852,21051120.0,0.0,22.9888,18.75061,22.9888,23.292908,22.586426,22.4003,11.682312,12.708008,12.319,12.800781,0.0,0.032101166,0.032101166,0.104685836,250.0,11.700012,0.0,0.0,39.25221,2781.4512,8.6800675e-05,0.0,52.372574,251.8798,0.0,30.000002,0.16888948,70.0,276.598,243.47859,0.0,52.372574,0.16888836,9.490161,65.299225,8.330017
26853,21051180.0,0.0,22.988525,18.778992,22.988525,23.291656,22.590546,22.404175,11.681274,12.240051,12.029327,12.800842,0.0,0.032100853,0.032100853,0.10411196,250.0,11.700012,0.0,0.0,38.82899,2773.6016,8.657989e-05,0.0,52.36562,251.97159,0.0,30.000002,0.16831501,70.0,276.32104,243.20276,0.0,52.36562,0.16831383,9.447473,65.17087,8.330017
26854,21051240.0,0.0,22.98825,18.806854,22.98825,23.291077,22.593475,22.407318,11.680328,11.984985,11.870361,12.800873,0.0,0.032100033,0.032100033,0.103527024,250.0,11.700012,0.0,0.0,38.403233,2765.5098,8.634902e-05,0.0,52.359016,252.04651,0.0,30.000002,0.16772845,70.0,276.03455,242.91019,0.0,52.359016,0.16772722,9.40263,65.040375,8.330017
26855,21051300.0,0.0,22.98822,18.834106,22.98822,23.291138,22.595795,22.410126,11.679596,11.843201,11.78186,12.800934,0.0,0.032098692,0.032098692,0.10294033,250.0,11.700012,0.0,0.0,37.981884,2757.324,8.611087e-05,0.0,52.35305,252.09908,0.0,30.000002,0.16713907,70.0,275.74194,242.60307,0.0,52.35305,0.16713779,9.355869,64.909996,8.330017
26856,21051360.0,0.0,22.986938,18.860657,22.986938,23.28946,22.597534,22.412537,11.678955,11.7682495,11.734985,12.800964,0.0,0.032098122,0.032098122,0.102339715,250.0,11.700012,0.0,0.0,37.53468,2748.8076,8.586608e-05,0.0,52.3476,252.15025,0.0,30.000002,0.1665374,70.0,275.44388,242.28804,0.0,52.3476,0.16653608,9.306894,64.7761,8.330017
26857,21051420.0,0.0,22.985962,18.886444,22.985962,23.288483,22.59906,22.414825,11.678253,11.727295,11.7092285,12.800995,0.0,0.032097876,0.032097876,0.101718925,250.0,11.700012,0.0,0.0,37.081284,2740.0122,8.5612584e-05,0.0,52.342087,252.20604,0.0,30.000002,0.16591613,70.0,275.13824,241.96431,0.0,52.342087,0.16591477,9.256514,64.637,8.330017
26858,21051480.0,0.0,22.985352,18.911407,22.985352,23.288239,22.600494,22.417053,11.677643,11.704346,11.694702,12.801025,0.0,0.03209714,0.03209714,0.10109414,250.0,11.700012,0.0,0.0,36.629185,2731.1519,8.535309e-05,0.0,52.33683,252.24817,0.0,30.000002,0.16528988,70.0,274.82785,241.62984,0.0,52.33683,0.1652885,9.204761,64.49702,8.330017
26859,21051540.0,0.0,22.985168,18.935455,22.985168,23.288666,22.601868,22.41925,11.677277,11.691925,11.686737,12.801056,0.0,0.03209599,0.03209599,0.100472175,250.0,11.700012,0.0,0.0,36.18497,2722.3284,8.509019e-05,0.0,52.332108,252.2724,0.0,30.000002,0.1646656,70.0,274.51523,241.28622,0.0,52.332108,0.1646642,9.151563,64.35785,8.330017
26860,21051600.0,0.0,22.985382,18.958527,22.985382,23.289795,22.60321,22.421417,11.6770935,11.685181,11.682373,12.801086,0.0,0.032094352,0.032094352,0.09986197,250.0,11.700012,0.0,0.0,35.755238,2713.657,8.48267e-05,0.0,52.32812,252.27357,0.0,30.000002,0.16405205,70.0,274.2035,240.9356,0.0,52.32812,0.16405064,9.097407,64.2217,8.330017
26861,21051660.0,0.0,22.984467,18.98053,22.984467,23.289001,22.6044,22.423462,11.677063,11.681488,11.679962,12.801086,0.0,0.032093585,0.032093585,0.0992516,250.0,11.700012,0.0,0.0,35.30807,2704.8938,8.4563784e-05,0.0,52.324783,252.27362,0.0,30.000002,0.1634402,70.0,273.8937,240.58525,0.0,52.324783,0.1634388,9.042184,64.08497,8.330017
26862,21051720.0,0.0,22.984375,19.001434,22.984375,23.28894,22.60559,22.428192,11.676971,11.679443,12.647675,12.801117,0.0,0.03209321,0.03209321,0.09863342,250.0,11.700012,0.0,0.0,34.863674,2696.1287,8.429913e-05,0.0,52.321415,252.27966,0.0,30.000002,0.16282125,70.0,273.5833,240.23424,0.0,52.321415,0.16281985,8.986723,63.9456,8.330017
26863,21051780.0,0.0,22.985352,19.021118,22.985352,23.28955,22.61023,22.432495,11.677032,12.529053,12.207367,12.801117,0.0,0.032092445,0.032092445,0.09802233,250.0,11.700012,0.0,0.0,34.428493,2687.6033,8.403589e-05,0.0,52.31833,252.27438,0.0,30.000002,0.16220859,70.0,273.27457,239.88039,0.0,52.31833,0.16220719,8.9307165,63.807686,8.330017
26864,21051840.0,0.0,22.986328,19.03952,22.986328,23.290833,22.613525,22.43576,11.677246,12.143036,11.9670105,12.801117,0.0,0.032091275,0.032091275,0.097425796,250.0,11.700012,0.0,0.0,34.00952,2679.257,8.3776074e-05,0.0,52.315765,252.25258,0.0,30.000002,0.16160968,70.0,272.96976,239.52504,0.0,52.315765,0.16160828,8.874638,63.67318,8.330017
26865,21051900.0,0.0,22.987396,19.05658,22.987396,23.292755,22.615845,22.438446,11.677612,11.929169,11.833984,12.801117,0.0,0.03208966,0.03208966,0.096852876,250.0,11.700012,0.0,0.0,33.61331,2671.1965,8.352177e-05,0.0,52.313953,252.20932,0.0,30.000002,0.16103345,70.0,272.67206,239.1706,0.0,52.313953,0.1610321,8.819302,63.544403,8.330017
26866,21051960.0,0.0,22.987,19.072205,22.987,23.292511,22.617401,22.440643,11.678101,11.81427,11.762604,12.801117,0.0,0.032089036,0.032089036,0.09628862,250.0,11.700012,0.0,0.0,33.20388,2663.1511,8.32733e-05,0.0,52.312733,252.1688,0.0,30.000002,0.16046797,70.0,272.38165,238.82388,0.0,52.312733,0.16046664,8.76427,63.416927,8.330017
26867,21052020.0,0.0,22.986816,19.086334,22.986816,23.292908,22.618713,22.442657,11.678406,11.750946,11.723328,12.801086,0.0,0.032088898,0.032088898,0.09572376,250.0,11.700012,0.0,0.0,32.802,2655.137,8.3027415e-05,0.0,52.311386,252.13875,0.0,30.000002,0.1599028,70.0,272.0953,238.48328,0.0,52.311386,0.1599015,8.710229,63.288284,8.330017
26868,21052080.0,0.0,22.986969,19.098877,22.986969,23.293945,22.619812,22.44458,11.678741,11.717468,11.702606,12.801086,0.0,0.03208839,0.03208839,0.09517237,250.0,11.700012,0.0,0.0,32.413452,2647.3335,8.2785766e-05,0.0,52.310158,252.10199,0.0,30.000002,0.15935034,70.0,271.8147,238.14621,0.0,52.310158,0.15934907,8.657276,63.162476,8.330017
26869,21052140.0,0.0,22.987488,19.109802,22.987488,23.295563,22.62085,22.446442,11.67923,11.69986,11.691803,12.801056,0.0,0.032087557,0.032087557,0.0946405,250.0,11.700012,0.0,0.0,32.04394,2639.834,8.2550425e-05,0.0,52.309322,252.05339,0.0,30.000002,0.15881675,70.0,271.5414,237.81331,0.0,52.309322,0.1588155,8.605044,63.041176,8.330017
26870,21052200.0,0.0,22.988373,19.118988,22.988373,23.29776,22.621826,22.448273,11.679901,11.690155,11.685913,12.801025,0.0,0.032086305,0.032086305,0.09413675,250.0,11.700012,0.0,0.0,31.69989,2632.7437,8.232388e-05,0.0,52.30908,251.98766,0.0,30.000002,0.15831038,70.0,271.27808,237.48647,0.0,52.30908,0.15830919,8.554033,62.926674,8.330017
