,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26871,21052260.0,0.0,22.987885,19.126373,22.987885,23.297607,22.62265,22.449982,11.6805725,11.685608,11.683319,12.801025,0.0,0.032086074,0.032086074,0.09364294,250.0,11.700012,0.0,0.0,31.34185,2625.7297,8.210542e-05,0.0,52.30922,251.93007,0.0,30.000002,0.15781616,70.0,271.0237,237.17117,0.0,52.30922,0.15781501,8.503754,62.813675,8.330017
26872,21052320.0,0.0,22.98764,19.131897,22.98764,23.298004,22.623413,22.451813,11.681061,11.683411,12.134186,12.800995,0.0,0.032086384,0.032086384,0.09314824,250.0,11.700012,0.0,0.0,30.990631,2618.7695,8.189114e-05,0.0,52.309006,251.88899,0.0,30.000002,0.15732203,70.0,270.77457,236.86525,37.16217,52.309006,0.15732092,8.454943,62.699284,8.330017
26873,21052380.0,0.0,22.988617,19.135498,22.988617,23.29898,22.625275,22.45691,11.68158,12.960815,12.499542,12.800964,0.0,0.03208633,0.03208633,0.09266684,250.0,11.700012,0.0,0.0,30.651682,2612.151,8.168273e-05,0.0,52.308727,251.84546,0.0,30.000002,0.1568405,70.0,270.53177,236.56517,0.0,52.308727,0.15683942,8.407347,62.587673,8.330017
26874,21052440.0,0.0,22.990173,19.137054,22.990173,23.300446,22.629333,22.46051,11.68219,12.400726,12.128815,12.800964,0.0,0.032085933,0.032085933,0.0922031,250.0,11.700012,0.0,0.0,30.330027,2605.8875,8.14821e-05,0.0,52.308613,251.79472,0.0,30.000002,0.1563759,70.0,270.29617,236.27083,0.0,52.308613,0.15637486,8.360461,62.480118,8.330017
26875,21052500.0,0.0,22.991547,19.136536,22.991547,23.302399,22.631897,22.463226,11.682892,12.074188,11.925873,12.800934,0.0,0.032085117,0.032085117,0.0917638,250.0,11.700012,0.0,0.0,30.03059,2599.919,8.128997e-05,0.0,52.308865,251.7316,0.0,30.000002,0.1559349,70.0,270.0695,235.98311,0.0,52.308865,0.15593389,8.315173,62.3785,8.330017
26876,21052560.0,0.0,22.99121,19.13385,22.99121,23.30191,22.633453,22.465271,11.683533,11.895447,11.814941,12.800903,0.0,0.03208532,0.03208532,0.09133161,250.0,11.700012,0.0,0.0,29.713886,2593.9385,8.110522e-05,0.0,52.30933,251.68031,0.0,30.000002,0.15550314,70.0,269.851,235.70735,0.0,52.30933,0.15550219,8.271038,62.27769,8.330017
26877,21052620.0,0.0,22.990906,19.128937,22.990906,23.30191,22.634521,22.467072,11.683929,11.796936,11.753876,12.800873,0.0,0.032086067,0.032086067,0.09089372,250.0,11.700012,0.0,0.0,29.39985,2587.9111,8.092292e-05,0.0,52.309258,251.64917,0.0,30.000002,0.15506674,70.0,269.63614,235.44019,0.0,52.309258,0.15506579,8.228382,62.174267,8.330017
26878,21052680.0,0.0,22.990814,19.121704,22.990814,23.302399,22.635376,22.468689,11.684204,11.745331,11.721954,12.800842,0.0,0.032086454,0.032086454,0.09046232,250.0,11.700012,0.0,0.0,29.092863,2581.9868,8.0743484e-05,0.0,52.30887,251.62056,0.0,30.000002,0.15463609,70.0,269.42538,235.17775,0.0,52.30887,0.15463516,8.187105,62.071907,8.330017
26879,21052740.0,0.0,22.990997,19.112091,22.990997,23.303345,22.636078,22.470245,11.68454,11.716949,11.704437,12.800812,0.0,0.032086488,0.032086488,0.09004234,250.0,11.700012,0.0,0.0,28.798061,2576.2405,8.056805e-05,0.0,52.308475,251.58792,0.0,30.000002,0.15421613,70.0,269.2193,234.9192,0.0,52.308475,0.15421523,8.146597,61.9721,8.330017
26880,21052800.0,0.0,22.991425,19.100006,22.991425,23.304749,22.636688,22.47174,11.684937,11.702026,11.6953125,12.800812,0.0,0.032086086,0.032086086,0.08963906,250.0,11.700012,0.0,0.0,28.519608,2570.732,8.0397695e-05,0.0,52.308254,251.54646,0.0,30.000002,0.153812,70.0,269.01913,234.66486,0.0,52.308254,0.15381114,8.107036,61.87637,8.330017
26881,21052860.0,0.0,22.990234,19.08667,22.990234,23.303406,22.637115,22.473053,11.685272,11.694305,11.690643,12.800812,0.0,0.032086786,0.032086786,0.089232445,250.0,11.700012,0.0,0.0,28.2134,2565.0957,8.023114e-05,0.0,52.308018,251.522,0.0,30.000002,0.15340684,70.0,268.8234,234.41939,0.0,52.308018,0.15340602,8.067725,61.778755,8.330017
26882,21052920.0,0.0,22.989197,19.073334,22.989197,23.30252,22.637512,22.474335,11.685333,11.68988,11.688019,12.800781,0.0,0.032087993,0.032087993,0.08880926,250.0,11.700012,0.0,0.0,27.90176,2559.275,8.006275e-05,0.0,52.30704,251.52097,0.0,30.000002,0.15298611,70.0,268.6269,234.17798,0.0,52.30704,0.15298527,8.028984,61.67573,8.330017
26883,21052980.0,0.0,22.988647,19.059998,22.988647,23.302124,22.637909,22.476868,11.685242,11.687592,12.916138,12.800781,0.0,0.032088894,0.032088894,0.0883798,250.0,11.700012,0.0,0.0,27.58865,2553.4053,7.989252e-05,0.0,52.3055,251.52763,0.0,30.000002,0.15255845,70.0,268.42975,233.93687,0.0,52.3055,0.15255761,7.990849,61.570473,8.330017
26884,21053040.0,0.0,22.989197,19.046661,22.989197,23.302216,22.640411,22.481018,11.68515,12.776764,12.360046,12.800781,0.0,0.032089364,0.032089364,0.08794904,250.0,11.700012,0.0,0.0,27.277697,2547.6567,7.9721845e-05,0.0,52.303677,251.53433,0.0,30.000002,0.15212862,70.0,268.23227,233.69455,0.0,52.303677,0.15212779,7.952518,61.4645,8.330017
26885,21053100.0,0.0,22.989899,19.033325,22.989899,23.302765,22.643494,22.483887,11.685181,12.278839,12.053497,12.800781,0.0,0.03208933,0.03208933,0.087523095,250.0,11.700012,0.0,0.0,26.974937,2541.9912,7.955196e-05,0.0,52.301865,251.53345,0.0,30.000002,0.1517026,70.0,268.03534,233.45016,0.0,52.301865,0.15170175,7.913865,61.35965,8.330017
26886,21053160.0,0.0,22.988556,19.02002,22.988556,23.300568,22.645142,22.485748,11.685089,12.008087,11.885529,12.800781,0.0,0.032090344,0.032090344,0.0870823,250.0,11.700012,0.0,0.0,26.636175,2535.96,7.9380574e-05,0.0,52.299927,251.55019,0.0,30.000002,0.15126391,70.0,267.83765,233.20828,0.0,52.299927,0.15126306,7.8747735,61.249977,8.330017
26887,21053220.0,0.0,22.987122,19.006683,22.987122,23.29889,22.646118,22.487244,11.684601,11.860352,11.793793,12.800781,0.0,0.032091785,0.032091785,0.08661234,250.0,11.700012,0.0,0.0,26.283339,2529.5063,7.920128e-05,0.0,52.297073,251.59213,0.0,30.000002,0.15079688,70.0,267.63394,232.96402,0.0,52.297073,0.150796,7.8356586,61.131554,8.330017
26888,21053280.0,0.0,22.98587,18.993347,22.98587,23.29776,22.646698,22.488495,11.6839905,11.778442,11.742859,12.800781,0.0,0.032092735,0.032092735,0.086127415,250.0,11.700012,0.0,0.0,25.922298,2522.8142,7.901448e-05,0.0,52.29367,251.63788,0.0,30.000002,0.15031388,70.0,267.42462,232.71266,0.0,52.29367,0.15031299,7.796067,61.00869,8.330017
26889,21053340.0,0.0,22.984833,18.980011,22.984833,23.29721,22.647064,22.489624,11.683411,11.73465,11.715546,12.800812,0.0,0.032093212,0.032093212,0.08563208,250.0,11.700012,0.0,0.0,25.558407,2515.9534,7.882109e-05,0.0,52.290028,251.68092,0.0,30.000002,0.14981952,70.0,267.2103,232.45325,0.0,52.290028,0.14981857,7.7554307,60.88267,8.330017
26890,21053400.0,0.0,22.98404,18.966675,22.98404,23.29721,22.647339,22.490662,11.682922,11.711121,11.700745,12.800842,0.0,0.032093097,0.032093097,0.08513307,250.0,11.700012,0.0,0.0,25.197136,2509.0046,7.8622346e-05,0.0,52.286404,251.71431,0.0,30.000002,0.14932029,70.0,266.9922,232.18562,0.0,52.286404,0.14931932,7.7138386,60.755424,8.330017
26891,21053460.0,0.0,22.98169,18.953339,22.98169,23.294525,22.647339,22.491486,11.682404,11.69812,11.692505,12.800873,0.0,0.03209389,0.03209389,0.084612764,250.0,11.700012,0.0,0.0,24.795841,2501.6455,7.841761e-05,0.0,52.282722,251.76117,0.0,30.000002,0.14880165,70.0,266.7696,231.91428,0.0,52.282722,0.14880069,7.670564,60.621475,8.330017
26892,21053520.0,0.0,22.979523,18.940002,22.979523,23.292511,22.647308,22.49231,11.68161,11.690338,11.687439,12.800873,0.0,0.032095037,0.032095037,0.08405989,250.0,11.700012,0.0,0.0,24.378693,2493.84,7.8201876e-05,0.0,52.27834,251.82668,0.0,30.000002,0.14825115,70.0,266.53812,231.63478,0.0,52.27834,0.14825012,7.6259108,60.477596,8.330017
26893,21053580.0,0.0,22.977661,18.926666,22.977661,23.291138,22.647247,22.493073,11.680695,11.686157,11.684601,12.800903,0.0,0.032095768,0.032095768,0.0834847,250.0,11.700012,0.0,0.0,23.949646,2485.7017,7.797534e-05,0.0,52.273415,251.89645,0.0,30.000002,0.14767744,70.0,266.29837,231.34422,0.0,52.273415,0.14767636,7.5801163,60.326874,8.330017
26894,21053640.0,0.0,22.976624,18.91333,22.976624,23.290405,22.647186,22.496216,11.679901,11.683472,12.7083435,12.800934,0.0,0.03209592,0.03209592,0.0828977,250.0,11.700012,0.0,0.0,23.517057,2477.4326,7.774017e-05,0.0,52.26845,251.95746,0.0,30.000002,0.14709078,70.0,266.0518,231.0413,0.0,52.26845,0.14708966,7.53252,60.172474,8.330017
26895,21053700.0,0.0,22.976685,18.899994,22.976685,23.290375,22.6503,22.49942,11.679291,12.586273,12.240753,12.800964,0.0,0.03209546,0.03209546,0.08230494,250.0,11.700012,0.0,0.0,23.086857,2469.1672,7.749889e-05,0.0,52.263653,252.0047,0.0,30.000002,0.1464971,70.0,265.7999,230.72675,0.0,52.263653,0.14649592,7.48299,60.016106,8.330017
26896,21053760.0,0.0,22.974823,18.886658,22.974823,23.28775,22.652283,22.501251,11.67868,12.173737,11.985291,12.801025,0.0,0.032095898,0.032095898,0.081690796,250.0,11.700012,0.0,0.0,22.617569,2460.4683,7.7251454e-05,0.0,52.259003,252.06082,0.0,30.000002,0.14588393,70.0,265.5428,230.40576,0.0,52.259003,0.14588274,7.4312963,59.852654,8.330017
26897,21053820.0,0.0,22.97287,18.873352,22.97287,23.285858,22.653229,22.502502,11.677795,11.948944,11.846008,12.801056,0.0,0.032096595,0.032096595,0.08104442,250.0,11.700012,0.0,0.0,22.132975,2451.259,7.6991986e-05,0.0,52.253754,252.13196,0.0,30.000002,0.145239,70.0,265.2766,230.07462,0.0,52.253754,0.14523774,7.3784738,59.67882,8.330017
26898,21053880.0,0.0,22.97107,18.860016,22.97107,23.284698,22.653625,22.503387,11.67688,11.826843,11.770203,12.801086,0.0,0.032096826,0.032096826,0.08038081,250.0,11.700012,0.0,0.0,21.640694,2441.7556,7.672195e-05,0.0,52.24832,252.19894,0.0,30.000002,0.14457586,70.0,265.00287,229.73064,0.0,52.24832,0.14457458,7.3242216,59.49922,8.330017
26899,21053940.0,0.0,22.969543,18.84668,22.969543,23.284332,22.653687,22.50412,11.676117,11.758118,11.727356,12.801117,0.0,0.032096516,0.032096516,0.07970799,250.0,11.700012,0.0,0.0,21.148733,2432.0806,7.6443495e-05,0.0,52.24302,252.25397,0.0,30.000002,0.14390244,70.0,264.7232,229.3741,0.0,52.24302,0.14390111,7.268206,59.31623,8.330017
26900,21054000.0,0.0,22.968414,18.833344,22.968414,23.284729,22.653595,22.50473,11.675507,11.719849,11.7034,12.801147,0.0,0.03209558,0.03209558,0.07903613,250.0,11.700012,0.0,0.0,20.664791,2422.3687,7.6159435e-05,0.0,52.238144,252.28987,0.0,30.000002,0.1432287,70.0,264.44028,229.0069,0.0,52.238144,0.14322735,7.210905,59.13282,8.330017
26901,21054060.0,0.0,22.96576,18.820007,22.96576,23.282593,22.653198,22.505096,11.675018,11.699493,11.690552,12.801178,0.0,0.032095473,0.032095473,0.0783494,250.0,11.700012,0.0,0.0,20.146488,2412.3406,7.587022e-05,0.0,52.23361,252.32968,0.0,30.000002,0.14254181,70.0,264.1542,228.63419,0.0,52.23361,0.14254044,7.151705,58.94366,8.330017
26902,21054120.0,0.0,22.96341,18.806671,22.96341,23.28125,22.65274,22.505402,11.674316,11.688141,11.683319,12.8012085,0.0,0.032095782,0.032095782,0.07763686,250.0,11.700012,0.0,0.0,19.618898,2401.9636,7.557193e-05,0.0,52.22873,252.38177,0.0,30.000002,0.14182992,70.0,263.86194,228.25365,0.0,52.22873,0.14182852,7.09111,58.745228,8.330017
26903,21054180.0,0.0,22.961426,18.793335,22.961426,23.280731,22.652252,22.505707,11.673676,11.681335,11.678833,12.801239,0.0,0.032095548,0.032095548,0.07691772,250.0,11.700012,0.0,0.0,19.091904,2391.4734,7.5266886e-05,0.0,52.223904,252.42416,0.0,30.000002,0.14111033,70.0,263.56573,227.86331,0.0,52.223904,0.1411089,7.0295334,58.5436,8.330017
26904,21054240.0,0.0,22.9599,18.779999,22.9599,23.281036,22.651764,22.506012,11.673218,11.677368,11.676147,12.801239,0.0,0.032094833,0.032094833,0.07619928,250.0,11.700012,0.0,0.0,18.572613,2380.9795,7.495773e-05,0.0,52.21941,252.4517,0.0,30.000002,0.14039043,70.0,263.26758,227.46469,0.0,52.21941,0.14038898,6.966888,58.340965,8.330017
26905,21054300.0,0.0,22.959625,18.766663,22.959625,23.282135,22.651855,22.509583,11.673004,12.819244,12.528748,12.80127,0.0,0.032093592,0.032093592,0.075487114,250.0,11.700012,0.0,0.0,18.065783,2370.6523,7.464661e-05,4.4581223,52.215405,252.46072,0.0,30.000002,0.13967575,70.0,262.96896,227.05904,0.0,52.215405,0.13967429,6.903271,58.13905,8.330017
26906,21054360.0,0.0,22.958374,18.753326,22.958374,23.28064,22.654633,22.511658,11.672943,12.428711,12.140686,12.8013,0.0,0.03209329,0.03209329,0.07476907,250.0,11.700012,0.0,0.0,17.53084,2360.2622,7.433629e-05,0.0,52.21189,252.47255,0.0,30.000002,0.13895714,70.0,262.67108,226.6526,0.0,52.21189,0.1389557,6.83809,57.93346,8.330017
26907,21054420.0,0.0,22.956848,18.74002,22.956848,23.279968,22.655823,22.512787,11.672668,12.084442,11.927551,12.8013,0.0,0.032093257,0.032093257,0.07403591,250.0,11.700012,0.0,0.0,16.993397,2349.6174,7.402157e-05,0.0,52.208138,252.49332,0.0,30.000002,0.13822393,70.0,262.37094,226.2425,0.0,52.208138,0.13822246,6.7726383,57.72118,8.330017
26908,21054480.0,0.0,22.955414,18.726685,22.955414,23.28012,22.656158,22.513428,11.672424,11.896118,11.810974,12.8013,0.0,0.032092877,0.032092877,0.07330227,250.0,11.700012,0.0,0.0,16.461758,2338.9224,7.370389e-05,0.0,52.20449,252.50648,0.0,30.000002,0.13748951,70.0,262.07025,225.82753,0.0,52.20449,0.13748804,6.707103,57.507015,8.330017
26909,21054540.0,0.0,22.954254,18.713348,22.954254,23.281067,22.656006,22.513794,11.672302,11.792023,11.7464905,12.801331,0.0,0.032092024,0.032092024,0.07257745,250.0,11.700012,0.0,0.0,15.944336,2328.3213,7.338591e-05,0.0,52.201225,252.50465,0.0,30.000002,0.13676295,70.0,261.7711,225.40904,0.0,52.201225,0.13676147,6.6414185,57.293995,8.330017
26910,21054600.0,0.0,22.95343,18.700012,22.95343,23.282837,22.65561,22.513977,11.672424,11.736664,11.712189,12.801331,0.0,0.032090656,0.032090656,0.07187086,250.0,11.700012,0.0,0.0,15.448523,2317.9514,7.307065e-05,0.0,52.198578,252.48235,0.0,30.000002,0.13605358,70.0,261.47595,224.98947,0.0,52.198578,0.1360521,6.575998,57.085194,8.330017
26911,21054660.0,0.0,22.951263,18.686676,22.951263,23.282196,22.654816,22.513916,11.672699,11.707367,11.694061,12.801331,0.0,0.03209005,0.03209005,0.0711695,250.0,11.700012,0.0,0.0,14.933931,2307.5864,7.275921e-05,0.0,52.196472,252.45993,0.0,30.000002,0.13535102,70.0,261.18524,224.57378,0.0,52.196472,0.13534959,6.51038,56.87595,8.330017
26912,21054720.0,0.0,22.949371,18.67334,22.949371,23.282349,22.653961,22.513824,11.672821,11.691254,11.684143,12.8013,0.0,0.032089874,0.032089874,0.07046374,250.0,11.700012,0.0,0.0,14.425288,2297.198,7.244836e-05,0.0,52.1943,252.44576,0.0,30.000002,0.13464488,70.0,260.89664,224.1604,0.0,52.1943,0.13464345,6.4449883,56.66297,8.330017
26913,21054780.0,0.0,22.947876,18.660004,22.947876,23.283295,22.653076,22.513672,11.672974,11.68277,11.678925,12.8013,0.0,0.032089315,0.032089315,0.069768384,250.0,11.700012,0.0,0.0,13.929942,2286.9634,7.213964e-05,0.0,52.192276,252.42354,0.0,30.000002,0.13394837,70.0,260.61166,223.74829,0.0,52.192276,0.13394696,6.3804045,56.451424,8.330017
26914,21054840.0,0.0,22.946777,18.646667,22.946777,23.285004,22.65216,22.51355,11.67334,11.678345,11.67627,12.8013,0.0,0.032088388,0.032088388,0.0690912,250.0,11.700012,0.0,0.0,13.455214,2277.003,7.183581e-05,0.0,52.190678,252.38742,0.0,30.000002,0.13326928,70.0,260.33212,223.33882,0.0,52.190678,0.1332679,6.31646,56.244015,8.330017
26915,21054900.0,0.0,22.94632,18.633331,22.94632,23.287445,22.651245,22.514404,11.67392,11.676056,12.961548,12.80127,0.0,0.03208701,0.03208701,0.06844269,250.0,11.700012,0.0,0.0,13.009554,2267.4705,7.154038e-05,0.0,52.189743,252.33176,0.0,30.000002,0.13261794,70.0,260.06067,222.935,0.0,52.189743,0.13261656,6.2537937,56.044395,8.330017
26916,21054960.0,0.0,22.945618,18.619995,22.945618,23.287476,22.65207,22.517242,11.674652,12.826843,12.399261,12.80127,0.0,0.03208646,0.03208646,0.067806855,250.0,11.700012,0.0,0.0,12.550935,2258.2192,7.1254195e-05,0.0,52.18932,252.27827,0.0,30.000002,0.131981,70.0,259.79688,222.54068,0.0,52.18932,0.13197969,6.191563,55.846798,8.330017
26917,21055020.0,0.0,22.94516,18.606659,22.94516,23.288239,22.65384,22.518677,11.675262,12.299988,12.070526,12.801239,0.0,0.03208623,0.03208623,0.06717629,250.0,11.700012,0.0,0.0,12.103411,2249.127,7.09743e-05,0.0,52.188797,252.23283,0.0,30.000002,0.13134995,70.0,259.53854,222.15402,0.0,52.188797,0.13134865,6.1304464,55.648697,8.330017
26918,21055080.0,0.0,22.94455,18.593353,22.94455,23.289673,22.654297,22.519318,11.675873,12.01593,11.890839,12.8012085,0.0,0.03208578,0.03208578,0.066562876,250.0,11.700012,0.0,0.0,11.673868,2240.2473,7.070119e-05,0.0,52.188427,252.1822,0.0,30.000002,0.13073558,70.0,259.2869,221.77428,0.0,52.188427,0.13073432,6.071038,55.454475,8.330017
26919,21055140.0,0.0,22.944061,18.580017,22.944061,23.291779,22.654053,22.519562,11.676575,11.8591,11.791748,12.801178,0.0,0.032084994,0.032084994,0.06597404,250.0,11.700012,0.0,0.0,11.269053,2231.699,7.0436574e-05,0.0,52.188404,252.12059,0.0,30.000002,0.1301451,70.0,259.04337,221.40253,0.0,52.188404,0.13014388,6.013429,55.26691,8.330017
26920,21055200.0,0.0,22.943787,18.56668,22.943787,23.294525,22.653412,22.519531,11.677429,11.775818,11.739258,12.801147,0.0,0.032083835,0.032083835,0.065416865,250.0,11.700012,0.0,0.0,10.89459,2223.593,7.01827e-05,0.0,52.188904,252.04387,0.0,30.000002,0.12958553,70.0,258.80963,221.04068,0.0,52.188904,0.12958437,5.9578514,55.08868,8.330017
26921,21055260.0,0.0,22.9422,18.553345,22.9422,23.29483,22.652344,22.519226,11.678375,11.731049,11.711212,12.801117,0.0,0.032083414,0.032083414,0.06487896,250.0,11.700012,0.0,0.0,10.511022,2215.7273,6.994036e-05,0.0,52.189835,251.97034,0.0,30.000002,0.12904678,70.0,258.5857,220.69255,0.0,52.189835,0.12904567,5.903772,54.915142,8.330017
26922,21055320.0,0.0,22.940796,18.540009,22.940796,23.295746,22.651154,22.51886,11.679138,11.706696,11.696075,12.801086,0.0,0.032083493,0.032083493,0.06434869,250.0,11.700012,0.0,0.0,10.139802,2208.029,6.97056e-05,0.0,52.1906,251.90907,0.0,30.000002,0.12851663,70.0,258.36877,220.35585,0.0,52.1906,0.12851556,5.851298,54.742176,8.330017
26923,21055380.0,0.0,22.939697,18.526672,22.939697,23.29721,22.649933,22.518433,11.679871,11.694244,11.688477,12.801025,0.0,0.03208333,0.03208333,0.0638371,250.0,11.700012,0.0,0.0,9.786072,2200.6226,6.94788e-05,0.0,52.19134,251.8467,0.0,30.000002,0.12800467,70.0,258.15952,220.02908,0.0,52.19134,0.12800363,5.80089,54.57409,8.330017
26924,21055440.0,0.0,22.938904,18.513336,22.938904,23.299255,22.648651,22.518005,11.680664,11.6875305,11.684509,12.800995,0.0,0.0320829,0.0320829,0.06335071,250.0,11.700012,0.0,0.0,9.456172,2193.6057,6.9262e-05,0.0,52.1923,251.7773,0.0,30.000002,0.12751731,70.0,257.95892,219.71284,0.0,52.1923,0.12751633,5.7523346,54.413456,8.330017
26925,21055500.0,0.0,22.938416,18.5,22.938416,23.301788,22.6474,22.517578,11.68161,11.684143,11.682678,12.800964,0.0,0.032082148,0.032082148,0.062895484,250.0,11.700012,0.0,0.0,9.1550455,2187.0566,6.9057045e-05,0.0,52.19362,251.69713,0.0,30.000002,0.12706049,70.0,257.7684,219.4086,0.0,52.19362,0.12705956,5.7059484,54.262646,8.330017
26926,21055560.0,0.0,22.937256,18.486664,22.937256,23.30191,22.645935,22.519012,11.682587,11.683197,12.77652,12.800934,0.0,0.032082174,0.032082174,0.06245481,250.0,11.700012,0.0,0.0,8.841356,2180.7563,6.8863206e-05,0.0,52.195137,251.62581,0.0,30.000002,0.12661992,70.0,257.58667,219.11835,0.0,52.195137,0.12661904,5.660937,54.115337,8.330017
26927,21055620.0,0.0,22.937164,18.473328,22.937164,23.30252,22.64746,22.521027,11.68338,12.622498,12.2789,12.800903,0.0,0.032082547,0.032082547,0.062019825,250.0,11.700012,0.0,0.0,8.536288,2174.7178,6.867712e-05,0.0,52.1963,251.56876,0.0,30.000002,0.12618566,70.0,257.41104,218.83923,0.0,52.1963,0.1261848,5.6174088,53.968334,8.330017
26928,21055680.0,0.0,22.93692,18.459991,22.93692,23.30362,22.648376,22.521881,11.684082,12.195465,12.008209,12.800873,0.0,0.032082766,0.032082766,0.0615989,250.0,11.700012,0.0,0.0,8.244615,2168.9028,6.849898e-05,0.0,52.1973,251.51437,0.0,30.000002,0.12576513,70.0,257.24176,218.56944,0.0,52.1973,0.12576433,5.575501,53.82506,8.330017
26929,21055740.0,0.0,22.936523,18.446686,22.936523,23.305176,22.648224,22.522064,11.684784,11.962433,11.860565,12.800812,0.0,0.032082725,0.032082725,0.061196294,250.0,11.700012,0.0,0.0,7.9707837,2163.313,6.832841e-05,0.0,52.198296,251.45764,0.0,30.000002,0.1253624,70.0,257.07922,218.3087,0.0,52.198296,0.12536162,5.535488,53.687305,8.330017
26930,21055800.0,0.0,22.936127,18.43335,22.936127,23.30716,22.647491,22.521912,11.685516,11.833527,11.778992,12.800781,0.0,0.032082364,0.032082364,0.060817223,250.0,11.700012,0.0,0.0,7.719142,2158.0356,6.816644e-05,0.0,52.19945,251.3942,0.0,30.000002,0.12498255,70.0,256.92435,218.05763,0.0,52.19945,0.12498181,5.497424,53.557198,8.330017
26931,21055860.0,0.0,22.934479,18.420013,22.934479,23.306763,22.64624,22.521393,11.686218,11.766022,11.73642,12.800751,0.0,0.032082636,0.032082636,0.060448386,250.0,11.700012,0.0,0.0,7.451714,2152.8628,6.801259e-05,0.0,52.20068,251.33989,0.0,30.000002,0.124614276,70.0,256.77634,217.81802,0.0,52.20068,0.12461357,5.4605656,53.4295,8.330017
26932,21055920.0,0.0,22.93283,18.406677,22.93283,23.306824,22.644806,22.520752,11.686676,11.729645,11.713562,12.80072,0.0,0.032083366,0.032083366,0.06007724,250.0,11.700012,0.0,0.0,7.186801,2147.694,6.786235e-05,0.0,52.201454,251.30313,0.0,30.000002,0.12424458,70.0,256.63214,217.58672,0.0,52.201454,0.1242439,5.424713,53.29945,8.330017
26933,21055980.0,0.0,22.931366,18.393341,22.931366,23.307281,22.64328,22.52008,11.686981,11.709717,11.701111,12.80072,0.0,0.032083854,0.032083854,0.059712943,250.0,11.700012,0.0,0.0,6.9287205,2142.6252,6.77151e-05,0.0,52.20192,251.27054,0.0,30.000002,0.12388124,70.0,256.49182,217.36127,0.0,52.20192,0.123880595,5.3901453,53.170864,8.330017
26934,21056040.0,0.0,22.930084,18.380005,22.930084,23.308136,22.641693,22.519348,11.687317,11.699249,11.694641,12.80069,0.0,0.03208412,0.03208412,0.059358034,250.0,11.700012,0.0,0.0,6.681196,2137.6987,6.7571535e-05,0.0,52.202248,251.23837,0.0,30.000002,0.12352683,70.0,256.35544,217.14117,0.0,52.202248,0.12352619,5.3564773,53.044857,8.330017
26935,21056100.0,0.0,22.929016,18.366669,22.929016,23.309387,22.640106,22.518646,11.687683,11.693878,11.691376,12.800659,0.0,0.032084063,0.032084063,0.059016503,250.0,11.700012,0.0,0.0,6.447921,2132.961,6.743237e-05,0.0,52.202576,251.2024,0.0,30.000002,0.12318516,70.0,256.22342,216.92645,0.0,52.202576,0.12318455,5.323807,52.923096,8.330017
26936,21056160.0,0.0,22.92691,18.353333,22.92691,23.30841,22.638367,22.517761,11.688019,11.691132,11.689758,12.800659,0.0,0.03208454,0.03208454,0.05867681,250.0,11.700012,0.0,0.0,6.1939273,2128.218,6.729717e-05,0.0,52.20287,251.17592,0.0,30.000002,0.12284644,70.0,256.095,216.71835,0.0,52.20287,0.12284586,5.291552,52.8009,8.330017
26937,21056220.0,0.0,22.925629,18.339996,22.925629,23.30783,22.636902,22.519897,11.688141,12.47052,12.588318,12.800659,0.0,0.032085404,0.032085404,0.05832698,250.0,11.700012,0.0,0.0,5.9361672,2123.4375,6.716175e-05,21.366129,52.20264,251.16653,0.0,30.000002,0.12249835,70.0,255.96732,216.51372,0.0,52.20264,0.12249777,5.259468,52.67355,8.330017
26938,21056280.0,0.0,22.925262,18.32666,22.925262,23.307678,22.638733,22.521149,11.688171,12.471985,12.180176,12.800659,0.0,0.032086045,0.032086045,0.057974983,250.0,11.700012,0.0,0.0,5.678626,2118.7341,6.70264e-05,0.0,52.202053,251.16217,0.0,30.000002,0.12214763,70.0,255.84026,216.31017,0.0,52.202053,0.12214705,5.227535,52.544426,8.330017
26939,21056340.0,0.0,22.924408,18.313354,22.924408,23.307892,22.638916,22.521423,11.688171,12.116058,11.956665,12.800629,0.0,0.03208641,0.03208641,0.057623718,250.0,11.700012,0.0,0.0,5.425386,2113.9797,6.689094e-05,0.0,52.20127,251.15828,0.0,30.000002,0.1217971,70.0,255.71388,216.10696,0.0,52.20127,0.12179653,5.195792,52.41478,8.330017
26940,21056400.0,0.0,22.92337,18.300018,22.92337,23.308502,22.638245,22.52118,11.688171,11.920074,11.833679,12.800629,0.0,0.032086365,0.032086365,0.057277422,250.0,11.700012,0.0,0.0,5.1804204,2109.2217,6.6755296e-05,0.0,52.200474,251.15073,0.07981312,30.000002,0.12145053,69.88827,255.58873,215.90424,0.0,52.200474,0.121450126,5.164558,52.286446,8.330017
26941,21056460.0,0.0,22.920502,18.286682,22.920502,23.306488,22.63623,22.519836,11.68808,11.814301,11.767303,12.800629,0.0,0.032086916,0.032086916,0.056921564,250.0,11.700012,0.0,0.0,4.901761,2104.2073,6.661845e-05,0.0,52.19966,251.15556,0.2870386,30.000002,0.12109579,69.598145,255.46371,215.70314,0.0,52.19966,0.12109544,5.132978,52.153374,8.330017
26942,21056520.0,0.0,22.917511,18.273346,22.917511,23.30487,22.633972,22.51831,11.687683,11.755554,11.730408,12.800659,0.0,0.032087956,0.032087956,0.056542546,250.0,11.700012,0.0,0.0,4.609419,2098.8438,6.6474786e-05,0.0,52.198242,251.18028,0.4898787,30.000002,0.120718814,69.31417,255.33553,215.49951,0.0,52.198242,0.12071852,5.100709,52.009876,8.330017
26943,21056580.0,0.0,22.914612,18.26001,22.914612,23.30371,22.631561,22.516724,11.687103,11.723877,11.710419,12.800659,0.0,0.032088816,0.032088816,0.05614812,250.0,11.700012,0.0,0.0,4.3076797,2093.222,6.6323555e-05,0.0,52.196335,251.21272,0.6923798,30.000002,0.120326065,69.03067,255.20393,215.29076,0.0,52.196335,0.12032581,5.0678587,51.85933,8.330017
26944,21056640.0,0.0,22.911865,18.246674,22.911865,23.303009,22.62909,22.515076,11.686493,11.70694,11.6996155,12.80069,0.0,0.032089423,0.032089423,0.055741195,250.0,11.700012,0.0,0.0,4.0010204,2087.3892,6.61652e-05,0.0,52.19411,251.24762,0.89462745,30.000002,0.119920276,68.74752,255.06891,215.07574,0.0,52.19411,0.119920105,5.033988,51.703262,8.330017
26945,21056700.0,0.0,22.90924,18.233337,22.909271,23.302795,22.626556,22.513397,11.685913,11.697113,11.693268,12.80069,0.0,0.032089666,0.032089666,0.055327073,250.0,11.700012,0.0,0.0,3.6950097,2081.4092,6.600068e-05,0.0,52.191788,251.27899,1.096658,30.000002,0.1195065,68.464676,254.931,214.85431,0.0,52.191788,0.11950643,4.999203,51.544167,8.330017
26946,21056760.0,0.0,22.905945,18.220001,22.905945,23.301147,22.623932,22.511627,11.685364,11.691864,11.689789,12.80072,0.0,0.032090113,0.032090113,0.05489808,250.0,11.700012,0.0,0.0,3.3651445,2075.156,6.5829765e-05,0.0,52.189342,251.31528,1.2984028,30.000002,0.11907832,68.182236,254.78981,214.62709,0.0,52.189342,0.11907839,4.9630957,51.37902,8.330017
26947,21056820.0,0.0,22.902802,18.206665,22.902832,23.300049,22.621277,22.510406,11.684662,11.688782,12.804779,12.800751,0.0,0.032090656,0.032090656,0.054448836,250.0,11.700012,0.0,0.0,3.0265245,2068.5962,6.565022e-05,0.0,52.186565,251.35944,1.4998004,30.000002,0.118630014,67.90028,254.644,214.3923,5.126915,52.186565,0.11863024,4.9256034,51.2059,8.330017
26948,21056880.0,0.0,22.901001,18.193329,22.901031,23.299438,22.620178,22.51184,11.684021,12.882172,12.43457,12.800781,0.0,0.032090873,0.032090873,0.05398771,250.0,11.700012,0.0,0.0,2.6844234,2061.9412,6.546298e-05,0.0,52.18364,251.40137,1.7009195,30.000002,0.11816909,67.61871,254.49417,214.14912,0.0,52.18364,0.11816953,4.8869395,51.028675,8.330017
26949,21056940.0,0.0,22.899506,18.179993,22.899536,23.299377,22.620514,22.51184,11.683472,12.336365,12.093872,12.800781,0.0,0.032090742,0.032090742,0.05351987,250.0,11.700012,0.0,0.0,2.344276,2055.2012,6.527045e-05,0.0,52.18076,251.43651,1.9017888,30.000002,0.11770071,67.337494,254.34123,213.89813,0.0,52.18076,0.11770142,4.846967,50.849766,8.330017
26950,21057000.0,0.0,22.897614,18.166687,22.897675,23.299835,22.619507,22.511017,11.683044,12.039398,11.907166,12.800812,0.0,0.032090224,0.032090224,0.053051826,250.0,11.700012,0.0,0.0,2.0113883,2048.347,6.5073626e-05,0.0,52.17811,251.46045,2.1024497,30.000002,0.11723128,67.05657,254.18652,213.64081,0.0,52.17811,0.11723231,4.8064384,50.672012,8.330017
26951,21057060.0,0.0,22.893646,18.15335,22.893738,23.29773,22.616577,22.508575,11.682648,11.876404,11.804626,12.800842,0.0,0.032090314,0.032090314,0.05257153,250.0,11.700012,0.0,0.0,1.6450403,2041.1567,6.487232e-05,0.0,52.175636,251.48903,2.3028073,30.000002,0.11675076,66.77607,254.02989,213.37949,0.0,52.175636,0.11675223,4.764869,50.490337,8.330017
26952,21057120.0,0.0,22.889526,18.140015,22.889618,23.296234,22.613281,22.50586,11.681976,11.786102,11.747742,12.800842,0.0,0.03209085,0.03209085,0.052066315,250.0,11.700012,0.0,0.0,1.2666613,2033.5646,6.466181e-05,0.0,52.172806,251.53119,2.502727,30.000002,0.11624613,66.496185,253.8688,213.1112,0.0,52.172806,0.1162481,4.721948,50.299812,8.330017
26953,21057180.0,0.0,22.885498,18.126678,22.88562,23.295288,22.609741,22.503052,11.681213,11.738342,11.717499,12.800873,0.0,0.032091152,0.032091152,0.051545974,250.0,11.700012,0.0,0.0,0.881634,2025.6943,6.444202e-05,0.0,52.169727,251.57458,2.7022812,30.000002,0.11572576,66.21681,253.7037,212.83453,0.0,52.169727,0.115728356,4.678063,50.1048,8.330017
26954,21057240.0,0.0,22.881622,18.113342,22.881775,23.294952,22.60611,22.500153,11.680511,11.711609,11.70047,12.800903,0.0,0.03209115,0.03209115,0.051016707,250.0,11.700012,0.0,0.0,0.49656942,2017.6492,6.421482e-05,0.0,52.166653,251.61275,2.9015193,30.000002,0.115195714,65.937874,253.53537,212.54962,0.0,52.166653,0.11519907,4.6329637,49.90801,8.330017
26955,21057300.0,0.0,22.87793,18.100006,22.878113,23.295227,22.602417,22.497253,11.679993,11.69696,11.69104,12.800903,0.0,0.032090746,0.032090746,0.050484993,250.0,11.700012,0.0,0.0,0.11723294,2009.5183,6.398217e-05,0.0,52.163742,251.64087,3.1004705,30.000002,0.114662245,65.65934,253.365,212.25768,0.0,52.163742,0.11466653,4.586962,49.712067,8.330017
26956,21057360.0,0.0,22.87378,18.08667,22.874023,23.29419,22.59848,22.49414,11.679779,11.689117,11.685883,12.800842,0.0,0.03208508,0.03208508,0.050031405,250.0,11.700012,0.0,0.0,0.0,2001.7686,6.374802e-05,0.0,52.161674,251.57362,3.2997198,30.000002,0.11419566,65.380394,253.19864,211.9559,0.0,52.161674,0.114201,4.5448356,49.549847,8.330017
26957,21057420.0,0.0,22.87082,18.073334,22.871094,23.293488,22.594543,22.491058,11.682709,11.685364,11.683594,12.80069,0.0,0.03207411,0.03207411,0.049845804,250.0,11.700012,0.0,0.0,0.0,1997.1903,6.356487e-05,0.0,52.166485,251.28378,3.5010881,30.000002,0.113986425,65.09848,253.07315,211.68974,0.0,52.166485,0.11399343,4.5166388,49.4951,8.330017
26958,21057480.0,0.0,22.86853,18.059998,22.868896,23.292938,22.590637,22.489746,11.687103,11.68512,12.832336,12.800629,0.0,0.032068975,0.032068975,0.049727928,250.0,11.700012,0.0,0.0,0.0,1994.5165,6.344217e-05,0.0,52.174778,251.00912,3.7027388,30.000002,0.113856405,64.81616,252.97693,211.47707,0.0,52.174778,0.11386537,4.487629,49.46443,8.330017
26959,21057540.0,0.0,22.867523,18.046661,22.868011,23.292511,22.589447,22.48938,11.69104,12.679291,12.310608,12.800507,0.0,0.03206676,0.03206676,0.04965774,250.0,11.700012,0.0,0.0,0.0,1993.074,6.3362706e-05,0.0,52.183758,250.76778,3.9046419,30.000002,0.11377952,64.5335,252.90492,211.31204,0.0,52.183758,0.113790825,4.464818,49.449688,8.330017
26960,21057600.0,0.0,22.866302,18.033325,22.866882,23.292145,22.588043,22.487823,11.694397,12.230072,12.029755,12.800415,0.0,0.032066807,0.032066807,0.049617227,250.0,11.700012,0.0,0.0,0.0,1992.4275,6.3318235e-05,0.0,52.192562,250.56837,4.106661,30.000002,0.11373642,64.25067,252.8524,211.18791,0.0,52.192562,0.113750495,4.447285,49.44393,8.330017
26961,21057660.0,0.0,22.86325,18.02002,22.863983,23.28888,22.585358,22.485199,11.69696,11.986481,11.877472,12.8003235,0.0,0.03206821,0.03206821,0.049594942,250.0,11.700012,0.0,0.0,0.0,1992.1213,6.3298765e-05,0.0,52.200554,250.41058,4.308676,30.000002,0.11371373,63.967854,252.81494,211.09688,0.0,52.200554,0.11373109,4.434614,49.44301,8.330017
26962,21057720.0,0.0,22.859833,18.006683,22.860748,23.285614,22.582062,22.482208,11.698822,11.854614,11.79541,12.800232,0.0,0.032070298,0.032070298,0.04958354,250.0,11.700012,0.0,0.0,0.0,1992.0662,6.329612e-05,0.0,52.20746,250.28992,4.510652,30.000002,0.113702625,63.68509,252.78882,211.03165,0.0,52.20746,0.11372393,4.4259744,49.444447,8.330017
26963,21057780.0,0.0,22.856293,17.993347,22.857391,23.28238,22.57846,22.479065,11.700134,11.78241,11.750732,12.800171,0.0,0.032072585,0.032072585,0.049578305,250.0,11.700012,0.0,0.0,0.0,1992.1896,6.330516e-05,0.0,52.213203,250.19992,4.7125196,30.000002,0.11369734,63.402473,252.77089,210.98572,0.0,52.213203,0.11372332,4.4200835,49.446808,8.330017
26964,21057840.0,0.0,22.852661,17.980011,22.854004,23.279175,22.574677,22.4758,11.70105,11.744568,11.727539,12.80011,0.0,0.032074813,0.032074813,0.049576655,250.0,11.700012,0.0,0.0,0.0,1992.4183,6.3322186e-05,0.0,52.217865,250.13474,4.9142623,30.000002,0.113694616,63.120033,252.75897,210.95433,0.0,52.217865,0.11372618,4.4162254,49.449406,8.330017
26965,21057900.0,0.0,22.848938,17.966675,22.850555,23.27597,22.5708,22.472473,11.70163,11.7247925,11.715546,12.800079,0.0,0.032076806,0.032076806,0.049576823,250.0,11.700012,0.0,0.0,0.0,1992.6946,6.33441e-05,0.0,52.221554,250.08876,5.1156907,30.000002,0.11369216,62.838036,252.7513,210.93344,0.0,52.221554,0.11373036,4.4138565,49.451843,8.330017
26966,21057960.0,0.0,22.84433,17.953339,22.846283,23.271057,22.56668,22.468872,11.701935,11.714264,11.709259,12.800049,0.0,0.032078486,0.032078486,0.04957775,250.0,11.700012,0.0,0.0,0.0,1992.8966,6.336821e-05,0.0,52.224445,250.0569,5.3169584,30.000002,0.1136886,62.55626,252.74644,210.91977,0.0,52.224445,0.11373467,4.412594,49.453953,8.330017
26967,21058020.0,0.0,22.8396,17.940002,22.84195,23.266144,22.562561,22.465271,11.702057,11.708282,11.705688,12.800018,0.0,0.03207986,0.03207986,0.049578864,250.0,11.700012,0.0,0.0,0.0,1993.046,6.339232e-05,0.0,52.226715,250.03476,5.518307,30.000002,0.11368314,62.274372,252.7434,210.91078,0.0,52.226715,0.113738544,4.4121256,49.45572,8.330017
26968,21058080.0,0.0,22.834808,17.926666,22.837646,23.261261,22.558441,22.46164,11.702057,11.705627,11.704163,12.800018,0.0,0.032080892,0.032080892,0.04957999,250.0,11.700012,0.0,0.0,0.0,1993.1487,6.341584e-05,0.0,52.22839,250.02142,5.7182026,30.000002,0.1136754,61.99452,252.74187,210.90585,0.0,52.22839,0.11374175,4.4122586,49.457115,8.330017
26969,21058140.0,0.0,22.830688,17.91333,22.834076,23.256409,22.554352,22.460785,11.702026,11.799988,12.6315,12.800018,0.0,0.03208169,0.03208169,0.049580943,250.0,11.700012,0.0,0.0,0.0,1993.2738,6.3438405e-05,51.740604,52.229725,250.01245,5.9184914,30.000002,0.11366501,61.71411,252.741,210.90277,0.0,52.229725,0.11374431,4.4125447,49.458267,8.330017
26970,21058200.0,0.0,22.827332,17.899994,22.83139,23.251587,22.553772,22.459381,11.701996,12.514221,12.210083,12.800018,0.0,0.032082316,0.032082316,0.04958174,250.0,11.700012,0.0,0.0,0.0,1993.4716,6.346087e-05,0.0,52.230827,250.00638,6.1182756,30.000002,0.113651894,61.43441,252.74055,210.90088,0.0,52.230827,0.11374636,4.412737,49.45924,8.330017
26971,21058260.0,0.0,22.82254,17.886658,22.827362,23.2453,22.551514,22.456726,11.701904,12.14505,11.979034,12.799988,0.0,0.03208277,0.03208277,0.04958235,250.0,11.700012,0.0,0.0,0.0,1993.5046,6.3482104e-05,0.0,52.231724,250.00264,6.3176928,30.000002,0.11363569,61.15523,252.74042,210.89986,0.0,52.231724,0.11374789,4.4131074,49.460052,8.330017
26972,21058320.0,0.0,22.817139,17.873352,22.822845,23.239075,22.54834,22.453491,11.701691,11.944122,11.853363,12.799988,0.0,0.032083094,0.032083094,0.0495828,250.0,11.700012,0.0,0.0,0.0,1993.3955,6.3500505e-05,0.0,52.232468,250.0004,6.516798,30.000002,0.113616146,60.876484,252.74046,210.89935,0.0,52.232468,0.11374899,4.4139123,49.46075,8.330017
26973,21058380.0,0.0,22.81137,17.860016,22.818115,23.23288,22.544647,22.450012,11.701477,11.83493,11.785034,12.799988,0.0,0.032083325,0.032083325,0.049583137,250.0,11.700012,0.0,0.0,0.0,1993.1886,6.351621e-05,0.0,52.233116,249.99911,6.7147493,30.000002,0.11359307,60.59935,252.7406,210.89915,0.0,52.233116,0.11374979,4.414832,49.461365,8.330017
26974,21058440.0,0.0,22.805328,17.84668,22.813293,23.226685,22.54071,22.44635,11.701263,11.773895,11.746796,12.799988,0.0,0.032083485,0.032083485,0.049583368,250.0,11.700012,0.0,0.0,0.0,1992.9001,6.3529376e-05,0.0,52.233696,249.99838,6.9119735,30.000002,0.113566056,60.32324,252.74081,210.89911,0.0,52.233696,0.11375033,4.4157386,49.46192,8.330017
26975,21058500.0,0.0,22.799072,17.833344,22.808441,23.22055,22.536652,22.442627,11.70105,11.740051,11.725555,12.799988,0.0,0.032083593,0.032083593,0.04958353,250.0,11.700012,0.0,0.0,0.0,1992.536,6.354007e-05,0.0,52.234226,249.99797,7.108556,30.000002,0.113534726,60.04802,252.74104,210.89911,0.0,52.234226,0.11375072,4.4166245,49.462437,8.330017
26976,21058560.0,0.0,22.792084,17.820007,22.80304,23.213165,22.532318,22.439148,11.700836,11.722168,11.714294,12.799988,0.0,0.032083668,0.032083668,0.04958364,250.0,11.700012,0.0,0.0,0.0,1992.0522,6.3548236e-05,0.0,52.234726,249.99773,7.303799,30.000002,0.11349875,59.774685,252.7413,210.89914,0.0,52.234726,0.11375098,4.417517,49.46293,8.330017
26977,21058620.0,0.0,22.784851,17.806671,22.797607,23.20578,22.527954,22.435608,11.700592,11.713074,11.708527,12.799988,0.0,0.03208372,0.03208372,0.049583714,250.0,11.700012,0.0,0.0,0.0,1991.4702,6.355323e-05,0.0,52.235203,249.99757,7.4966326,30.000002,0.11345797,59.50471,252.74156,210.89915,0.0,52.235203,0.11375115,4.4184523,49.4634,8.330017
26978,21058680.0,0.0,22.777405,17.793335,22.792206,23.198486,22.52359,22.432098,11.700378,11.708038,11.705292,12.799988,0.0,0.032083753,0.032083753,0.04958377,250.0,11.700012,0.0,0.0,0.0,1990.812,6.355546e-05,0.0,52.23567,249.99742,7.6885333,30.000002,0.113411605,59.236057,252.74187,210.89915,0.0,52.23567,0.11375128,4.419316,49.46386,8.330017
26979,21058740.0,0.0,22.769714,17.779999,22.786835,23.191193,22.519226,22.428802,11.700195,11.7048645,12.393097,12.799988,0.0,0.03208378,0.03208378,0.049583808,250.0,11.700012,0.0,0.0,0.0,1990.0869,6.3555606e-05,0.0,52.236122,249.99724,7.8795314,30.000002,0.11335915,58.96866,252.74217,210.89912,24.976763,52.236122,0.113751374,4.4201403,49.46431,8.330017
26980,21058800.0,0.0,22.762909,17.766663,22.782654,23.18396,22.516083,22.42865,11.700012,12.945892,12.479187,12.799988,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,1989.4117,6.355453e-05,0.0,52.23657,249.99701,8.071346,30.000002,0.11329953,58.700115,252.74251,210.89903,0.0,52.23657,0.113751434,4.4208636,49.46476,8.330017
26981,21058860.0,0.0,22.755585,17.753326,22.77829,23.175598,22.51477,22.427094,11.69986,12.38739,12.125916,12.799988,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,1988.6827,6.355212e-05,0.0,52.237015,249.99673,8.260292,30.000002,0.113233276,58.43559,252.74287,210.89894,0.0,52.237015,0.1137515,4.4214168,49.4652,8.330017
26982,21058920.0,0.0,22.747253,17.74002,22.773224,23.167267,22.511993,22.424744,11.6996765,12.07605,11.932953,12.799988,0.0,0.032083835,0.032083835,0.0495839,250.0,11.700012,0.0,0.0,0.0,1987.7931,6.354724e-05,0.0,52.23745,249.9964,8.448185,30.000002,0.11315928,58.172543,252.74329,210.8988,0.0,52.23745,0.113751575,4.4221783,49.465633,8.330017
26983,21058980.0,0.0,22.73822,17.726685,22.767853,23.158966,22.508484,22.421936,11.699432,11.903961,11.826263,12.799988,0.0,0.032083854,0.032083854,0.049583934,250.0,11.700012,0.0,0.0,0.0,1986.7699,6.35394e-05,0.0,52.237873,249.99605,8.634051,30.000002,0.11307743,57.912327,252.74373,210.89867,0.0,52.237873,0.11375165,4.423123,49.466057,8.330017
26984,21059040.0,0.0,22.728668,17.713348,22.762299,23.150726,22.504578,22.418884,11.699188,11.808746,11.767212,12.799988,0.0,0.03208388,0.03208388,0.049583975,250.0,11.700012,0.0,0.0,0.0,1985.6277,6.352862e-05,0.0,52.238293,249.99564,8.817742,30.000002,0.11298743,57.655163,252.74422,210.89851,0.0,52.238293,0.11375173,4.4241276,49.466476,8.330017
26985,21059100.0,0.0,22.718597,17.700012,22.756653,23.142548,22.500397,22.41571,11.698944,11.758026,11.735687,12.799988,0.0,0.032083906,0.032083906,0.049584024,250.0,11.700012,0.0,0.0,0.0,1984.38,6.351498e-05,0.0,52.2387,249.9952,8.999656,30.000002,0.112888634,57.400482,252.74477,210.89835,0.0,52.2387,0.113751836,4.42514,49.46688,8.330017
26986,21059160.0,0.0,22.707764,17.686676,22.75058,23.133392,22.495972,22.412628,11.6987,11.731018,11.718872,12.799988,0.0,0.03208394,0.03208394,0.04958408,250.0,11.700012,0.0,0.0,0.0,1983.0059,6.349854e-05,0.0,52.23909,249.99475,9.176715,30.000002,0.11278263,57.1526,252.74535,210.8982,0.0,52.23909,0.113751955,4.4261327,49.46727,8.330017
26987,21059220.0,0.0,22.69638,17.67334,22.744476,23.124298,22.491516,22.409515,11.698425,11.715851,11.709381,12.799988,0.0,0.03208397,0.03208397,0.04958413,250.0,11.700012,0.0,0.0,0.0,1981.5042,6.347899e-05,0.0,52.23947,249.99425,9.355287,30.000002,0.11266519,56.9026,252.746,210.89801,0.0,52.23947,0.11375207,4.4271865,49.46765,8.330017
26988,21059280.0,0.0,22.68451,17.660004,22.738373,23.115234,22.487,22.406372,11.698181,11.707062,11.703857,12.799988,0.0,0.032084,0.032084,0.049584184,250.0,11.700012,0.0,0.0,0.0,1979.896,6.345643e-05,0.0,52.239834,249.99373,9.533627,30.000002,0.11253676,56.65292,252.7467,210.8978,0.0,52.239834,0.11375218,4.428251,49.468018,8.330017
26989,21059340.0,0.0,22.672668,17.646667,22.7323,23.106232,22.482513,22.40326,11.697937,11.703247,11.7013855,12.799988,0.0,0.032084055,0.032084055,0.049584284,250.0,11.700012,0.0,0.0,0.0,1978.2417,6.343116e-05,0.0,52.240173,249.99332,9.695877,30.000002,0.112409785,56.425774,252.74747,210.8977,0.0,52.240173,0.113752395,4.429153,49.46835,8.330017
26990,21059400.0,0.0,22.660492,17.633331,22.726593,23.09729,22.477997,22.40152,11.697754,11.70108,12.887451,12.799988,0.0,0.032084085,0.032084085,0.049584337,250.0,11.700012,0.0,0.0,0.0,1976.4943,6.340319e-05,0.0,52.24049,249.99286,9.8651905,30.000002,0.1122664,56.188732,252.74828,210.89755,0.0,52.24049,0.11375251,4.42996,49.468666,8.330017
26991,21059460.0,0.0,22.64859,17.619995,22.721588,23.087341,22.475708,22.40149,11.697571,12.746246,12.347076,12.799988,0.0,0.03208413,0.03208413,0.049584415,250.0,11.700012,0.0,0.0,0.0,1974.7527,6.337419e-05,0.0,52.2408,249.99231,10.031753,30.000002,0.11211413,55.955547,252.74915,210.89735,0.0,52.2408,0.11375268,4.4307046,49.468975,8.330017
26992,21059520.0,0.0,22.636017,17.606659,22.7164,23.077454,22.473785,22.400177,11.697388,12.268036,12.051971,12.799988,0.0,0.03208417,0.03208417,0.04958449,250.0,11.700012,0.0,0.0,0.0,1972.9202,6.334331e-05,0.0,52.241093,249.99174,10.197011,30.000002,0.111951664,55.724186,252.75006,210.89717,0.0,52.241093,0.11375283,4.43139,49.469265,8.330017
26993,21059580.0,0.0,22.622528,17.593353,22.710693,23.067627,22.470673,22.398163,11.697174,12.009308,11.891174,12.799988,0.0,0.032084215,0.032084215,0.04958457,250.0,11.700012,0.0,0.0,0.0,1970.9403,6.330978e-05,0.0,52.24136,249.99121,10.358845,30.000002,0.11178122,55.497616,252.75105,210.897,0.0,52.24136,0.113753,4.4322424,49.469532,8.330017
26994,21059640.0,0.0,22.608276,17.580017,22.704712,23.057861,22.466888,22.395782,11.69693,11.868774,11.8038025,12.799988,0.0,0.03208426,0.03208426,0.049584646,250.0,11.700012,0.0,0.0,0.0,1968.8179,6.32733e-05,0.0,52.241604,249.99069,10.519794,30.000002,0.11160043,55.272285,252.75209,210.89682,0.0,52.241604,0.11375318,4.4332213,49.46978,8.330017
26995,21059700.0,0.0,22.59378,17.56668,22.698608,23.048126,22.4628,22.393219,11.696716,11.790344,11.755035,12.799988,0.0,0.03208431,0.03208431,0.049584735,250.0,11.700012,0.0,0.0,0.0,1966.631,6.323441e-05,0.0,52.241833,249.99022,10.673765,30.000002,0.11141653,55.05673,252.75317,210.8967,0.0,52.241833,0.11375335,4.434124,49.47,8.330017
26996,21059760.0,0.0,22.5784,17.553345,22.692047,23.037415,22.458405,22.3909,11.696503,11.74762,11.728394,12.799988,0.0,0.032084353,0.032084353,0.049584817,250.0,11.700012,0.0,0.0,0.0,1964.3064,6.319308e-05,0.0,52.242035,249.98976,10.826794,30.000002,0.11122324,54.84249,252.7543,210.89656,0.0,52.242035,0.113753535,4.4349885,49.470203,8.330017
26997,21059820.0,0.0,22.562439,17.540009,22.685486,23.026764,22.453918,22.38855,11.696259,11.723785,11.713501,12.799988,0.0,0.0320844,0.0320844,0.0495849,250.0,11.700012,0.0,0.0,0.0,1961.8606,6.3148786e-05,0.0,52.242218,249.98929,10.979615,30.000002,0.11101958,54.62854,252.75551,210.89642,0.0,52.242218,0.1137537,4.4359694,49.470387,8.330017
26998,21059880.0,0.0,22.546844,17.526672,22.678925,23.016174,22.449371,22.38617,11.696106,11.712097,11.706177,12.799988,0.0,0.032084454,0.032084454,0.049584992,250.0,11.700012,0.0,0.0,0.0,1959.4204,6.310254e-05,0.0,52.242367,249.98904,11.119895,30.000002,0.110823296,54.432148,252.75671,210.89642,0.0,52.242367,0.11375389,4.4366975,49.47054,8.330017
26999,21059940.0,0.0,22.530518,17.513336,22.672363,23.005646,22.444824,22.383759,11.695923,11.705536,11.701996,12.799988,0.0,0.032084495,0.032084495,0.04958506,250.0,11.700012,0.0,0.0,0.0,1956.8812,6.3054555e-05,0.0,52.242504,249.98871,11.264377,30.000002,0.11061175,54.229874,252.75797,210.89632,0.0,52.242504,0.11375404,4.4373164,49.470673,8.330017
27000,21060000.0,0.0,22.513245,17.5,22.665833,22.995148,22.440277,22.381348,11.69574,11.701172,11.699219,12.799988,0.0,0.03208452,0.03208452,0.04958511,250.0,11.700012,0.0,0.0,0.0,1954.2002,6.300437e-05,0.0,52.24263,249.9881,11.417056,30.000002,0.11037781,54.016125,252.75931,210.89607,0.0,52.24263,0.113754146,4.438081,49.4708,8.330017
27001,21060060.0,0.0,22.491516,17.485504,22.653687,22.977203,22.429382,22.375702,11.691772,11.69812,12.682007,12.799805,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1948.0623,6.289685e-05,0.0,52.242733,249.98798,11.5485,30.000002,0.110168636,53.8321,252.76062,210.89613,0.0,52.242733,0.113754354,4.451158,49.470894,8.330017
27002,21060120.0,0.0,22.469452,17.46875,22.64209,22.95935,22.421783,22.369873,11.681702,12.560364,12.22995,12.799408,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1938.2798,6.262825e-05,0.0,52.242817,249.98769,11.685527,30.000002,0.10994229,53.640263,252.76198,210.89607,0.0,52.242817,0.1137545,4.4932303,49.470978,8.330017
27003,21060180.0,0.0,22.446472,17.449799,22.630005,22.94159,22.413086,22.363007,11.674652,12.1588745,11.978668,12.799408,0.0,0.032084648,0.032084648,0.049585335,250.0,11.700012,0.0,0.0,0.0,1927.7002,6.229478e-05,0.0,52.242886,249.98735,11.822491,30.000002,0.10970811,53.44851,252.76338,210.89598,0.0,52.242886,0.11375463,4.522872,49.471046,8.330017
27004,21060240.0,0.0,22.422913,17.42871,22.617493,22.92392,22.403442,22.35559,11.670288,11.936951,11.838898,12.799561,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1916.8309,6.192785e-05,0.0,52.242935,249.98708,11.956597,30.000002,0.10947133,53.26076,252.7648,210.8959,0.0,52.242935,0.11375475,4.540686,49.4711,8.330017
27005,21060300.0,0.0,22.398743,17.405548,22.604797,22.906342,22.39325,22.34784,11.667694,11.812408,11.759949,12.799713,0.0,0.03208471,0.03208471,0.049585447,250.0,11.700012,0.0,0.0,0.0,1905.8274,6.154304e-05,0.0,52.242977,249.98682,12.089627,30.000002,0.10922943,53.07452,252.76627,210.89584,0.0,52.242977,0.113754876,4.551075,49.471138,8.330017
27006,21060360.0,0.0,22.374725,17.380432,22.59198,22.88794,22.383026,22.341125,11.666443,11.746033,11.717499,12.799835,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1894.9114,6.115035e-05,0.0,52.242996,249.98668,12.216198,30.000002,0.10899301,52.897324,252.76772,210.89583,0.0,52.242996,0.11375497,4.55617,49.471157,8.330017
27007,21060420.0,0.0,22.350769,17.353424,22.579163,22.869629,22.37268,22.33435,11.666046,11.711426,11.695251,12.799927,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,1884.1353,6.0757837e-05,0.0,52.243008,249.98676,12.335432,30.000002,0.10876501,52.730392,252.76917,210.89595,0.0,52.243008,0.113755114,4.557671,49.471165,8.330017
27008,21060480.0,0.0,22.3255,17.324554,22.566376,22.85141,22.362274,22.327545,11.666046,11.690857,11.682037,12.799988,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1873.3918,6.036872e-05,0.0,52.243008,249.98639,12.466713,30.000002,0.10850831,52.546604,252.77068,210.8958,0.0,52.243008,0.11375516,4.5575356,49.471165,8.330017
27009,21060540.0,0.0,22.300446,17.293945,22.55362,22.833313,22.351868,22.32071,11.666382,11.679199,11.67453,12.800018,0.0,0.032084815,0.032084815,0.049585626,250.0,11.700012,0.0,0.0,0.0,1862.8398,5.9985377e-05,0.0,52.243,249.98625,12.590515,30.000002,0.10826099,52.37328,252.77219,210.89577,0.0,52.243,0.11375525,4.556226,49.471157,8.330017
