,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27010,21060600.0,0.0,22.276459,17.261627,22.540924,22.815308,22.341461,22.313904,11.667053,11.673981,11.671295,12.800049,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,1852.6836,5.961296e-05,0.0,52.24297,249.98653,12.700215,30.000002,0.1080381,52.2197,252.77364,210.89597,0.0,52.24297,0.113755345,4.553475,49.471127,8.330017
27011,21060660.0,0.0,22.25061,17.227692,22.527344,22.79538,22.330597,22.307281,11.667816,11.671265,11.746826,12.800049,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,1842.5752,5.9249913e-05,0.0,52.24294,249.98648,12.817462,30.000002,0.10779603,52.055557,252.77513,210.89598,54.23761,52.24294,0.1137554,4.550363,49.4711,8.330017
27012,21060720.0,0.0,22.225769,17.192719,22.515015,22.775818,22.320648,22.304108,11.668579,12.899994,12.513977,12.800079,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,1832.808,5.8899022e-05,0.34773782,52.242912,249.98639,12.93294,30.000002,0.10755409,51.893883,252.77661,210.89595,0.0,52.242912,0.11375545,4.547283,49.471066,8.330017
27013,21060780.0,0.0,22.200684,17.155273,22.50293,22.755829,22.31314,22.299408,11.669464,12.406494,12.127106,12.800079,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1823.0759,5.854949e-05,0.0,52.24287,249.98633,13.049771,30.000002,0.10730608,51.730324,252.77812,210.89595,0.0,52.24287,0.11375549,4.5436926,49.471024,8.330017
27014,21060840.0,0.0,22.17511,17.116943,22.490326,22.736237,22.30423,22.293915,11.670349,12.070923,11.918793,12.800079,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1813.6144,5.8214635e-05,0.0,52.24283,249.98631,13.16299,30.000002,0.10706291,51.571815,252.77963,210.89597,0.0,52.24283,0.11375553,4.5401635,49.47098,8.330017
27015,21060900.0,0.0,22.14914,17.07727,22.477386,22.716705,22.294464,22.287903,11.671173,11.889709,11.806488,12.800079,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1804.3158,5.788918e-05,0.0,52.242775,249.98631,13.274813,30.000002,0.1068203,51.415264,252.78113,210.89598,0.0,52.242775,0.11375556,4.5367913,49.470932,8.330017
27016,21060960.0,0.0,22.122803,17.036346,22.464111,22.696075,22.284515,22.282562,11.671997,11.790253,11.744995,12.800079,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1795.1815,5.7572805e-05,0.0,52.24272,249.98637,13.383718,30.000002,0.10658198,51.262794,252.78262,210.89601,0.0,52.24272,0.11375557,4.533541,49.47088,8.330017
27017,21061020.0,0.0,22.096008,16.994263,22.450745,22.675537,22.274353,22.2771,11.6727295,11.735443,11.711243,12.800079,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1786.1608,5.7264584e-05,0.0,52.242672,249.98639,13.493485,30.000002,0.10634001,51.109116,252.78412,210.89604,0.0,52.242672,0.1137556,4.5305243,49.470825,8.330017
27018,21061080.0,0.0,22.069397,16.95105,22.437378,22.65512,22.264069,22.271545,11.673462,11.706482,11.693512,12.800079,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1777.3453,5.6964655e-05,0.0,52.242615,249.9865,13.599292,30.000002,0.10610536,50.960995,252.7856,210.8961,0.0,52.242615,0.113755606,4.5276036,49.47077,8.330017
27019,21061140.0,0.0,22.04358,16.90683,22.424072,22.634857,22.253754,22.265991,11.674255,11.692657,11.685211,12.800079,0.0,0.032084912,0.032084912,0.049585804,250.0,11.700012,0.0,0.0,0.0,1768.8362,5.667536e-05,0.0,52.242554,249.98688,13.695702,30.000002,0.10589056,50.82602,252.78702,210.8963,0.0,52.242554,0.113755636,4.524477,49.470707,8.330017
27020,21061200.0,0.0,22.016968,16.861633,22.410797,22.614685,22.24347,22.260437,11.674957,11.685364,11.680969,12.800079,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1760.4362,5.6394725e-05,0.0,52.242493,249.98695,13.797919,30.000002,0.10566196,50.682915,252.78844,210.89635,0.0,52.242493,0.11375562,4.5215573,49.47065,8.330017
27021,21061260.0,0.0,21.990631,16.815521,22.397919,22.593414,22.233398,22.257751,11.675659,11.681183,11.678619,12.800049,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,1752.2015,5.612084e-05,0.0,52.24244,249.98705,13.89883,30.000002,0.10543567,50.54164,252.78986,210.89638,0.0,52.24244,0.113755606,4.518823,49.470596,8.330017
27022,21061320.0,0.0,17.003265,16.768616,22.385376,22.572327,22.22342,22.256256,11.663757,11.678467,12.92569,12.799835,0.0,0.032041144,0.032041144,0.04950581,250.0,11.700012,0.0,0.0,0.0,1369.3417,5.5703174e-05,0.0,52.249084,249.75784,49.841457,95.70952,4.963818e-07,0.221959,252.80376,210.68443,0.0,52.249084,0.11358832,4.527048,49.477474,8.330017
27023,21061380.0,0.0,16.723206,16.720367,22.37384,22.550964,22.215332,22.256378,11.150879,12.700012,12.21698,12.773102,0.0,0.0320687,0.0320687,0.049556967,250.0,11.700012,0.0,0.0,0.0,1034.7115,4.614999e-05,0.0,52.266155,249.77417,50.0,96.0,3.7441305e-07,7.1637064e-11,252.8416,210.7535,0.0,52.266155,0.11369445,6.646324,49.494675,8.330017
27024,21061440.0,0.0,16.675537,16.672668,22.362152,22.530212,22.20755,22.254547,11.201782,12.00528,11.741028,12.793304,0.0,0.03207605,0.03207605,0.04957022,250.0,11.700012,0.0,0.0,0.0,946.1768,4.0548875e-05,0.0,52.2693,249.81618,50.0,96.0,3.745969e-07,-3.0719437e-13,252.85905,210.79079,0.0,52.2693,0.11372241,6.5049977,49.49772,8.330017
27025,21061500.0,0.0,16.626648,16.623749,22.34961,22.50943,22.198029,22.251648,11.347626,11.676483,11.532379,12.805634,0.0,0.0320808,0.0320808,0.049578715,250.0,11.700012,0.0,0.0,0.0,895.66077,3.735615e-05,0.0,52.270794,249.85577,50.0,96.0,3.7471528e-07,-9.211971e-16,252.87277,210.82115,0.0,52.270794,0.113740385,5.869163,49.499123,8.330017
27026,21061560.0,0.0,16.57724,16.57431,22.334747,22.48816,22.18805,22.241333,11.462769,11.556946,11.478302,12.808105,0.0,0.03208355,0.03208355,0.049583577,250.0,11.700012,0.0,0.0,0.0,860.3854,3.533074e-05,0.0,52.271145,249.89049,50.0,96.0,3.7478344e-07,-1.9027534e-18,252.88303,210.84467,0.0,52.271145,0.11375074,5.380573,49.499405,8.330017
27027,21061620.0,0.0,16.527374,16.524414,22.319733,22.46701,22.177917,22.230988,11.539978,11.534027,11.491211,12.806885,0.0,0.032085042,0.032085042,0.049586173,250.0,11.700012,0.0,0.0,0.0,833.95154,3.396334e-05,0.0,52.27092,249.91907,50.0,96.0,3.7482016e-07,-4.717449e-21,252.8905,210.86234,0.0,52.27092,0.11375631,5.061745,49.499123,8.330017
27028,21061680.0,0.0,16.477112,16.474121,22.30481,22.445953,22.167786,22.220764,11.588898,11.549561,11.526184,12.804932,0.0,0.032085758,0.032085758,0.049587395,250.0,11.700012,0.0,0.0,0.0,813.154,3.298843e-05,0.0,52.270424,249.9416,50.0,96.0,3.748376e-07,-1.2979398e-23,252.89583,210.87527,0.0,52.270424,0.11375895,4.8635063,49.498592,8.330017
27029,21061740.0,0.0,16.426544,16.423553,22.290009,22.424988,22.157776,22.210693,11.619019,11.5755005,11.562714,12.803284,0.0,0.03208602,0.03208602,0.049587816,250.0,11.700012,0.0,0.0,0.0,795.9159,3.2245847e-05,0.0,52.26986,249.9588,50.0,96.0,3.7484384e-07,2.2657478e-24,252.89954,210.88452,0.0,52.26986,0.11375988,4.743059,49.498005,8.330017
27030,21061800.0,0.0,16.375732,16.372742,22.27533,22.404144,22.147888,22.200745,11.637482,11.600281,11.593262,12.8020935,0.0,0.032086033,0.032086033,0.049587805,250.0,11.700012,0.0,0.0,0.0,782.03375,3.1644817e-05,0.0,52.269318,249.97154,50.0,96.0,3.7484392e-07,4.3662262e-26,252.90205,210.89098,0.0,52.269318,0.11375989,4.6700454,49.497448,8.330017
27031,21061860.0,0.0,16.324768,16.321747,22.260345,22.38327,22.138214,22.189423,11.649567,11.620331,11.616516,12.801361,0.0,0.032085933,0.032085933,0.049587596,250.0,11.700012,0.0,0.0,0.0,769.29156,3.1138767e-05,0.0,52.268845,249.98079,50.0,96.0,3.748412e-07,-2.9955974e-27,252.90375,210.89543,0.0,52.268845,0.11375947,4.6224003,49.496975,8.330017
27032,21061920.0,0.0,16.273712,16.27069,22.245422,22.362518,22.128632,22.178192,11.657593,11.635773,11.633728,12.800873,0.0,0.03208578,0.03208578,0.049587313,250.0,11.700012,0.0,0.0,0.0,757.653,3.069873e-05,0.0,52.268463,249.98738,50.0,96.0,3.7483736e-07,1.9364724e-28,252.90486,210.89842,0.0,52.268463,0.113758884,4.5904527,49.496586,8.330017
27033,21061980.0,0.0,16.221985,16.218964,22.23114,22.341614,22.119019,22.1698,11.662079,11.647003,12.861786,12.800537,0.0,0.03208562,0.03208562,0.04958701,250.0,11.700012,0.0,0.0,0.0,746.31757,3.0285591e-05,0.0,52.268154,249.99194,50.0,96.0,3.7483323e-07,1.6910801e-33,252.90556,210.90038,0.0,52.268154,0.11375825,4.572537,49.496277,8.330017
27034,21062040.0,0.0,16.1716,16.16858,22.218506,22.32135,22.113708,22.161682,11.664398,12.627075,12.323517,12.8003235,0.0,0.03208547,0.03208547,0.04958675,250.0,11.700012,0.0,0.0,0.0,735.479,2.9897476e-05,0.0,52.267925,249.99495,50.0,96.0,3.7482957e-07,-4.84849e-40,252.90598,210.90158,0.0,52.267925,0.11375769,4.5634623,49.49605,8.330017
27035,21062100.0,0.0,16.120697,16.117676,22.205017,22.300903,22.10675,22.152222,11.66568,12.189423,12.023956,12.800171,0.0,0.032085348,0.032085348,0.049586527,250.0,11.700012,0.0,0.0,0.0,724.6295,2.9512199e-05,0.0,52.267754,249.99698,50.0,96.0,3.7482644e-07,1.2191e-41,252.90622,210.90234,0.0,52.267754,0.11375722,4.5584664,49.49588,8.330017
27036,21062160.0,0.0,16.069977,16.066986,22.19049,22.27951,22.098633,22.141754,11.666412,11.951477,11.861267,12.80011,0.0,0.032085247,0.032085247,0.049586345,250.0,11.700012,0.0,0.0,0.0,713.87396,2.9131606e-05,0.0,52.267628,249.99829,50.0,96.0,3.7482397e-07,0.0,252.90636,210.90279,0.0,52.267628,0.113756835,4.5556893,49.495758,8.330017
27037,21062220.0,0.0,16.019531,16.016571,22.17572,22.25824,22.089966,22.13095,11.66684,11.821594,11.772522,12.800049,0.0,0.03208517,0.03208517,0.04958621,250.0,11.700012,0.0,0.0,0.0,703.2014,2.8754275e-05,0.0,52.26754,249.9991,50.0,96.0,3.74822e-07,0.0,252.90642,210.90303,0.0,52.26754,0.11375655,4.55398,49.495674,8.330017
27038,21062280.0,0.0,15.969452,15.966492,22.160858,22.23706,22.080994,22.119965,11.667175,11.7499695,11.723633,12.800049,0.0,0.03208511,0.03208511,0.049586106,250.0,11.700012,0.0,0.0,0.0,692.6146,2.8379796e-05,0.0,52.26748,249.9996,50.0,96.0,3.748206e-07,0.0,252.90645,210.90315,0.0,52.26748,0.11375633,4.5527205,49.495613,8.330017
27039,21062340.0,0.0,15.919769,15.91684,22.145996,22.216003,22.071869,22.108887,11.66745,11.711609,11.69751,12.800018,0.0,0.03208507,0.03208507,0.049586028,250.0,11.700012,0.0,0.0,0.0,682.1235,2.8008282e-05,0.0,52.267437,249.99988,50.0,96.0,3.748195e-07,0.0,252.90645,210.9032,0.0,52.267437,0.113756165,4.551606,49.495575,8.330017
27040,21062400.0,0.0,15.870575,15.867676,22.131134,22.195068,22.062683,22.097778,11.667725,11.691498,11.683838,12.800018,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,671.74115,2.76401e-05,0.0,52.267414,250.00003,50.0,96.0,3.7481874e-07,0.0,252.90643,210.90321,0.0,52.267414,0.11375605,4.5504527,49.49555,8.330017
27041,21062460.0,0.0,15.82196,15.819092,22.116241,22.174164,22.053345,22.086609,11.66806,11.680725,11.676544,12.800018,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,661.4839,2.7275804e-05,0.0,52.267395,250.0001,50.0,96.0,3.7481823e-07,0.0,252.90643,210.9032,0.0,52.267395,0.11375597,4.5491533,49.49553,8.330017
27042,21062520.0,0.0,15.773956,15.771118,22.10141,22.15335,22.044037,22.07547,11.6684265,11.674622,11.672485,12.800049,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,651.37024,2.6916106e-05,0.0,52.267384,250.00012,50.0,96.0,3.7481786e-07,0.0,252.90642,210.90318,0.0,52.267384,0.11375592,4.5476637,49.49552,8.330017
27043,21062580.0,0.0,15.726654,15.723877,22.08664,22.13266,22.034729,22.064331,11.668854,11.6719055,11.670746,12.800049,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,641.4122,2.6561398e-05,0.0,52.26738,250.00012,50.0,96.0,3.748176e-07,0.0,252.9064,210.90315,0.0,52.26738,0.11375588,4.5459695,49.495514,8.330017
27044,21062640.0,0.0,15.680145,15.677429,22.072632,22.112091,22.025757,22.055878,11.669312,12.432495,12.662018,12.800049,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,631.6314,2.621254e-05,23.291565,52.267372,250.0001,50.0,96.0,3.7481746e-07,0.0,252.90639,210.90314,0.0,52.267372,0.11375586,4.5440354,49.495514,8.330017
27045,21062700.0,0.0,15.634491,15.631836,22.059723,22.091644,22.020142,22.04715,11.669861,12.473541,12.211914,12.800049,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,622.0447,2.5870186e-05,0.0,52.267372,250.00009,50.0,96.0,3.7481738e-07,0.0,252.90639,210.90312,0.0,52.267372,0.113755845,4.541857,49.49551,8.330017
27046,21062760.0,0.0,15.589783,15.587158,22.046051,22.07138,22.012848,22.037262,11.670471,12.108429,11.965607,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,612.67035,2.5535062e-05,0.0,52.267372,250.00008,50.0,96.0,3.7481732e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,4.539438,49.49551,8.330017
27047,21062820.0,0.0,15.546051,15.543488,22.032043,22.051239,22.004639,22.026825,11.671112,11.910065,11.832001,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,603.5257,2.520785e-05,0.0,52.267372,250.00005,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375582,4.5367775,49.49551,8.330017
27048,21062880.0,0.0,15.503387,15.500885,22.017853,22.03122,21.995941,22.016113,11.6718445,11.802795,11.759827,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.6285,2.4889248e-05,0.0,52.267372,250.00005,50.0,96.0,3.7481726e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375582,4.5338726,49.49551,8.330017
27049,21062940.0,0.0,15.461853,15.459442,22.00357,22.011261,21.98703,22.005249,11.672638,11.743134,11.719818,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.99725,2.4580004e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.5307198,49.49551,8.330017
27050,21063000.0,0.0,15.421539,15.419189,21.989319,21.991455,21.978027,21.994354,11.673462,11.710541,11.698059,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.64954,2.4280824e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.527321,49.49551,8.330017
27051,21063060.0,0.0,15.382538,15.380249,21.975037,21.971832,21.968842,21.983276,11.674377,11.693817,11.687042,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.6019,2.3992361e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.5236735,49.49551,8.330017
27052,21063120.0,0.0,15.344879,15.342682,21.960815,21.952301,21.959686,21.972198,11.675354,11.685181,11.681488,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.8734,2.3715398e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.519768,49.49551,8.330017
27053,21063180.0,0.0,15.308655,15.306549,21.946655,21.932861,21.9505,21.961151,11.676392,11.680603,11.678711,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.4842,2.345079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.515611,49.49551,8.330017
27054,21063240.0,0.0,15.273956,15.271942,21.932556,21.913544,21.941376,21.950226,11.67749,11.678589,11.96817,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.4494,2.319915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,44.69015,52.267372,0.11375582,4.5112066,49.49551,8.330017
27055,21063300.0,0.0,15.240814,15.238892,21.9198,21.894348,21.933746,21.942688,11.67865,12.898285,12.513306,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.7855,2.2961154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.50655,49.49551,8.330017
27056,21063360.0,0.0,15.20932,15.20752,21.907288,21.875305,21.927673,21.933594,11.679871,12.34375,12.13504,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.5092,2.2737393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5016203,49.49551,8.330017
27057,21063420.0,0.0,15.179565,15.177856,21.894135,21.856354,21.920227,21.923615,11.681183,12.0434265,11.92923,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.6435,2.2528975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.496392,49.495514,8.330017
27058,21063480.0,0.0,15.151611,15.150024,21.880707,21.837524,21.912048,21.913208,11.682526,11.878174,11.816193,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.2058,2.2336611e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4909043,49.495514,8.330017
27059,21063540.0,0.0,15.125519,15.124023,21.867126,21.818787,21.903534,21.902557,11.68396,11.787476,11.7543335,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.2141,2.2161053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4851584,49.495514,8.330017
27060,21063600.0,0.0,15.101349,15.100006,21.853485,21.80014,21.894775,21.891815,11.685455,11.73999,11.722137,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.67993,2.2002925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479169,49.495514,8.330017
27061,21063660.0,0.0,15.07843,15.077057,21.836334,21.778015,21.882019,21.877106,11.686981,11.715424,11.7057495,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.56305,2.1862194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.473088,49.495514,8.330017
27062,21063720.0,0.0,15.055695,15.054321,21.81897,21.755981,21.869263,21.862427,11.688171,11.702454,11.697296,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.6697,2.1733567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468117,49.495514,8.330017
27063,21063780.0,0.0,15.033112,15.031769,21.801697,21.73407,21.856537,21.847778,11.688965,11.696045,11.693268,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.91132,2.1611373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4649353,49.495514,8.330017
27064,21063840.0,0.0,15.010742,15.00943,21.784485,21.71228,21.843811,21.83316,11.689423,11.692932,11.691406,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.24197,2.149286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.463071,49.495514,8.330017
27065,21063900.0,0.0,14.988586,14.987274,21.767609,21.690613,21.831116,21.819702,11.689728,11.691315,12.947876,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.6397,2.1376916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4618077,49.495514,8.330017
27066,21063960.0,0.0,14.966858,14.965546,21.752563,21.66977,21.82138,21.808563,11.689972,12.700012,12.389343,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.13617,2.1264408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.460934,49.495514,8.330017
27067,21064020.0,0.0,14.944824,14.9435425,21.736969,21.64856,21.811401,21.795807,11.690155,12.235962,12.06897,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.6086,2.1151294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.460191,49.495514,8.330017
27068,21064080.0,0.0,14.923248,14.921967,21.721039,21.627716,21.800385,21.782501,11.690308,11.988129,11.896973,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.17133,2.1041204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45953,49.495514,8.330017
27069,21064140.0,0.0,14.901855,14.900604,21.704865,21.606964,21.788788,21.76883,11.69046,11.854218,11.804047,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.78424,2.0932835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4589086,49.495514,8.330017
27070,21064200.0,0.0,14.880676,14.879425,21.68863,21.586334,21.776917,21.754974,11.690613,11.779388,11.752167,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.4464,2.0826144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458309,49.495514,8.330017
27071,21064260.0,0.0,14.859711,14.858459,21.67221,21.565765,21.764618,21.740845,11.690765,11.738861,11.72406,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.1572,2.0721101e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457725,49.495514,8.330017
27072,21064320.0,0.0,14.838928,14.8377075,21.655823,21.545319,21.752289,21.726715,11.690918,11.716522,11.708618,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.9159,2.0617668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4571543,49.495514,8.330017
27073,21064380.0,0.0,14.818359,14.817139,21.639465,21.524963,21.73993,21.712585,11.69104,11.704834,11.700562,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.72192,2.0515821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456594,49.495514,8.330017
27074,21064440.0,0.0,14.798004,14.796783,21.6232,21.5047,21.7276,21.698456,11.691193,11.698151,11.695953,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.5746,2.0415526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560447,49.495514,8.330017
27075,21064500.0,0.0,14.777832,14.776611,21.606964,21.484589,21.715271,21.684387,11.691315,11.69458,11.693512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.4734,2.0316753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455506,49.495514,8.330017
27076,21064560.0,0.0,14.758087,14.756897,21.591827,21.46518,21.703308,21.672913,11.691437,11.693146,12.75296,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.45135,2.0220554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4549823,49.495514,8.330017
27077,21064620.0,0.0,14.738129,14.736938,21.577545,21.445435,21.694641,21.66156,11.691589,12.529297,12.266266,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.40735,2.012369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4544587,49.495514,8.330017
27078,21064680.0,0.0,14.718597,14.717407,21.562836,21.426025,21.684692,21.649231,11.691711,12.14978,12.005829,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.44116,2.0029334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4539504,49.495514,8.330017
27079,21064740.0,0.0,14.699249,14.69809,21.54773,21.406738,21.673859,21.636322,11.6918335,11.94043,11.862274,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.5188,1.9936391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453451,49.495514,8.330017
27080,21064800.0,0.0,14.680145,14.678986,21.53244,21.387512,21.662537,21.623108,11.691956,11.824799,11.78302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.63974,1.9844836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4529614,49.495514,8.330017
27081,21064860.0,0.0,14.661224,14.660095,21.517334,21.368774,21.651062,21.609955,11.692078,11.764099,11.741425,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.8034,1.9754645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4524803,49.495514,8.330017
27082,21064920.0,0.0,14.642548,14.641418,21.502228,21.350128,21.639496,21.596771,11.6922,11.731201,11.718903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.0093,1.966579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4520097,49.495514,8.330017
27083,21064980.0,0.0,14.624054,14.622955,21.487122,21.331604,21.627869,21.583557,11.692322,11.713074,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.2568,1.9578243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4515476,49.495514,8.330017
27084,21065040.0,0.0,14.605804,14.604706,21.472076,21.313171,21.616241,21.570343,11.692413,11.703491,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.54544,1.9491983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.451094,49.495514,8.330017
27085,21065100.0,0.0,14.587738,14.58667,21.457092,21.29483,21.604645,21.55716,11.692535,11.698456,11.696533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.87463,1.9406982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4506507,49.495514,8.330017
27086,21065160.0,0.0,14.569916,14.568848,21.442413,21.276917,21.593231,21.544281,11.692627,11.69577,11.694733,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.2439,1.9323212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4502153,49.495514,8.330017
27087,21065220.0,0.0,14.552307,14.551239,21.428864,21.259094,21.582916,21.534515,11.692749,12.952698,12.563232,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.65268,1.9240653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4497895,49.495514,8.330017
27088,21065280.0,0.0,14.534912,14.5338745,21.415863,21.241364,21.574799,21.523773,11.692841,12.398651,12.16861,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.10043,1.9159279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4493723,49.495514,8.330017
27089,21065340.0,0.0,14.517731,14.516724,21.402222,21.223755,21.565247,21.512115,11.692963,12.0780945,11.952545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.5867,1.9079062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4489636,49.495514,8.330017
27090,21065400.0,0.0,14.500793,14.499786,21.388275,21.206207,21.554932,21.5,11.693054,11.899139,11.83194,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.11087,1.899998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448563,49.495514,8.330017
27091,21065460.0,0.0,14.48407,14.483063,21.37436,21.189056,21.544312,21.487793,11.693146,11.804962,11.768463,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.67255,1.892201e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448171,49.495514,8.330017
27092,21065520.0,0.0,14.46756,14.466583,21.360382,21.171997,21.533478,21.475525,11.693237,11.75296,11.733459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.27115,1.8845127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4477882,49.495514,8.330017
27093,21065580.0,0.0,14.451294,14.450317,21.346436,21.15503,21.522552,21.463165,11.693329,11.725372,11.714874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.9062,1.8769306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4474134,49.495514,8.330017
27094,21065640.0,0.0,14.435242,14.434265,21.33252,21.138153,21.511597,21.450836,11.69342,11.710754,11.705048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.5772,1.8694525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447047,49.495514,8.330017
27095,21065700.0,0.0,14.419403,14.418457,21.318634,21.121368,21.50064,21.438507,11.693512,11.702515,11.699554,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.2836,1.8620756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446689,49.495514,8.330017
27096,21065760.0,0.0,14.403809,14.402863,21.304993,21.10492,21.489868,21.426453,11.6936035,11.698456,11.696838,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.025,1.8547982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446339,49.495514,8.330017
27097,21065820.0,0.0,14.388611,14.387695,21.291748,21.088776,21.479218,21.415253,11.693695,11.696289,12.899994,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.82806,1.8477058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.21707577,52.267372,0.11375582,4.446002,49.495514,8.330017
27098,21065880.0,0.0,14.373291,14.3723755,21.279541,21.072327,21.47055,21.40628,11.693787,12.785461,12.415405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.61063,1.8405317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445665,49.495514,8.330017
27099,21065940.0,0.0,14.358398,14.357483,21.270386,21.063812,21.462555,21.396027,11.693848,12.288666,12.088593,15.307068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.45392,1.8335377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.517845,49.495514,8.330017
27100,21066000.0,0.0,14.3437195,14.342834,21.265167,21.065277,21.453339,21.38498,11.693939,12.028992,11.91626,16.516083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.33157,1.8266404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.195679,49.495514,8.330017
27101,21066060.0,0.0,14.329285,14.3284,21.262024,21.0719,21.443634,21.37378,11.694031,11.876221,11.814911,17.501434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.2396,1.8198212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.743681,49.495514,8.330017
27102,21066120.0,0.0,14.315063,14.314209,21.26059,21.082642,21.433594,21.362366,11.694092,11.791565,11.758728,18.145813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.18002,1.8130873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.393309,49.495514,8.330017
27103,21066180.0,0.0,14.301086,14.300262,21.260101,21.095703,21.42337,21.350891,11.694153,11.747009,11.729218,18.414703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.15213,1.8064376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.448568,49.495514,8.330017
27104,21066240.0,0.0,14.2873535,14.28653,21.259735,21.108917,21.413055,21.339355,11.694244,11.722443,11.712921,18.322052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.15536,1.7998691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.411171,49.495514,8.330017
27105,21066300.0,0.0,14.273865,14.273041,21.258759,21.120697,21.40274,21.32782,11.694305,11.709412,11.704285,17.92691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.18927,1.7933791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.793953,49.495514,8.330017
27106,21066360.0,0.0,14.26059,14.259796,21.256134,21.128357,21.392548,21.316498,11.694366,11.702545,11.699768,17.362244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.2533,1.7869654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.85463,49.495514,8.330017
27107,21066420.0,0.0,14.247589,14.246796,21.252075,21.13272,21.382385,21.305237,11.6944275,11.698761,11.697266,16.728485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.34692,1.780625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.087891,49.495514,8.330017
27108,21066480.0,0.0,14.234802,14.234039,21.24704,21.133698,21.372223,21.295898,11.694519,11.696808,12.795532,16.10318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.46973,1.7743563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.062167,49.495514,8.330017
27109,21066540.0,0.0,14.2222595,14.221497,21.24176,21.131592,21.365234,21.287262,11.69458,12.606598,12.292847,15.568481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.62122,1.7681565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.947228,49.495514,8.330017
27110,21066600.0,0.0,14.209961,14.2092285,21.234894,21.127045,21.357422,21.277466,11.694611,12.193024,12.021545,15.18512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.8009,1.7620234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.775014,49.495514,8.330017
27111,21066660.0,0.0,14.1979065,14.197174,21.226562,21.120026,21.348694,21.267242,11.694672,11.966309,11.872833,15.017975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.0083,1.7559545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.994482,49.495514,8.330017
27112,21066720.0,0.0,14.186096,14.185394,21.217834,21.112793,21.339447,21.256714,11.694733,11.842163,11.791412,15.055115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.24295,1.749948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.612717,49.495514,8.330017
27113,21066780.0,0.0,14.17453,14.173859,21.20929,21.106354,21.329926,21.246002,11.694794,11.77359,11.74646,15.257385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.50436,1.744001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.550371,49.495514,8.330017
27114,21066840.0,0.0,14.163239,14.162537,21.201324,21.101349,21.320282,21.23523,11.694855,11.737152,11.722565,15.577759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.79208,1.7381115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.528177,49.495514,8.330017
27115,21066900.0,0.0,14.152161,14.151489,21.194122,21.098297,21.310547,21.224426,11.694885,11.717834,11.7099,15.961578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.10568,1.7322773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.28935,49.495514,8.330017
27116,21066960.0,0.0,14.141357,14.140686,21.187744,21.096863,21.300934,21.213837,11.694946,11.707367,11.703064,16.364014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.44464,1.7264958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.869171,49.495514,8.330017
27117,21067020.0,0.0,14.130798,14.130157,21.182281,21.097443,21.29132,21.203247,11.694977,11.701599,11.69931,16.726013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.80844,1.7207643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.793446,49.495514,8.330017
27118,21067080.0,0.0,14.120483,14.119843,21.177551,21.099762,21.281738,21.192688,11.695038,11.698578,11.697327,17.00827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.1967,1.7150813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.135046,49.495514,8.330017
27119,21067140.0,0.0,14.110413,14.109802,21.174225,21.103241,21.272614,21.185028,11.695068,12.658051,12.605194,17.182587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.6089,1.7094439e-05,12.379502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.913345,49.495514,8.330017
27120,21067200.0,0.0,14.100586,14.100006,21.171936,21.1073,21.266571,21.176666,11.695099,12.473877,12.196106,17.237854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.04468,1.7038505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.226595,49.495514,8.330017
27121,21067260.0,0.0,14.090942,14.090363,21.168732,21.110565,21.259125,21.167511,11.695129,12.1197815,11.968323,17.211395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.4954,1.6982884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.627426,49.495514,8.330017
27122,21067320.0,0.0,14.081299,14.080719,21.164978,21.113464,21.250824,21.157867,11.695129,11.927155,11.844391,17.113281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.93967,1.6926873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.731766,49.495514,8.330017
27123,21067380.0,0.0,14.071686,14.071106,21.160706,21.115692,21.242065,21.14795,11.695038,11.822723,11.777191,16.962982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.36682,1.6869755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.829243,49.495514,8.330017
27124,21067440.0,0.0,14.062103,14.061523,21.155945,21.116974,21.233093,21.137909,11.694946,11.764343,11.739624,16.788025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.77222,1.6811235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.047117,49.495514,8.330017
27125,21067500.0,0.0,14.052582,14.051971,21.150696,21.11734,21.223999,21.127808,11.694824,11.732025,11.718811,16.615173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.15457,1.675124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.467157,49.495514,8.330017
27126,21067560.0,0.0,14.04306,14.04248,21.144836,21.116089,21.214966,21.11789,11.694702,11.715027,11.707855,16.490204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.51392,1.6689775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.546673,49.495514,8.330017
27127,21067620.0,0.0,14.0336,14.03302,21.138733,21.11435,21.205902,21.10794,11.69458,11.70578,11.701843,16.422089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.8512,1.6626876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.70637,49.495514,8.330017
27128,21067680.0,0.0,14.02417,14.02359,21.132538,21.112396,21.196869,21.098022,11.694458,11.700684,11.698517,16.408875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.16772,1.6562617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.073692,49.495514,8.330017
27129,21067740.0,0.0,14.014801,14.014252,21.126526,21.110565,21.187866,21.088867,11.694336,11.697845,13.383087,16.44516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.46503,1.6497064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.565987,49.495514,8.330017
27130,21067800.0,0.0,14.005493,14.004944,21.122253,21.10904,21.18039,21.08377,11.694244,12.869568,12.797058,16.519348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.74478,1.6430304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.10104,49.495514,8.330017
27131,21067860.0,0.0,13.996246,13.9956665,21.118958,21.107452,21.17453,21.080872,11.694122,12.341034,15.900818,16.63446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.0088,1.636242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.628981,52.267372,0.11375582,20.884302,49.495514,8.330017
27132,21067920.0,0.0,13.987061,13.986481,21.117462,21.106598,21.167328,21.084137,11.694031,12.047699,15.699799,16.768005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.25858,1.6293487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.506958,52.267372,0.11375582,21.458164,49.495514,8.330017
27133,21067980.0,0.0,13.977936,13.977386,21.116241,21.106415,21.159424,21.088013,11.693939,11.887421,16.013824,16.897919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.49585,1.6223585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.830782,52.267372,0.11375582,21.87233,49.495514,8.330017
27134,21068040.0,0.0,13.968872,13.968323,21.115479,21.106903,21.151154,21.092957,11.693878,11.799896,16.34906,17.00769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.72232,1.6152797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.378422,52.267372,0.11375582,22.094135,49.495514,8.330017
27135,21068100.0,0.0,13.9599,13.959351,21.115143,21.10785,21.14267,21.098846,11.693787,11.751923,16.574402,17.08554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.9397,1.6081205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.329893,52.267372,0.11375582,22.120247,49.495514,8.330017
27136,21068160.0,0.0,13.950989,13.95047,21.114746,21.108582,21.134216,21.104675,11.693726,11.725464,16.662964,17.143677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.14966,1.6008893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.948489,52.267372,0.11375582,22.260494,49.495514,8.330017
27137,21068220.0,0.0,13.9422,13.94165,21.11438,21.109528,21.125732,21.110504,11.693665,11.710754,16.604736,17.175629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.354,1.5935948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.158465,52.267372,0.11375582,22.151342,49.495514,8.330017
27138,21068280.0,0.0,13.933472,13.932922,21.113953,21.110565,21.117218,21.115875,11.6936035,11.702759,16.412231,17.178802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.55426,1.586244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.109984,52.267372,0.11375582,21.947517,49.495514,8.330017
27139,21068340.0,0.0,13.924835,13.924286,21.113281,21.111511,21.108734,21.120422,11.693573,11.698608,16.107788,17.15628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.75204,1.5788453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.905079,52.267372,0.11375582,21.67891,49.495514,8.330017
27140,21068400.0,0.0,13.91629,13.9157715,21.112213,21.112305,21.10025,21.12381,11.6935425,11.69632,15.726593,17.11444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.94925,1.5714077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.664313,52.267372,0.11375582,21.393023,49.495514,8.330017
27141,21068460.0,0.0,13.907837,13.907318,21.111145,21.112244,21.095306,21.125153,11.693512,12.908081,15.332245,17.08191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.14746,1.5639389e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7211194,52.267372,0.11375582,21.4482,49.495514,8.330017
27142,21068520.0,0.0,13.899506,13.898987,21.10965,21.11203,21.090057,21.125214,11.693481,12.356812,14.952942,17.05954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.34845,1.556448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.871184,52.267372,0.11375582,21.427813,49.495514,8.330017
27143,21068580.0,0.0,13.891296,13.890778,21.107391,21.111725,21.083435,21.124146,11.693451,12.056274,14.616699,17.046509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5538,1.5489424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2533445,52.267372,0.11375582,21.453403,49.495514,8.330017
27144,21068640.0,0.0,13.883179,13.88266,21.106964,21.111359,21.085205,21.12207,11.693451,15.557953,14.347473,17.043274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.76523,1.5414307e-05,10.086574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.898402,52.267372,0.11375582,21.515594,49.495514,8.330017
27145,21068700.0,0.0,13.875153,13.874664,21.107452,21.111053,21.09021,21.119293,11.693451,15.562714,14.161652,17.04892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.9844,1.5339214e-05,10.679362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8128867,52.267372,0.11375582,21.601175,49.495514,8.330017
27146,21068760.0,0.0,13.867279,13.866791,21.107605,21.11026,21.095428,21.115692,11.693451,15.736786,14.08136,17.079163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.213,1.5264226e-05,11.280068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.105373,52.267372,0.11375582,21.962923,49.495514,8.330017
27147,21068820.0,0.0,13.859528,13.859039,21.10791,21.10968,21.101196,21.112,11.693481,15.869232,14.101257,17.124542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.45273,1.5189426e-05,11.170002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5784087,52.267372,0.11375582,22.221794,49.495514,8.330017
27148,21068880.0,0.0,13.851898,13.85144,21.10849,21.109375,21.107178,21.108582,11.693481,15.879547,14.209869,17.175262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.70523,1.51149e-05,10.594737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.221627,52.267372,0.11375582,22.432142,49.495514,8.330017
27149,21068940.0,0.0,13.844421,13.843933,21.109253,21.109344,21.112885,21.105652,11.693512,15.754761,14.390717,17.223846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.97217,1.5040727e-05,9.685812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.964904,52.267372,0.11375582,22.581371,49.495514,8.330017
27150,21069000.0,0.0,13.837036,13.836609,21.110107,21.109528,21.11789,21.103455,11.6935425,15.511841,14.620544,17.263947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.25534,1.49669995e-05,8.579872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.734096,52.267372,0.11375582,22.657843,49.495514,8.330017
27151,21069060.0,0.0,13.829834,13.829376,21.110596,21.109436,21.121277,21.101837,11.6936035,15.196411,14.887268,17.308594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.55606,1.4893783e-05,7.5749955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.533498,52.267372,0.11375582,22.912466,49.495514,8.330017
27152,21069120.0,0.0,13.822754,13.822327,21.111084,21.109558,21.123444,21.101166,11.693634,14.840729,15.161041,17.348755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.87634,1.4821177e-05,6.540569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.2220335,52.267372,0.11375582,23.004192,49.495514,8.330017
