,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27153,21069180.0,0.0,13.815826,13.815399,21.111511,21.109863,21.12439,21.101318,11.693695,14.480286,15.417023,17.378052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.2179,1.4749269e-05,5.6404533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.770944,52.267372,0.11375582,23.025885,49.495514,8.330017
27154,21069240.0,0.0,13.8090515,13.808655,21.111908,21.11029,21.124115,21.102264,11.693756,14.13562,15.642517,17.394958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.58182,1.4678112e-05,4.9181185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.159121,52.267372,0.11375582,22.983953,49.495514,8.330017
27155,21069300.0,0.0,13.80246,13.802032,21.112183,21.110779,21.122742,21.10382,11.693848,13.843933,15.816467,17.398499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.97046,1.4607825e-05,4.4360986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.360956,52.267372,0.11375582,22.89551,49.495514,8.330017
27156,21069360.0,0.0,13.79599,13.795593,21.111938,21.110779,21.120026,21.10559,11.693909,13.636444,15.942474,17.40564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.38492,1.4538465e-05,4.3518806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.467345,52.267372,0.11375582,23.028303,49.495514,8.330017
27157,21069420.0,0.0,13.789703,13.789307,21.111633,21.11081,21.11679,21.107635,11.694,13.522888,16.010345,17.413605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.82718,1.447013e-05,4.4857993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.379041,52.267372,0.11375582,23.038452,49.495514,8.330017
27158,21069480.0,0.0,13.7836,13.783203,21.111298,21.11087,21.113434,21.109772,11.694092,13.50177,16.020264,17.419067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.29907,1.4402915e-05,4.833835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.150944,52.267372,0.11375582,23.039904,49.495514,8.330017
27159,21069540.0,0.0,13.777649,13.777283,21.110992,21.110962,21.110107,21.111847,11.694183,13.5677185,15.975525,17.421936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.80167,1.43368725e-05,5.3660097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.80767,52.267372,0.11375582,23.02831,49.495514,8.330017
27160,21069600.0,0.0,13.771881,13.771515,21.110718,21.111053,21.107178,21.113708,11.694305,13.7083435,15.883728,17.422028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.33698,1.42721e-05,6.0191526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.386755,52.267372,0.11375582,23.00763,49.495514,8.330017
27161,21069660.0,0.0,13.766296,13.765961,21.110199,21.110718,21.104675,21.114777,11.6944275,13.910492,15.771393,17.435059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.9066,1.4208686e-05,6.773081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.061613,52.267372,0.11375582,23.216742,49.495514,8.330017
27162,21069720.0,0.0,13.760895,13.760559,21.109772,21.110443,21.102966,21.115479,11.69455,14.148132,15.647156,17.455627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.5123,1.4146714e-05,7.495062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.708158,52.267372,0.11375582,23.33189,49.495514,8.330017
27163,21069780.0,0.0,13.755676,13.755371,21.109528,21.110321,21.102112,21.115723,11.694672,14.3992,15.520447,17.478607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.15555,1.4086262e-05,8.145804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.395493,52.267372,0.11375582,23.42665,49.495514,8.330017
27164,21069840.0,0.0,13.750671,13.750366,21.109497,21.110321,21.102112,21.1156,11.694794,14.640045,15.40213,17.50058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.83807,1.4027415e-05,8.674337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.148519,52.267372,0.11375582,23.49314,49.495514,8.330017
27165,21069900.0,0.0,13.74585,13.745544,21.109589,21.110382,21.102844,21.115112,11.694946,14.849274,15.301819,17.518646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.56168,1.3970264e-05,9.044873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.981952,52.267372,0.11375582,23.526608,49.495514,8.330017
27166,21069960.0,0.0,13.741241,13.740936,21.109528,21.110168,21.104095,21.114014,11.695099,15.022186,15.236389,17.545227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.32758,1.3914871e-05,9.3011675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.002728,52.267372,0.11375582,23.748459,49.495514,8.330017
27167,21070020.0,0.0,13.736816,13.736542,21.10962,21.110077,21.105804,21.112793,11.695251,15.143127,15.20639,17.573914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.1378,1.3861338e-05,9.367863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.083079,52.267372,0.11375582,23.842787,49.495514,8.330017
27168,21070080.0,0.0,13.7326355,13.732361,21.109863,21.110138,21.107758,21.111542,11.695435,15.207123,15.209778,17.598724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.99402,1.3809752e-05,9.27691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.236007,52.267372,0.11375582,23.903257,49.495514,8.330017
27169,21070140.0,0.0,13.728638,13.728394,21.110199,21.110321,21.109894,21.110352,11.695587,15.214081,15.2447815,17.618256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.8972,1.3760157e-05,9.042075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.4537945,52.267372,0.11375582,23.922306,49.495514,8.330017
27170,21070200.0,0.0,13.7248535,13.72464,21.110565,21.110565,21.111908,21.109314,11.69577,15.168823,15.304413,17.629822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.85217,1.37127845e-05,8.7057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.705805,52.267372,0.11375582,23.902481,49.495514,8.330017
27171,21070260.0,0.0,13.721313,13.7211,21.110657,21.110474,21.113373,21.108307,11.696289,15.090088,15.391785,17.647034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.98145,1.3672007e-05,8.406008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.04791,52.267372,0.11375582,24.065842,49.495514,8.330017
27172,21070320.0,0.0,13.718018,13.717804,21.110779,21.110474,21.114502,21.107605,11.697601,14.986816,15.495117,17.665619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.43643,1.36520985e-05,8.044098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.355267,52.267372,0.11375582,24.118767,49.495514,8.330017
27173,21070380.0,0.0,13.714905,13.714722,21.110931,21.110535,21.115234,21.107239,11.698334,14.870331,15.601318,17.680267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.97632,1.3636361e-05,7.69796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.627425,52.267372,0.11375582,24.136583,49.495514,8.330017
27174,21070440.0,0.0,13.712067,13.711884,21.111084,21.110687,21.11557,21.107239,11.698639,14.748138,15.704529,17.690063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.5681,1.3622051e-05,7.3898783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.855662,52.267372,0.11375582,24.13096,49.495514,8.330017
27175,21070500.0,0.0,13.709442,13.70929,21.111237,21.11087,21.115479,21.107544,11.69873,14.632263,15.796204,17.694366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.1881,1.36080425e-05,7.145413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.022428,52.267372,0.11375582,24.104837,49.495514,8.330017
27176,21070560.0,0.0,13.707092,13.706909,21.111053,21.110687,21.114685,21.10791,11.698822,14.547791,15.875122,17.70694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.83865,1.35949085e-05,7.089701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1816845,52.267372,0.11375582,24.272295,49.495514,8.330017
27177,21070620.0,0.0,13.704956,13.704803,21.1109,21.110596,21.113678,21.10852,11.698883,14.49823,15.932587,17.722961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.5212,1.3582884e-05,7.0989566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.237054,52.267372,0.11375582,24.334723,49.495514,8.330017
27178,21070680.0,0.0,13.703064,13.702942,21.110779,21.110565,21.11258,21.109253,11.698975,14.47171,15.973846,17.738373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.23096,1.357169e-05,7.168431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.244371,52.267372,0.11375582,24.386024,49.495514,8.330017
27179,21070740.0,0.0,13.701447,13.701355,21.110687,21.110596,21.11148,21.110046,11.699097,14.475403,15.992493,17.751678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.97696,1.3561799e-05,7.3071456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1911125,52.267372,0.11375582,24.415396,49.495514,8.330017
27180,21070800.0,0.0,13.700104,13.700012,21.110657,21.110687,21.110443,21.11087,11.699219,14.505707,15.989227,17.761444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.75955,1.3553261e-05,7.495258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.087875,52.267372,0.11375582,24.422146,49.495514,8.330017
27181,21070860.0,0.0,13.699127,13.699036,21.10971,21.109772,21.108582,21.110596,11.69931,14.5937805,16.003387,17.804016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.58414,1.3546094e-05,8.025212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.27908,52.267372,0.11375582,24.977736,49.495514,8.330017
27182,21070920.0,0.0,13.698608,13.698578,21.108948,21.10913,21.107117,21.110413,11.699463,14.718109,16.024536,17.864532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.4663,1.3540697e-05,8.46964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.349169,52.267372,0.11375582,25.291115,49.495514,8.330017
27183,21070980.0,0.0,13.698608,13.698578,21.10849,21.108856,21.10611,21.11029,11.699646,14.860962,16.04779,17.927826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.41095,1.3537515e-05,8.89774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.414387,52.267372,0.11375582,25.536547,49.495514,8.330017
27184,21071040.0,0.0,13.699036,13.699066,21.108337,21.108887,21.105652,21.11023,11.699829,15.013306,16.071777,17.98819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.4188,1.3536656e-05,9.287831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.472652,52.267372,0.11375582,25.703484,49.495514,8.330017
27185,21071100.0,0.0,13.699921,13.699951,21.10849,21.109192,21.105682,21.11026,11.700043,15.156891,16.093842,18.035858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.4893,1.35381515e-05,9.599115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.517802,52.267372,0.11375582,25.77643,49.495514,8.330017
27186,21071160.0,0.0,13.701233,13.701294,21.108704,21.109467,21.10608,21.110168,11.700226,15.284363,16.120544,18.07489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.62622,1.3542228e-05,9.848034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.615684,52.267372,0.11375582,25.895977,49.495514,8.330017
27187,21071220.0,0.0,13.702942,13.703033,21.10907,21.109894,21.106812,21.110138,11.700409,15.390167,16.147217,18.103455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.8125,1.3548012e-05,9.992823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.677778,52.267372,0.11375582,25.890142,49.495514,8.330017
27188,21071280.0,0.0,13.705017,13.705139,21.109589,21.110382,21.10785,21.110168,11.700592,15.463959,16.171173,18.116821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.05588,1.35558885e-05,10.034892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.724646,52.267372,0.11375582,25.822725,49.495514,8.330017
27189,21071340.0,0.0,13.707489,13.707611,21.110199,21.110931,21.10907,21.11029,11.700775,15.503815,16.191315,18.115448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.3536,1.3565818e-05,9.978936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.754587,52.267372,0.11375582,25.704966,49.495514,8.330017
27190,21071400.0,0.0,13.710297,13.710449,21.11081,21.11142,21.110352,21.110474,11.700958,15.508453,16.206146,18.101135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.70242,1.357767e-05,9.837097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.766084,52.267372,0.11375582,25.558693,49.495514,8.330017
27191,21071460.0,0.0,13.71344,13.713623,21.109955,21.110168,21.110168,21.109283,11.701111,15.532471,16.266235,18.134247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.0995,1.3591303e-05,10.090982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.216129,52.267372,0.11375582,26.2872,49.495514,8.330017
27192,21071520.0,0.0,13.716919,13.717102,21.109222,21.109192,21.110077,21.108337,11.701263,15.561066,16.351562,18.197235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.54205,1.3606615e-05,10.163269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.514777,52.267372,0.11375582,26.678467,49.495514,8.330017
27193,21071580.0,0.0,13.720673,13.720856,21.108795,21.108612,21.110077,21.107697,11.701416,15.588348,16.45047,18.27237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.02783,1.3623523e-05,10.221815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808228,52.267372,0.11375582,27.020206,49.495514,8.330017
27194,21071640.0,0.0,13.724701,13.724915,21.108612,21.108398,21.110168,21.107391,11.701538,15.6119995,16.553253,18.347565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.55423,1.3641929e-05,10.262214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.071348,52.267372,0.11375582,27.278158,49.495514,8.330017
27195,21071700.0,0.0,13.729004,13.729218,21.108734,21.108582,21.110352,21.107422,11.70166,15.63028,16.650787,18.41278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.1186,1.3661734e-05,10.282826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.284869,52.267372,0.11375582,27.430292,49.495514,8.330017
27196,21071760.0,0.0,13.733551,13.733795,21.108795,21.108734,21.110199,21.107483,11.701782,15.656647,16.74591,18.473053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.72208,1.3683036e-05,10.408572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5243435,52.267372,0.11375582,27.662193,49.495514,8.330017
27197,21071820.0,0.0,13.738312,13.738556,21.10904,21.109192,21.110138,21.10785,11.701904,15.683929,16.825836,18.517548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.358,1.3705534e-05,10.474233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.657231,52.267372,0.11375582,27.699179,49.495514,8.330017
27198,21071880.0,0.0,13.743256,13.74353,21.109467,21.109741,21.110138,21.108398,11.701965,15.709137,16.889648,18.546387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.00766,1.3729752e-05,10.525396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.732629,52.267372,0.11375582,27.661827,49.495514,8.330017
27199,21071940.0,0.0,13.748413,13.748718,21.109955,21.110413,21.11023,21.1091,11.7030945,15.732086,16.93518,18.558472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.07385,1.3771471e-05,10.567278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.752387,52.267372,0.11375582,27.563623,49.495514,8.330017
27200,21072000.0,0.0,13.753754,13.754059,21.110535,21.111053,21.110413,21.109924,11.70401,15.749634,16.957794,18.552948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.23337,1.3822004e-05,10.582982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.70438,52.267372,0.11375582,27.402344,49.495514,8.330017
27201,21072060.0,0.0,13.759247,13.7595215,21.110718,21.111237,21.11026,21.110443,11.704529,15.773743,16.96872,18.545715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.49982,1.3877529e-05,10.694159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.707217,52.267372,0.11375582,27.43474,49.495514,8.330017
27202,21072120.0,0.0,13.764862,13.765167,21.1109,21.111359,21.110199,21.110962,11.704895,15.798889,16.966827,18.537231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.82724,1.3935663e-05,10.755108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6409025,52.267372,0.11375582,27.379946,49.495514,8.330017
27203,21072180.0,0.0,13.770569,13.770905,21.111084,21.11145,21.11023,21.11145,11.705139,15.821869,16.952606,18.527344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.2005,1.39957565e-05,10.801826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.551824,52.267372,0.11375582,27.332306,49.495514,8.330017
27204,21072240.0,0.0,13.776398,13.776733,21.111267,21.11148,21.110321,21.111847,11.705322,15.841614,16.927673,18.516998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.61243,1.4057513e-05,10.833071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.446646,52.267372,0.11375582,27.29522,49.495514,8.330017
27205,21072300.0,0.0,13.782318,13.782654,21.11139,21.11145,21.110474,21.112183,11.705444,15.856506,16.894989,18.507782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.05328,1.4120533e-05,10.846871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.335536,52.267372,0.11375582,27.272627,49.495514,8.330017
27206,21072360.0,0.0,13.7883,13.788635,21.111145,21.111023,21.110352,21.11206,11.705536,15.877991,16.870728,18.515228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.51877,1.4184651e-05,10.952018,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.337522,52.267372,0.11375582,27.47869,49.495514,8.330017
27207,21072420.0,0.0,13.794312,13.794647,21.110931,21.110687,21.110321,21.111847,11.705597,15.899597,16.855743,18.534302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.00378,1.4249672e-05,11.001897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.326867,52.267372,0.11375582,27.596777,49.495514,8.330017
27208,21072480.0,0.0,13.800354,13.80069,21.110748,21.110443,21.110321,21.111633,11.705658,15.920288,16.844086,18.555573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.49692,1.431496e-05,11.046183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.32649,52.267372,0.11375582,27.712605,49.495514,8.330017
27209,21072540.0,0.0,13.806427,13.806732,21.110657,21.11029,21.110413,21.11139,11.705719,15.938141,16.839203,18.579102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.99982,1.4380726e-05,11.076581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.343984,52.267372,0.11375582,27.809763,49.495514,8.330017
27210,21072600.0,0.0,13.8124695,13.812805,21.110596,21.11029,21.110535,21.111145,11.7057495,15.951874,16.84076,18.601257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.50726,1.4446733e-05,11.091943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.375836,52.267372,0.11375582,27.877914,49.495514,8.330017
27211,21072660.0,0.0,13.818481,13.818817,21.110321,21.110016,21.110382,21.110657,11.70578,15.972534,16.858673,18.632294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.01584,1.4512822e-05,11.193781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.509536,52.267372,0.11375582,28.09977,49.495514,8.330017
27212,21072720.0,0.0,13.824463,13.824768,21.110138,21.109924,21.11029,21.11023,11.7057495,15.9947815,16.88733,18.664642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.51932,1.4578712e-05,11.253485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.62488,52.267372,0.11375582,28.212532,49.495514,8.330017
27213,21072780.0,0.0,13.830353,13.830688,21.110046,21.110016,21.11029,21.109894,11.7057495,16.015991,16.922852,18.692749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.01343,1.4644212e-05,11.299526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.740275,52.267372,0.11375582,28.280687,49.495514,8.330017
27214,21072840.0,0.0,13.836182,13.836487,21.110107,21.11023,21.110352,21.10971,11.705688,16.034943,16.96283,18.714539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.49475,1.4709191e-05,11.333056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.851958,52.267372,0.11375582,28.300425,49.495514,8.330017
27215,21072900.0,0.0,13.841919,13.842224,21.11023,21.110504,21.110474,21.10962,11.705627,16.049713,17.00238,18.727264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.9569,1.4773359e-05,11.351185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9476385,52.267372,0.11375582,28.277525,49.495514,8.330017
27216,21072960.0,0.0,13.847534,13.847839,21.110168,21.110504,21.110382,21.109467,11.705566,16.070343,17.04837,18.741852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.39456,1.4836471e-05,11.447386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.101399,52.267372,0.11375582,28.400686,49.495514,8.330017
27217,21073020.0,0.0,13.852997,13.853302,21.110168,21.110565,21.110321,21.109406,11.705475,16.091888,17.093872,18.755493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.80835,1.4898602e-05,11.500521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.206923,52.267372,0.11375582,28.422796,49.495514,8.330017
27218,21073080.0,0.0,13.858307,13.858612,21.11026,21.110687,21.110352,21.109528,11.705353,16.111694,17.13443,18.764832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.1888,1.4959324e-05,11.541941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2858,52.267372,0.11375582,28.424797,49.495514,8.330017
27219,21073140.0,0.0,13.863464,13.863739,21.110413,21.11087,21.110413,21.109741,11.705231,16.128784,17.168243,18.7695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.53314,1.5018505e-05,11.569999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.335478,52.267372,0.11375582,28.405136,49.495514,8.330017
27220,21073200.0,0.0,13.868439,13.868683,21.110596,21.111023,21.110565,21.110046,11.705078,16.141754,17.192749,18.76941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.83633,1.507594e-05,11.583057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.35357,52.267372,0.11375582,28.369215,49.495514,8.330017
27221,21073260.0,0.0,13.873199,13.873444,21.110535,21.11087,21.110443,21.110168,11.704926,16.15982,17.21585,18.776703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.09387,1.5131428e-05,11.669007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.422175,52.267372,0.11375582,28.50167,49.495514,8.330017
27222,21073320.0,0.0,13.877686,13.87796,21.110565,21.110748,21.110443,21.110352,11.704742,16.177917,17.230865,18.788055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.28586,1.51839995e-05,11.711984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.433516,52.267372,0.11375582,28.557163,49.495514,8.330017
27223,21073380.0,0.0,13.881989,13.882233,21.110596,21.110687,21.110443,21.110596,11.70459,16.195007,17.242096,18.799591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.4468,1.5235371e-05,11.747649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.432936,52.267372,0.11375582,28.604063,49.495514,8.330017
27224,21073440.0,0.0,13.886017,13.88623,21.110687,21.110687,21.110535,21.11084,11.704376,16.209442,17.24649,18.810394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.5433,1.5284122e-05,11.771267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.4146185,52.267372,0.11375582,28.635935,49.495514,8.330017
27225,21073500.0,0.0,13.8897705,13.889954,21.11081,21.110748,21.110626,21.111053,11.704132,16.220245,17.244476,18.819061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.57416,1.5329977e-05,11.782298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.382355,52.267372,0.11375582,28.651731,49.495514,8.330017
27226,21073560.0,0.0,13.893219,13.893372,21.110687,21.110565,21.110535,21.111053,11.703888,16.235931,17.24524,18.835419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.53027,1.5372565e-05,11.859684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.416588,52.267372,0.11375582,28.812725,49.495514,8.330017
27227,21073620.0,0.0,13.896332,13.896484,21.110657,21.110504,21.110535,21.111053,11.703644,16.251648,17.246735,18.853516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.4004,1.5411315e-05,11.896551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.420843,52.267372,0.11375582,28.877115,49.495514,8.330017
27228,21073680.0,0.0,13.899139,13.899292,21.110687,21.110504,21.110565,21.111053,11.7034,16.26538,17.248138,18.869019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.19916,1.544711e-05,11.923964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.42474,52.267372,0.11375582,28.919128,49.495514,8.330017
27229,21073740.0,0.0,13.901611,13.901703,21.110718,21.110565,21.110596,21.111053,11.703125,16.278015,17.24945,18.882996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.9482,1.5481224e-05,11.946335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.428104,52.267372,0.11375582,28.949299,49.495514,8.330017
27230,21073800.0,0.0,13.903687,13.903748,21.110779,21.110687,21.110687,21.111053,11.702789,16.28769,17.25055,18.892944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.6002,1.5511132e-05,11.958248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.430681,52.267372,0.11375582,28.955872,49.495514,8.330017
27231,21073860.0,0.0,13.905365,13.905426,21.110657,21.110535,21.110565,21.11084,11.702423,16.30246,17.2594,18.908295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.15695,1.5536807e-05,12.032773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.502772,52.267372,0.11375582,29.092571,49.495514,8.330017
27232,21073920.0,0.0,13.906647,13.906708,21.110565,21.110504,21.110504,21.110657,11.702057,16.318634,17.272919,18.924896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.61594,1.5558304e-05,12.076819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.554575,52.267372,0.11375582,29.153446,49.495514,8.330017
27233,21073980.0,0.0,13.907501,13.907532,21.110535,21.110535,21.110504,21.110535,11.701691,16.334015,17.288788,18.939209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.97318,1.5575442e-05,12.112163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.605146,52.267372,0.11375582,29.188522,49.495514,8.330017
27234,21074040.0,0.0,13.907928,13.907928,21.110565,21.110657,21.110565,21.110474,11.701294,16.347748,17.30606,18.950195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.22592,1.5588124e-05,12.138053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.65247,52.267372,0.11375582,29.199863,49.495514,8.330017
27235,21074100.0,0.0,13.907898,13.907867,21.110657,21.11081,21.110657,21.110474,11.700897,16.358734,17.32309,18.956635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.36935,1.559615e-05,12.152815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.692651,52.267372,0.11375582,29.188549,49.495514,8.330017
27236,21074160.0,0.0,13.907379,13.907318,21.110565,21.110687,21.110565,21.110321,11.7005005,16.373901,17.345795,18.967651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.38876,1.5598747e-05,12.22441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.787083,52.267372,0.11375582,29.308268,49.495514,8.330017
27237,21074220.0,0.0,13.906342,13.9062805,21.110535,21.110687,21.110535,21.11026,11.700104,16.388947,17.368958,18.979126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.2705,1.5595182e-05,12.259772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.844401,52.267372,0.11375582,29.343596,49.495514,8.330017
27238,21074280.0,0.0,13.904846,13.904724,21.110535,21.110687,21.110565,21.11026,11.6996765,16.40329,17.391418,18.989746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.08087,1.5589194e-05,12.29103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.896228,52.267372,0.11375582,29.372553,49.495514,8.330017
27239,21074340.0,0.0,13.9028015,13.902649,21.110596,21.110748,21.110596,21.110321,11.699219,16.415527,17.411346,18.997986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.7522,1.5577249e-05,12.312409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.934529,52.267372,0.11375582,29.384624,49.495514,8.330017
27240,21074400.0,0.0,13.9002075,13.899994,21.110687,21.11087,21.110687,21.110443,11.6987,16.424805,17.427368,19.003143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.28946,1.555933e-05,12.323576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.95792,52.267372,0.11375582,29.38165,49.495514,8.330017
27241,21074460.0,0.0,21.105347,13.896973,21.105286,21.102478,21.106903,21.106049,13.899261,14.790283,15.357269,16.531647,0.0,0.032119036,0.032119036,0.049646635,250.0,18.300018,0.0,0.0,0.0,412.13547,9.54197e-21,0.0,52.23344,250.30367,7.9684577e-07,96.0,0.113884754,70.0,252.84352,211.13078,0.0,52.23344,0.11388468,0.0,49.460915,8.330017
27242,21074520.0,0.0,21.095978,13.893677,21.095978,21.08783,21.104187,21.098938,16.905762,16.916748,15.479584,16.806946,0.0,0.032104153,0.032104153,0.049619857,250.0,18.300018,0.0,0.0,0.0,242.13657,9.54197e-21,11.137763,52.225243,250.26201,2.6814578e-14,96.0,0.113828115,70.0,252.81693,211.07722,0.0,52.225243,0.11382806,21.58291,49.452923,8.330017
27243,21074580.0,0.0,21.093842,13.890167,21.093842,21.08313,21.110077,21.094543,18.918182,18.979797,16.669922,18.99762,0.0,0.032095097,0.032095097,0.04960356,250.0,18.300018,0.0,0.0,0.0,126.127625,9.54197e-21,6.4955807,52.221233,250.21388,-1.6263363e-17,96.0,0.11379367,70.0,252.79626,211.03311,0.0,52.221233,0.113793656,11.974775,49.449043,8.330017
27244,21074640.0,0.0,21.097137,13.886444,21.097961,21.0867,21.120178,21.094452,20.033966,19.500824,17.994202,20.134735,0.0,0.032086752,0.032086752,0.049588546,250.0,18.300018,0.0,0.0,0.0,61.74294,9.54197e-21,0.0,52.219547,250.18391,2.3348403,96.0,0.113740794,66.731224,252.78023,210.99998,0.0,52.219547,0.11376235,6.051911,49.447475,8.330017
27245,21074700.0,0.0,18.27481,13.882477,21.105469,21.09439,21.13144,21.098389,20.508545,19.88861,19.064178,20.622742,0.0,0.032027453,0.032027453,0.049480975,250.0,18.300018,0.0,0.0,0.0,-87.37566,9.54197e-21,0.0,52.239315,250.22609,27.535858,96.0,0.0641238,31.449799,252.75256,210.89111,0.0,52.239315,0.11353521,0.51081103,49.467857,8.330017
27246,21074760.0,0.0,15.215393,13.878326,21.114014,21.102264,21.14325,21.104675,19.662537,20.015747,19.564331,20.450745,0.0,0.03204116,0.03204116,0.04950731,250.0,18.300018,0.0,0.0,0.0,-241.45016,9.54197e-21,0.0,52.271175,249.90628,39.73054,96.0,0.020590521,14.377244,252.78012,210.76027,0.0,52.271175,0.11358946,0.0,49.50009,8.330017
27247,21074820.0,0.0,17.14508,13.873993,21.121338,21.107666,21.154083,21.110992,18.080505,19.44812,19.20111,19.771606,0.0,0.032068156,0.032068156,0.0495565,250.0,18.300018,0.0,0.0,0.0,-79.352295,9.54197e-21,0.0,52.280952,250.01633,30.273108,96.0,0.05438332,27.617651,252.77452,210.87529,0.0,52.280952,0.11369291,0.0,49.509663,8.330017
27248,21074880.0,0.0,19.688812,13.869446,21.125458,21.108582,21.162231,21.115234,17.58197,18.647339,18.512268,18.921173,0.0,0.03209964,0.03209964,0.049613196,250.0,18.300018,0.0,0.0,0.0,105.783905,9.54197e-21,0.0,52.27317,249.99245,18.749132,96.0,0.09227682,43.751217,252.77179,210.93173,0.0,52.27317,0.113812506,0.0,49.501434,8.330017
27249,21074940.0,0.0,19.635529,13.864716,21.126953,21.10611,21.168365,21.11789,18.2099,18.303131,18.229248,18.495514,0.0,0.032085974,0.032085974,0.049587667,250.0,18.300018,0.0,0.0,0.0,87.69211,9.54197e-21,0.0,52.26504,250.04594,19.794176,96.0,0.08946492,42.28815,252.76717,210.92857,0.0,52.26504,0.113759734,0.0,49.493168,8.330017
27250,21075000.0,0.0,18.055115,13.859833,21.12793,21.102905,21.174316,21.120483,18.757355,18.42035,18.379913,18.519318,0.0,0.03206649,0.03206649,0.04955246,250.0,18.300018,0.0,0.0,0.0,-24.994356,9.54197e-21,0.0,52.274345,250.03214,27.570503,96.0,0.06410361,31.401297,252.76306,210.8789,0.0,52.274345,0.11368527,0.0,49.50271,8.330017
27251,21075060.0,0.0,17.250458,13.854797,21.128967,21.099731,21.180115,21.123291,18.58075,18.553833,18.531677,18.60028,0.0,0.032070793,0.032070793,0.049560603,250.0,18.300018,0.0,0.0,0.0,-74.54137,9.54197e-21,0.0,52.285122,249.96977,30.588856,96.0,0.05324417,27.175602,252.76987,210.85701,0.0,52.285122,0.11370216,0.0,49.513565,8.330017
27252,21075120.0,0.0,18.090912,13.849609,21.130005,21.096436,21.185913,21.126099,18.12564,18.446167,18.434052,18.487122,0.0,0.03208442,0.03208442,0.049585328,250.0,18.300018,0.0,0.0,0.0,-11.660523,9.54197e-21,0.0,52.286903,249.97774,26.679161,96.0,0.067319565,32.64917,252.77121,210.89085,0.0,52.286903,0.11375419,0.0,49.515213,8.330017
27253,21075180.0,0.0,18.879395,13.844269,21.13031,21.092224,21.19107,21.128387,18.060669,18.266663,18.26004,18.309082,0.0,0.032091368,0.032091368,0.049597625,250.0,18.300018,0.0,0.0,0.0,42.594322,9.54197e-21,0.0,52.28213,249.99074,23.301134,96.0,0.07888953,37.378414,252.77124,210.91246,0.0,52.28213,0.11378041,0.0,49.510265,8.330017
27254,21075240.0,0.0,18.6716,13.838806,21.130127,21.087463,21.195862,21.13031,18.32251,18.23529,18.231659,18.261902,0.0,0.03208459,0.03208459,0.049585123,250.0,18.300018,0.0,0.0,0.0,24.15529,9.54197e-21,0.0,52.28015,250.00891,24.504835,96.0,0.0748622,35.69323,252.76993,210.90672,0.0,52.28015,0.11375432,0.0,49.508274,8.330017
27255,21075300.0,0.0,18.060516,13.833221,21.130096,21.082855,21.200775,21.132416,18.46698,18.321503,18.319519,18.32785,0.0,0.032079205,0.032079205,0.049575433,250.0,18.300018,0.0,0.0,0.0,-18.513582,9.54197e-21,0.0,52.283627,249.99779,27.193905,96.0,0.06547595,31.928535,252.77054,210.88933,0.0,52.283627,0.113733806,0.0,49.511833,8.330017
27256,21075360.0,0.0,17.959412,13.827515,21.130035,21.07843,21.205414,21.134369,18.350372,18.364685,18.363617,18.364838,0.0,0.032081906,0.032081906,0.049580432,250.0,18.300018,0.0,0.0,0.0,-23.439112,9.54197e-21,0.0,52.28652,249.98616,27.448875,96.0,0.06457388,31.571573,252.77264,210.88942,0.0,52.28652,0.113744244,0.0,49.514732,8.330017
27257,21075420.0,0.0,18.33078,13.821686,21.129913,21.073944,21.209991,21.136292,18.208923,18.31839,18.31781,18.323944,0.0,0.03208694,0.03208694,0.049589522,250.0,18.300018,0.0,0.0,0.0,3.4665024,9.54197e-21,0.0,52.28587,249.98996,25.764626,96.0,0.07053679,33.929523,252.7733,210.90233,0.0,52.28587,0.11376341,0.0,49.51402,8.330017
27258,21075480.0,0.0,18.530212,13.815796,21.129578,21.069214,21.214355,21.138,18.232758,18.268616,18.26831,18.276703,0.0,0.032087516,0.032087516,0.049590454,250.0,18.300018,0.0,0.0,0.0,16.438156,9.54197e-21,0.0,52.283787,249.99895,24.958872,96.0,0.07332341,35.05758,252.77303,210.90808,0.0,52.283787,0.11376551,0.0,49.511894,8.330017
27259,21075540.0,0.0,18.372528,13.809784,21.12918,21.064423,21.218658,21.139679,18.331482,18.277405,18.277252,18.280762,0.0,0.03208454,0.03208454,0.04958502,250.0,18.300018,0.0,0.0,0.0,4.366893,9.54197e-21,0.0,52.283566,250.00282,25.720152,96.0,0.0706844,33.991787,252.77266,210.9035,0.0,52.283566,0.11375409,0.0,49.511684,8.330017
27260,21075600.0,0.0,18.176178,13.803711,21.128876,21.059753,21.223022,21.141418,18.356628,18.311707,18.311584,18.31012,0.0,0.032083217,0.032083217,0.04958266,250.0,18.300018,0.0,0.0,0.0,-9.053108,9.54197e-21,0.0,52.284847,249.99823,26.539728,96.0,0.06780609,32.844383,252.77309,210.89832,0.0,52.284847,0.11374909,0.0,49.512997,8.330017
27261,21075660.0,0.0,18.198242,13.797577,21.128418,21.055176,21.22705,21.142914,18.302094,18.319641,18.31961,18.318237,0.0,0.032084614,0.032084614,0.04958523,250.0,18.300018,0.0,0.0,0.0,-6.7580776,9.54197e-21,0.0,52.28553,249.99547,26.372349,96.0,0.06840028,33.078712,252.77367,210.9,0.0,52.28553,0.113754466,0.0,49.51367,8.330017
27262,21075720.0,0.0,18.338043,13.791351,21.12796,21.050537,21.231018,21.14441,18.262024,18.299835,18.299835,18.301208,0.0,0.032086182,0.032086182,0.04958805,250.0,18.300018,0.0,0.0,0.0,3.173341,9.54197e-21,0.0,52.28497,249.99757,25.74333,96.0,0.07060849,33.959343,252.77376,210.90448,0.0,52.28497,0.11376043,0.0,49.51309,8.330017
27263,21075780.0,0.0,18.377045,13.785095,21.12741,21.045868,21.234894,21.145813,18.282104,18.286713,18.286713,18.288696,0.0,0.0320859,0.0320859,0.0495875,250.0,18.300018,0.0,0.0,0.0,5.4664445,9.54197e-21,0.0,52.284264,250.00084,25.59613,96.0,0.071119696,34.16542,252.77353,210.90549,0.0,52.284264,0.11375931,0.0,49.512375,8.330017
27264,21075840.0,0.0,18.309753,13.778809,21.126862,21.041199,21.23877,21.147186,18.3143,18.293,18.293,18.293365,0.0,0.03208485,0.03208485,0.049585592,250.0,18.300018,0.0,0.0,0.0,0.49016023,9.54197e-21,0.0,52.284275,250.00142,25.89815,96.0,0.07006446,33.742588,252.77339,210.90347,0.0,52.284275,0.113755286,0.0,49.5124,8.330017
27265,21075900.0,0.0,18.251007,13.772461,21.126343,21.036621,21.242645,21.14862,18.316986,18.304474,18.304474,18.303558,0.0,0.03208454,0.03208454,0.04958505,250.0,18.300018,0.0,0.0,0.0,-3.457763,9.54197e-21,0.0,52.284706,249.99973,26.127934,96.0,0.06925919,33.420895,252.7735,210.90196,0.0,52.284706,0.11375413,0.0,49.512836,8.330017
27266,21075960.0,0.0,18.270416,13.766113,21.125671,21.032013,21.246185,21.14981,18.29654,18.305267,18.305267,18.304749,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-1.854925,9.54197e-21,0.0,52.284843,249.99893,26.011702,96.0,0.06966815,33.58362,252.77364,210.9028,0.0,52.284843,0.11375629,0.0,49.51297,8.330017
27267,21076020.0,0.0,18.316223,13.759735,21.12497,21.027405,21.249664,21.15094,18.28601,18.298218,18.298218,18.298676,0.0,0.03208555,0.03208555,0.04958688,250.0,18.300018,0.0,0.0,0.0,1.3562052,9.54197e-21,0.0,52.284588,249.99976,25.800222,96.0,0.070408404,33.879692,252.77359,210.90419,0.0,52.284588,0.11375798,0.0,49.512707,8.330017
27268,21076080.0,0.0,18.32608,13.753357,21.124268,21.022797,21.253143,21.15207,18.293976,18.29425,18.29425,18.29486,0.0,0.032085404,0.032085404,0.049586605,250.0,18.300018,0.0,0.0,0.0,1.8931303,9.54197e-21,0.0,52.28433,250.00081,25.757101,96.0,0.07055832,33.94006,252.77347,210.90439,0.0,52.28433,0.113757424,0.0,49.51245,8.330017
27269,21076140.0,0.0,18.302094,13.747009,21.123566,21.018219,21.256592,21.153198,18.304504,18.296692,18.296692,18.296783,0.0,0.03208505,0.03208505,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.13570584,9.54197e-21,0.0,52.28433,250.0009,25.854782,96.0,0.070216626,33.803307,252.77339,210.90366,0.0,52.28433,0.11375607,0.0,49.512455,8.330017
27270,21076200.0,0.0,18.28299,13.740631,21.122894,21.013672,21.26007,21.154358,18.305084,18.300507,18.300507,18.30017,0.0,0.03208495,0.03208495,0.049585793,250.0,18.300018,0.0,0.0,0.0,-1.1454251,9.54197e-21,0.0,52.284454,250.00032,25.920359,96.0,0.06998731,33.7115,252.77339,210.90315,0.0,52.284454,0.113755696,0.0,49.51258,8.330017
27271,21076260.0,0.0,18.288025,13.734283,21.12204,21.009094,21.263184,21.155243,18.298431,18.301025,18.301025,18.300812,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.7075762,9.54197e-21,0.0,52.284485,249.99998,25.87878,96.0,0.07013313,33.769707,252.77339,210.90338,0.0,52.284485,0.11375638,0.0,49.51261,8.330017
27272,21076320.0,0.0,18.303192,13.727966,21.121155,21.004517,21.266296,21.156128,18.294342,18.298828,18.298828,18.29895,0.0,0.032085292,0.032085292,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.36396372,9.54197e-21,0.0,52.28439,250.00018,25.799406,96.0,0.07041064,33.880833,252.77336,210.90384,0.0,52.28439,0.113757,0.0,49.512516,8.330017
27273,21076380.0,0.0,18.30606,13.721741,21.1203,21.0,21.269379,21.157013,18.296692,18.297699,18.297699,18.297852,0.0,0.032085247,0.032085247,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.51896447,9.54197e-21,0.0,52.284294,250.00049,25.777876,96.0,0.07048559,33.910976,252.77328,210.90388,0.0,52.284294,0.11375683,0.0,49.512417,8.330017
27274,21076440.0,0.0,18.301025,13.715485,21.119446,20.995453,21.27246,21.157898,18.299774,18.298004,18.298004,18.298035,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.13838284,9.54197e-21,0.0,52.284252,250.00056,25.789093,96.0,0.07044623,33.895267,252.77322,210.90372,0.0,52.284252,0.11375646,0.0,49.51238,8.330017
27275,21076500.0,0.0,18.295197,13.70932,21.118622,20.990967,21.275543,21.158752,18.300629,18.299011,18.299011,18.29892,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.26439205,9.54197e-21,0.0,52.28426,250.00044,25.801144,96.0,0.07040412,33.878403,252.77318,210.90355,0.0,52.28426,0.11375629,0.0,49.512383,8.330017
27276,21076560.0,0.0,18.295013,13.703217,21.117615,20.98642,21.27829,21.159424,18.299072,18.299408,18.299408,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.25152507,9.54197e-21,0.0,52.284252,250.0003,25.787014,96.0,0.07045351,33.898182,252.77315,210.90356,0.0,52.284252,0.113756426,0.0,49.51238,8.330017
27277,21076620.0,0.0,18.299377,13.697174,21.116608,20.981903,21.281067,21.160065,18.297607,18.298859,18.298859,18.29889,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.05920836,9.54197e-21,0.0,52.284206,250.00034,25.754833,96.0,0.07056585,33.943233,252.77312,210.9037,0.0,52.284206,0.11375663,0.0,49.512333,8.330017
27278,21076680.0,0.0,18.300354,13.691223,21.1156,20.977448,21.283813,21.160706,18.298035,18.298553,18.298553,18.298584,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.11739055,9.54197e-21,0.0,52.284157,250.00041,25.738781,96.0,0.07062179,33.965706,252.77306,210.90372,0.0,52.284157,0.113756604,0.0,49.512283,8.330017
27279,21076740.0,0.0,18.299774,13.685394,21.114594,20.972992,21.28653,21.161377,18.298584,18.298553,18.298553,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.07174137,9.54197e-21,0.0,52.284126,250.00043,25.729212,96.0,0.07065509,33.979107,252.77301,210.9037,0.0,52.284126,0.11375654,0.0,49.51225,8.330017
27280,21076800.0,0.0,18.298798,13.679626,21.113617,20.968536,21.289246,21.162018,18.299011,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.000967123,9.54197e-21,0.0,52.284096,250.00043,25.721392,96.0,0.0706823,33.99005,252.77296,210.90366,0.0,52.284096,0.11375648,0.0,49.51222,8.330017
27281,21076860.0,0.0,18.298065,13.674011,21.112488,20.96402,21.291718,21.162445,18.299011,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.050131608,9.54197e-21,0.0,52.28407,250.0004,25.71195,96.0,0.0707152,34.00327,252.77292,210.90364,0.0,52.28407,0.11375646,0.0,49.512196,8.330017
27282,21076920.0,0.0,18.298248,13.668488,21.111359,20.959564,21.294159,21.162903,18.298798,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.034889996,9.54197e-21,0.0,52.284042,250.00038,25.698635,96.0,0.070761584,34.021908,252.77289,210.90364,0.0,52.284042,0.11375649,0.0,49.512165,8.330017
27283,21076980.0,0.0,18.299011,13.663086,21.11023,20.955109,21.29657,21.16333,18.298584,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.017901493,9.54197e-21,0.0,52.284008,250.0004,25.68326,96.0,0.070815146,34.043438,252.77284,210.90366,0.0,52.284008,0.113756515,0.0,49.512135,8.330017
27284,21077040.0,0.0,18.299133,13.657837,21.1091,20.950714,21.299011,21.163757,18.298706,18.298737,18.298737,18.298737,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.022967925,9.54197e-21,0.0,52.283974,250.0004,25.671179,96.0,0.0708572,34.060352,252.7728,210.90366,0.0,52.283974,0.1137565,0.0,49.5121,8.330017
27285,21077100.0,0.0,18.299042,13.6527405,21.108002,20.94632,21.301392,21.164215,18.298798,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.013484483,9.54197e-21,0.0,52.283943,250.0004,25.660217,96.0,0.07089533,34.075695,252.77275,210.90366,0.0,52.283943,0.11375649,0.0,49.51207,8.330017
27286,21077160.0,0.0,18.298828,13.647797,21.10675,20.941864,21.303558,21.16446,18.29889,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0008036639,9.54197e-21,0.0,52.28392,250.0004,25.649479,96.0,0.070932694,34.09073,252.7727,210.90364,0.0,52.28392,0.11375648,0.0,49.51204,8.330017
27287,21077220.0,0.0,18.298828,13.643005,21.1055,20.937439,21.305725,21.164703,18.29889,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.003407335,9.54197e-21,0.0,52.28389,250.00038,25.638264,96.0,0.070971705,34.10643,252.77267,210.90364,0.0,52.28389,0.11375648,0.0,49.512012,8.330017
27288,21077280.0,0.0,18.298859,13.638397,21.104248,20.933075,21.307861,21.164948,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001390752,9.54197e-21,0.0,52.28386,250.00038,25.627241,96.0,0.071010046,34.12186,252.77263,210.90363,0.0,52.28386,0.11375648,0.0,49.511986,8.330017
27289,21077340.0,0.0,18.29895,13.633972,21.103027,20.92868,21.309998,21.165222,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.001650612,9.54197e-21,0.0,52.28383,250.00037,25.616037,96.0,0.071049,34.137543,252.77258,210.90363,0.0,52.28383,0.11375648,0.0,49.511955,8.330017
27290,21077400.0,0.0,18.299072,13.629761,21.101776,20.924316,21.312134,21.165466,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0076968833,9.54197e-21,0.0,52.283806,250.00037,25.605192,96.0,0.071086705,34.15273,252.77255,210.90363,0.0,52.283806,0.11375646,0.0,49.51193,8.330017
27291,21077460.0,0.0,18.299072,13.625732,21.100433,20.919891,21.314056,21.165558,18.29895,18.29892,18.29892,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.006198933,9.54197e-21,0.0,52.283775,250.00037,25.594934,96.0,0.071122356,34.16709,252.7725,210.90361,0.0,52.283775,0.11375646,0.0,49.5119,8.330017
27292,21077520.0,0.0,18.299011,13.621887,21.09906,20.915497,21.315948,21.165619,18.299011,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0010086615,9.54197e-21,0.0,52.283752,250.00035,25.585133,96.0,0.07115641,34.180813,252.77248,210.90361,0.0,52.283752,0.113756455,0.0,49.511875,8.330017
