,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27293,21077580.0,0.0,18.299042,13.618317,21.097717,20.911133,21.31784,21.16571,18.299011,18.29898,18.29898,18.29895,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0012622391,9.54197e-21,0.0,52.28373,250.00034,25.575432,96.0,0.07119012,34.194393,252.77243,210.9036,0.0,52.28373,0.113756455,0.0,49.51185,8.330017
27294,21077640.0,0.0,18.299072,13.614929,21.096405,20.90683,21.319702,21.165802,18.299042,18.299011,18.299011,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0021709432,9.54197e-21,0.0,52.283703,250.00034,25.566282,96.0,0.071221896,34.2072,252.7724,210.9036,0.0,52.283703,0.11375644,0.0,49.511826,8.330017
27295,21077700.0,0.0,18.299164,13.611786,21.095062,20.902496,21.321594,21.165863,18.299072,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.004135091,9.54197e-21,0.0,52.28368,250.00032,25.55693,96.0,0.07125438,34.220295,252.77237,210.90358,0.0,52.28368,0.11375644,0.0,49.511803,8.330017
27296,21077760.0,0.0,18.299225,13.608917,21.093597,20.898102,21.323273,21.165802,18.299103,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0067749913,9.54197e-21,0.0,52.283657,250.00032,25.54799,96.0,0.07128541,34.232815,252.77232,210.90358,0.0,52.283657,0.113756426,0.0,49.51178,8.330017
27297,21077820.0,0.0,18.299255,13.606293,21.092163,20.893738,21.32492,21.165741,18.299133,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0057031955,9.54197e-21,0.0,52.283634,250.0003,25.539604,96.0,0.071314536,34.244556,252.7723,210.90356,0.0,52.283634,0.11375642,0.0,49.511757,8.330017
27298,21077880.0,0.0,18.299255,13.603912,21.090698,20.889404,21.3266,21.16565,18.299194,18.299133,18.299133,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004131279,9.54197e-21,0.0,52.283607,250.0003,25.53167,96.0,0.071342066,34.25566,252.77226,210.90355,0.0,52.283607,0.11375642,0.0,49.511738,8.330017
27299,21077940.0,0.0,18.299316,13.601807,21.089264,20.885101,21.328247,21.165588,18.299225,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0044293613,9.54197e-21,0.0,52.283592,250.00029,25.524092,96.0,0.07136837,34.26627,252.77223,210.90355,0.0,52.283592,0.1137564,0.0,49.511715,8.330017
27300,21078000.0,0.0,18.299377,13.600006,21.08786,20.880798,21.329895,21.165527,18.299286,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0048215277,9.54197e-21,0.0,52.283573,250.00027,25.516924,96.0,0.07139323,34.276302,252.7722,210.90353,0.0,52.283573,0.11375639,0.0,49.5117,8.330017
27301,21078060.0,0.0,18.299377,13.598328,21.086365,20.876556,21.33136,21.165314,18.299316,18.299255,18.299255,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.004279943,9.54197e-21,0.0,52.283554,250.00026,25.510157,96.0,0.07141671,34.28578,252.77217,210.90352,0.0,52.283554,0.11375639,0.0,49.51168,8.330017
27302,21078120.0,0.0,18.299316,13.59668,21.08487,20.872314,21.332794,21.16513,18.299347,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00016898538,9.54197e-21,0.0,52.28354,250.00026,25.503576,96.0,0.07143954,34.294994,252.77214,210.90352,0.0,52.28354,0.11375638,0.0,49.51166,8.330017
27303,21078180.0,0.0,18.299286,13.595001,21.083405,20.868103,21.334229,21.164948,18.299347,18.299316,18.299316,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0022588633,9.54197e-21,0.0,52.28352,250.00024,25.496922,96.0,0.071462624,34.304314,252.77213,210.9035,0.0,52.28352,0.11375638,0.0,49.511642,8.330017
27304,21078240.0,0.0,18.299286,13.593353,21.08194,20.863922,21.335693,21.164764,18.299347,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0028964495,9.54197e-21,0.0,52.2835,250.00023,25.490185,96.0,0.07148598,34.31374,252.7721,210.9035,0.0,52.2835,0.11375638,0.0,49.511627,8.330017
27305,21078300.0,0.0,18.299316,13.591675,21.080475,20.859772,21.337128,21.164581,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00040120995,9.54197e-21,0.0,52.283485,250.00023,25.48329,96.0,0.071509905,34.3234,252.77206,210.9035,0.0,52.283485,0.11375638,0.0,49.511612,8.330017
27306,21078360.0,0.0,18.299347,13.589996,21.078949,20.855652,21.338379,21.164307,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000990737,9.54197e-21,0.0,52.283466,250.00023,25.476366,96.0,0.07153391,34.333084,252.77205,210.90349,0.0,52.283466,0.11375638,0.0,49.511593,8.330017
27307,21078420.0,0.0,18.299316,13.588348,21.077454,20.851562,21.33966,21.164001,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0002174241,9.54197e-21,0.0,52.283447,250.00021,25.469545,96.0,0.07155755,34.342636,252.77202,210.90349,0.0,52.283447,0.11375638,0.0,49.511574,8.330017
27308,21078480.0,0.0,18.299316,13.58667,21.075928,20.847473,21.340912,21.163727,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00034443257,9.54197e-21,0.0,52.283432,250.00021,25.462729,96.0,0.071581185,34.352177,252.772,210.90349,0.0,52.283432,0.11375638,0.0,49.51156,8.330017
27309,21078540.0,0.0,18.299316,13.584991,21.074432,20.843414,21.342163,21.163452,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00048943324,9.54197e-21,0.0,52.283417,250.00021,25.455908,96.0,0.071604826,34.36173,252.77197,210.90349,0.0,52.283417,0.11375638,0.0,49.51154,8.330017
27310,21078600.0,0.0,18.299316,13.5833435,21.072968,20.839386,21.343414,21.163177,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,3.3356082e-05,9.54197e-21,0.0,52.2834,250.00021,25.449064,96.0,0.07162854,34.37131,252.77196,210.90349,0.0,52.2834,0.11375638,0.0,49.511524,8.330017
27311,21078660.0,0.0,18.299316,13.581665,21.071411,20.835419,21.344482,21.162811,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00065041037,9.54197e-21,0.0,52.283382,250.00021,25.442207,96.0,0.07165231,34.38091,252.77193,210.90349,0.0,52.283382,0.11375638,0.0,49.51151,8.330017
27312,21078720.0,0.0,18.299316,13.580017,21.069885,20.83142,21.345581,21.162415,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0008575882,9.54197e-21,0.0,52.283363,250.00021,25.435299,96.0,0.07167624,34.390583,252.77191,210.90349,0.0,52.283363,0.11375638,0.0,49.51149,8.330017
27313,21078780.0,0.0,18.299316,13.578339,21.06839,20.827484,21.34665,21.162048,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-3.5442063e-05,9.54197e-21,0.0,52.283348,250.00021,25.428337,96.0,0.071700364,34.40033,252.77188,210.90349,0.0,52.283348,0.11375638,0.0,49.51147,8.330017
27314,21078840.0,0.0,18.299316,13.57666,21.066864,20.823547,21.347748,21.161682,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007487411,9.54197e-21,0.0,52.28333,250.00021,25.421398,96.0,0.071724385,34.410038,252.77187,210.90349,0.0,52.28333,0.11375638,0.0,49.51145,8.330017
27315,21078900.0,0.0,18.299347,13.575012,21.065369,20.819641,21.348816,21.161316,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0010580195,9.54197e-21,0.0,52.28331,250.00021,25.414518,96.0,0.07174823,34.419678,252.77184,210.90349,0.0,52.28331,0.11375638,0.0,49.511436,8.330017
27316,21078960.0,0.0,18.299316,13.573334,21.063812,20.815765,21.349731,21.160889,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.000600638,9.54197e-21,0.0,52.283295,250.00021,25.407673,96.0,0.07177193,34.42926,252.7718,210.90349,0.0,52.283295,0.11375638,0.0,49.511417,8.330017
27317,21079020.0,0.0,18.299286,13.571686,21.062256,20.81192,21.350677,21.16043,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014433893,9.54197e-21,0.0,52.283276,250.00021,25.400751,96.0,0.07179588,34.438946,252.77179,210.90349,0.0,52.283276,0.11375638,0.0,49.5114,8.330017
27318,21079080.0,0.0,18.299286,13.570007,21.06073,20.808075,21.351593,21.159973,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0013864522,9.54197e-21,0.0,52.283257,250.00021,25.393795,96.0,0.07181996,34.448685,252.77176,210.90349,0.0,52.283257,0.11375638,0.0,49.511383,8.330017
27319,21079140.0,0.0,18.299316,13.568329,21.059204,20.80426,21.352509,21.159546,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00031657162,9.54197e-21,0.0,52.28324,250.00021,25.386751,96.0,0.07184435,34.45855,252.77174,210.90349,0.0,52.28324,0.11375638,0.0,49.511364,8.330017
27320,21079200.0,0.0,18.299316,13.566681,21.057678,20.800476,21.353455,21.159088,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00088283693,9.54197e-21,0.0,52.283222,250.00021,25.379812,96.0,0.071868345,34.46826,252.77171,210.90349,0.0,52.283222,0.11375638,0.0,49.511345,8.330017
27321,21079260.0,0.0,18.299316,13.565002,21.056122,20.796722,21.354218,21.15857,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00036377338,9.54197e-21,0.0,52.283203,250.00021,25.372902,96.0,0.07189227,34.47794,252.7717,210.90349,0.0,52.283203,0.11375638,0.0,49.51133,8.330017
27322,21079320.0,0.0,18.299286,13.5633545,21.054565,20.792969,21.355011,21.15805,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011856531,9.54197e-21,0.0,52.283184,250.00021,25.365934,96.0,0.071916364,34.48769,252.77167,210.90349,0.0,52.283184,0.11375638,0.0,49.51131,8.330017
27323,21079380.0,0.0,18.299286,13.561676,21.053009,20.789246,21.355804,21.157532,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0004828858,9.54197e-21,0.0,52.28317,250.00021,25.358894,96.0,0.07194072,34.497547,252.77165,210.90349,0.0,52.28317,0.11375638,0.0,49.51129,8.330017
27324,21079440.0,0.0,18.299316,13.559998,21.051453,20.785522,21.356567,21.157013,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00020764742,9.54197e-21,0.0,52.28315,250.00021,25.351875,96.0,0.07196499,34.507374,252.77162,210.90349,0.0,52.28315,0.11375638,0.0,49.511276,8.330017
27325,21079500.0,0.0,18.299316,13.55835,21.049927,20.78186,21.35736,21.156525,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0012423693,9.54197e-21,0.0,52.28313,250.00021,25.344858,96.0,0.07198926,34.5172,252.7716,210.90349,0.0,52.28313,0.11375638,0.0,49.511257,8.330017
27326,21079560.0,0.0,18.299286,13.556671,21.04837,20.778198,21.358002,21.155945,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00033361718,9.54197e-21,0.0,52.283115,250.00021,25.33793,96.0,0.072013214,34.526897,252.77158,210.90349,0.0,52.283115,0.11375638,0.0,49.51124,8.330017
27327,21079620.0,0.0,18.299286,13.554993,21.046783,20.774536,21.358643,21.155365,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0013038152,9.54197e-21,0.0,52.283096,250.00021,25.330946,96.0,0.072037354,34.536674,252.77156,210.90349,0.0,52.283096,0.11375638,0.0,49.511223,8.330017
27328,21079680.0,0.0,18.299286,13.553345,21.045227,20.770905,21.359314,21.154785,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00062807807,9.54197e-21,0.0,52.283077,250.00021,25.323874,96.0,0.0720618,34.546577,252.77153,210.90349,0.0,52.283077,0.11375638,0.0,49.511204,8.330017
27329,21079740.0,0.0,18.299316,13.551666,21.04367,20.767303,21.359955,21.154205,18.299286,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00060074485,9.54197e-21,0.0,52.283062,250.00021,25.31679,96.0,0.07208628,34.55649,252.7715,210.90349,0.0,52.283062,0.11375638,0.0,49.511185,8.330017
27330,21079800.0,0.0,18.299316,13.550049,21.042175,20.763824,21.360596,21.153625,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000654004,9.54197e-21,0.0,52.283043,250.00021,25.30995,96.0,0.072109915,34.56607,252.77148,210.90349,0.0,52.283043,0.11375638,0.0,49.511166,8.330017
27331,21079860.0,0.0,18.299286,13.54834,21.040558,20.760193,21.361115,21.152985,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00021876626,9.54197e-21,0.0,52.283024,250.00021,25.302835,96.0,0.072134495,34.576027,252.77145,210.90349,0.0,52.283024,0.113756366,0.0,49.51115,8.330017
27332,21079920.0,0.0,18.299286,13.546661,21.039001,20.756622,21.361664,21.152374,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00084540196,9.54197e-21,0.0,52.28301,250.00021,25.295807,96.0,0.072158776,34.585873,252.77144,210.90349,0.0,52.28301,0.113756366,0.0,49.51113,8.330017
27333,21079980.0,0.0,18.299286,13.545013,21.037445,20.753143,21.362183,21.151733,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0004646111,9.54197e-21,0.0,52.28299,250.00021,25.288761,96.0,0.07218312,34.595737,252.77141,210.90349,0.0,52.28299,0.113756366,0.0,49.511112,8.330017
27334,21080040.0,0.0,18.299316,13.543335,21.035889,20.749634,21.362732,21.151093,18.299286,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,1.4957507e-05,9.54197e-21,0.0,52.282967,250.00021,25.281694,96.0,0.07220751,34.605625,252.7714,210.90349,0.0,52.282967,0.113756366,0.0,49.511093,8.330017
27335,21080100.0,0.0,18.299316,13.541687,21.034332,20.746124,21.36325,21.150482,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000528762,9.54197e-21,0.0,52.282948,250.00021,25.274652,96.0,0.07223183,34.615486,252.77136,210.90349,0.0,52.282948,0.113756366,0.0,49.511074,8.330017
27336,21080160.0,0.0,18.299286,13.540009,21.032745,20.742645,21.363678,21.14978,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00037136005,9.54197e-21,0.0,52.28293,250.00021,25.267632,96.0,0.072256066,34.625317,252.77135,210.90349,0.0,52.28293,0.113756366,0.0,49.51106,8.330017
27337,21080220.0,0.0,18.299286,13.53833,21.031158,20.739197,21.364075,21.149109,18.299286,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0008554928,9.54197e-21,0.0,52.282913,250.00021,25.260567,96.0,0.07228045,34.63521,252.77132,210.90349,0.0,52.282913,0.113756366,0.0,49.51104,8.330017
27338,21080280.0,0.0,18.299286,13.536682,21.029572,20.735748,21.364502,21.148438,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00023316563,9.54197e-21,0.0,52.282894,250.00021,25.253454,96.0,0.072305,34.64517,252.77129,210.90349,0.0,52.282894,0.113756366,0.0,49.51102,8.330017
27339,21080340.0,0.0,18.299316,13.535004,21.028015,20.73233,21.36493,21.147736,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0003172228,9.54197e-21,0.0,52.282875,250.00021,25.246365,96.0,0.07232946,34.65509,252.77127,210.90349,0.0,52.282875,0.113756366,0.0,49.511,8.330017
27340,21080400.0,0.0,18.299316,13.533325,21.026459,20.728912,21.365356,21.147064,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001028069,9.54197e-21,0.0,52.28286,250.00021,25.239286,96.0,0.072353885,34.665,252.77124,210.90349,0.0,52.28286,0.113756366,0.0,49.510983,8.330017
27341,21080460.0,0.0,18.299286,13.531677,21.024872,20.725525,21.365662,21.146332,18.299316,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00040634413,9.54197e-21,0.0,52.28284,250.00021,25.232279,96.0,0.072378054,34.674812,252.77122,210.90349,0.0,52.28284,0.113756366,0.0,49.510963,8.330017
27342,21080520.0,0.0,18.299286,13.529999,21.023285,20.722168,21.365997,21.1456,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.001174003,9.54197e-21,0.0,52.28282,250.00021,25.225216,96.0,0.07240242,34.6847,252.7712,210.90349,0.0,52.28282,0.113756366,0.0,49.51095,8.330017
27343,21080580.0,0.0,18.299286,13.528351,21.021698,20.71878,21.366302,21.144897,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00045487602,9.54197e-21,0.0,52.282803,250.00021,25.218073,96.0,0.07242705,34.6947,252.77118,210.90349,0.0,52.282803,0.113756366,0.0,49.51093,8.330017
27344,21080640.0,0.0,18.299316,13.526672,21.020142,20.715454,21.366608,21.144165,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006387393,9.54197e-21,0.0,52.282787,250.00021,25.21093,96.0,0.07245168,34.704697,252.77115,210.90349,0.0,52.282787,0.113756366,0.0,49.51091,8.330017
27345,21080700.0,0.0,18.299316,13.524994,21.018585,20.712158,21.366943,21.143433,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00064830604,9.54197e-21,0.0,52.28277,250.00021,25.203907,96.0,0.07247588,34.714527,252.77113,210.90349,0.0,52.28277,0.113756366,0.0,49.510895,8.330017
27346,21080760.0,0.0,18.299286,13.523346,21.016968,20.708832,21.367157,21.14267,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00018956455,9.54197e-21,0.0,52.282745,250.00021,25.19685,96.0,0.072500214,34.72441,252.7711,210.90349,0.0,52.282745,0.113756366,0.0,49.51087,8.330017
27347,21080820.0,0.0,18.299286,13.5216675,21.01538,20.705536,21.367401,21.141907,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.000766076,9.54197e-21,0.0,52.282726,250.00021,25.18976,96.0,0.072524644,34.734337,252.77107,210.90349,0.0,52.282726,0.113756366,0.0,49.510853,8.330017
27348,21080880.0,0.0,18.299286,13.52002,21.013824,20.702301,21.367615,21.141144,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00041283036,9.54197e-21,0.0,52.282707,250.00021,25.182661,96.0,0.072549105,34.744274,252.77106,210.90349,0.0,52.282707,0.113756366,0.0,49.510838,8.330017
27349,21080940.0,0.0,18.299286,13.518341,21.012238,20.699036,21.367828,21.14038,18.299286,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,3.2582182e-05,9.54197e-21,0.0,52.282692,250.00021,25.175545,96.0,0.072573625,34.75424,252.77103,210.90349,0.0,52.282692,0.113756366,0.0,49.51082,8.330017
27350,21081000.0,0.0,18.299316,13.516663,21.010681,20.6958,21.368073,21.139618,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005031338,9.54197e-21,0.0,52.282673,250.00021,25.168446,96.0,0.07259808,34.764175,252.77101,210.90349,0.0,52.282673,0.113756366,0.0,49.5108,8.330017
27351,21081060.0,0.0,18.299286,13.515015,21.009094,20.692566,21.368195,21.138824,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00031007093,9.54197e-21,0.0,52.282654,250.00021,25.161373,96.0,0.07262244,34.77408,252.77098,210.90349,0.0,52.282654,0.113756366,0.0,49.51078,8.330017
27352,21081120.0,0.0,18.299286,13.513336,21.007507,20.689331,21.368347,21.138,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00075449416,9.54197e-21,0.0,52.28264,250.00021,25.15426,96.0,0.07264692,34.784035,252.77097,210.90349,0.0,52.28264,0.113756366,0.0,49.51076,8.330017
27353,21081180.0,0.0,18.299286,13.511658,21.00592,20.686127,21.3685,21.137207,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00019677609,9.54197e-21,0.0,52.28262,250.00021,25.147108,96.0,0.07267156,34.794052,252.77094,210.90349,0.0,52.28262,0.113756366,0.0,49.510746,8.330017
27354,21081240.0,0.0,18.299286,13.51001,21.004333,20.682922,21.368622,21.136414,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00029969017,9.54197e-21,0.0,52.2826,250.00021,25.139977,96.0,0.07269611,34.804035,252.77092,210.90349,0.0,52.2826,0.113756366,0.0,49.510727,8.330017
27355,21081300.0,0.0,18.299316,13.508331,21.002777,20.67978,21.368774,21.13562,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00094727275,9.54197e-21,0.0,52.282578,250.00021,25.132856,96.0,0.07272062,34.814003,252.77089,210.90349,0.0,52.282578,0.113756366,0.0,49.510704,8.330017
27356,21081360.0,0.0,18.299286,13.506683,21.00116,20.676605,21.368835,21.134766,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0003054196,9.54197e-21,0.0,52.28256,250.00021,25.125801,96.0,0.07274489,34.82388,252.77086,210.90349,0.0,52.28256,0.113756366,0.0,49.51069,8.330017
27357,21081420.0,0.0,18.299286,13.505005,20.999573,20.673462,21.368896,21.133942,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0009931804,9.54197e-21,0.0,52.282543,250.00021,25.118702,96.0,0.072769314,34.833817,252.77084,210.90349,0.0,52.282543,0.113756366,0.0,49.51067,8.330017
27358,21081480.0,0.0,18.299286,13.503326,20.997986,20.670319,21.368958,21.133118,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00038547887,9.54197e-21,0.0,52.282524,250.00021,25.111536,96.0,0.07279397,34.84385,252.77081,210.90349,0.0,52.282524,0.113756366,0.0,49.51065,8.330017
27359,21081540.0,0.0,18.299316,13.501678,20.99643,20.667206,21.369019,21.132263,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00056990836,9.54197e-21,0.0,52.282505,250.00021,25.10437,96.0,0.07281862,34.85388,252.7708,210.90349,0.0,52.282505,0.113756366,0.0,49.51063,8.330017
27360,21081600.0,0.0,18.299316,13.5000305,20.994873,20.664185,21.36908,21.13147,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005864823,9.54197e-21,0.0,52.28249,250.00021,25.097435,96.0,0.072842464,34.86359,252.77077,210.90349,0.0,52.28249,0.113756366,0.0,49.510612,8.330017
27361,21081660.0,0.0,20.534637,13.498352,21.005249,20.671753,21.37796,21.138306,18.316956,18.214813,18.214813,18.22174,0.0,0.000984453,0.000984453,0.001367677,250.0,18.300018,0.0,0.0,0.0,5.8159084,9.54197e-21,0.0,23.488573,80.51187,0.30437946,96.0,0.00333495,69.57387,27.51757,79.997795,0.0,23.488573,0.0034104146,0.0,20.877932,8.330017
27362,21081720.0,0.0,20.806396,13.496674,21.026062,20.680634,21.387878,21.146088,18.319733,18.217316,18.217316,18.218445,0.0,0.003761659,0.003761659,0.004505127,250.0,18.300018,0.0,0.0,0.0,11.089649,9.54197e-21,0.0,34.03477,113.97021,0.50928664,96.0,0.012021352,69.286995,138.57904,97.581314,0.0,34.03477,0.012082896,0.0,29.837841,8.330017
27363,21081780.0,0.0,21.038605,13.494995,21.056335,20.687958,21.396027,21.152313,18.357819,18.246887,18.246887,18.23877,0.0,0.011556398,0.011556398,0.0135358665,250.0,18.300018,0.0,0.0,0.0,40.58295,9.54197e-21,0.0,44.518814,133.74747,1.1132308,96.0,0.036653273,68.441475,240.04361,116.58252,0.0,44.518814,0.036670335,0.0,39.93147,8.330017
27364,21081840.0,9.0,21.042236,13.493347,21.04837,20.692383,21.401337,21.156097,18.632965,18.316315,18.316315,18.291687,0.0,0.019854253,0.019854253,0.025943698,250.0,18.300018,0.0,0.0,0.0,71.127686,9.54197e-21,0.0,50.210087,144.02362,5.138157,96.0,0.06561256,62.806583,238.64066,134.08281,0.0,50.210087,0.06567308,0.0,46.460716,8.330017
27365,21081900.0,9.0,20.258759,13.491669,21.037811,20.694244,21.404724,21.158264,19.252533,18.547974,18.547974,18.483154,0.0,0.025348023,0.025348023,0.036103886,250.0,18.300018,0.0,0.0,0.0,50.47119,9.54197e-21,0.0,52.91429,155.53409,17.017136,96.0,0.075435236,46.17601,238.49518,149.28647,0.0,52.91429,0.08682611,0.0,49.78089,8.330017
27366,21081960.0,9.0,16.595367,13.490021,21.03244,20.694855,21.407349,21.159851,19.627014,18.949402,18.949402,18.848236,0.0,0.028687453,0.028687453,0.04274838,250.0,18.300018,0.0,0.0,0.0,-122.99946,9.54197e-21,0.0,54.16852,169.87738,33.11772,96.0,0.03828747,23.635187,239.54189,162.80806,0.0,54.16852,0.10015311,0.0,51.269054,8.330017
27367,21082020.0,0.0,15.664368,13.488342,21.03067,20.695648,21.410126,21.161621,18.784851,19.086456,19.086456,19.013428,0.0,0.030702244,0.030702244,0.046786893,250.0,18.300018,0.0,0.0,0.0,-171.8465,9.54197e-21,0.0,54.601414,185.24649,35.95962,96.0,0.03240944,19.65653,241.5107,174.6789,0.0,54.601414,0.10822189,0.0,51.76613,8.330017
27368,21082080.0,0.0,18.403107,13.486664,21.029785,20.69516,21.411804,21.162415,17.679108,18.65802,18.65802,18.666931,0.0,0.031876795,0.031876795,0.049065787,250.0,18.300018,0.0,0.0,0.0,14.271568,9.54197e-21,0.0,54.56323,199.90536,23.957678,96.0,0.07615135,36.459248,243.91293,184.64468,0.0,54.56323,0.112846486,0.0,51.743286,8.330017
27369,21082140.0,0.0,19.828644,13.485016,21.027435,20.691956,21.411469,21.161346,17.766052,18.194702,18.194702,18.246674,0.0,0.03248156,0.03248156,0.05020735,250.0,18.300018,0.0,0.0,0.0,114.583664,9.54197e-21,0.0,54.277428,212.58463,17.199492,96.0,0.09697884,45.92071,246.31705,192.4727,0.0,54.277428,0.11519344,0.0,51.469135,8.330017
27370,21082200.0,0.0,19.03659,13.483337,21.024353,20.6875,21.410278,21.159454,18.481995,18.185883,18.185883,18.213593,0.0,0.032701388,0.032701388,0.05063079,250.0,18.300018,0.0,0.0,0.0,44.38934,9.54197e-21,0.0,53.924255,222.99301,22.125431,96.0,0.08407116,39.024395,248.36896,198.33817,0.0,53.924255,0.11605171,0.0,51.126514,8.330017
27371,21082260.0,0.0,17.523163,13.481659,21.02182,20.683472,21.409424,21.157928,18.733856,18.419617,18.419617,18.41214,0.0,0.03273987,0.03273987,0.050718836,250.0,18.300018,0.0,0.0,0.0,-59.819744,9.54197e-21,0.0,53.58696,230.97124,28.66557,96.0,0.061470006,29.868204,249.8996,202.55182,0.0,53.58696,0.11621219,0.0,50.796307,8.330017
27372,21082320.0,0.0,17.56717,13.480011,21.02002,20.680237,21.409119,21.156921,18.351685,18.482666,18.482666,18.474915,0.0,0.032701217,0.032701217,0.05066212,250.0,18.300018,0.0,0.0,0.0,-51.49365,9.54197e-21,0.0,53.28333,236.93396,28.036573,96.0,0.06369301,30.748796,250.98143,205.54604,0.0,53.28333,0.11607465,0.0,50.497074,8.330017
27373,21082380.0,0.0,18.56665,13.4783325,21.018036,20.676727,21.40857,21.1557,18.05249,18.33319,18.33319,18.345245,0.0,0.03262254,0.03262254,0.050529286,250.0,18.300018,0.0,0.0,0.0,21.639809,9.54197e-21,0.0,53.022736,241.27597,23.685617,96.0,0.078836545,36.840134,251.70988,207.6093,0.0,53.022736,0.11578157,0.0,50.239265,8.330017
27374,21082440.0,0.0,18.840973,13.476685,21.015533,20.672546,21.407532,21.154022,18.189972,18.227692,18.227692,18.244385,0.0,0.032518867,0.032518867,0.050348666,250.0,18.300018,0.0,0.0,0.0,38.407192,9.54197e-21,0.0,52.813576,244.34926,22.679182,96.0,0.08190192,38.249146,252.18103,208.96062,0.0,52.813576,0.11539143,0.0,50.032063,8.330017
27375,21082500.0,0.0,18.332458,13.475006,21.013,20.668365,21.406525,21.152344,18.422455,18.275452,18.275452,18.279297,0.0,0.03241474,0.03241474,0.05016532,250.0,18.300018,0.0,0.0,0.0,0.23566222,9.54197e-21,0.0,52.65848,246.45052,25.096205,96.0,0.07356203,34.86531,252.47362,209.80908,0.0,52.65848,0.11499816,0.0,49.8786,8.330017
27376,21082560.0,0.0,17.94989,13.473328,21.010773,20.664612,21.405762,21.15094,18.416931,18.35141,18.35141,18.346344,0.0,0.032331455,0.032331455,0.050018344,250.0,18.300018,0.0,0.0,0.0,-25.260242,9.54197e-21,0.0,52.545963,247.8348,26.615614,96.0,0.06805246,32.73814,252.64966,210.33438,0.0,52.545963,0.114683464,0.0,49.76754,8.330017
27377,21082620.0,0.0,18.159271,13.47168,21.008759,20.661041,21.405151,21.149658,18.262482,18.3432,18.3432,18.342041,0.0,0.032269478,0.032269478,0.049909037,250.0,18.300018,0.0,0.0,0.0,-8.98558,9.54197e-21,0.0,52.46246,248.73976,25.594257,96.0,0.0715205,34.168037,252.74855,210.66069,0.0,52.46246,0.11444942,0.0,49.685287,8.330017
27378,21082680.0,0.0,18.475952,13.470001,21.006561,20.657349,21.404388,21.148254,18.211945,18.287445,18.287445,18.292603,0.0,0.032220267,0.032220267,0.049822215,250.0,18.300018,0.0,0.0,0.0,13.134488,9.54197e-21,0.0,52.400566,249.32062,24.245432,96.0,0.07604421,36.056396,252.79852,210.84937,0.0,52.400566,0.11426365,0.0,49.624477,8.330017
27379,21082740.0,0.0,18.457275,13.468353,21.004272,20.653534,21.403534,21.146759,18.290863,18.270966,18.270966,18.275208,0.0,0.03217883,0.03217883,0.04974907,250.0,18.300018,0.0,0.0,0.0,10.671522,9.54197e-21,0.0,52.35758,249.68033,24.412151,96.0,0.07538644,35.822987,252.8193,210.94235,0.0,52.35758,0.11410727,0.0,49.582443,8.330017
27380,21082800.0,0.0,18.247406,13.466675,21.001984,20.64975,21.40274,21.145294,18.354187,18.298553,18.298553,18.297974,0.0,0.032147292,0.032147292,0.04969355,250.0,18.300018,0.0,0.0,0.0,-4.283492,9.54197e-21,0.0,52.329964,249.88486,25.335941,96.0,0.072152786,34.529682,252.82411,210.97798,0.0,52.329964,0.113988414,0.0,49.555656,8.330017
27381,21082860.0,0.0,18.172363,13.464996,20.999878,20.64621,21.402008,21.143951,18.327545,18.319672,18.319672,18.317383,0.0,0.032126732,0.032126732,0.049657643,250.0,18.300018,0.0,0.0,0.0,-8.888635,9.54197e-21,0.0,52.312153,249.9921,25.597038,96.0,0.07120343,34.164146,252.82112,210.98813,0.0,52.312153,0.11391125,0.0,49.538498,8.330017
27382,21082920.0,0.0,18.282074,13.463348,20.997803,20.64273,21.401337,21.142609,18.274689,18.309387,18.309387,18.309357,0.0,0.032113787,0.032113787,0.049635213,250.0,18.300018,0.0,0.0,0.0,-0.7945859,9.54197e-21,0.0,52.299786,250.04602,25.084894,96.0,0.07294782,34.88115,252.81433,210.98773,0.0,52.299786,0.11386286,0.0,49.526615,8.330017
27383,21082980.0,0.0,18.376251,13.46167,20.995667,20.63916,21.400574,21.141235,18.270569,18.290588,18.290588,18.29245,0.0,0.03210419,0.03210419,0.049618587,250.0,18.300018,0.0,0.0,0.0,5.563807,9.54197e-21,0.0,52.291237,250.06989,24.690329,96.0,0.0742773,35.43354,252.80612,210.97926,0.0,52.291237,0.113827,0.0,49.518433,8.330017
27384,21083040.0,0.0,18.339813,13.459991,20.9935,20.63559,21.39981,21.139832,18.304932,18.289734,18.289734,18.29071,0.0,0.03209634,0.03209634,0.049604945,250.0,18.300018,0.0,0.0,0.0,2.6174397,9.54197e-21,0.0,52.286224,250.07474,24.87218,96.0,0.07363886,35.178947,252.79814,210.96489,0.0,52.286224,0.11379762,0.0,49.513702,8.330017
27385,21083100.0,0.0,18.264008,13.4583435,20.991364,20.63208,21.399078,21.138489,18.320312,18.301575,18.301575,18.300903,0.0,0.032091107,0.032091107,0.049595915,250.0,18.300018,0.0,0.0,0.0,-2.6571074,9.54197e-21,0.0,52.283848,250.0673,25.189203,96.0,0.07253898,34.735115,252.79138,210.94994,0.0,52.283848,0.11377811,0.0,49.511547,8.330017
27386,21083160.0,0.0,18.25647,13.456665,20.989288,20.628662,21.398346,21.137146,18.304657,18.306793,18.306793,18.305939,0.0,0.032088548,0.032088548,0.049591627,250.0,18.300018,0.0,0.0,0.0,-2.9287698,9.54197e-21,0.0,52.28265,250.05544,25.192238,96.0,0.07252337,34.730865,252.786,210.93854,0.0,52.28265,0.1137687,0.0,49.510498,8.330017
27387,21083220.0,0.0,18.300232,13.455017,20.987244,20.625275,21.397644,21.135803,18.288147,18.301666,18.301666,18.301727,0.0,0.032087326,0.032087326,0.049589645,250.0,18.300018,0.0,0.0,0.0,0.23358625,9.54197e-21,0.0,52.28177,250.04442,24.987091,96.0,0.07322624,35.01807,252.78171,210.93042,0.0,52.28177,0.11376428,0.0,49.50971,8.330017
27388,21083280.0,0.0,18.329254,13.453339,20.985168,20.621857,21.396881,21.13446,18.289673,18.295258,18.295258,18.295929,0.0,0.032086346,0.032086346,0.049588017,250.0,18.300018,0.0,0.0,0.0,2.1469886,9.54197e-21,0.0,52.28117,250.03526,24.862955,96.0,0.07364917,35.191864,252.77834,210.92372,0.0,52.28117,0.1137607,0.0,49.50918,8.330017
27389,21083340.0,0.0,18.311432,13.45166,20.983093,20.61847,21.396149,21.133118,18.302643,18.295837,18.295837,18.296082,0.0,0.032085337,0.032085337,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.7644371,9.54197e-21,0.0,52.28105,250.0272,24.942636,96.0,0.073374085,35.080307,252.77579,210.9175,0.0,52.28105,0.11375695,0.0,49.509106,8.330017
27390,21083400.0,0.0,18.282806,13.450012,20.981049,20.615112,21.395416,21.131775,18.307495,18.300568,18.300568,18.300232,0.0,0.032084763,0.032084763,0.04958534,250.0,18.300018,0.0,0.0,0.0,-1.2142954,9.54197e-21,0.0,52.281292,250.01971,25.056011,96.0,0.07298394,34.921585,252.774,210.9125,0.0,52.281292,0.11375486,0.0,49.50938,8.330017
27391,21083460.0,0.0,18.283264,13.448334,20.979034,20.611816,21.394684,21.130463,18.300446,18.302155,18.302155,18.301819,0.0,0.032084793,0.032084793,0.049585443,250.0,18.300018,0.0,0.0,0.0,-1.078198,9.54197e-21,0.0,52.281525,250.01361,25.037163,96.0,0.07304888,34.94797,252.77278,210.9095,0.0,52.281525,0.11375501,0.0,49.509632,8.330017
27392,21083520.0,0.0,18.301239,13.446686,20.97702,20.608551,21.393951,21.12915,18.294403,18.299896,18.299896,18.299927,0.0,0.03208497,0.03208497,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.20824035,9.54197e-21,0.0,52.281593,250.00948,24.94881,96.0,0.07335241,35.071667,252.77191,210.90782,0.0,52.281593,0.11375575,0.0,49.50971,8.330017
27393,21083580.0,0.0,18.309235,13.445007,20.975037,20.605286,21.393219,21.127838,18.295807,18.297882,18.297882,18.298096,0.0,0.032084987,0.032084987,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.72112995,9.54197e-21,0.0,52.281612,250.00691,24.909742,96.0,0.07348621,35.12636,252.7713,210.90656,0.0,52.281612,0.11375581,0.0,49.50973,8.330017
27394,21083640.0,0.0,18.304047,13.443329,20.973022,20.60202,21.392487,21.126526,18.300018,18.297974,18.297974,18.298065,0.0,0.032084893,0.032084893,0.049585674,250.0,18.300018,0.0,0.0,0.0,0.3108082,9.54197e-21,0.0,52.281677,250.00494,24.927706,96.0,0.073424436,35.10121,252.77086,210.90536,0.0,52.281677,0.11375546,0.0,49.509804,8.330017
27395,21083700.0,0.0,18.295227,13.441681,20.971039,20.598785,21.391754,21.125214,18.30185,18.299347,18.299347,18.299255,0.0,0.032084845,0.032084845,0.049585603,250.0,18.300018,0.0,0.0,0.0,-0.3038277,9.54197e-21,0.0,52.281796,250.00328,24.95739,96.0,0.07332265,35.059654,252.77057,210.90442,0.0,52.281796,0.1137553,0.0,49.509926,8.330017
27396,21083760.0,0.0,18.293488,13.440002,20.969086,20.595612,21.390991,21.123901,18.30011,18.30014,18.30014,18.300018,0.0,0.032084923,0.032084923,0.049585745,250.0,18.300018,0.0,0.0,0.0,-0.39366537,9.54197e-21,0.0,52.2819,250.002,24.954098,96.0,0.07333414,35.064266,252.7704,210.90395,0.0,52.2819,0.1137556,0.0,49.510025,8.330017
27397,21083820.0,0.0,18.299133,13.4383545,20.967133,20.592468,21.390259,21.12259,18.29779,18.29953,18.29953,18.29953,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.016811162,9.54197e-21,0.0,52.28192,250.00125,24.920225,96.0,0.07345047,35.111683,252.7703,210.90382,0.0,52.28192,0.11375605,0.0,49.510048,8.330017
27398,21083880.0,0.0,18.302002,13.436676,20.96518,20.589325,21.389526,21.121307,18.298004,18.29889,18.29889,18.29895,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.20413604,9.54197e-21,0.0,52.28191,250.00092,24.900723,96.0,0.07351731,35.13899,252.77022,210.90375,0.0,52.28191,0.113756195,0.0,49.510036,8.330017
27399,21083940.0,0.0,18.300873,13.434998,20.963257,20.586212,21.388794,21.120026,18.29898,18.29889,18.29889,18.29892,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.114983335,9.54197e-21,0.0,52.281906,250.0007,24.898312,96.0,0.07352553,35.142365,252.77016,210.90363,0.0,52.281906,0.113756165,0.0,49.510036,8.330017
27400,21084000.0,0.0,18.299011,13.43335,20.961334,20.5831,21.388062,21.118713,18.299683,18.299103,18.299103,18.299103,0.0,0.032085065,0.032085065,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.020192426,9.54197e-21,0.0,52.28191,250.0005,24.89863,96.0,0.07352443,35.14192,252.77011,210.9035,0.0,52.28191,0.11375614,0.0,49.51004,8.330017
27401,21084060.0,0.0,18.297943,13.431671,20.959412,20.580017,21.387299,21.117432,18.29956,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.088345505,9.54197e-21,0.0,52.281918,250.00034,24.89467,96.0,0.07353802,35.147465,252.77008,210.90344,0.0,52.281918,0.113756195,0.0,49.510044,8.330017
27402,21084120.0,0.0,18.298431,13.429993,20.95752,20.576965,21.386566,21.11615,18.299164,18.299377,18.299377,18.299347,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.051072385,9.54197e-21,0.0,52.28191,250.00024,24.884228,96.0,0.07357381,35.162083,252.77005,210.90344,0.0,52.28191,0.11375628,0.0,49.510036,8.330017
27403,21084180.0,0.0,18.299652,13.428345,20.955627,20.573944,21.385803,21.114868,18.298859,18.299194,18.299194,18.299194,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.035364836,9.54197e-21,0.0,52.281887,250.00021,24.870842,96.0,0.07361964,35.18082,252.77003,210.90347,0.0,52.281887,0.11375635,0.0,49.510014,8.330017
27404,21084240.0,0.0,18.299713,13.426666,20.953735,20.570923,21.38507,21.113617,18.299042,18.299133,18.299133,18.299133,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.035555612,9.54197e-21,0.0,52.281868,250.00021,24.862898,96.0,0.07364682,35.191944,252.77,210.90349,0.0,52.281868,0.11375635,0.0,49.509995,8.330017
27405,21084300.0,0.0,18.299438,13.425018,20.951874,20.567932,21.384338,21.112335,18.299194,18.299164,18.299164,18.299164,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.01636932,9.54197e-21,0.0,52.281845,250.00021,24.856144,96.0,0.0736699,35.201397,252.76999,210.90347,0.0,52.281845,0.11375634,0.0,49.509975,8.330017
27406,21084360.0,0.0,18.299164,13.42334,20.950012,20.564972,21.383575,21.111084,18.299286,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0047156983,9.54197e-21,0.0,52.281826,250.00021,24.849514,96.0,0.073692575,35.210682,252.76996,210.90347,0.0,52.281826,0.11375634,0.0,49.509956,8.330017
27407,21084420.0,0.0,18.299103,13.421661,20.94815,20.562042,21.382843,21.109833,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.007735048,9.54197e-21,0.0,52.281807,250.00021,24.841782,96.0,0.07371901,35.221504,252.76993,210.90347,0.0,52.281807,0.11375635,0.0,49.509937,8.330017
27408,21084480.0,0.0,18.299133,13.420013,20.94632,20.559113,21.38208,21.108551,18.299225,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.005073933,9.54197e-21,0.0,52.28179,250.00021,24.833755,96.0,0.07374644,35.232742,252.76991,210.90347,0.0,52.28179,0.11375635,0.0,49.509914,8.330017
27409,21084540.0,0.0,18.299194,13.418335,20.944489,20.556213,21.381348,21.1073,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0017469637,9.54197e-21,0.0,52.28177,250.00021,24.825672,96.0,0.07377407,35.24406,252.76988,210.90349,0.0,52.28177,0.11375635,0.0,49.509895,8.330017
27410,21084600.0,0.0,18.299255,13.416687,20.942657,20.553284,21.380615,21.106049,18.299194,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0022028529,9.54197e-21,0.0,52.28175,250.00021,24.81758,96.0,0.07380172,35.255386,252.76987,210.90349,0.0,52.28175,0.113756366,0.0,49.509872,8.330017
27411,21084660.0,0.0,18.299286,13.415009,20.940826,20.550415,21.379852,21.104797,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0035390917,9.54197e-21,0.0,52.281727,250.00023,24.809679,96.0,0.073828705,35.26645,252.76984,210.90349,0.0,52.281727,0.113756366,0.0,49.509853,8.330017
27412,21084720.0,0.0,18.299225,13.41333,20.939026,20.547577,21.37909,21.103577,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005775661,9.54197e-21,0.0,52.281708,250.00023,24.802069,96.0,0.0738547,35.277107,252.7698,210.90349,0.0,52.281708,0.11375635,0.0,49.50983,8.330017
27413,21084780.0,0.0,18.299194,13.411682,20.937225,20.544739,21.378326,21.102325,18.299255,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0015723885,9.54197e-21,0.0,52.281685,250.00023,24.794426,96.0,0.07388079,35.287807,252.76979,210.90349,0.0,52.281685,0.11375635,0.0,49.50981,8.330017
27414,21084840.0,0.0,18.299225,13.410004,20.935455,20.541931,21.377594,21.101105,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0010696021,9.54197e-21,0.0,52.281666,250.00023,24.786676,96.0,0.07390724,35.298653,252.76976,210.90349,0.0,52.281666,0.11375635,0.0,49.509792,8.330017
27415,21084900.0,0.0,18.299225,13.408325,20.933655,20.539124,21.376831,21.099854,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0005498276,9.54197e-21,0.0,52.281643,250.00023,24.778915,96.0,0.073933735,35.309517,252.76974,210.90349,0.0,52.281643,0.11375635,0.0,49.50977,8.330017
27416,21084960.0,0.0,18.299255,13.406677,20.931885,20.536346,21.376068,21.098633,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0007491443,9.54197e-21,0.0,52.281624,250.00023,24.771128,96.0,0.07396031,35.320423,252.76971,210.90349,0.0,52.281624,0.11375635,0.0,49.50975,8.330017
27417,21085020.0,0.0,18.299255,13.404999,20.930115,20.53357,21.375305,21.097412,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0011287248,9.54197e-21,0.0,52.2816,250.00023,24.763416,96.0,0.07398661,35.331215,252.76968,210.90349,0.0,52.2816,0.11375635,0.0,49.509727,8.330017
27418,21085080.0,0.0,18.299255,13.403351,20.928345,20.530823,21.374542,21.096191,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005387215,9.54197e-21,0.0,52.28158,250.00023,24.75579,96.0,0.07401263,35.341892,252.76967,210.90349,0.0,52.28158,0.11375635,0.0,49.50971,8.330017
27419,21085140.0,0.0,18.299255,13.401672,20.926605,20.528076,21.37378,21.09497,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-7.565504e-05,9.54197e-21,0.0,52.28156,250.00023,24.748188,96.0,0.07403856,35.352535,252.76964,210.90349,0.0,52.28156,0.11375635,0.0,49.509686,8.330017
27420,21085200.0,0.0,18.299255,13.399994,20.924866,20.52536,21.373016,21.09375,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00021370097,9.54197e-21,0.0,52.28154,250.00023,24.740608,96.0,0.074064404,35.363148,252.7696,210.90349,0.0,52.28154,0.11375635,0.0,49.509666,8.330017
27421,21085260.0,0.0,18.299255,13.398407,20.923126,20.522644,21.372253,21.09253,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00010573273,9.54197e-21,0.0,52.281517,250.00023,24.73301,96.0,0.07409032,35.37379,252.76959,210.90349,0.0,52.281517,0.11375635,0.0,49.509647,8.330017
27422,21085320.0,0.0,18.299316,13.396942,20.921387,20.519958,21.37149,21.091309,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0023763643,9.54197e-21,0.0,52.281498,250.00023,24.725513,96.0,0.074115865,35.38428,252.76956,210.90349,0.0,52.281498,0.11375635,0.0,49.50963,8.330017
27423,21085380.0,0.0,18.299347,13.395599,20.919647,20.517273,21.370697,21.090088,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0038316946,9.54197e-21,0.0,52.281483,250.00023,24.718285,96.0,0.074140504,35.3944,252.76955,210.90347,0.0,52.281483,0.11375634,0.0,49.509605,8.330017
27424,21085440.0,0.0,18.299377,13.394409,20.917938,20.514587,21.369934,21.088898,18.299286,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0045642033,9.54197e-21,0.0,52.281456,250.00023,24.711317,96.0,0.074164234,35.40416,252.76952,210.90347,0.0,52.281456,0.11375634,0.0,49.509586,8.330017
27425,21085500.0,0.0,18.299377,13.393311,20.91623,20.511932,21.369171,21.087677,18.299316,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0032086126,9.54197e-21,0.0,52.28144,250.00021,24.704687,96.0,0.07418682,35.413437,252.76949,210.90347,0.0,52.28144,0.11375634,0.0,49.509567,8.330017
27426,21085560.0,0.0,18.299377,13.3923645,20.91452,20.509308,21.368408,21.086487,18.299347,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0011015855,9.54197e-21,0.0,52.28142,250.00021,24.698296,96.0,0.074208595,35.422386,252.76947,210.90346,0.0,52.28142,0.11375633,0.0,49.50955,8.330017
27427,21085620.0,0.0,18.299377,13.39151,20.912811,20.506683,21.367615,21.085297,18.299377,18.299347,18.299347,18.299316,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0010904197,9.54197e-21,0.0,52.281403,250.00021,24.69196,96.0,0.074230164,35.431255,252.76944,210.90346,0.0,52.281403,0.11375633,0.0,49.509533,8.330017
27428,21085680.0,0.0,18.299438,13.390747,20.911102,20.504059,21.366852,21.084076,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0021836988,9.54197e-21,0.0,52.281387,250.0002,24.685751,96.0,0.074251294,35.43995,252.76942,210.90346,0.0,52.281387,0.113756314,0.0,49.509518,8.330017
27429,21085740.0,0.0,18.299438,13.390137,20.909424,20.501465,21.366089,21.082886,18.299408,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0028706547,9.54197e-21,0.0,52.281372,250.0002,24.679752,96.0,0.07427172,35.44835,252.76941,210.90344,0.0,52.281372,0.113756314,0.0,49.5095,8.330017
27430,21085800.0,0.0,18.299469,13.389587,20.907745,20.49887,21.365326,21.081696,18.299408,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0031989529,9.54197e-21,0.0,52.281357,250.0002,24.673962,96.0,0.07429143,35.456455,252.76938,210.90344,0.0,52.281357,0.113756314,0.0,49.509483,8.330017
27431,21085860.0,0.0,18.299469,13.38916,20.906067,20.496277,21.364532,21.080505,18.299438,18.299408,18.299408,18.299408,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0018187943,9.54197e-21,0.0,52.281338,250.00018,24.668427,96.0,0.074310265,35.464203,252.76936,210.90344,0.0,52.281338,0.11375631,0.0,49.509464,8.330017
27432,21085920.0,0.0,18.299469,13.388794,20.904388,20.493713,21.363739,21.079315,18.299469,18.299438,18.299438,18.299408,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0009993955,9.54197e-21,0.0,52.281326,250.00018,24.663013,96.0,0.07432869,35.471783,252.76935,210.90343,0.0,52.281326,0.11375631,0.0,49.50945,8.330017
27433,21085980.0,0.0,18.2995,13.38855,20.90271,20.49118,21.362976,21.078156,18.299469,18.299438,18.299438,18.299438,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0012572831,9.54197e-21,0.0,52.281307,250.00018,24.65769,96.0,0.0743468,35.479233,252.76932,210.90343,0.0,52.281307,0.11375631,0.0,49.509438,8.330017
