,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27434,21086040.0,0.0,18.29953,13.388367,20.901062,20.488617,21.362183,21.076965,18.299469,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019501671,9.54197e-21,0.0,52.281296,250.00017,24.652494,96.0,0.074364476,35.486507,252.7693,210.90343,0.0,52.281296,0.11375629,0.0,49.509422,8.330017
27435,21086100.0,0.0,18.29953,13.388275,20.899414,20.486115,21.36142,21.075775,18.2995,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00230454,9.54197e-21,0.0,52.281277,250.00017,24.647465,96.0,0.07438159,35.493553,252.76929,210.90343,0.0,52.281277,0.11375629,0.0,49.50941,8.330017
27436,21086160.0,0.0,18.29956,13.388275,20.897736,20.483582,21.360626,21.074615,18.2995,18.2995,18.2995,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019588778,9.54197e-21,0.0,52.281265,250.00017,24.642601,96.0,0.07439812,35.50036,252.76927,210.90341,0.0,52.281265,0.11375629,0.0,49.509396,8.330017
27437,21086220.0,0.0,18.29956,13.388336,20.896088,20.48108,21.359833,21.073425,18.29953,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0012709193,9.54197e-21,0.0,52.281254,250.00015,24.637878,96.0,0.074414186,35.50697,252.76926,210.90341,0.0,52.281254,0.11375629,0.0,49.509384,8.330017
27438,21086280.0,0.0,18.29956,13.388458,20.89447,20.478577,21.35904,21.072266,18.29953,18.29953,18.29953,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00091969734,9.54197e-21,0.0,52.281242,250.00015,24.633259,96.0,0.074429885,35.51344,252.76924,210.90341,0.0,52.281242,0.11375628,0.0,49.50937,8.330017
27439,21086340.0,0.0,18.29956,13.388641,20.892822,20.476105,21.358246,21.071075,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0009921541,9.54197e-21,0.0,52.28123,250.00015,24.628736,96.0,0.07444527,35.51977,252.76923,210.9034,0.0,52.28123,0.11375628,0.0,49.509354,8.330017
27440,21086400.0,0.0,18.299591,13.3888855,20.891205,20.473633,21.357483,21.069916,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0013685004,9.54197e-21,0.0,52.28122,250.00014,24.624308,96.0,0.07446032,35.52597,252.76921,210.9034,0.0,52.28122,0.11375628,0.0,49.509342,8.330017
27441,21086460.0,0.0,18.299591,13.389191,20.889557,20.47116,21.356659,21.068756,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0013104088,9.54197e-21,0.0,52.281208,250.00014,24.61999,96.0,0.074475,35.532017,252.7692,210.9034,0.0,52.281208,0.11375628,0.0,49.50933,8.330017
27442,21086520.0,0.0,18.299591,13.389557,20.88794,20.468689,21.355865,21.067596,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0009832708,9.54197e-21,0.0,52.281197,250.00014,24.615776,96.0,0.07448932,35.537914,252.76918,210.9034,0.0,52.281197,0.11375628,0.0,49.50932,8.330017
27443,21086580.0,0.0,18.299591,13.389954,20.886322,20.466248,21.355072,21.066437,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008991635,9.54197e-21,0.0,52.28118,250.00014,24.61164,96.0,0.07450337,35.5437,252.76917,210.9034,0.0,52.28118,0.11375627,0.0,49.509308,8.330017
27444,21086640.0,0.0,18.299622,13.390411,20.884705,20.463837,21.354279,21.065277,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008937033,9.54197e-21,0.0,52.28117,250.00014,24.607586,96.0,0.07451714,35.549377,252.76915,210.90338,0.0,52.28117,0.11375627,0.0,49.5093,8.330017
27445,21086700.0,0.0,18.299622,13.3909,20.883118,20.461395,21.353516,21.064117,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010332289,9.54197e-21,0.0,52.28116,250.00012,24.603611,96.0,0.07453065,35.554943,252.76913,210.90338,0.0,52.28116,0.11375627,0.0,49.509285,8.330017
27446,21086760.0,0.0,18.299622,13.391418,20.8815,20.458984,21.352692,21.062958,18.299622,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00061988365,9.54197e-21,0.0,52.281147,250.00012,24.599714,96.0,0.074543886,35.5604,252.76912,210.90338,0.0,52.281147,0.11375627,0.0,49.509274,8.330017
27447,21086820.0,0.0,18.299622,13.391968,20.879913,20.456573,21.351898,21.061798,18.299622,18.299622,18.299622,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0003992183,9.54197e-21,0.0,52.281136,250.00012,24.595863,96.0,0.07455697,35.565792,252.7691,210.90338,0.0,52.281136,0.11375627,0.0,49.509266,8.330017
27448,21086880.0,0.0,18.299622,13.392548,20.878296,20.454193,21.351105,21.060669,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0005475674,9.54197e-21,0.0,52.281128,250.00012,24.592049,96.0,0.074569926,35.571133,252.76909,210.90338,0.0,52.281128,0.11375627,0.0,49.509254,8.330017
27449,21086940.0,0.0,18.299652,13.393127,20.876709,20.451813,21.350311,21.05951,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00075553096,9.54197e-21,0.0,52.281116,250.00012,24.588285,96.0,0.07458271,35.5764,252.76907,210.90338,0.0,52.281116,0.113756254,0.0,49.509247,8.330017
27450,21087000.0,0.0,18.299652,13.393768,20.875153,20.449432,21.349518,21.05838,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008189495,9.54197e-21,0.0,52.281105,250.00012,24.584578,96.0,0.074595295,35.581593,252.76907,210.90338,0.0,52.281105,0.113756254,0.0,49.509235,8.330017
27451,21087060.0,0.0,18.299652,13.394379,20.873566,20.447052,21.348694,21.05722,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00029762113,9.54197e-21,0.0,52.2811,250.0001,24.580927,96.0,0.07460769,35.586704,252.76906,210.90337,0.0,52.2811,0.113756254,0.0,49.509224,8.330017
27452,21087120.0,0.0,18.299652,13.39502,20.871979,20.444702,21.3479,21.056091,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.002599e-05,9.54197e-21,0.0,52.281086,250.0001,24.577288,96.0,0.07462005,35.591797,252.76904,210.90337,0.0,52.281086,0.113756254,0.0,49.509216,8.330017
27453,21087180.0,0.0,18.299652,13.39566,20.870392,20.442352,21.347076,21.054932,18.299652,18.299652,18.299652,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00018716684,9.54197e-21,0.0,52.281075,250.0001,24.573656,96.0,0.074632384,35.59688,252.76903,210.90337,0.0,52.281075,0.113756254,0.0,49.509205,8.330017
27454,21087240.0,0.0,18.299652,13.396332,20.868835,20.440002,21.346283,21.053802,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019093085,9.54197e-21,0.0,52.28107,250.0001,24.570023,96.0,0.07464472,35.60197,252.76901,210.90337,0.0,52.28107,0.113756254,0.0,49.509193,8.330017
27455,21087300.0,0.0,18.299652,13.396973,20.86728,20.437683,21.34549,21.052673,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00043500346,9.54197e-21,0.0,52.28106,250.0001,24.56641,96.0,0.07465698,35.607025,252.76901,210.90337,0.0,52.28106,0.113756254,0.0,49.509186,8.330017
27456,21087360.0,0.0,18.299652,13.397614,20.865723,20.435364,21.344666,21.051514,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.1798034e-05,9.54197e-21,0.0,52.281044,250.0001,24.562826,96.0,0.074669145,35.612045,252.769,210.90337,0.0,52.281044,0.113756254,0.0,49.50918,8.330017
27457,21087420.0,0.0,18.299652,13.398224,20.864166,20.433044,21.343842,21.050385,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00045906985,9.54197e-21,0.0,52.28104,250.0001,24.559227,96.0,0.07468136,35.61708,252.76898,210.90337,0.0,52.28104,0.113756254,0.0,49.509163,8.330017
27458,21087480.0,0.0,18.299652,13.398834,20.86261,20.430725,21.343018,21.049255,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0003616777,9.54197e-21,0.0,52.28103,250.0001,24.555592,96.0,0.074693695,35.62217,252.76897,210.90337,0.0,52.28103,0.113756254,0.0,49.509155,8.330017
27459,21087540.0,0.0,18.299652,13.399445,20.861053,20.428436,21.342224,21.048126,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00022063477,9.54197e-21,0.0,52.281017,250.0001,24.551943,96.0,0.07470608,35.627277,252.76897,210.90337,0.0,52.281017,0.113756254,0.0,49.509148,8.330017
27460,21087600.0,0.0,18.299652,13.399994,20.859528,20.426178,21.34143,21.046997,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,8.026782e-05,9.54197e-21,0.0,52.28101,250.0001,24.548275,96.0,0.07471853,35.632416,252.76895,210.90337,0.0,52.28101,0.113756254,0.0,49.509136,8.330017
27461,21087660.0,0.0,18.299622,13.400543,20.857971,20.42389,21.340607,21.045868,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005165445,9.54197e-21,0.0,52.281,250.0001,24.544605,96.0,0.07473097,35.63755,252.76894,210.90337,0.0,52.281,0.113756254,0.0,49.509125,8.330017
27462,21087720.0,0.0,18.299622,13.401062,20.856415,20.4216,21.339783,21.04477,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008997505,9.54197e-21,0.0,52.280987,250.0001,24.54088,96.0,0.07474361,35.64277,252.76892,210.90337,0.0,52.280987,0.113756254,0.0,49.509117,8.330017
27463,21087780.0,0.0,18.299622,13.40152,20.854889,20.419342,21.338959,21.04364,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007559857,9.54197e-21,0.0,52.28098,250.0001,24.537085,96.0,0.07475648,35.64808,252.76892,210.90337,0.0,52.28098,0.113756254,0.0,49.509106,8.330017
27464,21087840.0,0.0,18.299622,13.401947,20.853363,20.417084,21.338135,21.042511,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00042780608,9.54197e-21,0.0,52.280968,250.0001,24.533236,96.0,0.07476954,35.65347,252.7689,210.90337,0.0,52.280968,0.113756254,0.0,49.509094,8.330017
27465,21087900.0,0.0,18.299622,13.402344,20.851837,20.414825,21.337341,21.041412,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00028312585,9.54197e-21,0.0,52.280956,250.0001,24.52935,96.0,0.07478272,35.658913,252.76889,210.90337,0.0,52.280956,0.113756254,0.0,49.509083,8.330017
27466,21087960.0,0.0,18.299591,13.402679,20.850311,20.412598,21.336487,21.040283,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007822913,9.54197e-21,0.0,52.280945,250.0001,24.525421,96.0,0.07479604,35.66441,252.76888,210.90337,0.0,52.280945,0.113756254,0.0,49.509075,8.330017
27467,21088020.0,0.0,18.299591,13.402985,20.848785,20.41034,21.335663,21.039154,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012469831,9.54197e-21,0.0,52.280937,250.0001,24.521416,96.0,0.074809626,35.670017,252.76888,210.90337,0.0,52.280937,0.113756254,0.0,49.509064,8.330017
27468,21088080.0,0.0,18.29956,13.403198,20.84726,20.408112,21.334839,21.038055,18.299591,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0013961825,9.54197e-21,0.0,52.280926,250.0001,24.517315,96.0,0.07482353,35.67576,252.76886,210.90337,0.0,52.280926,0.11375627,0.0,49.509052,8.330017
27469,21088140.0,0.0,18.29956,13.403381,20.845764,20.405914,21.334045,21.036957,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010539168,9.54197e-21,0.0,52.280914,250.0001,24.513115,96.0,0.07483777,35.681637,252.76884,210.90338,0.0,52.280914,0.11375627,0.0,49.50904,8.330017
27470,21088200.0,0.0,18.29956,13.403473,20.844269,20.403717,21.333221,21.035828,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00076065323,9.54197e-21,0.0,52.280903,250.0001,24.508837,96.0,0.074852265,35.68763,252.76883,210.90338,0.0,52.280903,0.11375627,0.0,49.50903,8.330017
27471,21088260.0,0.0,18.29956,13.403503,20.842743,20.40149,21.332397,21.034729,18.29956,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0011925645,9.54197e-21,0.0,52.28089,250.00012,24.504482,96.0,0.074867025,35.69372,252.76881,210.90338,0.0,52.28089,0.11375627,0.0,49.509018,8.330017
27472,21088320.0,0.0,18.29953,13.403473,20.841248,20.399292,21.331543,21.03363,18.29956,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0016243365,9.54197e-21,0.0,52.28088,250.00012,24.500021,96.0,0.07488214,35.699974,252.7688,210.90338,0.0,52.28088,0.11375627,0.0,49.509007,8.330017
27473,21088380.0,0.0,18.29953,13.403351,20.839752,20.397095,21.330719,21.032501,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0015334493,9.54197e-21,0.0,52.28087,250.00012,24.495424,96.0,0.07489772,35.706406,252.7688,210.90338,0.0,52.28087,0.11375627,0.0,49.508995,8.330017
27474,21088440.0,0.0,18.29953,13.403168,20.838257,20.394928,21.329895,21.031403,18.29953,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0013941297,9.54197e-21,0.0,52.280853,250.00012,24.490715,96.0,0.07491367,35.712997,252.76878,210.90338,0.0,52.280853,0.11375627,0.0,49.508984,8.330017
27475,21088500.0,0.0,18.2995,13.402863,20.836761,20.392761,21.329071,21.030304,18.29953,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0010878912,9.54197e-21,0.0,52.28084,250.00012,24.485891,96.0,0.07493002,35.719753,252.76877,210.90338,0.0,52.28084,0.11375628,0.0,49.50897,8.330017
27476,21088560.0,0.0,18.2995,13.402496,20.835266,20.390564,21.328247,21.029205,18.29953,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.001709029,9.54197e-21,0.0,52.280827,250.00012,24.480967,96.0,0.074946694,35.726646,252.76875,210.9034,0.0,52.280827,0.11375628,0.0,49.508957,8.330017
27477,21088620.0,0.0,18.299469,13.402039,20.83377,20.388397,21.327393,21.028107,18.2995,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0020970074,9.54197e-21,0.0,52.280815,250.00014,24.47589,96.0,0.0749639,35.733757,252.76874,210.9034,0.0,52.280815,0.11375628,0.0,49.50894,8.330017
27478,21088680.0,0.0,18.299438,13.401459,20.832275,20.386261,21.326569,21.027008,18.2995,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0019259672,9.54197e-21,0.0,52.2808,250.00014,24.470638,96.0,0.07498167,35.741104,252.76872,210.9034,0.0,52.2808,0.11375628,0.0,49.50893,8.330017
27479,21088740.0,0.0,18.299438,13.400787,20.83081,20.384094,21.325745,21.02594,18.299469,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0015723641,9.54197e-21,0.0,52.280785,250.00014,24.465242,96.0,0.07499995,35.74866,252.7687,210.9034,0.0,52.280785,0.11375628,0.0,49.508915,8.330017
27480,21088800.0,0.0,18.299438,13.399994,20.829346,20.381958,21.32492,21.024841,18.299469,18.299469,18.299469,18.2995,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015993094,9.54197e-21,0.0,52.280773,250.00014,24.459675,96.0,0.0750188,35.75646,252.76869,210.9034,0.0,52.280773,0.11375629,0.0,49.5089,8.330017
27481,21088860.0,0.0,18.299377,13.399017,20.82785,20.379791,21.324066,21.023743,18.299438,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00277665,9.54197e-21,0.0,52.280754,250.00014,24.453978,96.0,0.07503808,35.76443,252.76868,210.90341,0.0,52.280754,0.11375629,0.0,49.508884,8.330017
27482,21088920.0,0.0,18.299286,13.397675,20.826355,20.377655,21.323242,21.022644,18.299408,18.299438,18.299438,18.299438,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.006080904,9.54197e-21,0.0,52.280743,250.00015,24.447908,96.0,0.075058624,35.77293,252.76866,210.90341,0.0,52.280743,0.11375629,0.0,49.508865,8.330017
27483,21088980.0,0.0,18.299225,13.396057,20.82486,20.375488,21.322388,21.021545,18.299377,18.299408,18.299408,18.299438,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007843813,9.54197e-21,0.0,52.280724,250.00015,24.441296,96.0,0.075081,35.782185,252.76865,210.90341,0.0,52.280724,0.11375631,0.0,49.50885,8.330017
27484,21089040.0,0.0,18.299164,13.3941345,20.823395,20.373352,21.321564,21.020447,18.299316,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.007740551,9.54197e-21,0.0,52.280704,250.00015,24.434114,96.0,0.075105295,35.79224,252.76862,210.90343,0.0,52.280704,0.113756314,0.0,49.508835,8.330017
27485,21089100.0,0.0,18.299164,13.391937,20.82193,20.371216,21.32074,21.019379,18.299255,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0052610366,9.54197e-21,0.0,52.28068,250.00017,24.42637,96.0,0.0751315,35.803078,252.7686,210.90344,0.0,52.28068,0.11375633,0.0,49.508812,8.330017
27486,21089160.0,0.0,18.299133,13.389465,20.820435,20.36905,21.319885,21.01825,18.299225,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0035289044,9.54197e-21,0.0,52.280663,250.00018,24.41821,96.0,0.0751591,35.814507,252.76859,210.90344,0.0,52.280663,0.11375633,0.0,49.508793,8.330017
27487,21089220.0,0.0,18.299103,13.386719,20.81894,20.366913,21.31903,21.017181,18.299164,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0040945336,9.54197e-21,0.0,52.28064,250.00018,24.40978,96.0,0.0751876,35.82631,252.76857,210.90346,0.0,52.28064,0.11375634,0.0,49.50877,8.330017
27488,21089280.0,0.0,18.299042,13.383728,20.817474,20.364777,21.318207,21.016083,18.299133,18.299194,18.299194,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00478904,9.54197e-21,0.0,52.280617,250.0002,24.400991,96.0,0.07521731,35.83861,252.76854,210.90347,0.0,52.280617,0.11375635,0.0,49.508747,8.330017
27489,21089340.0,0.0,18.299011,13.380524,20.81601,20.36264,21.317352,21.014984,18.299103,18.299164,18.299164,18.299164,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0049743336,9.54197e-21,0.0,52.280594,250.00021,24.391832,96.0,0.07524826,35.851433,252.76851,210.90347,0.0,52.280594,0.11375635,0.0,49.508724,8.330017
27490,21089400.0,0.0,18.29898,13.377075,20.814545,20.360504,21.316528,21.013885,18.299072,18.299133,18.299133,18.299133,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0043684687,9.54197e-21,0.0,52.28057,250.00021,24.382277,96.0,0.07528055,35.86481,252.7685,210.90349,0.0,52.28057,0.113756366,0.0,49.508698,8.330017
27491,21089460.0,0.0,18.29895,13.373444,20.81305,20.358368,21.315674,21.012787,18.299042,18.299103,18.299103,18.299103,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0037739524,9.54197e-21,0.0,52.280544,250.00023,24.372368,96.0,0.075314015,35.878685,252.76846,210.9035,0.0,52.280544,0.11375638,0.0,49.50867,8.330017
27492,21089520.0,0.0,18.29895,13.369598,20.811554,20.356201,21.31482,21.011688,18.299011,18.299042,18.299042,18.299072,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0034371158,9.54197e-21,0.0,52.280514,250.00024,24.362165,96.0,0.07534847,35.89297,252.76843,210.9035,0.0,52.280514,0.11375638,0.0,49.508644,8.330017
27493,21089580.0,0.0,18.29892,13.36557,20.81009,20.354065,21.313965,21.01059,18.29898,18.299011,18.299011,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0030475014,9.54197e-21,0.0,52.280487,250.00026,24.351685,96.0,0.07538385,35.907642,252.76842,210.90352,0.0,52.280487,0.11375639,0.0,49.508617,8.330017
27494,21089640.0,0.0,18.29889,13.361389,20.808594,20.35196,21.31314,21.009521,18.29895,18.29898,18.29898,18.299011,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0027309328,9.54197e-21,0.0,52.280457,250.00026,24.340967,96.0,0.075420015,35.922646,252.76839,210.90352,0.0,52.280457,0.11375639,0.0,49.508587,8.330017
27495,21089700.0,0.0,18.29889,13.357025,20.807129,20.349854,21.312286,21.008423,18.29892,18.29895,18.29895,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0025044745,9.54197e-21,0.0,52.280434,250.00027,24.330036,96.0,0.07545689,35.937946,252.76836,210.90353,0.0,52.280434,0.1137564,0.0,49.508556,8.330017
27496,21089760.0,0.0,18.298828,13.352539,20.805664,20.347687,21.311432,21.007324,18.29889,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.003067539,9.54197e-21,0.0,52.280396,250.00027,24.31887,96.0,0.07549455,35.953583,252.76833,210.90353,0.0,52.280396,0.1137564,0.0,49.508526,8.330017
27497,21089820.0,0.0,18.298828,13.3479,20.804169,20.34555,21.310577,21.006226,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002946074,9.54197e-21,0.0,52.280365,250.00029,24.30746,96.0,0.07553302,35.969555,252.76828,210.90355,0.0,52.280365,0.1137564,0.0,49.508495,8.330017
27498,21089880.0,0.0,18.298798,13.34317,20.802704,20.343414,21.309723,21.005127,18.298859,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0025289527,9.54197e-21,0.0,52.28034,250.00029,24.29587,96.0,0.07557209,35.985783,252.76825,210.90355,0.0,52.28034,0.11375642,0.0,49.508465,8.330017
27499,21089940.0,0.0,18.298798,13.338287,20.801208,20.341309,21.308868,21.004028,18.298828,18.298859,18.298859,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013888077,9.54197e-21,0.0,52.280308,250.0003,24.284063,96.0,0.07561187,36.00231,252.76822,210.90356,0.0,52.280308,0.11375642,0.0,49.50843,8.330017
27500,21090000.0,0.0,18.298798,13.3333435,20.799774,20.339203,21.308044,21.00296,18.298828,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0007169265,9.54197e-21,0.0,52.28027,250.0003,24.272171,96.0,0.07565192,36.018963,252.76819,210.90356,0.0,52.28027,0.11375642,0.0,49.5084,8.330017
27501,21090060.0,0.0,18.298767,13.328308,20.798279,20.337067,21.30716,21.001862,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0015105341,9.54197e-21,0.0,52.280235,250.00032,24.2602,96.0,0.07569222,36.03572,252.76816,210.90356,0.0,52.280235,0.11375642,0.0,49.508366,8.330017
27502,21090120.0,0.0,18.298767,13.323181,20.796783,20.33493,21.306305,21.000763,18.298798,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001986115,9.54197e-21,0.0,52.280205,250.00032,24.248095,96.0,0.07573296,36.052666,252.76811,210.90356,0.0,52.280205,0.11375642,0.0,49.50833,8.330017
27503,21090180.0,0.0,18.298767,13.318024,20.795319,20.332794,21.30545,20.999664,18.298798,18.298798,18.298798,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0012743135,9.54197e-21,0.0,52.28017,250.00032,24.235844,96.0,0.075774185,36.06982,252.76808,210.90358,0.0,52.28017,0.113756426,0.0,49.508297,8.330017
27504,21090240.0,0.0,18.298767,13.312805,20.793854,20.330688,21.304626,20.998566,18.298767,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.877067e-05,9.54197e-21,0.0,52.28014,250.00032,24.22351,96.0,0.07581566,36.087082,252.76805,210.90358,0.0,52.28014,0.113756426,0.0,49.508266,8.330017
27505,21090300.0,0.0,18.298798,13.307556,20.792389,20.328583,21.303772,20.997498,18.298767,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00038585003,9.54197e-21,0.0,52.280106,250.00034,24.211193,96.0,0.07585708,36.104332,252.768,210.90358,0.0,52.280106,0.113756426,0.0,49.50823,8.330017
27506,21090360.0,0.0,18.298767,13.302277,20.790894,20.326447,21.302887,20.996399,18.298767,18.298767,18.298767,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00066574547,9.54197e-21,0.0,52.280067,250.00034,24.198896,96.0,0.0758984,36.121544,252.76797,210.90358,0.0,52.280067,0.113756426,0.0,49.508198,8.330017
27507,21090420.0,0.0,18.298767,13.297028,20.789429,20.32434,21.302032,20.9953,18.298767,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010159975,9.54197e-21,0.0,52.280033,250.00034,24.18654,96.0,0.075939916,36.13884,252.76793,210.90358,0.0,52.280033,0.113756426,0.0,49.50816,8.330017
27508,21090480.0,0.0,18.298767,13.291748,20.787964,20.322205,21.301178,20.994202,18.298767,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.979583e-05,9.54197e-21,0.0,52.28,250.00034,24.174122,96.0,0.07598163,36.156227,252.7679,210.90358,0.0,52.28,0.113756426,0.0,49.50813,8.330017
27509,21090540.0,0.0,18.298798,13.2864685,20.786499,20.32013,21.300323,20.993103,18.298767,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0010279581,9.54197e-21,0.0,52.27997,250.00034,24.161737,96.0,0.076023206,36.17357,252.76785,210.90358,0.0,52.27997,0.113756426,0.0,49.50809,8.330017
27510,21090600.0,0.0,18.298798,13.28125,20.785034,20.318024,21.299469,20.992035,18.298767,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0016440965,9.54197e-21,0.0,52.27993,250.00034,24.149456,96.0,0.07606442,36.19076,252.76782,210.90358,0.0,52.27993,0.113756426,0.0,49.50806,8.330017
27511,21090660.0,0.0,18.298798,13.276062,20.78357,20.315887,21.298615,20.990936,18.298767,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009518896,9.54197e-21,0.0,52.279896,250.00034,24.137262,96.0,0.076105334,36.207832,252.76779,210.90358,0.0,52.279896,0.11375642,0.0,49.508022,8.330017
27512,21090720.0,0.0,18.298798,13.270935,20.782074,20.313782,21.29776,20.989838,18.298798,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00047024555,9.54197e-21,0.0,52.27986,250.00034,24.125137,96.0,0.07614599,36.224808,252.76775,210.90358,0.0,52.27986,0.11375642,0.0,49.50799,8.330017
27513,21090780.0,0.0,18.298798,13.265869,20.78061,20.311676,21.296875,20.98877,18.298798,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00051170035,9.54197e-21,0.0,52.27983,250.00034,24.113104,96.0,0.07618634,36.241653,252.76772,210.90358,0.0,52.27983,0.11375642,0.0,49.507954,8.330017
27514,21090840.0,0.0,18.298828,13.260895,20.779144,20.30957,21.29602,20.98767,18.298798,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014880098,9.54197e-21,0.0,52.279793,250.00034,24.101126,96.0,0.07622648,36.258423,252.76767,210.90358,0.0,52.279793,0.11375642,0.0,49.507923,8.330017
27515,21090900.0,0.0,18.298859,13.255981,20.77771,20.307495,21.295166,20.986572,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025049776,9.54197e-21,0.0,52.27976,250.00034,24.089312,96.0,0.07626606,36.274963,252.76764,210.90358,0.0,52.27976,0.11375642,0.0,49.50789,8.330017
27516,21090960.0,0.0,18.29889,13.251221,20.776215,20.30539,21.294312,20.985504,18.298828,18.298828,18.298828,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002172492,9.54197e-21,0.0,52.279728,250.00034,24.077696,96.0,0.07630496,36.291225,252.7676,210.90356,0.0,52.279728,0.1137564,0.0,49.50786,8.330017
27517,21091020.0,0.0,18.29889,13.246521,20.77475,20.303284,21.293427,20.984406,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0016335739,9.54197e-21,0.0,52.279694,250.00034,24.066256,96.0,0.07634325,36.307243,252.76756,210.90356,0.0,52.279694,0.1137564,0.0,49.507824,8.330017
27518,21091080.0,0.0,18.29892,13.242004,20.773285,20.301178,21.292572,20.983307,18.298859,18.298859,18.298859,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0019911963,9.54197e-21,0.0,52.279663,250.00034,24.054968,96.0,0.07638103,36.323044,252.76753,210.90356,0.0,52.279663,0.1137564,0.0,49.50779,8.330017
27519,21091140.0,0.0,18.29895,13.237579,20.77182,20.299072,21.291718,20.982239,18.29889,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.002485124,9.54197e-21,0.0,52.279633,250.00032,24.043907,96.0,0.076418035,36.33853,252.76749,210.90356,0.0,52.279633,0.11375639,0.0,49.50776,8.330017
27520,21091200.0,0.0,18.29898,13.233337,20.770386,20.296997,21.290863,20.98114,18.29892,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0034637824,9.54197e-21,0.0,52.2796,250.00032,24.03304,96.0,0.07645438,36.353745,252.76746,210.90355,0.0,52.2796,0.11375639,0.0,49.50773,8.330017
27521,21091260.0,0.0,18.29898,13.229248,20.76889,20.294891,21.289978,20.980072,18.29895,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0031174673,9.54197e-21,0.0,52.279568,250.00032,24.022469,96.0,0.07648972,36.36854,252.76743,210.90355,0.0,52.279568,0.11375638,0.0,49.507694,8.330017
27522,21091320.0,0.0,18.299011,13.225342,20.767426,20.292786,21.289124,20.978973,18.29895,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0027694788,9.54197e-21,0.0,52.279537,250.0003,24.012154,96.0,0.07652419,36.38298,252.7674,210.90353,0.0,52.279537,0.11375638,0.0,49.507668,8.330017
27523,21091380.0,0.0,18.299042,13.221649,20.76596,20.29071,21.288239,20.977875,18.29898,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003162551,9.54197e-21,0.0,52.279507,250.0003,24.002083,96.0,0.07655784,36.397083,252.76735,210.90353,0.0,52.279507,0.113756366,0.0,49.507637,8.330017
27524,21091440.0,0.0,18.299103,13.21814,20.764526,20.288635,21.287384,20.976807,18.299011,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0039453176,9.54197e-21,0.0,52.27948,250.0003,23.992306,96.0,0.0765905,36.410774,252.76732,210.90353,0.0,52.27948,0.113756366,0.0,49.50761,8.330017
27525,21091500.0,0.0,18.299133,13.214844,20.763062,20.28656,21.28653,20.975739,18.299042,18.299011,18.299011,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0044675693,9.54197e-21,0.0,52.279453,250.00029,23.982885,96.0,0.07662195,36.42396,252.76729,210.90352,0.0,52.279453,0.11375635,0.0,49.507584,8.330017
27526,21091560.0,0.0,18.299164,13.211792,20.761597,20.284454,21.285645,20.97464,18.299072,18.299042,18.299042,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0040681823,9.54197e-21,0.0,52.279427,250.00029,23.973797,96.0,0.07665229,36.436684,252.76726,210.90352,0.0,52.279427,0.11375634,0.0,49.507557,8.330017
27527,21091620.0,0.0,18.299194,13.208984,20.760132,20.28238,21.28479,20.973541,18.299103,18.299072,18.299072,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0038600753,9.54197e-21,0.0,52.2794,250.00027,23.96505,96.0,0.07668148,36.44893,252.76723,210.9035,0.0,52.2794,0.11375634,0.0,49.50753,8.330017
27528,21091680.0,0.0,18.299225,13.206421,20.758698,20.280304,21.283905,20.972473,18.299164,18.299103,18.299103,18.299072,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004006196,9.54197e-21,0.0,52.279377,250.00027,23.95667,96.0,0.07670943,36.460663,252.7672,210.90349,0.0,52.279377,0.11375633,0.0,49.507504,8.330017
27529,21091740.0,0.0,18.299286,13.204102,20.757233,20.278229,21.28305,20.971405,18.299194,18.299133,18.299133,18.299133,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0048387884,9.54197e-21,0.0,52.279354,250.00026,23.948631,96.0,0.07673625,36.47192,252.76717,210.90349,0.0,52.279354,0.113756314,0.0,49.50748,8.330017
27530,21091800.0,0.0,18.299347,13.202087,20.755798,20.276154,21.282196,20.970306,18.299225,18.299164,18.299164,18.299164,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.005623511,9.54197e-21,0.0,52.279327,250.00026,23.941025,96.0,0.07676161,36.482563,252.76715,210.90347,0.0,52.279327,0.113756314,0.0,49.507458,8.330017
27531,21091860.0,0.0,18.299377,13.200348,20.754333,20.274078,21.281311,20.969238,18.299286,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0051700184,9.54197e-21,0.0,52.279305,250.00024,23.933878,96.0,0.07678543,36.492573,252.76712,210.90346,0.0,52.279305,0.11375631,0.0,49.507435,8.330017
27532,21091920.0,0.0,18.299408,13.198944,20.752869,20.272003,21.280457,20.96814,18.299316,18.299255,18.299255,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004770126,9.54197e-21,0.0,52.27929,250.00023,23.927156,96.0,0.076807834,36.50198,252.76709,210.90346,0.0,52.27929,0.11375629,0.0,49.507416,8.330017
27533,21091980.0,0.0,18.299469,13.197845,20.751404,20.269928,21.279572,20.967072,18.299347,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0052575604,9.54197e-21,0.0,52.27927,250.00023,23.920853,96.0,0.07682883,36.510803,252.76707,210.90344,0.0,52.27927,0.11375628,0.0,49.507397,8.330017
27534,21092040.0,0.0,18.2995,13.197052,20.74997,20.267853,21.278717,20.966003,18.299408,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.005802226,9.54197e-21,0.0,52.27925,250.00021,23.915047,96.0,0.07684819,36.518936,252.76704,210.90343,0.0,52.27925,0.11375627,0.0,49.507378,8.330017
27535,21092100.0,0.0,18.299591,13.196625,20.748535,20.265808,21.277832,20.964905,18.299438,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.006715368,9.54197e-21,0.0,52.279236,250.0002,23.909708,96.0,0.07686596,36.52641,252.76703,210.90343,0.0,52.279236,0.11375627,0.0,49.507366,8.330017
27536,21092160.0,0.0,18.299622,13.196533,20.74707,20.263733,21.276978,20.963837,18.2995,18.299438,18.299438,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0062482827,9.54197e-21,0.0,52.27922,250.0002,23.904934,96.0,0.07688186,36.533092,252.767,210.90341,0.0,52.27922,0.113756254,0.0,49.507347,8.330017
27537,21092220.0,0.0,18.299652,13.196838,20.745605,20.261658,21.276093,20.962738,18.29956,18.299469,18.299469,18.299469,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0058769714,9.54197e-21,0.0,52.279205,250.00018,23.900677,96.0,0.07689603,36.539055,252.76698,210.9034,0.0,52.279205,0.11375624,0.0,49.507336,8.330017
27538,21092280.0,0.0,18.299744,13.197479,20.744171,20.259583,21.275238,20.96167,18.299622,18.29953,18.29953,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0063413004,9.54197e-21,0.0,52.279194,250.00017,23.896923,96.0,0.07690853,36.54431,252.76697,210.90338,0.0,52.279194,0.11375623,0.0,49.507324,8.330017
27539,21092340.0,0.0,18.299805,13.198547,20.742706,20.257538,21.274353,20.960602,18.299652,18.299591,18.299591,18.29956,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0071903644,9.54197e-21,0.0,52.27918,250.00015,23.893728,96.0,0.07691915,36.54878,252.76695,210.90337,0.0,52.27918,0.11375622,0.0,49.507313,8.330017
27540,21092400.0,0.0,18.299866,13.200012,20.741272,20.255493,21.273499,20.959534,18.299713,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.007404511,9.54197e-21,0.0,52.279175,250.00014,23.8911,96.0,0.0769279,36.552464,252.76694,210.90335,0.0,52.279175,0.1137562,0.0,49.5073,8.330017
27541,21092460.0,0.0,18.299896,13.20166,20.739838,20.253418,21.272614,20.958466,18.299774,18.299683,18.299683,18.299683,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0064991196,9.54197e-21,0.0,52.279167,250.00012,23.8891,96.0,0.07693455,36.55526,252.76692,210.90334,0.0,52.279167,0.113756195,0.0,49.507298,8.330017
27542,21092520.0,0.0,18.299805,13.203339,20.738373,20.251373,21.271729,20.957367,18.299835,18.299744,18.299744,18.299713,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0009236012,9.54197e-21,0.0,52.279163,250.0001,23.887402,96.0,0.076940194,36.557636,252.7669,210.90332,0.0,52.279163,0.11375618,0.0,49.50729,8.330017
27543,21092580.0,0.0,18.299805,13.205017,20.736969,20.249329,21.270874,20.95633,18.299805,18.299774,18.299774,18.299744,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00023395456,9.54197e-21,0.0,52.279156,250.0001,23.885511,96.0,0.07694649,36.560284,252.7669,210.90332,0.0,52.279156,0.113756165,0.0,49.507286,8.330017
27544,21092640.0,0.0,18.299774,13.206665,20.735535,20.247314,21.269989,20.955261,18.299805,18.299774,18.299774,18.299774,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0024285181,9.54197e-21,0.0,52.279152,250.00009,23.883673,96.0,0.07695261,36.56286,252.76689,210.9033,0.0,52.279152,0.113756165,0.0,49.50728,8.330017
27545,21092700.0,0.0,18.299805,13.2083435,20.7341,20.2453,21.269135,20.954193,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0013648364,9.54197e-21,0.0,52.279144,250.00008,23.881655,96.0,0.07695933,36.565685,252.76689,210.9033,0.0,52.279144,0.113756165,0.0,49.50727,8.330017
27546,21092760.0,0.0,18.299805,13.209991,20.732666,20.243225,21.26825,20.953125,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006732332,9.54197e-21,0.0,52.279137,250.00008,23.879547,96.0,0.07696634,36.568634,252.76688,210.9033,0.0,52.279137,0.113756165,0.0,49.50727,8.330017
27547,21092820.0,0.0,18.299835,13.21167,20.731232,20.24121,21.267365,20.952057,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0012043564,9.54197e-21,0.0,52.279133,250.00006,23.877535,96.0,0.076973036,36.57145,252.76688,210.9033,0.0,52.279133,0.113756165,0.0,49.507263,8.330017
27548,21092880.0,0.0,18.299805,13.213348,20.729797,20.239166,21.26651,20.950989,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006228926,9.54197e-21,0.0,52.279125,250.00006,23.87561,96.0,0.07697944,36.574146,252.76686,210.90329,0.0,52.279125,0.113756165,0.0,49.507256,8.330017
27549,21092940.0,0.0,18.299805,13.214996,20.728363,20.237152,21.265625,20.94992,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00011169621,9.54197e-21,0.0,52.27912,250.00006,23.8737,96.0,0.076985806,36.576824,252.76686,210.90329,0.0,52.27912,0.113756165,0.0,49.50725,8.330017
27550,21093000.0,0.0,18.299805,13.216675,20.72696,20.235168,21.26477,20.948883,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005496985,9.54197e-21,0.0,52.279114,250.00006,23.871813,96.0,0.07699208,36.579464,252.76686,210.90329,0.0,52.279114,0.113756165,0.0,49.507244,8.330017
27551,21093060.0,0.0,18.299805,13.218353,20.725525,20.233124,21.263885,20.947815,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0006541018,9.54197e-21,0.0,52.27911,250.00006,23.869862,96.0,0.07699857,36.58219,252.76685,210.90329,0.0,52.27911,0.113756165,0.0,49.507244,8.330017
27552,21093120.0,0.0,18.299805,13.220001,20.72409,20.23111,21.263,20.946747,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00019832492,9.54197e-21,0.0,52.27911,250.00006,23.867876,96.0,0.07700518,36.584972,252.76685,210.90329,0.0,52.27911,0.113756165,0.0,49.507236,8.330017
27553,21093180.0,0.0,18.299805,13.22168,20.722656,20.229095,21.262115,20.94571,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0005350646,9.54197e-21,0.0,52.279102,250.00006,23.865885,96.0,0.0770118,36.58776,252.76683,210.90329,0.0,52.279102,0.113756165,0.0,49.50723,8.330017
27554,21093240.0,0.0,18.299835,13.223328,20.721252,20.227112,21.261261,20.944641,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00071118586,9.54197e-21,0.0,52.2791,250.00005,23.863949,96.0,0.077018246,36.590473,252.76683,210.90329,0.0,52.2791,0.113756165,0.0,49.507225,8.330017
27555,21093300.0,0.0,18.299835,13.225006,20.719849,20.225128,21.260376,20.943604,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006437628,9.54197e-21,0.0,52.27909,250.00005,23.862045,96.0,0.07702458,36.593136,252.76683,210.90329,0.0,52.27909,0.113756165,0.0,49.507217,8.330017
27556,21093360.0,0.0,18.299805,13.226685,20.718414,20.223114,21.259491,20.942535,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00045236692,9.54197e-21,0.0,52.279083,250.00005,23.860178,96.0,0.077030785,36.59575,252.76682,210.90329,0.0,52.279083,0.113756165,0.0,49.507214,8.330017
27557,21093420.0,0.0,18.299805,13.2283325,20.71701,20.2211,21.258636,20.941498,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00044467315,9.54197e-21,0.0,52.27908,250.00005,23.85825,96.0,0.07703721,36.598454,252.76682,210.90329,0.0,52.27908,0.113756165,0.0,49.50721,8.330017
27558,21093480.0,0.0,18.299805,13.230011,20.715607,20.219147,21.257751,20.94046,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00020114072,9.54197e-21,0.0,52.27907,250.00005,23.856339,96.0,0.07704356,36.601128,252.76682,210.90329,0.0,52.27907,0.113756165,0.0,49.507202,8.330017
27559,21093540.0,0.0,18.299805,13.231659,20.714203,20.217163,21.256866,20.939392,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.000115779054,9.54197e-21,0.0,52.279068,250.00005,23.854416,96.0,0.077049956,36.60382,252.7668,210.90329,0.0,52.279068,0.113756165,0.0,49.5072,8.330017
27560,21093600.0,0.0,18.299835,13.233337,20.7128,20.21518,21.256012,20.938354,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00037798224,9.54197e-21,0.0,52.27906,250.00005,23.85251,96.0,0.07705629,36.606483,252.7668,210.90329,0.0,52.27906,0.113756165,0.0,49.50719,8.330017
27561,21093660.0,0.0,18.299805,13.235016,20.711395,20.213196,21.255127,20.937317,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00013752544,9.54197e-21,0.0,52.279057,250.00005,23.850628,96.0,0.077062555,36.609123,252.76678,210.90329,0.0,52.279057,0.113756165,0.0,49.507187,8.330017
27562,21093720.0,0.0,18.299805,13.236664,20.709991,20.211212,21.254242,20.936249,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00040920795,9.54197e-21,0.0,52.27905,250.00005,23.848722,96.0,0.07706889,36.611786,252.76678,210.90329,0.0,52.27905,0.113756165,0.0,49.50718,8.330017
27563,21093780.0,0.0,18.299805,13.238342,20.708588,20.209229,21.253357,20.935211,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-7.311574e-05,9.54197e-21,0.0,52.279045,250.00005,23.846798,96.0,0.07707529,36.614483,252.76678,210.90329,0.0,52.279045,0.113756165,0.0,49.507175,8.330017
27564,21093840.0,0.0,18.299835,13.240021,20.707184,20.207275,21.252472,20.934174,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0002314596,9.54197e-21,0.0,52.279045,250.00005,23.844893,96.0,0.07708163,36.61715,252.76677,210.90329,0.0,52.279045,0.113756165,0.0,49.50717,8.330017
27565,21093900.0,0.0,18.299835,13.241669,20.70578,20.205292,21.251617,20.933136,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006370608,9.54197e-21,0.0,52.279037,250.00005,23.842997,96.0,0.07708793,36.619804,252.76677,210.90329,0.0,52.279037,0.113756165,0.0,49.507164,8.330017
27566,21093960.0,0.0,18.299805,13.243347,20.704376,20.203339,21.250732,20.932098,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0001223667,9.54197e-21,0.0,52.27903,250.00005,23.841146,96.0,0.07709408,36.622395,252.76677,210.90329,0.0,52.27903,0.113756165,0.0,49.50716,8.330017
27567,21094020.0,0.0,18.299805,13.244995,20.702972,20.201355,21.249847,20.93106,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005538386,9.54197e-21,0.0,52.279026,250.00005,23.839273,96.0,0.07710031,36.625015,252.76675,210.90329,0.0,52.279026,0.113756165,0.0,49.507153,8.330017
27568,21094080.0,0.0,18.299805,13.246674,20.7016,20.199402,21.248962,20.930023,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00020463463,9.54197e-21,0.0,52.27902,250.00005,23.837364,96.0,0.077106655,36.627693,252.76675,210.90329,0.0,52.27902,0.113756165,0.0,49.50715,8.330017
27569,21094140.0,0.0,18.299835,13.248352,20.700195,20.197449,21.248077,20.928986,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00037951788,9.54197e-21,0.0,52.279015,250.00005,23.835459,96.0,0.07711299,36.63036,252.76674,210.90329,0.0,52.279015,0.113756165,0.0,49.507145,8.330017
27570,21094200.0,0.0,18.299835,13.25,20.698822,20.195526,21.247223,20.927979,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0004067114,9.54197e-21,0.0,52.279007,250.00005,23.833633,96.0,0.07711905,36.63291,252.76674,210.90329,0.0,52.279007,0.113756165,0.0,49.507137,8.330017
27571,21094260.0,0.0,18.299805,13.251678,20.697418,20.193573,21.246338,20.92694,18.299835,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-5.2739033e-05,9.54197e-21,0.0,52.279003,250.00005,23.831781,96.0,0.0771252,36.6355,252.76674,210.90329,0.0,52.279003,0.113756165,0.0,49.507133,8.330017
27572,21094320.0,0.0,18.299805,13.253326,20.696045,20.19159,21.245453,20.925903,18.299835,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00037181622,9.54197e-21,0.0,52.278996,250.00005,23.82992,96.0,0.07713139,36.63811,252.76672,210.90329,0.0,52.278996,0.113756165,0.0,49.507126,8.330017
27573,21094380.0,0.0,18.299805,13.255005,20.694641,20.189667,21.244568,20.924866,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00037911476,9.54197e-21,0.0,52.278988,250.00005,23.828053,96.0,0.077137604,36.640724,252.76672,210.90329,0.0,52.278988,0.113756165,0.0,49.507122,8.330017
27574,21094440.0,0.0,18.299835,13.256683,20.693268,20.187714,21.243683,20.923828,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00016158688,9.54197e-21,0.0,52.278988,250.00005,23.826164,96.0,0.07714387,36.64337,252.76672,210.90329,0.0,52.278988,0.113756165,0.0,49.50712,8.330017
27575,21094500.0,0.0,18.299835,13.258331,20.691895,20.185791,21.242828,20.922821,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0005616114,9.54197e-21,0.0,52.278984,250.00005,23.824305,96.0,0.077150054,36.645977,252.76671,210.90329,0.0,52.278984,0.113756165,0.0,49.50711,8.330017
