,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27576,21094560.0,0.0,18.299805,13.26001,20.69049,20.183838,21.241943,20.921783,18.299835,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-1.3892587e-05,9.54197e-21,0.0,52.278976,250.00005,23.822477,96.0,0.07715613,36.648533,252.76671,210.90329,0.0,52.278976,0.113756165,0.0,49.507107,8.330017
27577,21094620.0,0.0,18.299805,13.261658,20.689117,20.181915,21.241058,20.920776,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00047071755,9.54197e-21,0.0,52.278973,250.00005,23.820639,96.0,0.077162236,36.651104,252.76671,210.90329,0.0,52.278973,0.113756165,0.0,49.507103,8.330017
27578,21094680.0,0.0,18.299805,13.263336,20.687744,20.179993,21.240173,20.919739,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00020164276,9.54197e-21,0.0,52.278965,250.00005,23.81877,96.0,0.07716845,36.65372,252.7667,210.90329,0.0,52.278965,0.113756165,0.0,49.507095,8.330017
27579,21094740.0,0.0,18.299835,13.265015,20.68637,20.17807,21.239288,20.918732,18.299805,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.000105562474,9.54197e-21,0.0,52.27896,250.00005,23.816916,96.0,0.077174604,36.65632,252.7667,210.90329,0.0,52.27896,0.113756165,0.0,49.50709,8.330017
27580,21094800.0,0.0,18.299835,13.266663,20.684998,20.176147,21.238403,20.917694,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00064000685,9.54197e-21,0.0,52.278954,250.00005,23.815063,96.0,0.07718076,36.658913,252.76668,210.90329,0.0,52.278954,0.113756165,0.0,49.507084,8.330017
27581,21094860.0,0.0,18.299835,13.268341,20.683624,20.174225,21.237518,20.916687,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-4.586195e-05,9.54197e-21,0.0,52.278946,250.00005,23.813257,96.0,0.07718675,36.661438,252.76668,210.90329,0.0,52.278946,0.113756165,0.0,49.50708,8.330017
27582,21094920.0,0.0,18.299805,13.27002,20.682251,20.172302,21.236633,20.91565,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00050591707,9.54197e-21,0.0,52.278946,250.00005,23.811438,96.0,0.0771928,36.66399,252.76668,210.90329,0.0,52.278946,0.113756165,0.0,49.507076,8.330017
27583,21094980.0,0.0,18.299805,13.2716675,20.680878,20.17038,21.235779,20.914642,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0002384326,9.54197e-21,0.0,52.278942,250.00005,23.809582,96.0,0.07719896,36.666584,252.76666,210.90329,0.0,52.278942,0.113756165,0.0,49.50707,8.330017
27584,21095040.0,0.0,18.299835,13.273346,20.679504,20.168457,21.234894,20.913635,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0003186897,9.54197e-21,0.0,52.278934,250.00005,23.807726,96.0,0.07720512,36.66918,252.76666,210.90329,0.0,52.278934,0.113756165,0.0,49.507065,8.330017
27585,21095100.0,0.0,18.299835,13.274994,20.678131,20.166565,21.234009,20.912598,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0006254439,9.54197e-21,0.0,52.27893,250.00005,23.805904,96.0,0.07721118,36.671734,252.76666,210.90329,0.0,52.27893,0.113756165,0.0,49.507057,8.330017
27586,21095160.0,0.0,18.299835,13.276672,20.676758,20.164642,21.233124,20.91159,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,8.2483115e-05,9.54197e-21,0.0,52.278923,250.00005,23.804108,96.0,0.07721714,36.674248,252.76665,210.90329,0.0,52.278923,0.113756165,0.0,49.507053,8.330017
27587,21095220.0,0.0,18.299805,13.278351,20.675415,20.16272,21.232239,20.910583,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00040091653,9.54197e-21,0.0,52.27892,250.00005,23.802303,96.0,0.07722314,36.676777,252.76665,210.90329,0.0,52.27892,0.113756165,0.0,49.50705,8.330017
27588,21095280.0,0.0,18.299805,13.279999,20.674042,20.160828,21.231354,20.909576,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0005013663,9.54197e-21,0.0,52.27891,250.00005,23.80049,96.0,0.07722916,36.679314,252.76665,210.90329,0.0,52.27891,0.113756165,0.0,49.507042,8.330017
27589,21095340.0,0.0,18.299835,13.281677,20.672668,20.158936,21.230469,20.908539,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,2.4132425e-05,9.54197e-21,0.0,52.278908,250.00005,23.798649,96.0,0.07723527,36.681892,252.76663,210.90329,0.0,52.278908,0.113756165,0.0,49.50704,8.330017
27590,21095400.0,0.0,18.299835,13.283325,20.671326,20.157043,21.229614,20.907562,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0005309959,9.54197e-21,0.0,52.278908,250.00005,23.796827,96.0,0.07724132,36.68444,252.76663,210.90329,0.0,52.278908,0.113756165,0.0,49.507034,8.330017
27591,21095460.0,0.0,18.299835,13.285004,20.669952,20.155151,21.22873,20.906525,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,7.002907e-05,9.54197e-21,0.0,52.2789,250.00005,23.79504,96.0,0.07724725,36.686943,252.76663,210.90329,0.0,52.2789,0.113756165,0.0,49.507027,8.330017
27592,21095520.0,0.0,18.299805,13.286682,20.66861,20.153229,21.227844,20.905518,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00041235454,9.54197e-21,0.0,52.278893,250.00005,23.79325,96.0,0.0772532,36.689453,252.76662,210.90329,0.0,52.278893,0.113756165,0.0,49.507023,8.330017
27593,21095580.0,0.0,18.299835,13.28833,20.667236,20.151367,21.22696,20.90451,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00021615521,9.54197e-21,0.0,52.27889,250.00005,23.79143,96.0,0.077259235,36.692,252.76662,210.90329,0.0,52.27889,0.113756165,0.0,49.50702,8.330017
27594,21095640.0,0.0,18.299835,13.290009,20.665894,20.149475,21.226074,20.903503,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,4.94724e-05,9.54197e-21,0.0,52.27888,250.00005,23.789621,96.0,0.07726523,36.69453,252.7666,210.90329,0.0,52.27888,0.113756165,0.0,49.50701,8.330017
27595,21095700.0,0.0,18.299835,13.291687,20.66455,20.147614,21.22519,20.902527,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0005758474,9.54197e-21,0.0,52.278877,250.00005,23.787815,96.0,0.07727123,36.69706,252.7666,210.90329,0.0,52.278877,0.113756165,0.0,49.507008,8.330017
27596,21095760.0,0.0,18.299835,13.293335,20.663177,20.14569,21.224304,20.90152,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-4.660249e-05,9.54197e-21,0.0,52.27887,250.00005,23.78605,96.0,0.07727709,36.69953,252.7666,210.90329,0.0,52.27887,0.11375616,0.0,49.507,8.330017
27597,21095820.0,0.0,18.299805,13.295013,20.661835,20.14383,21.22342,20.900513,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00047076427,9.54197e-21,0.0,52.278866,250.00005,23.784271,96.0,0.077282995,36.702023,252.76659,210.90329,0.0,52.278866,0.11375616,0.0,49.506996,8.330017
27598,21095880.0,0.0,18.299835,13.296661,20.660492,20.141937,21.222565,20.899506,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00021581945,9.54197e-21,0.0,52.278866,250.00005,23.78246,96.0,0.077289,36.70456,252.76659,210.90329,0.0,52.278866,0.11375616,0.0,49.506992,8.330017
27599,21095940.0,0.0,18.299835,13.29834,20.65915,20.140076,21.22168,20.898499,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00030886396,9.54197e-21,0.0,52.27886,250.00005,23.78065,96.0,0.07729501,36.707096,252.76659,210.90329,0.0,52.27886,0.11375616,0.0,49.506985,8.330017
27600,21096000.0,0.0,18.299835,13.300018,20.657806,20.138214,21.220795,20.897522,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00059819914,9.54197e-21,0.0,52.278854,250.00005,23.77887,96.0,0.07730092,36.709583,252.76657,210.90329,0.0,52.278854,0.11375616,0.0,49.50698,8.330017
27601,21096060.0,0.0,18.299805,13.301666,20.656433,20.136292,21.21991,20.896484,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0003154307,9.54197e-21,0.0,52.278847,250.00005,23.777107,96.0,0.07730677,36.71205,252.76657,210.90329,0.0,52.278847,0.11375616,0.0,49.506977,8.330017
27602,21096120.0,0.0,18.299805,13.303345,20.65506,20.1344,21.219025,20.895477,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0008559194,9.54197e-21,0.0,52.27884,250.00005,23.775303,96.0,0.077312745,36.714573,252.76657,210.90329,0.0,52.27884,0.11375616,0.0,49.50697,8.330017
27603,21096180.0,0.0,18.299805,13.304993,20.653717,20.132507,21.21814,20.8945,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00084348244,9.54197e-21,0.0,52.278835,250.00005,23.773476,96.0,0.0773188,36.717133,252.76656,210.90329,0.0,52.278835,0.11375616,0.0,49.506966,8.330017
27604,21096240.0,0.0,18.299835,13.306671,20.652344,20.130615,21.217285,20.893494,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.000152028,9.54197e-21,0.0,52.278828,250.00005,23.771597,96.0,0.07732504,36.719765,252.76656,210.90329,0.0,52.278828,0.11375616,0.0,49.50696,8.330017
27605,21096300.0,0.0,18.299835,13.30835,20.651001,20.128723,21.2164,20.892487,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00084969046,9.54197e-21,0.0,52.278828,250.00005,23.769756,96.0,0.07733115,36.72234,252.76656,210.90329,0.0,52.278828,0.11375616,0.0,49.506958,8.330017
27606,21096360.0,0.0,18.299805,13.309998,20.649628,20.1268,21.215515,20.89148,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00014329585,9.54197e-21,0.0,52.278824,250.00005,23.767963,96.0,0.07733709,36.72485,252.76654,210.90329,0.0,52.278824,0.11375616,0.0,49.50695,8.330017
27607,21096420.0,0.0,18.299805,13.311676,20.648254,20.124878,21.21463,20.890472,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0009584896,9.54197e-21,0.0,52.278816,250.00005,23.76614,96.0,0.07734314,36.727406,252.76654,210.90329,0.0,52.278816,0.11375616,0.0,49.506943,8.330017
27608,21096480.0,0.0,18.299805,13.3133545,20.646881,20.122955,21.213745,20.889465,18.299805,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00052687974,9.54197e-21,0.0,52.278812,250.00005,23.764252,96.0,0.07734941,36.73005,252.76654,210.90329,0.0,52.278812,0.11375616,0.0,49.50694,8.330017
27609,21096540.0,0.0,18.299835,13.315002,20.645538,20.121063,21.21286,20.888458,18.299805,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-9.479426e-06,9.54197e-21,0.0,52.278805,250.00005,23.762373,96.0,0.07735564,36.73268,252.76653,210.90329,0.0,52.278805,0.11375616,0.0,49.506935,8.330017
27610,21096600.0,0.0,18.299835,13.316681,20.644165,20.119171,21.212006,20.887451,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00092659687,9.54197e-21,0.0,52.278797,250.00005,23.76048,96.0,0.077361904,36.735325,252.76653,210.90329,0.0,52.278797,0.11375616,0.0,49.50693,8.330017
27611,21096660.0,0.0,18.299805,13.318329,20.642792,20.117218,21.21112,20.886444,18.299835,18.299805,18.299805,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.000165012,9.54197e-21,0.0,52.278793,250.00005,23.758661,96.0,0.07736794,36.737873,252.76653,210.90329,0.0,52.278793,0.11375616,0.0,49.506924,8.330017
27612,21096720.0,0.0,18.299805,13.320007,20.641418,20.115265,21.210236,20.885437,18.299835,18.299835,18.299835,18.299835,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00093942566,9.54197e-21,0.0,52.278786,250.00005,23.756807,96.0,0.07737409,36.74047,252.76651,210.90329,0.0,52.278786,0.11375616,0.0,49.506916,8.330017
27613,21096780.0,0.0,18.299805,13.321686,20.640045,20.113342,21.20935,20.88443,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00055272307,9.54197e-21,0.0,52.27878,250.00005,23.754885,96.0,0.07738046,36.74316,252.76651,210.90329,0.0,52.27878,0.11375616,0.0,49.506916,8.330017
27614,21096840.0,0.0,18.299835,13.323334,20.638672,20.11142,21.208466,20.883423,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00034498167,9.54197e-21,0.0,52.278774,250.00005,23.752947,96.0,0.07738689,36.745872,252.7665,210.90329,0.0,52.278774,0.113756165,0.0,49.50691,8.330017
27615,21096900.0,0.0,18.299835,13.325012,20.63733,20.109528,21.207611,20.882446,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0004439609,9.54197e-21,0.0,52.278774,250.00005,23.751108,96.0,0.07739299,36.748447,252.7665,210.90329,0.0,52.278774,0.11375616,0.0,49.506905,8.330017
27616,21096960.0,0.0,18.299805,13.32666,20.635925,20.107544,21.206726,20.881409,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00023747861,9.54197e-21,0.0,52.27877,250.00005,23.749233,96.0,0.0773992,36.751072,252.7665,210.90329,0.0,52.27877,0.11375616,0.0,49.506897,8.330017
27617,21097020.0,0.0,18.299805,13.328339,20.634552,20.10559,21.205841,20.880402,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.000702279,9.54197e-21,0.0,52.278763,250.00005,23.747326,96.0,0.07740553,36.753742,252.76648,210.90329,0.0,52.278763,0.11375616,0.0,49.50689,8.330017
27618,21097080.0,0.0,18.299805,13.330017,20.633148,20.103638,21.204956,20.879395,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00069616677,9.54197e-21,0.0,52.278755,250.00005,23.745401,96.0,0.077411905,36.75644,252.76648,210.90329,0.0,52.278755,0.11375616,0.0,49.506886,8.330017
27619,21097140.0,0.0,18.299805,13.331665,20.631775,20.101715,21.204071,20.878387,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00014120746,9.54197e-21,0.0,52.27875,250.00005,23.743433,96.0,0.077418424,36.759193,252.76648,210.90329,0.0,52.27875,0.11375616,0.0,49.50688,8.330017
27620,21097200.0,0.0,18.299835,13.3333435,20.630402,20.099792,21.203217,20.87741,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00075297133,9.54197e-21,0.0,52.278744,250.00005,23.7415,96.0,0.07742483,36.7619,252.76646,210.90329,0.0,52.278744,0.11375616,0.0,49.506874,8.330017
27621,21097260.0,0.0,18.299805,13.334991,20.629028,20.097809,21.202332,20.876373,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00017920771,9.54197e-21,0.0,52.27874,250.00005,23.739607,96.0,0.077431105,36.764545,252.76646,210.90329,0.0,52.27874,0.11375616,0.0,49.50687,8.330017
27622,21097320.0,0.0,18.299805,13.33667,20.627625,20.095825,21.201447,20.875366,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00089188194,9.54197e-21,0.0,52.278732,250.00005,23.737684,96.0,0.07743748,36.767242,252.76646,210.90329,0.0,52.278732,0.11375616,0.0,49.506863,8.330017
27623,21097380.0,0.0,18.299805,13.338348,20.62622,20.093872,21.200562,20.87436,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0004516711,9.54197e-21,0.0,52.27873,250.00005,23.7357,96.0,0.07744405,36.77002,252.76645,210.90329,0.0,52.27873,0.11375616,0.0,49.50686,8.330017
27624,21097440.0,0.0,18.299805,13.339996,20.624847,20.091919,21.199677,20.873352,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,4.6128902e-05,9.54197e-21,0.0,52.27872,250.00005,23.73373,96.0,0.07745058,36.772778,252.76645,210.90329,0.0,52.27872,0.11375616,0.0,49.50685,8.330017
27625,21097500.0,0.0,18.299835,13.341675,20.623474,20.089966,21.198822,20.872345,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0009007477,9.54197e-21,0.0,52.278717,250.00005,23.731752,96.0,0.07745714,36.775547,252.76643,210.90329,0.0,52.278717,0.11375616,0.0,49.506847,8.330017
27626,21097560.0,0.0,18.299805,13.343353,20.62207,20.087982,21.197906,20.871338,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00019029784,9.54197e-21,0.0,52.27871,250.00005,23.729841,96.0,0.07746346,36.778225,252.76643,210.90329,0.0,52.27871,0.11375616,0.0,49.50684,8.330017
27627,21097620.0,0.0,18.299805,13.345001,20.620667,20.085999,21.197052,20.87033,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0009311819,9.54197e-21,0.0,52.2787,250.00005,23.727894,96.0,0.077469915,36.78095,252.76643,210.90329,0.0,52.2787,0.11375616,0.0,49.506836,8.330017
27628,21097680.0,0.0,18.299805,13.34668,20.619263,20.084015,21.196167,20.869293,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00052197586,9.54197e-21,0.0,52.2787,250.00005,23.725882,96.0,0.07747658,36.783768,252.76642,210.90329,0.0,52.2787,0.11375616,0.0,49.506832,8.330017
27629,21097740.0,0.0,18.299805,13.348328,20.61789,20.082062,21.195282,20.868286,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00036379063,9.54197e-21,0.0,52.278698,250.00005,23.723854,96.0,0.0774833,36.786606,252.76642,210.90329,0.0,52.278698,0.113756165,0.0,49.506824,8.330017
27630,21097800.0,0.0,18.299805,13.350006,20.616516,20.080109,21.194427,20.86731,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0004546225,9.54197e-21,0.0,52.27869,250.00005,23.721928,96.0,0.07748968,36.789303,252.76642,210.90329,0.0,52.27869,0.11375616,0.0,49.50682,8.330017
27631,21097860.0,0.0,18.299805,13.351685,20.615112,20.078094,21.193512,20.866272,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0002244025,9.54197e-21,0.0,52.278687,250.00005,23.719963,96.0,0.077496186,36.792053,252.7664,210.90329,0.0,52.278687,0.11375616,0.0,49.506813,8.330017
27632,21097920.0,0.0,18.299805,13.3533325,20.613708,20.07611,21.192657,20.865265,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00068920845,9.54197e-21,0.0,52.27868,250.00005,23.71797,96.0,0.07750279,36.79484,252.7664,210.90329,0.0,52.27868,0.11375616,0.0,49.506805,8.330017
27633,21097980.0,0.0,18.299805,13.355011,20.612305,20.074127,21.191772,20.864258,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00037548426,9.54197e-21,0.0,52.278675,250.00005,23.715963,96.0,0.077509426,36.797653,252.76639,210.90329,0.0,52.278675,0.11375616,0.0,49.5068,8.330017
27634,21098040.0,0.0,18.299805,13.356659,20.6109,20.072174,21.190887,20.86325,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,1.3721376e-05,9.54197e-21,0.0,52.278667,250.00005,23.713943,96.0,0.07751612,36.80048,252.76639,210.90329,0.0,52.278667,0.11375616,0.0,49.506794,8.330017
27635,21098100.0,0.0,18.299805,13.358337,20.609528,20.07019,21.190033,20.862244,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00041820298,9.54197e-21,0.0,52.278664,250.00005,23.711939,96.0,0.07752276,36.803288,252.76639,210.90329,0.0,52.278664,0.11375616,0.0,49.50679,8.330017
27636,21098160.0,0.0,18.299805,13.360016,20.608093,20.068176,21.189117,20.861237,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00034865263,9.54197e-21,0.0,52.278656,250.00005,23.709953,96.0,0.07752933,36.80607,252.76637,210.90329,0.0,52.278656,0.11375616,0.0,49.506783,8.330017
27637,21098220.0,0.0,18.299805,13.361664,20.60669,20.066162,21.188263,20.860199,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0007534768,9.54197e-21,0.0,52.27865,250.00005,23.707924,96.0,0.07753605,36.808907,252.76637,210.90329,0.0,52.27865,0.11375616,0.0,49.50678,8.330017
27638,21098280.0,0.0,18.299805,13.363342,20.605286,20.064148,21.187378,20.859192,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00024075943,9.54197e-21,0.0,52.278645,250.00005,23.705853,96.0,0.07754291,36.81181,252.76637,210.90329,0.0,52.278645,0.11375616,0.0,49.506775,8.330017
27639,21098340.0,0.0,18.299805,13.365021,20.603882,20.062164,21.186493,20.858185,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00022906924,9.54197e-21,0.0,52.278637,250.00005,23.7038,96.0,0.077549696,36.814682,252.76636,210.90329,0.0,52.278637,0.11375616,0.0,49.506767,8.330017
27640,21098400.0,0.0,18.299805,13.366669,20.602509,20.06018,21.185608,20.857178,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00086015306,9.54197e-21,0.0,52.278633,250.00006,23.701754,96.0,0.077556476,36.817543,252.76636,210.90329,0.0,52.278633,0.11375616,0.0,49.506763,8.330017
27641,21098460.0,0.0,18.299805,13.368347,20.601074,20.058167,21.184723,20.85617,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00030891414,9.54197e-21,0.0,52.278625,250.00006,23.699766,96.0,0.07756305,36.820328,252.76634,210.90329,0.0,52.278625,0.11375616,0.0,49.506756,8.330017
27642,21098520.0,0.0,18.299774,13.369995,20.59964,20.056152,21.183838,20.855133,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0009856874,9.54197e-21,0.0,52.27862,250.00006,23.697735,96.0,0.077569775,36.82317,252.76634,210.90329,0.0,52.27862,0.11375616,0.0,49.506752,8.330017
27643,21098580.0,0.0,18.299805,13.371674,20.598236,20.054138,21.182953,20.854126,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00046544848,9.54197e-21,0.0,52.278614,250.00006,23.695633,96.0,0.07757673,36.826115,252.76634,210.90329,0.0,52.278614,0.11375616,0.0,49.506744,8.330017
27644,21098640.0,0.0,18.299805,13.373352,20.596832,20.052124,21.182098,20.853119,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0004412749,9.54197e-21,0.0,52.278606,250.00006,23.693525,96.0,0.07758371,36.829063,252.76633,210.90329,0.0,52.278606,0.11375616,0.0,49.50674,8.330017
27645,21098700.0,0.0,18.299805,13.375,20.595459,20.05014,21.181213,20.852112,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00050216087,9.54197e-21,0.0,52.278603,250.00006,23.69152,96.0,0.07759034,36.83187,252.76633,210.90329,0.0,52.278603,0.11375616,0.0,49.506733,8.330017
27646,21098760.0,0.0,18.299805,13.376678,20.594025,20.048126,21.180328,20.851105,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0002045035,9.54197e-21,0.0,52.278595,250.00006,23.689482,96.0,0.07759708,36.834724,252.76631,210.90329,0.0,52.278595,0.11375616,0.0,49.506725,8.330017
27647,21098820.0,0.0,18.299774,13.378326,20.59259,20.046082,21.179443,20.850067,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0006950484,9.54197e-21,0.0,52.27859,250.00006,23.687412,96.0,0.077603936,36.837624,252.76631,210.90329,0.0,52.27859,0.11375616,0.0,49.50672,8.330017
27648,21098880.0,0.0,18.299805,13.380005,20.591187,20.044067,21.178558,20.84906,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00038155733,9.54197e-21,0.0,52.278584,250.00006,23.68533,96.0,0.07761083,36.84054,252.76631,210.90329,0.0,52.278584,0.11375616,0.0,49.506714,8.330017
27649,21098940.0,0.0,18.299805,13.381683,20.589783,20.042053,21.177704,20.848053,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,3.900518e-06,9.54197e-21,0.0,52.27858,250.00006,23.683231,96.0,0.07761776,36.843475,252.7663,210.90329,0.0,52.27858,0.11375616,0.0,49.50671,8.330017
27650,21099000.0,0.0,18.299805,13.383331,20.588379,20.04007,21.176819,20.847046,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0004166283,9.54197e-21,0.0,52.278572,250.00006,23.68115,96.0,0.07762465,36.84639,252.7663,210.90329,0.0,52.278572,0.11375616,0.0,49.506702,8.330017
27651,21099060.0,0.0,18.299805,13.38501,20.586945,20.038025,21.175934,20.846039,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0003241354,9.54197e-21,0.0,52.278564,250.00006,23.679087,96.0,0.077631466,36.849277,252.76628,210.90329,0.0,52.278564,0.11375616,0.0,49.5067,8.330017
27652,21099120.0,0.0,18.299774,13.386658,20.58551,20.03598,21.175049,20.845001,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0007291179,9.54197e-21,0.0,52.27856,250.00006,23.676985,96.0,0.077638425,36.85222,252.76628,210.90329,0.0,52.27856,0.11375616,0.0,49.50669,8.330017
27653,21099180.0,0.0,18.299805,13.388336,20.584106,20.033936,21.174164,20.843994,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00023706566,9.54197e-21,0.0,52.278553,250.00006,23.674839,96.0,0.07764552,36.855225,252.76628,210.90329,0.0,52.278553,0.11375616,0.0,49.506683,8.330017
27654,21099240.0,0.0,18.299805,13.390015,20.582703,20.031921,21.173279,20.842987,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00021982832,9.54197e-21,0.0,52.27855,250.00006,23.672714,96.0,0.07765255,36.8582,252.76627,210.90329,0.0,52.27855,0.11375616,0.0,49.50668,8.330017
27655,21099300.0,0.0,18.299805,13.391663,20.581268,20.029907,21.172424,20.84198,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0008442808,9.54197e-21,0.0,52.27854,250.00006,23.670593,96.0,0.077659555,36.861168,252.76627,210.90329,0.0,52.27854,0.11375616,0.0,49.50667,8.330017
27656,21099360.0,0.0,18.299774,13.393341,20.579834,20.027863,21.17154,20.840942,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00029060463,9.54197e-21,0.0,52.278538,250.00006,23.668531,96.0,0.07766637,36.864056,252.76625,210.90329,0.0,52.278538,0.11375616,0.0,49.506668,8.330017
27657,21099420.0,0.0,18.299774,13.39502,20.5784,20.025787,21.170654,20.839935,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0009537725,9.54197e-21,0.0,52.27853,250.00006,23.666426,96.0,0.07767334,36.867,252.76625,210.90329,0.0,52.27853,0.11375616,0.0,49.50666,8.330017
27658,21099480.0,0.0,18.299774,13.3966675,20.576996,20.023773,21.16977,20.838928,18.299805,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0004537479,9.54197e-21,0.0,52.278526,250.00006,23.664255,96.0,0.07768051,36.87004,252.76625,210.90329,0.0,52.278526,0.11375616,0.0,49.506653,8.330017
27659,21099540.0,0.0,18.299805,13.398346,20.575562,20.021729,21.168884,20.83789,18.299774,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0004300882,9.54197e-21,0.0,52.27852,250.00006,23.662079,96.0,0.07768771,36.87309,252.76624,210.90329,0.0,52.27852,0.11375616,0.0,49.506645,8.330017
27660,21099600.0,0.0,18.299805,13.399994,20.574158,20.019714,21.168,20.836884,18.299774,18.299805,18.299805,18.299805,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0002514644,9.54197e-21,0.0,52.27851,250.00006,23.659903,96.0,0.0776949,36.876137,252.76624,210.90329,0.0,52.27851,0.11375616,0.0,49.50664,8.330017
27661,21099660.0,0.0,13.402405,13.40152,20.57077,20.014923,21.16507,20.833954,12.832947,16.78067,16.78067,16.966064,0.0,0.032085918,0.032085918,0.04958772,250.0,11.700012,0.0,0.0,0.0,419.2913,2.3933526e-05,0.0,52.282722,249.66008,49.999447,96.0,3.7521664e-07,0.0007765612,252.84044,210.73311,0.0,52.282722,0.11375979,0.0,49.510895,8.330017
27662,21099720.0,0.0,13.40271,13.402679,20.55896,19.999817,21.154755,20.824036,11.811218,14.692657,14.692657,15.015472,0.0,0.032088406,0.032088406,0.04959213,250.0,11.700012,0.0,0.0,0.0,320.10706,1.8220371e-05,0.0,52.280228,249.75627,50.0,96.0,3.7490437e-07,1.247301e-06,252.8625,210.78719,0.0,52.280228,0.11376911,0.0,49.508347,8.330017
27663,21099780.0,0.0,13.403534,13.403564,20.54004,19.976044,21.13861,20.808624,11.544128,13.30249,13.30249,13.632843,0.0,0.03208944,0.03208944,0.049593925,250.0,11.700012,0.0,0.0,0.0,272.82736,1.4427696e-05,0.0,52.277817,249.82811,50.0,96.0,3.7492916e-07,-1.7585966e-08,252.87796,210.82578,0.0,52.277817,0.11377293,0.0,49.505898,8.330017
27664,21099840.0,0.0,13.404114,13.404114,20.516602,19.946686,21.118927,20.789856,11.551971,12.501953,12.501953,12.776947,0.0,0.03208947,0.03208947,0.04959393,250.0,11.700012,0.0,0.0,0.0,249.79117,1.26702735e-05,0.0,52.27553,249.88135,50.0,96.0,3.7492956e-07,-6.1131517e-11,252.8885,210.85277,0.0,52.27553,0.11377296,0.0,49.503597,8.330017
27665,21099900.0,0.0,13.404419,13.404419,20.490631,19.914124,21.097351,20.769318,11.614868,12.084076,12.084076,12.287933,0.0,0.03208901,0.03208901,0.049593065,250.0,11.700012,0.0,0.0,0.0,239.64592,1.20534305e-05,0.0,52.273552,249.91994,50.0,96.0,3.7491776e-07,6.555498e-13,252.89554,210.87129,0.0,52.273552,0.11377114,0.0,49.501614,8.330017
27666,21099960.0,0.0,13.404449,13.404419,20.46402,19.880829,21.075348,20.748413,11.6631775,11.88266,11.88266,12.022858,0.0,0.032088354,0.032088354,0.04959187,250.0,11.700012,0.0,0.0,0.0,236.12148,1.192561e-05,0.0,52.27193,249.94725,50.0,96.0,3.7490122e-07,7.656768e-15,252.90012,210.88367,0.0,52.27193,0.11376862,0.0,49.499992,8.330017
27667,21100020.0,0.0,13.404175,13.404144,20.43686,19.84671,21.052979,20.727112,11.687653,11.78952,11.78952,11.881531,0.0,0.032087673,0.032087673,0.04959064,250.0,11.700012,0.0,0.0,0.0,235.3063,1.1939588e-05,0.0,52.270657,249.96613,50.0,96.0,3.7488417e-07,1.9495132e-17,252.903,210.89174,0.0,52.270657,0.113766015,0.0,49.498726,8.330017
27668,21100080.0,0.0,13.403687,13.4036255,20.409454,19.812225,21.030457,20.705688,11.697144,11.746155,11.746155,11.804779,0.0,0.032087054,0.032087054,0.049589526,250.0,11.700012,0.0,0.0,0.0,235.28787,1.197042e-05,0.0,52.269684,249.9789,50.0,96.0,3.748687e-07,7.1759857e-19,252.90475,210.89687,0.0,52.269684,0.11376365,0.0,49.497765,8.330017
27669,21100140.0,0.0,13.402924,13.402863,20.381958,19.777618,21.007904,20.684265,11.699707,11.725372,11.725372,11.762207,0.0,0.032086533,0.032086533,0.049588595,250.0,11.700012,0.0,0.0,0.0,235.37761,1.198937e-05,0.0,52.26897,249.98734,50.0,96.0,3.7485566e-07,2.1491575e-18,252.90576,210.9,0.0,52.26897,0.11376167,0.0,49.49706,8.330017
27670,21100200.0,0.0,13.401947,13.401855,20.354492,19.743042,20.985382,20.662842,11.700165,11.713867,11.713867,11.736786,0.0,0.03208611,0.03208611,0.04958785,250.0,11.700012,0.0,0.0,0.0,235.3634,1.1994883e-05,0.0,52.26845,249.99278,50.0,96.0,3.7484526e-07,5.6749675e-21,252.90633,210.90186,0.0,52.26845,0.11376008,0.0,49.496548,8.330017
27671,21100260.0,0.0,13.400726,13.400635,20.3284,19.71048,20.963959,20.642487,11.699982,11.707581,11.707581,11.72171,0.0,0.032085788,0.032085788,0.04958728,250.0,11.700012,0.0,0.0,0.0,235.27316,1.1993655e-05,0.0,52.26808,249.99623,50.0,96.0,3.7483719e-07,-2.2502874e-23,252.9066,210.9029,0.0,52.26808,0.11375885,0.0,49.496193,8.330017
27672,21100320.0,0.0,13.3993225,13.3992,20.30252,19.678009,20.942596,20.622162,11.699707,11.703888,11.703888,11.712433,0.0,0.032085538,0.032085538,0.049586844,250.0,11.700012,0.0,0.0,0.0,235.12454,1.1988775e-05,0.0,52.267826,249.99835,50.0,96.0,3.748311e-07,1.4084564e-23,252.90672,210.90344,0.0,52.267826,0.11375793,0.0,49.495937,8.330017
27673,21100380.0,0.0,13.397705,13.397583,20.276703,19.64569,20.921295,20.601929,11.699493,11.701935,11.701935,11.707153,0.0,0.03208536,0.03208536,0.04958653,250.0,11.700012,0.0,0.0,0.0,234.92972,1.1981504e-05,0.0,52.267654,249.99951,50.0,96.0,3.7482667e-07,-5.4644586e-26,252.90674,210.90364,0.0,52.267654,0.113757245,0.0,49.495773,8.330017
27674,21100440.0,0.0,13.395874,13.395752,20.251434,19.613525,20.901123,20.582764,11.699341,12.952515,12.952515,11.703888,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,234.70287,1.197297e-05,0.0,52.26754,250.00015,50.0,96.0,3.7482346e-07,8.813279e-31,252.9067,210.90369,0.0,52.26754,0.11375676,0.0,49.495663,8.330017
27675,21100500.0,0.0,13.39389,13.393768,20.229523,19.586151,20.883179,20.565674,11.699219,12.39859,12.39859,12.700409,0.0,0.03208514,0.03208514,0.049586155,250.0,11.700012,0.0,0.0,0.0,234.44826,1.1963381e-05,0.0,52.267467,250.00043,50.0,96.0,3.748213e-07,-6.243057e-36,252.90665,210.90364,0.0,52.267467,0.11375644,0.0,49.495594,8.330017
27676,21100560.0,0.0,13.391754,13.391602,20.20819,19.560211,20.864899,20.54831,11.699127,12.080597,12.080597,12.289154,0.0,0.03208508,0.03208508,0.049586046,250.0,11.700012,0.0,0.0,0.0,234.1697,1.1952882e-05,0.0,52.26742,250.00052,50.0,96.0,3.748198e-07,-1.4874503e-38,252.90659,210.90355,0.0,52.26742,0.1137562,0.0,49.495552,8.330017
27677,21100620.0,0.0,13.389435,13.389282,20.185822,19.532776,20.845856,20.530243,11.699066,11.907562,11.907562,12.048126,0.0,0.032085042,0.032085042,0.049585976,250.0,11.700012,0.0,0.0,0.0,233.86871,1.1941504e-05,0.0,52.26739,250.0005,50.0,96.0,3.748188e-07,-1.077599e-39,252.90654,210.90346,0.0,52.26739,0.11375605,0.0,49.495525,8.330017
27678,21100680.0,0.0,13.386963,13.38681,20.162842,19.504517,20.826477,20.51181,11.698975,11.813812,11.813812,11.906403,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,233.54668,1.1929281e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481817e-07,5.96673e-40,252.9065,210.90337,0.0,52.26738,0.11375596,0.0,49.495514,8.330017
27679,21100740.0,0.0,13.384399,13.384216,20.139618,19.47586,20.806915,20.493225,11.698914,11.7612915,11.7612915,11.821136,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,233.205,1.19162605e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,-2.102e-42,252.90645,210.90329,0.0,52.267372,0.1137559,0.0,49.495506,8.330017
27680,21100800.0,0.0,13.381683,13.3815,20.116241,19.446991,20.787323,20.47461,11.698853,11.732269,11.732269,11.770233,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,232.84514,1.1902498e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,2.8e-43,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
27681,21100860.0,0.0,13.378845,13.378662,20.094055,19.4198,20.768677,20.45691,11.698761,11.71698,11.71698,11.740875,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,232.46848,1.1888041e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
27682,21100920.0,0.0,13.375916,13.375732,20.071991,19.39264,20.750092,20.43924,11.69873,11.708649,11.708649,11.723572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.0766,1.1872952e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
27683,21100980.0,0.0,13.372894,13.372711,20.049988,19.36554,20.731506,20.42163,11.698669,11.703888,11.703888,11.713013,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,231.67117,1.1857298e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
27684,21101040.0,0.0,13.369812,13.369598,20.028046,19.338562,20.713013,20.404053,11.698608,11.701202,11.701202,11.706604,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,231.25365,1.1841134e-05,0.0,52.26737,250.00008,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
27685,21101100.0,0.0,13.366638,13.366455,20.007263,19.311676,20.696747,20.38861,11.698578,12.78186,12.78186,11.703339,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,230.82507,1.18244925e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
27686,21101160.0,0.0,13.363434,13.36322,19.990417,19.292114,20.681946,20.374573,11.698547,12.288849,12.288849,12.837006,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,230.3875,1.1807458e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3470736,49.49551,8.330017
27687,21101220.0,0.0,13.360168,13.359955,19.973328,19.27301,20.665985,20.359406,11.698517,12.021606,12.021606,12.812958,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,229.94243,1.1790091e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3805647,49.49551,8.330017
27688,21101280.0,0.0,13.356873,13.356659,19.955933,19.253967,20.649384,20.343689,11.698486,11.873901,11.873901,12.80423,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,229.49136,1.177245e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.407601,49.49551,8.330017
27689,21101340.0,0.0,13.353546,13.3533325,19.938385,19.234985,20.632507,20.327667,11.698456,11.792297,11.792297,12.801178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.03584,1.1754594e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.421455,49.49551,8.330017
27690,21101400.0,0.0,13.35022,13.350006,19.920776,19.216095,20.615448,20.311493,11.698456,11.74881,11.74881,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.5773,1.1736577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4248214,49.49551,8.330017
27691,21101460.0,0.0,13.346893,13.34668,19.904083,19.198425,20.599152,20.296082,11.698425,11.7258,11.7258,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.1173,1.171846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425763,49.49551,8.330017
27692,21101520.0,0.0,13.343567,13.343353,19.887451,19.180878,20.582825,20.28064,11.698425,11.713074,11.713074,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.65744,1.1700308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426077,49.49551,8.330017
27693,21101580.0,0.0,13.340271,13.340057,19.87088,19.163391,20.566528,20.265228,11.698425,11.706299,11.706299,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.19919,1.1682178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426155,49.49551,8.330017
27694,21101640.0,0.0,13.337006,13.336792,19.8544,19.146027,20.550293,20.249817,11.698425,11.702698,11.702698,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.74406,1.16641295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426153,49.495514,8.330017
27695,21101700.0,0.0,13.333771,13.333557,19.837952,19.128723,20.534088,20.234497,11.698425,11.700623,11.700623,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.29382,1.1646236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4261165,49.495514,8.330017
27696,21101760.0,0.0,13.330597,13.330414,19.823975,19.112457,20.52182,20.22293,11.698456,12.608673,12.608673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.84952,1.1628532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426051,49.495514,8.330017
27697,21101820.0,0.0,13.327515,13.327301,19.809814,19.096283,20.508728,20.210571,11.698486,12.194977,12.194977,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.41306,1.1611098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4259624,49.495514,8.330017
27698,21101880.0,0.0,13.324493,13.32428,19.795074,19.0802,20.494629,20.197235,11.698486,11.978851,11.978851,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.98645,1.1594027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258513,49.495514,8.330017
27699,21101940.0,0.0,13.321533,13.32135,19.78012,19.064178,20.480042,20.183502,11.698517,11.851135,11.851135,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.57005,1.1577311e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425723,49.495514,8.330017
27700,21102000.0,0.0,13.318695,13.318512,19.765045,19.048248,20.46521,20.169464,11.698578,11.781403,11.781403,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.16592,1.1561033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255724,49.495514,8.330017
27701,21102060.0,0.0,13.315979,13.315796,19.75064,19.033295,20.450897,20.156006,11.698608,11.74353,11.74353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.7758,1.15452785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253964,49.495514,8.330017
27702,21102120.0,0.0,13.313385,13.313202,19.736267,19.018402,20.436493,20.142487,11.698669,11.722656,11.722656,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.4012,1.1530107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425199,49.495514,8.330017
27703,21102180.0,0.0,13.310913,13.31073,19.721954,19.003601,20.42212,20.128937,11.6987,11.7117,11.7117,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.04355,1.1515573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249806,49.495514,8.330017
27704,21102240.0,0.0,13.308563,13.308411,19.707672,18.988861,20.407745,20.115448,11.698761,11.705383,11.705383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.7046,1.1501747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4247413,49.495514,8.330017
27705,21102300.0,0.0,13.3063965,13.306244,19.69342,18.974243,20.393433,20.10196,11.698822,11.701965,11.701965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.3857,1.1488687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424482,49.495514,8.330017
27706,21102360.0,0.0,13.304382,13.30426,19.679993,18.960388,20.380157,20.089508,11.698914,12.6536255,12.6536255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.08798,1.147643e-05,12.493721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.493676,52.267372,0.11375582,4.424201,49.495514,8.330017
27707,21102420.0,0.0,13.302551,13.302429,19.668457,18.946655,20.369965,20.079987,11.698975,12.454315,12.454315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.81348,1.1465064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423897,49.495514,8.330017
27708,21102480.0,0.0,13.300903,13.300812,19.656128,18.932953,20.358246,20.06903,11.699066,12.110931,12.110931,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.56369,1.1454654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4235697,49.495514,8.330017
27709,21102540.0,0.0,13.299469,13.299377,19.643372,18.919342,20.345703,20.057281,11.699158,11.922668,11.922668,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.34013,1.14452605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4232216,49.495514,8.330017
27710,21102600.0,0.0,13.298248,13.298157,19.630402,18.905792,20.332733,20.045166,11.699249,11.817871,11.817871,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.14438,1.1436946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422853,49.495514,8.330017
27711,21102660.0,0.0,13.297241,13.29715,19.617859,18.892975,20.320038,20.033325,11.699341,11.763672,11.763672,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.97777,1.1429763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422463,49.495514,8.330017
27712,21102720.0,0.0,13.296448,13.296387,19.605347,18.880249,20.307251,20.021393,11.699432,11.734283,11.734283,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.84196,1.1423782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4220514,49.495514,8.330017
27713,21102780.0,0.0,13.295929,13.295868,19.592804,18.867554,20.294434,20.00943,11.699554,11.718079,11.718079,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.73856,1.1419067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421618,49.495514,8.330017
27714,21102840.0,0.0,13.295624,13.295593,19.580322,18.85495,20.281616,19.997467,11.699646,11.709534,11.709534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.669,1.1415675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4211636,49.495514,8.330017
27715,21102900.0,0.0,13.295624,13.295593,19.567871,18.842377,20.26883,19.985535,11.699768,11.705048,11.705048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.63484,1.1413669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420688,49.495514,8.330017
27716,21102960.0,0.0,13.295898,13.295898,19.55597,18.830475,20.256561,19.974121,11.69989,11.702667,11.702667,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.63765,1.1413112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420191,49.495514,8.330017
27717,21103020.0,0.0,13.296448,13.296448,19.544952,18.818634,20.246033,19.964386,11.700012,12.866364,12.866364,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.67915,1.1414077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419673,49.495514,8.330017
