,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27718,21103080.0,0.0,13.297272,13.297333,19.534851,18.806854,20.236755,19.95581,11.700165,12.338379,12.338379,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.7604,1.1416598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4191346,49.495514,8.330017
27719,21103140.0,0.0,13.298462,13.298492,19.524017,18.795135,20.226166,19.946014,11.700287,12.049377,12.049377,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.88333,1.1420753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4185743,49.495514,8.330017
27720,21103200.0,0.0,13.299927,13.300018,19.512817,18.783508,20.214905,19.935547,11.700439,11.891724,11.891724,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.04938,1.1426606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417993,49.495514,8.330017
27721,21103260.0,0.0,13.301605,13.301666,19.483582,18.80075,20.203766,19.925262,11.704407,11.802856,11.802856,21.98236,0.0,0.03174311,0.03174311,0.054844763,250.0,11.700012,0.0,0.0,0.0,223.98343,1.1483441e-05,0.0,52.309505,244.28453,50.0,96.0,4.0528627e-07,0.0,253.27715,210.57208,0.0,52.309505,0.1182983,100.0,51.7091,8.330017
27722,21103320.0,0.0,13.303284,13.303345,19.396362,18.864716,20.193207,19.915497,11.766846,11.762146,11.762146,26.261108,0.0,0.030893637,0.030893637,0.077274956,250.0,11.700012,0.0,0.0,0.0,248.16393,1.2552526e-05,0.0,52.82279,223.21114,50.0,96.0,5.595505e-07,0.0,256.30475,210.82503,0.0,52.82279,0.13901845,100.0,60.044373,8.330017
27723,21103380.0,0.0,13.304962,13.304993,19.388428,18.95523,20.183044,19.906128,11.821838,11.775452,11.775452,25.995667,0.0,0.031098425,0.031098425,0.09363995,250.0,11.700012,0.0,0.0,0.0,279.7488,1.4334646e-05,0.0,53.543125,213.67537,50.0,96.0,7.031831e-07,0.0,261.02417,214.4346,0.0,53.543125,0.15583883,100.0,64.75844,8.330017
27724,21103440.0,0.0,13.306641,13.306671,19.426422,19.043732,20.172455,19.896332,11.806519,11.795074,11.795074,25.044556,0.0,0.031612705,0.031612705,0.099723004,250.0,11.700012,0.0,0.0,0.0,300.02982,1.5496535e-05,0.0,53.773838,216.8099,50.0,96.0,7.6890075e-07,0.0,265.06012,219.9867,0.0,53.773838,0.16295741,100.0,66.03019,8.330017
27725,21103500.0,0.0,13.308289,13.30835,19.467468,19.125214,20.161499,19.8862,11.779388,11.796265,11.796265,24.294617,0.0,0.03201043,0.03201043,0.10326878,250.0,11.700012,0.0,0.0,0.0,314.19534,1.6251826e-05,0.0,53.79306,222.22325,50.0,96.0,8.1048483e-07,0.0,268.55405,225.44014,0.0,53.79306,0.16730134,100.0,66.55119,8.330017
27726,21103560.0,0.0,13.309967,13.309998,19.505707,19.196564,20.150604,19.87622,11.755005,11.78537,11.78537,23.818207,0.0,0.03226991,0.03226991,0.10518707,250.0,11.700012,0.0,0.0,0.0,323.56714,1.673823e-05,0.0,53.683926,228.2112,50.0,96.0,8.343124e-07,0.0,271.3379,230.24428,0.0,53.683926,0.16973859,100.0,66.66705,8.330017
27727,21103620.0,0.0,13.3116455,13.311676,19.542542,19.263763,20.139526,19.866028,11.736053,11.769348,11.769348,23.544586,0.0,0.032406613,0.032406613,0.106134064,250.0,11.700012,0.0,0.0,0.0,329.45816,1.7038145e-05,0.0,53.51291,233.77698,50.0,96.0,8.463748e-07,0.0,273.42386,234.15675,0.0,53.51291,0.1709575,100.0,66.59215,8.330017
27728,21103680.0,0.0,13.313293,13.3133545,19.57904,19.328186,20.13095,19.858215,11.722382,12.689117,12.689117,23.398438,0.0,0.03245232,0.03245232,0.10653966,250.0,11.700012,0.0,0.0,0.0,332.9682,1.7212711e-05,0.0,53.325863,238.44232,50.0,96.0,8.513122e-07,0.0,274.90918,237.14906,0.0,53.325863,0.17145254,100.0,66.44824,8.330017
27729,21103740.0,0.0,13.314972,13.315002,19.614594,19.390808,20.1221,19.850128,11.713104,12.24585,12.24585,23.326843,0.0,0.03244038,0.03244038,0.10665779,250.0,11.700012,0.0,0.0,0.0,334.92435,1.7306204e-05,0.0,53.14971,242.08917,50.0,96.0,8.522502e-07,0.0,275.91833,239.32224,0.0,53.14971,0.17154479,100.0,66.29533,8.330017
27730,21103800.0,0.0,13.31665,13.316681,19.6492,19.452148,20.112152,19.841003,11.707062,12.001556,12.001556,23.29776,0.0,0.032409135,0.032409135,0.1065214,250.0,11.700012,0.0,0.0,0.0,335.89264,1.7350476e-05,0.0,52.99707,244.95706,50.0,96.0,8.502949e-07,0.0,276.56848,240.87602,0.0,52.99707,0.17134611,100.0,66.12747,8.330017
27731,21103860.0,0.0,13.318298,13.318329,19.683289,19.507874,20.101929,19.831665,11.698822,11.86673,11.86673,23.38852,0.0,0.03251335,0.03251335,0.103756316,250.0,11.700012,0.0,0.0,0.0,334.23065,1.7295319e-05,0.0,52.82077,250.05078,50.0,96.0,8.252359e-07,0.0,276.5524,242.37468,0.0,52.82077,0.16879669,100.0,65.288185,8.330017
27732,21103920.0,0.0,13.319977,13.320007,19.7193,19.563751,20.091278,19.8219,11.68277,11.787628,11.787628,23.752472,0.0,0.0326356,0.0326356,0.097989805,250.0,11.700012,0.0,0.0,0.0,327.91138,1.7005812e-05,0.0,52.565353,256.98117,50.0,96.0,7.72223e-07,0.0,275.49127,243.16182,0.0,52.565353,0.16327862,100.0,63.689377,8.330017
27733,21103980.0,0.0,13.321625,13.321686,19.756989,19.621246,20.080292,19.811829,11.661255,11.737701,11.737701,24.460602,0.0,0.03274473,0.03274473,0.08934699,250.0,11.700012,0.0,0.0,0.0,316.30524,1.64407e-05,0.0,52.252598,264.98447,50.0,96.0,6.946352e-07,0.0,273.33395,242.72139,0.0,52.252598,0.15485427,100.0,61.318886,8.330017
27734,21104040.0,0.0,13.323303,13.323334,19.79599,19.681854,20.069092,19.801544,11.635895,11.699738,11.699738,25.636963,0.0,0.032816947,0.032816947,0.0778458,250.0,11.700012,0.0,0.0,0.0,298.68185,1.5560461e-05,0.0,51.902706,273.36548,50.0,96.0,5.965757e-07,0.0,270.04352,240.53334,0.0,51.902706,0.14350109,100.0,58.00581,8.330017
27735,21104100.0,0.0,13.324951,13.325012,19.834412,19.746002,20.05777,19.791168,11.608276,11.66684,11.66684,27.447662,0.0,0.032812458,0.032812458,0.06409934,250.0,11.700012,0.0,0.0,0.0,275.0359,1.4351032e-05,0.0,51.54271,280.94394,50.0,96.0,4.8761854e-07,0.0,265.7133,236.18588,0.0,51.54271,0.12973332,100.0,53.53663,8.330017
27736,21104160.0,0.0,13.326599,13.32666,19.863007,19.807373,20.047028,19.781311,11.59903,11.634705,11.634705,26.472778,0.0,0.032388132,0.032388132,0.057271212,250.0,11.700012,0.0,0.0,0.0,253.9002,1.3094952e-05,0.0,51.335556,278.3967,50.0,96.0,4.3145445e-07,0.0,261.9447,230.19305,0.0,51.335556,0.12203697,0.0,51.22112,8.330017
27737,21104220.0,0.0,13.328278,13.328339,19.870941,19.83139,20.03659,19.771729,11.624512,11.621918,11.621918,19.86911,0.0,0.032110795,0.032110795,0.05411097,250.0,11.700012,0.0,0.0,0.0,241.19725,1.2364619e-05,0.0,51.348675,273.0594,50.0,96.0,4.0556765e-07,0.0,259.32355,225.24532,0.0,51.348675,0.118322164,0.0,50.227077,8.330017
27738,21104280.0,0.0,13.329926,13.330017,19.864899,19.827484,20.026398,19.76239,11.651062,11.661804,11.661804,16.339264,0.0,0.031948306,0.031948306,0.052111357,250.0,11.700012,0.0,0.0,0.0,233.50642,1.1962194e-05,58.804573,51.43228,268.05673,50.0,96.0,3.8978555e-07,0.0,257.38852,221.33302,58.804546,51.43228,0.115998656,0.0,49.67016,8.330017
27739,21104340.0,0.0,13.331604,13.331665,19.854279,19.809723,20.020172,19.756805,11.670837,12.541687,12.541687,14.374634,0.0,0.03186637,0.03186637,0.05089715,250.0,11.700012,0.0,0.0,0.0,229.13301,1.1748103e-05,0.0,51.548893,263.71967,50.0,96.0,3.8058522e-07,0.0,255.9864,218.33408,0.0,51.548893,0.11462207,0.0,49.39543,8.330017
27740,21104400.0,0.0,13.333252,13.3333435,19.8396,19.784668,20.012512,19.749847,11.683746,12.1510315,12.1510315,13.256866,0.0,0.03183852,0.03183852,0.050188594,250.0,11.700012,0.0,0.0,0.0,226.82874,1.1641416e-05,0.0,51.674133,260.1626,50.0,96.0,3.7553409e-07,0.0,254.98772,216.09541,0.0,51.674133,0.113859385,0.0,49.282257,8.330017
27741,21104460.0,0.0,13.33493,13.334991,19.822296,19.754639,20.004272,19.74234,11.69162,11.940765,11.940765,12.6102295,0.0,0.031843923,0.031843923,0.049793743,250.0,11.700012,0.0,0.0,0.0,225.74834,1.15939965e-05,0.0,51.79328,257.3586,50.0,96.0,3.7301012e-07,0.0,254.28665,214.4598,0.0,51.79328,0.11347673,0.0,49.25562,8.330017
27742,21104520.0,0.0,13.336609,13.33667,19.80371,19.722443,19.995544,19.734344,11.696259,11.827942,11.827942,12.232849,0.0,0.03186758,0.03186758,0.0495883,250.0,11.700012,0.0,0.0,0.0,225.37189,1.1579047e-05,0.0,51.898746,255.21452,50.0,96.0,3.7197427e-07,0.0,253.80171,213.28778,0.0,51.898746,0.11331985,0.0,49.271645,8.330017
27743,21104580.0,0.0,13.338257,13.338348,19.784393,19.688995,19.986572,19.726105,11.698883,11.767059,11.767059,12.009949,0.0,0.031899177,0.031899177,0.049492218,250.0,11.700012,0.0,0.0,0.0,225.38326,1.1581349e-05,0.0,51.987564,253.61363,50.0,96.0,3.7175965e-07,0.0,253.47054,212.46146,0.0,51.987564,0.11328791,0.0,49.30507,8.330017
27744,21104640.0,0.0,13.339935,13.339996,19.764648,19.654907,19.977417,19.717712,11.700317,11.735352,11.735352,11.880737,0.0,0.031932715,0.031932715,0.049459707,250.0,11.700012,0.0,0.0,0.0,225.60982,1.1592924e-05,0.0,52.05964,252.44958,50.0,96.0,3.719869e-07,0.0,253.2502,211.89389,0.0,52.05964,0.11332323,0.0,49.343266,8.330017
27745,21104700.0,0.0,13.341583,13.341675,19.74469,19.620483,19.9682,19.709259,11.701019,11.719177,11.719177,11.806488,0.0,0.03196436,0.03196436,0.049460575,250.0,11.700012,0.0,0.0,0.0,225.941,1.1608772e-05,0.0,52.116222,251.62457,50.0,96.0,3.7240812e-07,0.0,253.10757,211.51414,0.0,52.116222,0.11338795,0.0,49.379196,8.330017
27746,21104760.0,0.0,13.343262,13.343353,19.725464,19.587494,19.959259,19.70105,11.701324,11.710693,11.710693,11.763031,0.0,0.031992003,0.031992003,0.049475823,250.0,11.700012,0.0,0.0,0.0,226.30884,1.1625864e-05,0.0,52.159477,251.05049,50.0,96.0,3.7287123e-07,0.0,253.01701,211.26456,0.0,52.159477,0.1134589,0.0,49.40961,8.330017
27747,21104820.0,0.0,13.34494,13.345001,19.706268,19.554504,19.950317,19.69281,11.701416,11.706177,11.706177,11.737183,0.0,0.032015003,0.032015003,0.04949565,250.0,11.700012,0.0,0.0,0.0,226.67923,1.1642703e-05,0.0,52.191895,250.657,50.0,96.0,3.7330358e-07,0.0,252.96075,211.10341,0.0,52.191895,0.113525026,0.0,49.433918,8.330017
27748,21104880.0,0.0,13.346588,13.34668,19.687073,19.521576,19.941376,19.6846,11.701416,11.703888,11.703888,11.722382,0.0,0.032033447,0.032033447,0.04951568,250.0,11.700012,0.0,0.0,0.0,227.03758,1.1658668e-05,0.0,52.215504,250.39731,50.0,96.0,3.736776e-07,0.0,252.92807,211.00471,0.0,52.215504,0.11358216,0.0,49.452515,8.330017
27749,21104940.0,0.0,13.348267,13.348328,19.668304,19.488739,19.93338,19.677277,11.701324,12.948212,12.948212,11.713348,0.0,0.03204787,0.03204787,0.04953319,250.0,11.700012,0.0,0.0,0.0,227.37576,1.1673456e-05,0.0,52.23266,250.225,50.0,96.0,3.7398246e-07,0.0,252.90923,210.94415,0.0,52.23266,0.11362868,0.0,49.46641,8.330017
27750,21105000.0,0.0,13.349915,13.350006,19.651062,19.456024,19.927704,19.67212,11.701233,12.4184265,12.4184265,11.708405,0.0,0.032058664,0.032058664,0.04954758,250.0,11.700012,0.0,0.0,0.0,227.69252,1.168704e-05,0.0,52.24442,250.12103,50.0,96.0,3.74219e-07,0.0,252.90047,210.91217,0.0,52.24442,0.11366474,0.0,49.476196,8.330017
27751,21105060.0,0.0,13.351593,13.351685,19.634247,19.42627,19.920898,19.665894,11.701141,12.0937195,12.0937195,12.468262,0.0,0.032066684,0.032066684,0.04955879,250.0,11.700012,0.0,0.0,0.0,227.9898,1.1699571e-05,0.0,52.25258,250.05722,50.0,96.0,3.743983e-07,0.0,252.89679,210.89551,0.0,52.25258,0.11369207,29.37258,49.48308,8.330017
27752,21105120.0,0.0,13.3532715,13.3533325,19.619446,19.401733,19.913269,19.658936,11.70105,11.915924,11.915924,12.553619,0.0,0.0320725,0.0320725,0.049567193,250.0,11.700012,0.0,0.0,0.0,228.27036,1.1711211e-05,0.0,52.2581,250.02014,50.0,96.0,3.7453012e-07,0.0,252.89603,210.88823,0.0,52.2581,0.11371213,0.0,49.487774,8.330017
27753,21105180.0,0.0,13.354919,13.355011,19.607758,19.385864,19.905243,19.65155,11.700989,11.818756,11.818756,15.767822,0.0,0.03207663,0.03207663,0.049573302,250.0,11.700012,0.0,0.0,0.0,228.53737,1.1722142e-05,0.0,52.261753,250.00003,50.0,96.0,3.7462473e-07,0.0,252.89677,210.8863,0.0,52.261753,0.11372654,24.987946,49.49089,8.330017
27754,21105240.0,0.0,13.356598,13.356659,19.601135,19.381287,19.896973,19.643951,11.700928,11.765381,11.765381,17.084076,0.0,0.032079518,0.032079518,0.049577642,250.0,11.700012,0.0,0.0,0.0,228.79399,1.1732529e-05,0.0,52.26412,249.99025,50.0,96.0,3.7469127e-07,0.0,252.89815,210.88715,0.0,52.26412,0.113736674,32.97534,49.49291,8.330017
27755,21105300.0,0.0,13.358276,13.358337,19.597687,19.384216,19.88861,19.636261,11.700897,11.736237,11.736237,18.479034,0.0,0.032081496,0.032081496,0.04958064,250.0,11.700012,0.0,0.0,0.0,229.04271,1.1742508e-05,0.0,52.26561,249.98657,50.0,96.0,3.7473703e-07,0.0,252.8997,210.88927,0.0,52.26561,0.113743626,37.45104,49.494167,8.330017
27756,21105360.0,0.0,13.359924,13.360016,19.597778,19.39502,19.880463,19.628784,11.700867,11.720062,11.720062,19.585785,0.0,0.032082826,0.032082826,0.049582675,250.0,11.700012,0.0,0.0,0.0,229.28572,1.1752192e-05,0.0,52.26652,249.98618,50.0,96.0,3.7476792e-07,0.0,252.90117,210.89177,0.0,52.26652,0.113748334,38.662975,49.494934,8.330017
27757,21105420.0,0.0,13.361603,13.361664,19.600006,19.410461,19.872314,19.621307,11.700836,11.711334,11.711334,20.27237,0.0,0.032083698,0.032083698,0.049584005,250.0,11.700012,0.0,0.0,0.0,229.52454,1.176166e-05,0.0,52.26705,249.98749,50.0,96.0,3.7478816e-07,0.0,252.90244,210.8942,0.0,52.26705,0.1137514,37.818043,49.495365,8.330017
27758,21105480.0,0.0,13.363251,13.363342,19.60315,19.427856,19.864136,19.61383,11.700836,11.706421,11.706421,20.499603,0.0,0.032084264,0.032084264,0.04958487,250.0,11.700012,0.0,0.0,0.0,229.76053,1.1770984e-05,0.0,52.26735,249.98943,50.0,96.0,3.7480126e-07,0.0,252.90347,210.89632,0.0,52.26735,0.1137534,35.128025,49.495598,8.330017
27759,21105540.0,0.0,13.364929,13.365021,19.606293,19.445068,19.856018,19.606354,11.700806,11.703766,11.703766,20.297668,0.0,0.032084614,0.032084614,0.0495854,250.0,11.700012,0.0,0.0,0.0,229.99449,1.1780202e-05,0.0,52.267498,249.9915,50.0,96.0,3.748094e-07,0.0,252.90428,210.89809,0.0,52.267498,0.11375463,31.166372,49.495705,8.330017
27760,21105600.0,0.0,13.366608,13.366669,19.609589,19.460205,19.849915,19.60083,11.700806,12.811829,12.811829,19.73059,0.0,0.03208482,0.03208482,0.0495857,250.0,11.700012,0.0,0.0,0.0,230.22702,1.1789347e-05,0.0,52.26755,249.99345,50.0,96.0,3.7481405e-07,0.0,252.9049,210.89948,0.0,52.26755,0.11375534,26.506102,49.49573,8.330017
27761,21105660.0,0.0,13.368256,13.368347,19.611725,19.470978,19.844849,19.596283,11.700806,12.305054,12.305054,18.934387,0.0,0.03208493,0.03208493,0.049585864,250.0,11.700012,0.0,0.0,0.0,230.45868,1.1798444e-05,0.0,52.26756,249.9951,50.0,96.0,3.7481664e-07,0.0,252.90536,210.90053,0.0,52.26756,0.11375573,22.123648,49.49572,8.330017
27762,21105720.0,0.0,13.369934,13.369995,19.611145,19.477112,19.838531,19.590546,11.700806,12.029785,12.029785,18.03598,0.0,0.03208499,0.03208499,0.049585946,250.0,11.700012,0.0,0.0,0.0,230.6898,1.1807512e-05,0.0,52.26754,249.99643,50.0,96.0,3.7481797e-07,0.0,252.90569,210.90132,0.0,52.26754,0.113755934,18.244328,49.49569,8.330017
27763,21105780.0,0.0,13.371582,13.371674,19.608093,19.478424,19.831543,19.584198,11.700806,11.8802185,11.8802185,17.154999,0.0,0.03208502,0.03208502,0.049585976,250.0,11.700012,0.0,0.0,0.0,230.92056,1.1816559e-05,0.0,52.26751,249.99745,50.0,96.0,3.7481854e-07,0.0,252.90591,210.90189,0.0,52.26751,0.113756016,15.357052,49.495663,8.330017
27764,21105840.0,0.0,13.3732605,13.373352,19.602936,19.475403,19.824188,19.577515,11.700806,11.7977295,11.7977295,16.400879,0.0,0.032085028,0.032085028,0.049585983,250.0,11.700012,0.0,0.0,0.0,231.15114,1.1825593e-05,0.0,52.267487,249.99823,50.0,96.0,3.7481868e-07,0.0,252.90608,210.9023,0.0,52.267487,0.113756046,13.695486,49.49563,8.330017
27765,21105900.0,0.0,13.374939,13.375,19.59616,19.468964,19.81668,19.570648,11.700806,11.753876,11.753876,15.84433,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,231.38159,1.1834618e-05,0.0,52.267456,249.9988,50.0,96.0,3.748186e-07,0.0,252.90619,210.90257,0.0,52.267456,0.11375603,13.29653,49.4956,8.330017
27766,21105960.0,0.0,13.376587,13.376678,19.588348,19.460144,19.809265,19.563904,11.700806,11.729614,11.729614,15.538086,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,231.61197,1.1843637e-05,0.0,52.267437,249.99919,50.0,96.0,3.748184e-07,0.0,252.90625,210.90276,0.0,52.267437,0.11375599,14.15214,49.49558,8.330017
27767,21106020.0,0.0,13.378265,13.378326,19.58017,19.450562,19.801819,19.557129,11.700806,11.716217,11.716217,15.485107,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,231.84235,1.1852651e-05,0.0,52.26742,249.99948,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,0.0,52.26742,0.11375597,15.863174,49.49556,8.330017
27768,21106080.0,0.0,13.379913,13.380005,19.572144,19.441406,19.794373,19.550354,11.700806,11.709076,11.709076,15.658722,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,232.0727,1.1861662e-05,0.0,52.26741,249.99966,50.0,96.0,3.74818e-07,0.0,252.90633,210.90297,0.0,52.26741,0.113755934,18.172459,49.495544,8.330017
27769,21106140.0,0.0,13.381592,13.381683,19.564758,19.433777,19.786926,19.54358,11.700806,11.705292,11.705292,16.01123,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,232.30305,1.18706685e-05,0.0,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,20.723913,49.495533,8.330017
27770,21106200.0,0.0,13.38327,13.383331,19.55835,19.428406,19.77948,19.536835,11.700806,11.703186,11.703186,16.472656,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,232.53343,1.18796725e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,23.152027,49.495525,8.330017
27771,21106260.0,0.0,13.384918,13.38501,19.554962,19.426117,19.7753,19.533173,11.700806,12.633789,12.633789,16.965881,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,232.7638,1.1888673e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,24.971832,49.49552,8.330017
27772,21106320.0,0.0,13.386597,13.386658,19.55249,19.426392,19.770477,19.5289,11.700806,12.209747,12.209747,17.42218,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,232.99419,1.189767e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,26.281252,49.495518,8.330017
27773,21106380.0,0.0,13.388275,13.388336,19.550385,19.428833,19.764618,19.52362,11.700806,11.978088,11.978088,17.792206,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,233.22456,1.1906664e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,26.905891,49.495514,8.330017
27774,21106440.0,0.0,13.389923,13.390015,19.548676,19.43283,19.758179,19.517853,11.700806,11.848358,11.848358,18.040924,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.45496,1.1915655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.867178,49.495514,8.330017
27775,21106500.0,0.0,13.391602,13.391663,19.54721,19.437775,19.751465,19.51178,11.700806,11.780914,11.780914,18.15628,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.68536,1.19246415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.242832,49.495514,8.330017
27776,21106560.0,0.0,13.3932495,13.393341,19.545868,19.443024,19.74472,19.505707,11.700775,11.744293,11.744293,18.136017,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.91576,1.19336255e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.133404,49.495514,8.330017
27777,21106620.0,0.0,13.394928,13.39502,19.544312,19.447723,19.737915,19.499603,11.700775,11.72406,11.72406,18.001495,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,234.14615,1.1942606e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.811144,49.495514,8.330017
27778,21106680.0,0.0,13.396606,13.3966675,19.542328,19.451477,19.73111,19.49347,11.700775,11.713409,11.713409,17.781738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.37654,1.1951583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.422293,49.495514,8.330017
27779,21106740.0,0.0,13.398254,13.398346,19.539734,19.453857,19.724274,19.487305,11.700775,11.70755,11.70755,17.517212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.60695,1.1960556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.163662,49.495514,8.330017
27780,21106800.0,0.0,13.399933,13.399994,19.53653,19.454834,19.717438,19.48117,11.700775,11.704407,11.704407,17.243835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.83734,1.1969524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.16127,49.495514,8.330017
27781,21106860.0,3.0,13.401672,13.401672,19.580994,19.480865,19.749481,19.511353,11.991089,25.280304,24.812988,23.8974,0.0,0.07550245,0.07661562,0.069375075,250.0,11.700012,0.0,0.0,0.0,346.30536,1.6455195e-05,100.0,82.69792,114.917755,50.0,96.0,1.4187563e-06,0.0,272.83875,182.64584,100.0,83.09347,0.2214693,100.0,66.556335,8.330017
27782,21106920.0,3.0,13.403351,13.403351,19.653473,19.543549,19.829712,19.586853,12.057831,26.491608,26.31424,26.226349,0.0,0.08799634,0.0885637,0.08260581,250.0,11.700012,0.0,0.0,0.0,423.76752,2.1197722e-05,100.0,90.42544,102.0062,50.0,96.0,1.943393e-06,0.0,298.0835,188.0909,100.0,90.61778,0.25916538,100.0,73.38091,8.330017
27783,21106980.0,3.0,13.405029,13.404999,19.732971,19.620117,19.912811,19.666443,12.016388,25.410217,25.335114,26.109406,0.0,0.09715318,0.097434044,0.09283225,250.0,11.700012,0.0,0.0,0.0,488.96606,2.4604455e-05,100.0,94.13641,105.02441,50.0,96.0,2.3907048e-06,0.0,328.0972,201.10457,100.0,94.22751,0.28743532,100.0,76.78948,8.330017
27784,21107040.0,0.0,13.406708,13.406677,19.806854,19.69577,19.987793,19.739044,11.970581,24.324493,24.293427,25.149506,0.0,0.10395807,0.104100965,0.10154127,250.0,11.700012,0.0,0.0,0.0,544.36707,2.7438888e-05,100.0,94.81676,117.321365,50.0,96.0,2.7745614e-06,0.0,364.74057,219.34329,100.0,94.86053,0.30963263,100.0,77.885994,8.330017
27785,21107100.0,0.0,13.408356,13.408325,19.873077,19.764008,20.054474,19.80423,11.928009,23.584045,23.57077,24.146667,0.0,0.108610526,0.108682744,0.10815219,250.0,11.700012,0.0,0.0,0.0,590.03186,2.9805966e-05,100.0,93.3136,137.18796,50.0,96.0,3.0665653e-06,0.0,404.50992,241.71866,100.0,93.334305,0.32549247,100.0,77.16682,8.330017
27786,21107160.0,0.0,13.410034,13.410004,19.929382,19.82074,20.111359,19.860382,11.885101,23.147583,23.141754,23.401825,0.0,0.11111727,0.11115263,0.11220681,250.0,11.700012,0.0,0.0,0.0,625.3937,3.1682644e-05,100.0,90.63749,162.94267,50.0,96.0,3.2398038e-06,0.0,439.51837,266.49466,100.0,90.647026,0.33453014,100.0,75.33264,8.330017
27787,21107220.0,0.0,13.411713,13.411682,19.981018,19.87082,20.164307,19.912903,11.840546,22.944489,22.941803,22.959015,0.0,0.11172923,0.11174626,0.11370216,250.0,11.700012,0.0,0.0,0.0,650.14655,3.3038545e-05,100.0,87.71872,191.17177,50.0,96.0,3.29298e-06,0.0,463.56442,290.56485,100.0,87.72311,0.3372336,100.0,73.102455,8.330017
27788,21107280.0,0.0,13.413361,13.41333,20.03006,19.916718,20.215149,19.96344,11.7969055,22.902863,22.901611,22.770905,0.0,0.11108494,0.111093104,0.11327661,250.0,11.700012,0.0,0.0,0.0,665.2382,3.389696e-05,100.0,85.21112,216.87291,50.0,96.0,3.2598252e-06,0.0,475.63345,310.2469,100.0,85.21317,0.3355076,100.0,71.04649,8.330017
27789,21107340.0,0.0,13.415039,13.415009,20.078003,19.960602,20.265167,20.013214,11.758942,22.952423,22.951813,22.756012,0.0,0.10991401,0.10991795,0.11187631,250.0,11.700012,0.0,0.0,0.0,672.8373,3.4348486e-05,100.0,83.373276,236.26134,50.0,96.0,3.1875948e-06,0.0,478.746,323.54773,100.0,83.37425,0.33175546,100.0,69.44848,8.330017
27790,21107400.0,0.0,13.416718,13.416687,20.125793,20.003998,20.315125,20.062897,11.73056,23.036041,23.035736,22.833832,0.0,0.108750746,0.108752646,0.11029253,250.0,11.700012,0.0,0.0,0.0,675.46136,3.451603e-05,100.0,82.1969,248.28188,50.0,96.0,3.112459e-06,0.0,476.7774,330.73993,100.0,82.197365,0.3278142,100.0,68.365326,8.330017
27791,21107460.0,0.0,13.4183655,13.418335,20.171753,20.046112,20.362793,20.110474,11.711304,23.120941,23.120789,22.943298,0.0,0.10778519,0.10778607,0.10888717,250.0,11.700012,0.0,0.0,0.0,675.5026,3.4530218e-05,100.0,81.48594,254.80229,50.0,96.0,3.049278e-06,0.0,472.84186,333.8878,100.0,81.48615,0.32446724,100.0,67.67068,8.330017
27792,21107520.0,0.0,13.420044,13.420013,20.217896,20.088684,20.410583,20.158173,11.700012,23.19284,23.19278,23.053314,0.0,0.10707872,0.10707912,0.10780009,250.0,11.700012,0.0,0.0,0.0,674.3008,3.4465837e-05,100.0,81.11056,257.39795,50.0,96.0,3.002341e-06,0.0,468.50565,334.4538,100.0,81.11066,0.3219604,100.0,67.27234,8.330017
27793,21107580.0,0.0,13.421692,13.421661,20.26416,20.131653,20.458374,20.205841,11.694733,23.247284,23.247253,23.148285,0.0,0.106610216,0.10661042,0.10703709,250.0,11.700012,0.0,0.0,0.0,672.6866,3.4371606e-05,100.0,80.96066,257.51373,50.0,96.0,2.970621e-06,0.0,464.55673,333.57297,100.0,80.96071,0.32025647,100.0,67.08324,8.330017
27794,21107640.0,0.0,13.42337,13.42334,20.310364,20.174866,20.506042,20.253387,11.693024,23.285156,23.285156,23.220825,0.0,0.10631777,0.10631785,0.10653608,250.0,11.700012,0.0,0.0,0.0,671.2606,3.4284265e-05,100.0,80.92869,256.5701,50.0,96.0,2.9504424e-06,0.0,461.4183,332.23682,100.0,80.92871,0.3191688,100.0,67.01222,8.330017
27795,21107700.0,0.0,13.425049,13.425018,20.356445,20.21817,20.553436,20.30069,11.69342,23.309448,23.309448,23.272125,0.0,0.10615597,0.10615601,0.106237866,250.0,11.700012,0.0,0.0,0.0,670.1892,3.421437e-05,100.0,80.96449,255.17162,50.0,96.0,2.9389191e-06,0.0,459.0958,330.8209,100.0,80.96451,0.31854665,100.0,67.01396,8.330017
27796,21107760.0,0.0,13.426697,13.426666,20.39981,20.259369,20.59784,20.34497,11.695038,23.322937,23.322906,23.304688,0.0,0.10608833,0.10608834,0.10609221,250.0,11.700012,0.0,0.0,0.0,669.5322,3.416625e-05,100.0,81.03481,253.68918,50.0,96.0,2.9337205e-06,0.0,457.5205,329.5355,100.0,81.03481,0.31826612,100.0,67.057365,8.330017
27797,21107820.0,0.0,13.428375,13.428345,20.44278,20.300323,20.641815,20.388885,11.696777,23.329895,23.329895,23.324127,0.0,0.10606803,0.10606804,0.1060302,250.0,11.700012,0.0,0.0,0.0,669.2661,3.4139575e-05,100.0,81.105606,252.44385,50.0,96.0,2.9318182e-06,0.0,456.5083,328.53107,100.0,81.105606,0.31816408,100.0,67.10883,8.330017
27798,21107880.0,0.0,13.430023,13.429993,20.485352,20.340973,20.685333,20.432373,11.698425,23.332458,23.332458,23.333984,0.0,0.10607642,0.10607642,0.10602187,250.0,11.700012,0.0,0.0,0.0,669.3211,3.4130717e-05,100.0,81.168785,251.47029,50.0,96.0,2.9319701e-06,0.0,455.9228,327.79556,100.0,81.168785,0.3181731,100.0,67.159096,8.330017
27799,21107940.0,0.0,13.431702,13.431671,20.527496,20.381226,20.728394,20.475403,11.699829,23.331848,23.331848,23.336548,0.0,0.10610296,0.10610296,0.106049836,250.0,11.700012,0.0,0.0,0.0,669.6464,3.413696e-05,100.0,81.2207,250.771,50.0,96.0,2.933463e-06,0.0,455.67532,327.3091,100.0,81.2207,0.31825462,100.0,67.203606,8.330017
27800,21108000.0,0.0,13.43338,13.43335,20.569153,20.421082,20.770966,20.518005,11.700867,23.330292,23.330292,23.33606,0.0,0.10613036,0.10613036,0.10608468,250.0,11.700012,0.0,0.0,0.0,670.1289,3.4152174e-05,100.0,81.2584,250.30528,50.0,96.0,2.9351186e-06,0.0,455.5931,327.00504,100.0,81.2584,0.31834474,100.0,67.237274,8.330017
27801,21108060.0,0.0,13.435028,13.434998,20.608337,20.45874,20.810791,20.557861,11.701569,23.328247,23.328247,23.333588,0.0,0.10615593,0.10615593,0.106121026,250.0,11.700012,0.0,0.0,0.0,670.73145,3.41743e-05,100.0,81.283134,250.03763,50.0,96.0,2.9367345e-06,0.0,455.6288,326.85034,100.0,81.283134,0.3184325,100.0,67.26063,8.330017
27802,21108120.0,0.0,13.436707,13.436676,20.647003,20.495941,20.85019,20.59726,11.701996,23.326324,23.326324,23.330719,0.0,0.106176175,0.106176175,0.106151536,250.0,11.700012,0.0,0.0,0.0,671.3919,3.4199842e-05,100.0,81.29804,249.90025,50.0,96.0,2.9380471e-06,0.0,455.70746,326.78555,100.0,81.29804,0.3185037,100.0,67.275505,8.330017
27803,21108180.0,0.0,13.438385,13.4383545,20.685242,20.532715,20.8891,20.63623,11.70224,23.324768,23.324768,23.328064,0.0,0.10619095,0.10619095,0.10617488,250.0,11.700012,0.0,0.0,0.0,672.0784,3.4226992e-05,100.0,81.30605,249.84569,50.0,96.0,2.9390255e-06,0.0,455.7958,326.77365,100.0,81.30605,0.31855673,100.0,67.28414,8.330017
27804,21108240.0,0.0,13.440033,13.440002,20.723022,20.569061,20.927582,20.674774,11.702362,23.323608,23.323608,23.325897,0.0,0.10620107,0.10620107,0.10619157,250.0,11.700012,0.0,0.0,0.0,672.7716,3.4254615e-05,100.0,81.30967,249.83801,50.0,96.0,2.9397088e-06,0.0,455.87637,326.78848,100.0,81.30967,0.31859374,100.0,67.28862,8.330017
27805,21108300.0,0.0,13.441711,13.441681,20.760376,20.60495,20.965576,20.71289,11.702393,23.322815,23.322815,23.32425,0.0,0.10620721,0.10620721,0.1062023,250.0,11.700012,0.0,0.0,0.0,673.4634,3.4282235e-05,100.0,81.310196,249.85976,50.0,96.0,2.9401342e-06,0.0,455.94302,326.81793,100.0,81.310196,0.31861675,100.0,67.29004,8.330017
27806,21108360.0,0.0,13.443359,13.443329,20.795715,20.639038,21.001465,20.74881,11.702393,23.322296,23.322296,23.32315,0.0,0.10621056,0.10621056,0.10620863,250.0,11.700012,0.0,0.0,0.0,674.1466,3.430942e-05,100.0,81.3093,249.89046,50.0,96.0,2.940376e-06,0.0,455.99228,326.84863,100.0,81.3093,0.31862983,100.0,67.28991,8.330017
27807,21108420.0,0.0,13.445038,13.445007,20.830597,20.67273,21.036926,20.784363,11.702362,23.321991,23.321991,23.322418,0.0,0.106212206,0.106212206,0.10621209,250.0,11.700012,0.0,0.0,0.0,674.8205,3.43361e-05,100.0,81.307915,249.9205,50.0,96.0,2.9405012e-06,0.0,456.02658,326.8753,100.0,81.307915,0.31863657,100.0,67.289116,8.330017
27808,21108480.0,0.0,13.446716,13.446686,20.865112,20.706024,21.071991,20.819519,11.702301,23.321869,23.321869,23.322021,0.0,0.10621257,0.10621257,0.10621332,250.0,11.700012,0.0,0.0,0.0,675.48553,3.4362292e-05,100.0,81.306335,249.94739,50.0,96.0,2.940537e-06,0.0,456.04776,326.89685,100.0,81.306335,0.31863847,100.0,67.28795,8.330017
27809,21108540.0,0.0,13.448364,13.448334,20.8992,20.738922,21.106659,20.854279,11.70224,23.324188,23.321503,23.321503,0.0,0.106174015,0.10621753,0.106220044,250.0,11.700012,0.0,0.0,0.0,676.11926,3.4387213e-05,100.0,81.29195,250.01584,50.0,96.0,2.9400458e-06,0.0,456.02878,326.93405,100.0,81.3028,0.31861177,100.0,67.285324,8.330017
27810,21108600.0,0.0,13.450043,13.450012,20.931671,20.771423,21.141174,20.888641,11.7005005,23.416107,23.305664,23.308472,0.0,0.10438934,0.10651007,0.10658173,250.0,11.700012,0.0,0.0,0.0,675.868,3.4385113e-05,100.0,80.68465,252.2798,50.0,96.0,2.9194698e-06,0.0,454.85892,328.02673,100.0,81.21508,0.31748936,100.0,67.22525,8.330017
27811,21108660.0,0.0,13.451691,13.45166,20.960876,20.802307,21.175537,20.920898,11.693176,23.768402,23.264313,23.265564,0.0,0.09992061,0.106887825,0.107128344,250.0,11.700012,0.0,0.0,0.0,672.91724,3.4268887e-05,100.0,79.14493,257.9898,50.0,96.0,2.8549148e-06,0.0,450.35175,330.343,100.0,80.90241,0.31395042,100.0,66.994225,8.330017
27812,21108720.0,0.0,13.453369,13.453339,20.988586,20.832336,21.21344,20.952393,11.680237,24.447632,23.216583,23.207031,0.0,0.09287599,0.107234046,0.10764073,250.0,11.700012,0.0,0.0,0.0,666.18896,3.3970173e-05,100.0,76.734215,266.12402,50.0,96.0,2.743785e-06,0.0,441.65146,332.8738,100.0,80.41689,0.3077692,100.0,66.61421,8.330017
27813,21108780.0,0.0,13.455048,13.455017,21.014374,20.861359,21.256714,20.983032,11.661926,25.592194,23.16684,23.142273,0.0,0.082825966,0.10752904,0.10810024,250.0,11.700012,0.0,0.0,0.0,654.5084,3.34326e-05,100.0,73.25968,276.47336,50.0,96.0,2.5808497e-06,0.0,428.2404,335.0299,100.0,79.785225,0.29847813,100.0,66.107506,8.330017
27814,21108840.0,0.0,13.456696,13.456665,21.037079,20.889404,21.307037,21.012848,11.638031,27.476624,23.119263,23.078705,0.0,0.069490984,0.107735105,0.108442575,250.0,11.700012,0.0,0.0,0.0,636.6148,3.258974e-05,100.0,68.433464,288.53244,50.0,96.0,2.3647467e-06,0.0,410.1836,335.9941,100.0,79.04825,0.2856946,100.0,65.503,8.330017
27815,21108900.0,0.0,13.4583435,13.4583435,21.054352,20.916412,21.364838,21.04181,11.608765,30.626617,23.077332,23.022217,0.0,0.052868016,0.10780966,0.10860554,250.0,11.700012,0.0,0.0,0.0,611.43286,3.1380645e-05,100.0,61.719532,301.37857,50.0,96.0,2.101476e-06,0.0,388.51434,334.79858,100.0,78.2631,0.26930836,100.0,64.84554,8.330017
27816,21108960.0,0.0,13.460022,13.459991,21.071167,20.941864,21.424835,21.06903,11.581482,31.766418,23.09021,23.010315,0.0,0.040323008,0.106716834,0.1073042,250.0,11.700012,0.0,0.0,0.0,582.15,2.984619e-05,22.844631,55.736828,304.66055,50.0,96.0,1.8740262e-06,0.0,367.4824,327.57892,100.0,77.705826,0.25432572,100.0,64.32436,8.330017
27817,21109020.0,0.0,13.46167,13.46167,21.093536,20.967407,21.452728,21.096619,11.592072,22.543121,23.19696,23.121216,0.0,0.03667773,0.10587009,0.10595132,250.0,11.700012,0.0,0.0,0.0,561.66296,2.8642282e-05,0.0,54.119766,293.4342,50.0,96.0,1.788619e-06,0.0,354.64847,316.493,100.0,77.9694,0.24847656,100.0,64.44815,8.330017
27818,21109080.0,0.0,13.463348,13.463348,21.113892,20.993866,21.450867,21.124847,11.615906,17.208008,23.295502,23.234863,0.0,0.034553304,0.10493811,0.10543788,250.0,11.700012,0.0,0.0,0.0,546.8875,2.7813901e-05,0.0,53.234142,283.32117,50.0,96.0,1.7375997e-06,0.0,346.0325,307.64304,100.0,78.198074,0.24491443,100.0,64.732346,8.330017
27819,21109140.0,0.0,13.465027,13.464996,21.134338,21.020966,21.435822,21.154083,11.633575,14.575836,23.556427,23.295624,0.0,0.033468217,0.10179629,0.10554403,250.0,11.700012,0.0,0.0,0.0,534.44116,2.716413e-05,0.0,52.750927,277.85355,50.0,96.0,1.6797002e-06,0.0,339.15225,301.57028,100.0,77.65607,0.24080148,100.0,64.95394,8.330017
27820,21109200.0,0.0,13.466675,13.466675,21.155334,21.048157,21.414642,21.185852,11.641693,13.2117,24.048767,23.30606,0.0,0.032943856,0.09664118,0.10590446,250.0,11.700012,0.0,0.0,0.0,522.2687,2.6550819e-05,0.0,52.443527,276.18832,50.0,96.0,1.6064295e-06,0.0,332.8632,297.30417,100.0,76.381065,0.23548985,100.0,65.0569,8.330017
27821,21109260.0,0.0,13.468353,13.468353,21.17627,21.074463,21.390045,21.220764,11.640442,12.488739,24.859863,23.280151,0.0,0.032748144,0.089105844,0.106372535,250.0,11.700012,0.0,0.0,0.0,508.40228,2.5869376e-05,0.0,52.18777,277.95905,50.0,96.0,1.5089997e-06,0.0,326.31485,294.0988,100.0,74.2292,0.22823313,100.0,65.019104,8.330017
27822,21109320.0,0.0,13.470001,13.470001,21.197174,21.100098,21.3638,21.261383,11.630646,12.094238,26.15622,23.233093,0.0,0.032730468,0.0788167,0.10685152,250.0,11.700012,0.0,0.0,0.0,490.9998,2.5022477e-05,0.0,51.913895,282.64114,50.0,96.0,1.3820397e-06,0.0,318.96667,291.13565,100.0,71.00007,0.21841364,100.0,64.84512,8.330017
27823,21109380.0,0.0,13.47168,13.47168,21.216827,21.124908,21.336517,21.308685,11.612457,11.879822,28.219421,23.18399,0.0,0.032818533,0.06558478,0.106903955,250.0,11.700012,0.0,0.0,0.0,468.28894,2.392249e-05,0.0,51.59059,290.03827,50.0,96.0,1.2215414e-06,0.0,310.66522,287.6929,100.0,66.381805,0.20533071,100.0,64.461815,8.330017
27824,21109440.0,0.0,13.473328,13.473328,21.23288,21.149109,21.308624,21.36258,11.583374,11.753815,31.606537,23.21466,0.0,0.032951705,0.049445707,0.105314314,250.0,11.700012,0.0,0.0,0.0,437.3577,2.2427022e-05,0.0,51.186,300.19327,50.0,96.0,1.0212302e-06,0.0,301.2652,282.75568,100.0,59.775047,0.18773386,100.0,63.630146,8.330017
27825,21109500.0,0.0,13.474976,13.475006,21.248413,21.173645,21.280579,21.416931,11.556915,11.667664,30.850464,23.419342,0.0,0.032564223,0.039329205,0.101110116,250.0,11.700012,0.0,0.0,0.0,403.43073,2.0602287e-05,0.0,50.83788,300.69885,50.0,96.0,8.6706797e-07,0.0,292.36203,273.7341,21.06332,54.832657,0.17298964,100.0,62.65037,8.330017
27826,21109560.0,0.0,13.476654,13.476685,21.262451,21.200012,21.253876,21.437408,11.571533,11.616791,22.079285,23.867188,0.0,0.03221112,0.036285516,0.095977955,250.0,11.700012,0.0,0.0,0.0,378.1179,1.9192712e-05,0.0,50.810387,294.04556,50.0,96.0,7.8365935e-07,0.0,285.89392,264.6535,0.0,53.331165,0.16446303,100.0,61.74133,8.330017
27827,21109620.0,0.0,13.478302,13.4783325,21.27356,21.230072,21.227509,21.43158,11.5914,11.598999,16.986725,24.510742,0.0,0.032059837,0.034509465,0.08976109,250.0,11.700012,0.0,0.0,0.0,356.48416,1.8067829e-05,0.0,50.854374,289.17395,50.0,96.0,7.07985e-07,0.0,280.34912,256.90765,0.0,52.41267,0.15632285,100.0,60.465683,8.330017
27828,21109680.0,0.0,13.47995,13.480011,21.284332,21.26474,21.201233,21.413818,11.603638,11.597595,14.448944,25.392365,0.0,0.032031752,0.033525012,0.08212788,250.0,11.700012,0.0,0.0,0.0,336.1448,1.7043103e-05,0.0,50.901146,286.394,50.0,96.0,6.3186786e-07,0.0,275.3101,250.06436,0.0,51.865463,0.14768124,100.0,58.650063,8.330017
27829,21109740.0,0.0,13.481628,13.481659,21.294495,21.304474,21.175049,21.390533,11.606506,11.600952,13.127289,26.601105,0.0,0.032074254,0.03298887,0.072879076,250.0,11.700012,0.0,0.0,0.0,315.10284,1.5996373e-05,0.0,50.918674,285.54706,50.0,96.0,5.512817e-07,0.0,270.4824,243.61584,0.0,51.513733,0.13794218,100.0,56.110943,8.330017
27830,21109800.0,0.0,13.483276,13.483337,21.302155,21.349335,21.148895,21.364471,11.601074,11.602661,12.426544,28.290009,0.0,0.032139875,0.03270202,0.061978202,250.0,11.700012,0.0,0.0,0.0,291.87405,1.4838472e-05,0.0,50.895767,286.10077,50.0,96.0,4.6598313e-07,0.0,265.67807,237.0467,0.0,51.262737,0.12682064,100.0,52.61581,8.330017
27831,21109860.0,0.0,13.484955,13.485016,21.309357,21.399078,21.125916,21.337463,11.602203,12.93338,12.045898,29.870483,0.0,0.031922035,0.032266136,0.05583974,250.0,11.700012,0.0,0.0,0.0,271.5981,1.3694008e-05,0.0,50.92066,280.99634,50.0,96.0,4.1727606e-07,0.0,261.7299,230.27478,0.0,51.147575,0.120013595,29.693237,50.577705,8.330017
27832,21109920.0,0.0,13.486603,13.486664,21.306427,21.423004,21.105133,21.309998,11.6297,12.341248,11.848175,22.304718,0.0,0.03178253,0.031994704,0.05314468,250.0,11.700012,0.0,0.0,0.0,259.85773,1.3038077e-05,0.0,51.08063,274.20627,50.0,96.0,3.9594855e-07,0.0,259.04355,224.9721,0.0,51.221447,0.11690942,0.0,49.813183,8.330017
27833,21109980.0,0.0,13.488281,13.488342,21.286926,21.41217,21.083069,21.28241,11.655975,12.025513,11.753662,17.778656,0.0,0.031722162,0.03185332,0.051462956,250.0,11.700012,0.0,0.0,0.0,253.01762,1.2690345e-05,0.0,51.264633,268.39636,50.0,96.0,3.8329821e-07,0.0,257.11102,220.92561,0.0,51.351948,0.115027964,0.0,49.413982,8.330017
27834,21110040.0,0.0,13.489929,13.490021,21.259521,21.383453,21.061096,21.254822,11.674683,13.813873,11.712402,15.23349,0.0,0.0317141,0.031795327,0.05047442,250.0,11.700012,0.0,0.0,0.0,249.32631,1.2514718e-05,100.0,51.448368,263.63953,50.0,96.0,3.7631102e-07,0.0,255.74388,217.91225,0.0,51.502495,0.11397546,0.0,49.242718,8.330017
27835,21110100.0,0.0,13.491608,13.491669,21.231995,21.345184,21.052795,21.227234,11.686554,16.565338,11.696808,13.76944,0.0,0.0317385,0.03178881,0.049918484,250.0,11.700012,0.0,0.0,0.0,247.52289,1.2434002e-05,18.17936,51.61726,259.89035,50.0,96.0,3.727735e-07,0.0,254.78848,215.71245,0.0,51.650776,0.11343931,0.0,49.194614,8.330017
27836,21110160.0,0.0,13.493256,13.493347,21.204437,21.30188,21.050049,21.200958,11.6936035,17.961823,11.6927185,12.917358,0.0,0.031780206,0.031811368,0.049625725,250.0,11.700012,0.0,0.0,0.0,246.80647,1.2404455e-05,22.75095,51.763916,257.02426,50.0,96.0,3.712775e-07,0.0,254.13008,214.1375,0.0,51.78466,0.1132124,0.0,49.208336,8.330017
27837,21110220.0,0.0,13.494934,13.494995,21.177216,21.255585,21.052277,21.174713,11.697601,19.417206,11.693176,12.418152,0.0,0.031828552,0.031847853,0.049487434,250.0,11.700012,0.0,0.0,0.0,246.6922,1.2401882e-05,26.080652,51.885998,254.88861,50.0,96.0,3.7092883e-07,0.0,253.68317,213.03093,0.0,51.898827,0.11316023,0.0,49.2487,8.330017
27838,21110280.0,0.0,13.496613,13.496674,21.150696,21.207611,21.059143,21.14853,11.699768,20.692352,11.695007,12.123596,0.0,0.031876624,0.031888552,0.049435414,250.0,11.700012,0.0,0.0,0.0,246.89345,1.2412863e-05,28.224516,51.98427,253.33151,50.0,96.0,3.7117042e-07,0.0,253.38449,212.2671,0.0,51.99219,0.113198,0.0,49.296413,8.330017
27839,21110340.0,0.0,13.4982605,13.498352,21.124939,21.158783,21.069794,21.122406,11.700897,21.659363,11.69696,11.950592,0.0,0.031920567,0.031927947,0.04942956,250.0,11.700012,0.0,0.0,0.0,247.24962,1.2430161e-05,29.165672,52.06117,252.22142,50.0,96.0,3.7167854e-07,0.0,253.18936,211.75154,0.0,52.066063,0.113276236,0.0,49.342064,8.330017
27840,21110400.0,0.0,13.499939,13.5,21.10019,21.109497,21.083038,21.097992,11.701416,22.248138,12.876984,11.854004,0.0,0.03195844,0.031963002,0.04944538,250.0,11.700012,0.0,0.0,0.0,247.66602,1.2449601e-05,28.94783,52.119858,251.4466,50.0,96.0,3.7226076e-07,0.0,253.06491,211.41127,0.0,52.12288,0.11336556,2.370157,49.381313,8.330017
27841,21110460.0,0.0,13.501831,13.501923,21.082428,21.069672,21.101318,21.079956,11.701599,22.298676,12.342804,13.284485,0.0,0.031989712,0.031992536,0.04946923,250.0,11.700012,0.0,0.0,0.0,248.10435,1.246905e-05,26.477177,52.163704,250.91632,50.0,96.0,3.7281643e-07,0.0,252.98772,211.19193,0.0,52.16557,0.11345062,22.39109,49.412994,8.330017
27842,21110520.0,0.0,13.504211,13.5043335,21.069489,21.040619,21.118744,21.063293,11.70166,21.881775,15.828003,15.543182,0.0,0.03201468,0.032016423,0.049493976,250.0,11.700012,0.0,0.0,0.0,248.5696,1.24883e-05,23.546768,52.1958,250.56143,50.0,96.0,3.7329988e-07,0.0,252.94168,211.05475,4.636537,52.19695,0.11352452,35.07169,49.437435,8.330017
27843,21110580.0,0.0,13.50708,13.507233,21.064728,21.02475,21.133972,21.056915,11.701691,21.084656,16.547363,18.085144,0.0,0.032034073,0.03203515,0.049516242,250.0,11.700012,0.0,0.0,0.0,249.06487,1.2507982e-05,20.03862,52.218864,250.32932,50.0,96.0,3.7369668e-07,0.0,252.91559,210.97198,18.278456,52.21958,0.1135851,45.80542,49.45566,8.330017
27844,21110640.0,0.0,13.5104065,13.51059,21.065948,21.022308,21.145813,21.054352,11.701752,20.011475,17.883942,20.536774,0.0,0.032048788,0.032049455,0.04953476,250.0,11.700012,0.0,0.0,0.0,249.59383,1.2528489e-05,16.31233,52.23517,250.1813,50.0,96.0,3.7400923e-07,0.0,252.90192,210.92438,22.273983,52.23561,0.113632776,53.465855,49.468876,8.330017
27845,21110700.0,0.0,13.514191,13.514404,21.07254,21.03183,21.153595,21.056274,11.701843,18.779602,19.252075,22.58963,0.0,0.03205971,0.032060124,0.049549382,250.0,11.700012,0.0,0.0,0.0,250.15979,1.255005e-05,12.710655,52.246464,250.09006,50.0,96.0,3.7424743e-07,0.0,252.89575,210.89897,25.41879,52.24674,0.11366908,57.46572,49.4782,8.330017
27846,21110760.0,0.0,13.518463,13.518677,21.083893,21.05194,21.156616,21.063232,11.701935,17.522705,20.424744,23.978638,0.0,0.032067664,0.03206792,0.049560487,250.0,11.700012,0.0,0.0,0.0,250.76588,1.2572843e-05,9.647287,52.25415,250.03612,50.0,96.0,3.7442408e-07,0.0,252.8939,210.88708,27.214882,52.25432,0.113695994,56.984966,49.484615,8.330017
27847,21110820.0,0.0,13.523132,13.523407,21.09732,21.077026,21.155457,21.073456,11.702057,16.349823,21.299103,24.6185,0.0,0.03207335,0.032073505,0.049568664,250.0,11.700012,0.0,0.0,0.0,251.41507,1.2597034e-05,7.2150483,52.259285,250.00601,50.0,96.0,3.74552e-07,0.0,252.89433,210.883,27.9975,52.259384,0.11371548,53.615826,49.488922,8.330017
27848,21110880.0,0.0,13.528229,13.528534,21.11087,21.103119,21.150604,21.085846,11.702179,15.3532715,21.821442,24.535583,0.0,0.03207734,0.032077435,0.04957452,250.0,11.700012,0.0,0.0,0.0,252.10985,1.26227615e-05,5.6016364,52.262627,249.99069,50.0,96.0,3.7464267e-07,0.0,252.89581,210.88313,27.720552,52.262695,0.11372927,47.921143,49.491737,8.330017
27849,21110940.0,0.0,13.533783,13.534088,21.122894,21.126831,21.14273,21.099274,11.702332,14.601044,21.975983,23.835266,0.0,0.032080073,0.032080133,0.049578596,250.0,11.700012,0.0,0.0,0.0,252.85211,1.2650139e-05,4.871364,52.26475,249.98434,50.0,96.0,3.7470528e-07,0.0,252.89769,210.88538,26.49965,52.264786,0.1137388,40.929085,49.49351,8.330017
27850,21111000.0,0.0,13.539703,13.540039,21.13211,21.145294,21.132874,21.112488,11.702484,14.137299,21.779236,22.691284,0.0,0.032081917,0.03208195,0.049581368,250.0,11.700012,0.0,0.0,0.0,253.64325,1.267925e-05,5.010645,52.26605,249.98297,50.0,96.0,3.747476e-07,0.0,252.89952,210.88837,24.517078,52.266075,0.11374524,33.73656,49.49459,8.330017
27851,21111060.0,0.0,13.5460205,13.546387,21.13861,21.157684,21.123291,21.125427,11.702637,13.929871,21.242126,21.283722,0.0,0.03208313,0.032083157,0.0495832,250.0,11.700012,0.0,0.0,0.0,254.48404,1.2710149e-05,5.522669,52.26682,249.98413,50.0,96.0,3.747756e-07,0.0,252.90114,210.8914,21.697802,52.26683,0.1137495,26.84438,49.495213,8.330017
27852,21111120.0,0.0,13.552704,13.553101,21.141113,21.162262,21.113495,21.136108,11.702789,13.983612,20.444702,19.83493,0.0,0.032083917,0.03208393,0.04958438,250.0,11.700012,0.0,0.0,0.0,255.37471,1.2742857e-05,6.779508,52.267246,249.9864,50.0,96.0,3.7479361e-07,0.0,252.9025,210.89412,18.680265,52.267254,0.11375223,21.661118,49.495552,8.330017
27853,21111180.0,0.0,13.559784,13.560181,21.13974,21.159546,21.1044,21.143799,11.702942,14.272522,19.477386,18.545563,0.0,0.03208441,0.032084417,0.049585115,250.0,11.700012,0.0,0.0,0.0,256.315,1.2777373e-05,8.476882,52.267467,249.98897,50.0,96.0,3.748049e-07,0.0,252.90356,210.8964,15.636483,52.267475,0.113753945,18.469654,49.495712,8.330017
27854,21111240.0,0.0,13.56723,13.567627,21.135193,21.15091,21.09674,21.148163,11.7030945,14.748962,18.435944,17.56372,0.0,0.032084707,0.032084715,0.04958556,250.0,11.700012,0.0,0.0,0.0,257.30432,1.2813678e-05,10.419857,52.267563,249.99138,50.0,96.0,3.7481172e-07,0.0,252.90437,210.89822,12.818824,52.26757,0.11375499,17.412945,49.49577,8.330017
27855,21111300.0,0.0,13.574982,13.575439,21.128418,21.138245,21.090973,21.149109,11.703247,15.355988,17.40915,16.971405,0.0,0.032084882,0.032084886,0.049585808,250.0,11.700012,0.0,0.0,0.0,258.34177,1.2851738e-05,12.42379,52.267593,249.99348,50.0,96.0,3.748156e-07,0.0,252.90498,210.89963,10.4306345,52.267593,0.113755584,18.333841,49.49577,8.330017
27856,21111360.0,0.0,13.583099,13.583557,21.120941,21.124207,21.088348,21.146881,11.7034,15.999756,16.479034,16.778137,0.0,0.03208497,0.032084975,0.049585935,250.0,11.700012,0.0,0.0,0.0,259.42627,1.289151e-05,14.04256,52.267582,249.99521,50.0,96.0,3.7481766e-07,0.0,252.90543,210.90068,8.633339,52.267582,0.1137559,20.589865,49.495743,8.330017
27857,21111420.0,0.0,13.591522,13.5920105,21.113403,21.110443,21.08789,21.141937,11.703552,16.62378,15.71756,16.953125,0.0,0.03208502,0.032085024,0.04958599,250.0,11.700012,0.0,0.0,0.0,260.55652,1.2932938e-05,15.459484,52.26755,249.99655,50.0,96.0,3.7481863e-07,0.0,252.90575,210.90144,7.523866,52.26755,0.11375603,23.978548,49.495705,8.330017
27858,21111480.0,0.0,13.600281,13.600769,21.106628,21.098602,21.089447,21.134918,11.703705,17.181213,15.168213,17.42633,0.0,0.03208504,0.03208504,0.049586006,250.0,11.700012,0.0,0.0,0.0,261.7312,1.2975969e-05,16.497725,52.267517,249.99759,50.0,96.0,3.7481897e-07,0.0,252.90596,210.902,7.127639,52.26752,0.11375608,27.833023,49.495663,8.330017
27859,21111540.0,0.0,13.609314,13.609833,21.101318,21.089905,21.092773,21.126526,11.703827,17.63211,14.85672,18.102356,0.0,0.03208504,0.03208504,0.049585998,250.0,11.700012,0.0,0.0,0.0,262.94894,1.30205435e-05,17.099588,52.267487,249.99834,50.0,96.0,3.748189e-07,0.0,252.90611,210.90237,7.419112,52.267487,0.11375608,31.622292,49.49563,8.330017
27860,21111600.0,0.0,13.618652,13.619202,21.0979,21.085144,21.09732,21.117645,11.703949,17.944336,14.789551,18.857574,0.0,0.03208503,0.03208503,0.049585983,250.0,11.700012,0.0,0.0,0.0,264.20816,1.3066591e-05,17.25014,52.267456,249.99889,50.0,96.0,3.7481874e-07,0.0,252.9062,210.90263,8.31096,52.267456,0.113756046,34.820377,49.495598,8.330017
27861,21111660.0,0.0,13.628296,13.628845,21.097229,21.08551,21.10318,21.109497,11.704071,18.08731,14.932343,19.556305,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,265.5074,1.3114056e-05,16.818657,52.267437,249.99927,50.0,96.0,3.7481846e-07,0.0,252.90628,210.9028,9.514991,52.267437,0.11375601,36.525146,49.495575,8.330017
