,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27862,21111720.0,0.0,13.638153,13.638733,21.098358,21.089172,21.109192,21.102173,11.704193,18.066193,15.26004,20.112091,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,266.84506,1.3162867e-05,16.065872,52.26742,249.99954,50.0,96.0,3.748182e-07,0.0,252.90631,210.90291,11.095876,52.26742,0.11375597,37.38137,49.495556,8.330017
27863,21111780.0,0.0,13.648315,13.648895,21.10086,21.095215,21.114838,21.096191,11.704315,17.898834,15.730652,20.475708,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,268.21957,1.3212957e-05,15.039274,52.267403,249.99971,50.0,96.0,3.74818e-07,0.0,252.90634,210.90298,12.836142,52.267403,0.113755934,37.179077,49.49554,8.330017
27864,21111840.0,0.0,13.658691,13.659271,21.104156,21.102478,21.119629,21.09198,11.704437,17.613678,16.29248,20.62616,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,269.6294,1.3264261e-05,13.852416,52.267395,249.99983,50.0,96.0,3.748178e-07,0.0,252.90636,210.90303,14.575603,52.267395,0.113755904,36.09534,49.495533,8.330017
27865,21111900.0,0.0,13.669312,13.669922,21.107758,21.109924,21.12326,21.08966,11.704529,17.24524,16.893188,20.57312,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,271.07294,1.3316715e-05,12.619019,52.267384,249.99991,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,16.17634,52.267384,0.11375588,34.38625,49.495525,8.330017
27866,21111960.0,0.0,13.680145,13.680756,21.111664,21.117126,21.125702,21.089996,11.70462,16.825897,17.456146,20.329468,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,272.54865,1.3370252e-05,11.393336,52.267384,249.99995,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,17.304253,52.267384,0.11375587,32.036774,49.49552,8.330017
27867,21112020.0,0.0,13.691193,13.6918335,21.114899,21.122528,21.126648,21.09198,11.704712,16.400635,17.94107,19.959045,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,274.05484,1.3424806e-05,10.347351,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,18.140528,52.26738,0.11375586,29.827496,49.495518,8.330017
27868,21112080.0,0.0,13.702423,13.703064,21.117218,21.125763,21.12619,21.095398,11.704803,16.003143,18.32019,19.523865,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,275.59012,1.3480316e-05,9.529761,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,18.582338,52.26738,0.113755845,27.883057,49.495514,8.330017
27869,21112140.0,0.0,13.713867,13.714508,21.118408,21.126648,21.124481,21.099762,11.704895,15.667877,18.56958,19.094177,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,277.1527,1.3536712e-05,8.994135,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.622805,52.267372,0.11375583,26.44283,49.495514,8.330017
27870,21112200.0,0.0,13.725494,13.726135,21.11856,21.125427,21.121765,21.104675,11.704956,15.415985,18.68161,18.7211,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,278.74115,1.3593935e-05,8.757434,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.294313,52.267372,0.11375583,25.61077,49.495514,8.330017
27871,21112260.0,0.0,13.737244,13.737915,21.118286,21.1232,21.118744,21.110107,11.705017,15.249298,18.64389,18.42154,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,280.35388,1.3651922e-05,8.707318,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.53197,52.267372,0.11375583,25.041384,49.495514,8.330017
27872,21112320.0,0.0,13.749176,13.749878,21.117249,21.11969,21.115326,21.115143,11.705109,15.17804,18.475983,18.229126,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,281.9892,1.3710606e-05,8.94739,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.567501,52.267372,0.11375583,25.219826,49.495514,8.330017
27873,21112380.0,0.0,13.761261,13.761932,21.115692,21.115509,21.111847,21.119415,11.705139,15.200378,18.201904,18.15689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.6456,1.3769928e-05,9.403803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.458807,52.267372,0.11375582,25.880262,49.495514,8.330017
27874,21112440.0,0.0,13.773468,13.774139,21.113861,21.111328,21.108612,21.12265,11.7052,15.306091,17.853943,18.19873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.32147,1.3829826e-05,10.013444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.308951,52.267372,0.11375582,26.876297,49.495514,8.330017
27875,21112500.0,0.0,13.785767,13.7864685,21.112091,21.107697,21.105896,21.124664,11.705261,15.477966,17.467712,18.332916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.0152,1.3890233e-05,10.708327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.217407,52.267372,0.11375582,28.02842,49.495514,8.330017
27876,21112560.0,0.0,13.798218,13.79892,21.111176,21.10611,21.104492,21.125488,11.705292,15.677856,17.071411,18.496826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.72607,1.395114e-05,11.245437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.214292,52.267372,0.11375582,28.595903,49.495514,8.330017
27877,21112620.0,0.0,13.81073,13.811432,21.110504,21.105316,21.103699,21.125214,11.705322,15.885376,16.697998,18.663208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.45038,1.40123775e-05,11.791747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.419844,52.267372,0.11375582,29.259476,49.495514,8.330017
27878,21112680.0,0.0,13.823334,13.824066,21.110107,21.105377,21.103607,21.12381,11.705353,16.08554,16.376831,18.817383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.18805,1.4073949e-05,12.240085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.87226,52.267372,0.11375582,29.696543,49.495514,8.330017
27879,21112740.0,0.0,13.836029,13.836761,21.109924,21.10617,21.104187,21.12149,11.705383,16.263,16.127777,18.9422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.9374,1.413581e-05,12.562598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.591133,52.267372,0.11375582,29.896027,49.495514,8.330017
27880,21112800.0,0.0,13.848785,13.849487,21.109985,21.107483,21.105316,21.11853,11.705414,16.404663,15.9652405,19.025269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.69684,1.4197895e-05,12.742591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.578947,52.267372,0.11375582,29.859383,49.495514,8.330017
27881,21112860.0,0.0,13.861572,13.862305,21.110779,21.110077,21.107239,21.115631,11.705444,16.485626,15.880005,19.028168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.4647,1.4260142e-05,12.642297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.676808,52.267372,0.11375582,29.110628,49.495514,8.330017
27882,21112920.0,0.0,13.87442,13.875153,21.111572,21.112427,21.109344,21.11261,11.705444,16.507782,15.87561,18.96521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.2393,1.4322489e-05,12.444094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.016926,52.267372,0.11375582,28.43706,49.495514,8.330017
27883,21112980.0,0.0,13.887268,13.8880005,21.112183,21.114319,21.11139,21.109741,11.705444,16.475098,15.946838,18.856232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.01917,1.4384885e-05,12.131248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.512502,52.267372,0.11375582,27.726284,49.495514,8.330017
27884,21113040.0,0.0,13.9001465,13.900909,21.112518,21.115509,21.11325,21.107239,11.705444,16.396729,16.079468,18.724243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.80255,1.4447266e-05,11.7444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.10006,52.267372,0.11375582,27.089838,49.495514,8.330017
27885,21113100.0,0.0,13.913055,13.913788,21.11261,21.115997,21.114746,21.105225,11.705444,16.2818,16.259949,18.586151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.58807,1.4509588e-05,11.316949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.733319,52.267372,0.11375582,26.587149,49.495514,8.330017
27886,21113160.0,0.0,13.925934,13.926666,21.112946,21.116516,21.115997,21.104523,11.705444,16.132935,16.448639,18.435944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.3736,1.4571776e-05,10.811082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.169251,52.267372,0.11375582,25.84911,49.495514,8.330017
27887,21113220.0,0.0,13.938812,13.939545,21.113007,21.11618,21.116638,21.104431,11.705414,15.973206,16.628326,18.302856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.158,1.4633777e-05,10.38482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5758,52.267372,0.11375582,25.535492,49.495514,8.330017
27888,21113280.0,0.0,13.95163,13.952362,21.112793,21.115326,21.11676,21.104858,11.705414,15.819702,16.787415,18.202026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.93997,1.4695567e-05,10.031852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.877638,52.267372,0.11375582,25.420162,49.495514,8.330017
27889,21113340.0,0.0,13.964447,13.965179,21.112457,21.114136,21.116486,21.105682,11.705383,15.678955,16.92215,18.133698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.71844,1.4757126e-05,9.755898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.079973,52.267372,0.11375582,25.473192,49.495514,8.330017
27890,21113400.0,0.0,13.977173,13.977905,21.111969,21.112732,21.115814,21.106873,11.705353,15.563995,17.019806,18.106323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.4905,1.481833e-05,9.585398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.159773,52.267372,0.11375582,25.685389,49.495514,8.330017
27891,21113460.0,0.0,13.989868,13.990601,21.112,21.112183,21.11502,21.108734,11.705322,15.472107,17.05603,18.089447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.25412,1.4879102e-05,9.438074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.968158,52.267372,0.11375582,25.535185,49.495514,8.330017
27892,21113520.0,0.0,14.002472,14.003204,21.112,21.111572,21.114014,21.110626,11.705292,15.406708,17.04657,18.08313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.0103,1.4939503e-05,9.4132595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.726716,52.267372,0.11375582,25.651571,49.495514,8.330017
27893,21113580.0,0.0,14.015015,14.015717,21.111908,21.110992,21.112823,21.112366,11.705261,15.374573,16.991455,18.092651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.75537,1.4999408e-05,9.479954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.398364,52.267372,0.11375582,25.801697,49.495514,8.330017
27894,21113640.0,0.0,14.027435,14.028137,21.111786,21.110504,21.111633,21.113861,11.7052,15.375061,16.900238,18.113983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.48798,1.5058762e-05,9.622096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.020928,52.267372,0.11375582,25.96576,49.495514,8.330017
27895,21113700.0,0.0,14.039764,14.040466,21.111633,21.110168,21.110474,21.11502,11.70517,15.40564,16.781586,18.143494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.20682,1.5117531e-05,9.823827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.623087,52.267372,0.11375582,26.125038,49.495514,8.330017
27896,21113760.0,0.0,14.051971,14.052643,21.11203,21.1109,21.109894,21.116028,11.705109,15.448425,16.635437,18.14209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9086,1.5175589e-05,9.941289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.140444,52.267372,0.11375582,25.743181,49.495514,8.330017
27897,21113820.0,0.0,14.064026,14.064728,21.112335,21.111542,21.109467,21.116486,11.705048,15.499756,16.48349,18.118103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.593,1.5232919e-05,10.101337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.752184,52.267372,0.11375582,25.550907,49.495514,8.330017
27898,21113880.0,0.0,14.075958,14.07663,21.112518,21.11206,21.109192,21.116547,11.704987,15.55368,16.336853,18.086365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.26318,1.5289734e-05,10.251017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.417826,52.267372,0.11375582,25.352413,49.495514,8.330017
27899,21113940.0,0.0,14.087738,14.088409,21.112549,21.112366,21.10913,21.11621,11.704926,15.606598,16.207214,18.049377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.91177,1.5345726e-05,10.376946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.172278,52.267372,0.11375582,25.17884,49.495514,8.330017
27900,21114000.0,0.0,14.099365,14.100006,21.112427,21.112488,21.109222,21.115479,11.7048645,15.654755,16.101898,18.011902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.53812,1.5400847e-05,10.472436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.023758,52.267372,0.11375582,25.045332,49.495514,8.330017
27901,21114060.0,0.0,14.11087,14.111542,21.118927,21.119751,21.116486,21.12149,11.704773,15.43045,15.760345,17.716278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.14624,1.5455087e-05,8.250661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.680036,52.267372,0.11375582,20.993584,49.495514,8.330017
27902,21114120.0,0.0,14.122437,14.123077,21.124268,21.124817,21.122559,21.126068,11.704712,15.041809,15.297302,17.276367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.74924,1.5508798e-05,6.6845536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1131325,52.267372,0.11375582,18.655277,49.495514,8.330017
27903,21114180.0,0.0,14.134003,14.134674,21.127716,21.127502,21.127136,21.12912,11.704681,14.557465,14.778656,16.799133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.35263,1.5562327e-05,5.085309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.607947,52.267372,0.11375582,16.703794,49.495514,8.330017
27904,21114240.0,0.0,14.14563,14.146301,21.129059,21.127686,21.129913,21.130432,11.704681,14.020233,14.246033,16.345978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.95883,1.5615824e-05,3.5805016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2747784,52.267372,0.11375582,15.3451605,49.495514,8.330017
27905,21114300.0,0.0,14.157288,14.157928,21.128448,21.125671,21.130829,21.130066,11.704681,13.482239,13.744965,15.97348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.56915,1.566935e-05,2.2931843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2089956,52.267372,0.11375582,14.675752,49.495514,8.330017
27906,21114360.0,0.0,14.168976,14.169617,21.126587,21.122803,21.130066,21.128418,11.704681,12.9835205,13.302063,15.691589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.18405,1.572292e-05,1.2751153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3874533,52.267372,0.11375582,14.281574,49.495514,8.330017
27907,21114420.0,0.0,14.180695,14.181335,21.123413,21.118774,21.127747,21.125488,11.704681,12.565857,12.951874,15.528809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.80386,1.5776539e-05,0.6315914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9517351,52.267372,0.11375582,14.652167,49.495514,8.330017
27908,21114480.0,0.0,14.192444,14.193115,21.119446,21.114319,21.124207,21.121674,11.704681,12.259125,12.716064,15.49231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.4288,1.5830208e-05,0.37163812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8756773,52.267372,0.11375582,15.47456,49.495514,8.330017
27909,21114540.0,0.0,14.204224,14.204895,21.115112,21.110046,21.119873,21.11731,11.704681,12.077423,12.602661,15.570801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.05905,1.5883938e-05,0.48329747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.136231,52.267372,0.11375582,16.602045,49.495514,8.330017
27910,21114600.0,0.0,14.216064,14.216736,21.110931,21.106445,21.115143,21.112823,11.704712,12.026245,12.611206,15.738312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.69482,1.5937734e-05,0.92333823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6824088,52.267372,0.11375582,17.838905,49.495514,8.330017
27911,21114660.0,0.0,14.227966,14.228638,21.108826,21.105927,21.111755,21.109955,11.704712,12.052155,12.67984,15.894623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.33643,1.59916e-05,1.219317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9983778,52.267372,0.11375582,17.961123,49.495514,8.330017
27912,21114720.0,0.0,14.239868,14.24057,21.1073,21.10614,21.108643,21.107452,11.704712,12.15506,12.807831,16.02655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.98407,1.6045546e-05,1.8055735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5717413,52.267372,0.11375582,18.301537,49.495514,8.330017
27913,21114780.0,0.0,14.251862,14.252533,21.106323,21.106995,21.106018,21.105438,11.704712,12.32309,12.983887,16.129303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.63794,1.6099579e-05,2.4821913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.196545,52.267372,0.11375582,18.425747,49.495514,8.330017
27914,21114840.0,0.0,14.2638855,14.264557,21.105896,21.108246,21.104034,21.104065,11.704712,12.474457,13.188019,16.192505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.29837,1.6153705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.808767,52.267372,0.11375582,18.347086,49.495514,8.330017
27915,21114900.0,0.0,14.27594,14.276642,21.105621,21.10971,21.101501,21.103394,11.704742,12.126221,13.4027405,16.213531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.96555,1.6207934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.363611,52.267372,0.11375582,18.100735,49.495514,8.330017
27916,21114960.0,0.0,14.288055,14.288757,21.10608,21.112152,21.098755,21.104034,11.704742,11.935974,13.585693,16.160461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.6397,1.6262273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.615305,52.267372,0.11375582,17.210938,49.495514,8.330017
27917,21115020.0,0.0,14.300232,14.300934,21.106812,21.114136,21.097473,21.105194,11.704742,13.588013,13.729706,16.05478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.3211,1.6316726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.798191,52.267372,0.11375582,16.489199,49.495514,8.330017
27918,21115080.0,0.0,14.3124695,14.313171,21.108154,21.115448,21.09842,21.10675,11.704773,12.743042,13.827209,15.9210205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.01,1.6371303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.832773,52.267372,0.11375582,15.826561,49.495514,8.330017
27919,21115140.0,0.0,14.324768,14.32547,21.108582,21.115997,21.097229,21.10852,11.704773,12.271362,13.875061,15.780884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.7066,1.642601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.731635,52.267372,0.11375582,15.300034,49.495514,8.330017
27920,21115200.0,0.0,14.337097,14.337799,21.110962,21.115845,21.104584,21.110352,11.704773,15.237793,13.873169,15.653137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.41116,1.6480853e-05,6.0793715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.513166,52.267372,0.11375582,14.960091,49.495514,8.330017
27921,21115260.0,0.0,14.349518,14.35022,21.11377,21.115967,21.11206,21.112549,11.704803,14.574707,13.809601,15.5225525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.12393,1.6535841e-05,5.2306294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.05862,52.267372,0.11375582,14.355204,49.495514,8.330017
27922,21115320.0,0.0,14.3619995,14.362701,21.115692,21.115448,21.117706,21.11441,11.704803,14.128784,13.698181,15.410004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.84512,1.6590982e-05,4.473476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.593132,52.267372,0.11375582,14.135498,49.495514,8.330017
27923,21115380.0,0.0,14.374512,14.375244,21.116882,21.11444,21.121887,21.115875,11.704834,13.7187195,13.553314,15.331207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.57504,1.6646278e-05,3.3888505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1027875,52.267372,0.11375582,14.120383,49.495514,8.330017
27924,21115440.0,0.0,14.3871155,14.387848,21.11737,21.113098,21.124634,21.11679,11.704834,13.298798,13.389648,15.291931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.31387,1.670174e-05,2.2535803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6309545,52.267372,0.11375582,14.282507,49.495514,8.330017
27925,21115500.0,0.0,14.39978,14.400513,21.11728,21.111694,21.125885,21.117188,11.7048645,12.87915,13.222626,15.291779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.06186,1.6757374e-05,1.2228551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2156467,52.267372,0.11375582,14.575028,49.495514,8.330017
27926,21115560.0,0.0,14.412537,14.413239,21.117218,21.111328,21.125946,21.117432,11.7048645,12.477875,13.050781,15.293762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.81924,1.6813185e-05,0.32303095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7544413,52.267372,0.11375582,14.451636,49.495514,8.330017
27927,21115620.0,0.0,14.4253235,14.426056,21.116669,21.110992,21.124756,21.117157,11.704895,12.145782,12.892487,15.30069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.5863,1.6869179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4360251,52.267372,0.11375582,14.53831,49.495514,8.330017
27928,21115680.0,0.0,14.438202,14.438934,21.115753,21.110718,21.12268,21.116425,11.704895,11.944244,12.759674,15.314545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.36325,1.6925365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2293844,52.267372,0.11375582,14.638646,49.495514,8.330017
27929,21115740.0,0.0,14.451172,14.451904,21.114624,21.110535,21.120087,21.115295,11.704926,11.83432,12.661285,15.332642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.15033,1.698175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1422453,52.267372,0.11375582,14.731854,49.495514,8.330017
27930,21115800.0,0.0,14.464203,14.464935,21.113403,21.110443,21.117218,21.113922,11.704926,11.77533,12.602234,15.352142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.94778,1.7038337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.171428,52.267372,0.11375582,14.80782,49.495514,8.330017
27931,21115860.0,0.0,14.477295,14.478058,21.113007,21.111847,21.114655,21.113037,11.704956,11.744049,12.564362,15.319946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.75613,1.7095146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1213999,52.267372,0.11375582,14.085843,49.495514,8.330017
27932,21115920.0,0.0,14.4904785,14.491241,21.112457,21.112946,21.11206,21.11206,11.704987,11.7274475,12.554993,15.25293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.57535,1.7152184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.213657,52.267372,0.11375582,13.672482,49.495514,8.330017
27933,21115980.0,0.0,14.503754,14.504517,21.111786,21.113678,21.109406,21.111084,11.704987,11.717255,12.566803,15.17453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.40503,1.72094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.351884,52.267372,0.11375582,13.289984,49.495514,8.330017
27934,21116040.0,0.0,14.51712,14.517883,21.110931,21.113983,21.10675,21.11023,11.705017,11.71167,12.600983,15.092987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.24625,1.7266859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5299368,52.267372,0.11375582,12.989387,49.495514,8.330017
27935,21116100.0,0.0,14.530548,14.531311,21.109924,21.113861,21.104065,21.109497,11.705017,11.708649,12.652863,15.019318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.09915,1.7324559e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7299438,52.267372,0.11375582,12.798534,49.495514,8.330017
27936,21116160.0,0.0,14.544067,14.544861,21.110535,21.11496,21.104828,21.10962,11.705048,13.141296,12.693359,14.90802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.96393,1.7382503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7265131,52.267372,0.11375582,11.886356,49.495514,8.330017
27937,21116220.0,0.0,14.557678,14.558472,21.111267,21.115448,21.106323,21.109833,11.705078,12.485352,12.724945,14.784546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.84076,1.7440694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.770764,52.267372,0.11375582,11.429124,49.495514,8.330017
27938,21116280.0,0.0,14.571381,14.572174,21.111267,21.115265,21.106201,21.110138,11.705109,12.1311035,12.747223,14.673065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.72992,1.7499136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7840018,52.267372,0.11375582,11.139733,49.495514,8.330017
27939,21116340.0,0.0,14.585175,14.585968,21.11081,21.114563,21.105164,21.110504,11.705109,11.938568,12.759216,14.586395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.63162,1.7557839e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7681391,52.267372,0.11375582,11.0319395,49.495514,8.330017
27940,21116400.0,0.0,14.59906,14.5998535,21.110046,21.113525,21.103638,21.11087,11.705139,11.833038,12.760681,14.5329895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.5461,1.7616807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.726839,52.267372,0.11375582,11.096706,49.495514,8.330017
27941,21116460.0,0.0,14.613037,14.613861,21.110107,21.113983,21.102356,21.111847,11.70517,11.775085,12.73114,14.456421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.47363,1.7676044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4761403,52.267372,0.11375582,10.417059,49.495514,8.330017
27942,21116520.0,0.0,14.627136,14.62793,21.109955,21.114014,21.100922,21.11264,11.7052,11.743469,12.679993,14.377289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.41443,1.7735554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2675025,52.267372,0.11375582,10.159429,49.495514,8.330017
27943,21116580.0,0.0,14.641296,14.64212,21.109558,21.113647,21.099396,21.113281,11.7052,11.726074,12.614807,14.312073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.3687,1.7795348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.050311,52.267372,0.11375582,10.0445595,49.495514,8.330017
27944,21116640.0,0.0,14.655579,14.656403,21.108948,21.113007,21.09787,21.113647,11.705231,11.716492,12.542206,14.267731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.3368,1.7855427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8440244,52.267372,0.11375582,10.048742,49.495514,8.330017
27945,21116700.0,0.0,14.669952,14.670776,21.109955,21.112213,21.103241,21.1138,11.705261,15.7118225,12.468353,14.246979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.31885,1.79158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6631925,52.267372,0.11375582,10.156382,49.495514,8.330017
27946,21116760.0,0.0,14.684448,14.685272,21.113342,21.11319,21.113281,21.114258,11.705292,14.589539,12.379272,14.187622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.31516,1.797647e-05,4.5357256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3405099,52.267372,0.11375582,9.374828,49.495514,8.330017
27947,21116820.0,0.0,14.699036,14.69986,21.115814,21.113739,21.120789,21.11444,11.705322,13.973572,12.287842,14.1091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.32593,1.8037443e-05,3.3643053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1184715,52.267372,0.11375582,9.02767,49.495514,8.330017
27948,21116880.0,0.0,14.713715,14.714569,21.117432,21.113892,21.126251,21.114319,11.705353,13.405914,12.203064,14.031647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.35144,1.8098724e-05,1.8816159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9443596,52.267372,0.11375582,8.772065,49.495514,8.330017
27949,21116940.0,0.0,14.728546,14.72937,21.118256,21.113647,21.12976,21.113953,11.705353,12.830811,12.131378,13.9653015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.3919,1.8160317e-05,0.35417596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.82877856,52.267372,0.11375582,8.628709,49.495514,8.330017
27950,21117000.0,0.0,14.743439,14.744293,21.118347,21.113098,21.131317,21.113373,11.705383,12.328888,12.077393,13.917114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.44757,1.8222232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7760526,52.267372,0.11375582,8.600866,49.495514,8.330017
27951,21117060.0,0.0,14.758484,14.759338,21.118866,21.114227,21.131714,21.11325,11.705414,12.045654,12.022675,13.827393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.5187,1.8284469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.59786683,52.267372,0.11375582,7.684489,49.495514,8.330017
27952,21117120.0,0.0,14.773621,14.774506,21.11911,21.114807,21.131378,21.113678,11.705444,11.891388,12.897369,13.720032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.6055,1.8347035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.2541056,49.495514,8.330017
27953,21117180.0,0.0,14.788879,14.789764,21.119598,21.114777,21.130646,21.116058,11.705475,11.809387,12.808563,13.620239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.70868,1.8409954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.829722,52.267372,0.11375582,6.96854,49.495514,8.330017
27954,21117240.0,0.0,14.80426,14.805145,21.119812,21.114288,21.12973,21.118378,11.705505,11.762299,12.802948,13.539124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.82742,1.8473187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8413315,52.267372,0.11375582,6.831279,49.495514,8.330017
27955,21117300.0,0.0,14.819733,14.820648,21.119812,21.113464,21.128723,21.120697,11.705536,11.736542,12.801056,13.484009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.9626,1.8536759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8440363,52.267372,0.11375582,6.842684,49.495514,8.330017
27956,21117360.0,0.0,14.835358,14.836273,21.120758,21.11435,21.12799,21.123566,11.705566,11.72287,12.8003845,13.392731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.115,1.8600707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845075,52.267372,0.11375582,5.953547,49.495514,8.330017
27957,21117420.0,0.0,14.851105,14.85202,21.12146,21.114594,21.127228,21.126434,11.705597,11.71582,12.800171,13.293518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.2851,1.866505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845389,52.267372,0.11375582,5.6196933,49.495514,8.330017
27958,21117480.0,0.0,14.866974,14.867889,21.121979,21.114471,21.126434,21.129272,11.705627,11.711151,12.800079,13.203949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.46997,1.8729645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455136,52.267372,0.11375582,5.385792,49.495514,8.330017
27959,21117540.0,0.0,14.882965,14.883881,21.122345,21.113922,21.12564,21.13211,11.705658,11.708466,12.800018,13.135101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.67294,1.879462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455148,52.267372,0.11375582,5.29414,49.495514,8.330017
27960,21117600.0,0.0,14.899078,14.899994,21.123291,21.113098,21.127625,21.134949,11.705688,12.652954,12.800018,13.090698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.89383,1.8859986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845447,52.267372,0.11375582,5.3381886,49.495514,8.330017
27961,21117660.0,0.0,14.915527,14.916473,21.125275,21.114227,21.129639,21.138275,11.705719,12.223053,12.800018,13.001373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.14566,1.8925803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453553,52.267372,0.11375582,4.3853984,49.495514,8.330017
27962,21117720.0,0.0,14.932556,14.933533,21.126709,21.114746,21.130554,21.141571,11.705811,11.997925,12.800018,12.894897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.46097,1.8992872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451467,52.267372,0.11375582,3.9445422,49.495514,8.330017
27963,21117780.0,0.0,14.950104,14.951141,21.127777,21.114777,21.13092,21.144867,11.705933,11.86557,12.800018,12.795166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.8432,1.9061561e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448246,52.267372,0.11375582,3.6515415,49.495514,8.330017
27964,21117840.0,0.0,14.968231,14.969269,21.12851,21.114319,21.13095,21.148163,11.706177,11.792664,12.800018,12.713593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.33865,1.9133551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442097,52.267372,0.11375582,3.510854,49.495514,8.330017
27965,21117900.0,0.0,14.986847,14.987946,21.129059,21.113495,21.130829,21.151428,11.706879,11.753235,12.800049,12.658691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.07413,1.9216117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8423972,52.267372,0.11375582,3.5215695,49.495514,8.330017
27966,21117960.0,0.0,15.005981,15.00708,21.130585,21.114655,21.130981,21.155151,11.707397,11.732941,12.800018,12.557373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.9339,1.9304354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8410294,52.267372,0.11375582,2.4758503,49.495514,8.330017
27967,21118020.0,0.0,15.025574,15.026733,21.131958,21.115234,21.131073,21.158875,11.707703,11.721344,12.800018,12.439026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.86215,1.9394281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402429,52.267372,0.11375582,2.013948,49.495514,8.330017
27968,21118080.0,0.0,15.045654,15.0468445,21.133026,21.115204,21.131165,21.162598,11.707855,11.714874,12.800018,12.330383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.84662,1.9485295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8397896,52.267372,0.11375582,1.701041,49.495514,8.330017
27969,21118140.0,0.0,15.066193,15.067383,21.13385,21.114685,21.131226,21.16629,11.707977,11.711304,12.800018,12.243164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.87878,1.957706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395138,52.267372,0.11375582,1.5556123,49.495514,8.330017
27970,21118200.0,0.0,15.087128,15.088379,21.134521,21.113739,21.131409,21.169952,11.708038,12.104401,12.800018,12.182434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.9554,1.9669478e-05,38.354404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8393564,52.267372,0.11375582,1.5744829,49.495514,8.330017
27971,21118260.0,0.0,15.1085205,15.109772,21.137207,21.114868,21.135406,21.174072,11.708099,12.499512,12.800018,12.077515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.07147,1.9762376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392305,52.267372,0.11375582,0.5240499,49.495514,8.330017
27972,21118320.0,0.0,15.13028,15.131561,21.139313,21.115326,21.137848,21.178162,11.70813,12.140564,12.800018,11.956604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.22528,1.9855708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391213,52.267372,0.11375582,0.06705363,49.495514,8.330017
27973,21118380.0,0.0,15.152435,15.153717,21.14087,21.115204,21.139374,21.182251,11.70816,11.94397,12.800018,11.856049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.41537,1.9949455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390214,52.267372,0.11375582,0.0,49.495514,8.330017
27974,21118440.0,0.0,15.174927,15.176239,21.14209,21.114685,21.140411,21.18634,11.708191,11.835571,12.800018,11.795013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.6405,2.0043592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838928,52.267372,0.11375582,0.0,49.495514,8.330017
27975,21118500.0,0.0,15.197784,15.199127,21.144745,21.117981,21.141144,21.1904,11.708221,11.7778015,12.800018,12.844757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.89938,2.0138103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388393,52.267372,0.11375582,4.1361346,49.495514,8.330017
27976,21118560.0,0.0,15.220947,15.222321,21.149384,21.125275,21.14209,21.194855,11.708282,11.746185,12.800018,12.814575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.19073,2.0232965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8387551,52.267372,0.11375582,4.3207383,49.495514,8.330017
27977,21118620.0,0.0,15.244446,15.245819,21.153992,21.132446,21.142944,21.19931,11.708313,11.728973,12.800018,12.804779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.51334,2.0328165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838675,52.267372,0.11375582,4.3706594,49.495514,8.330017
27978,21118680.0,0.0,15.268219,15.269592,21.15857,21.139526,21.143738,21.203735,11.708313,11.719696,12.800018,12.801819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.8659,2.0423686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385985,52.267372,0.11375582,4.3787394,49.495514,8.330017
27979,21118740.0,0.0,15.292267,15.293671,21.163116,21.146606,21.144531,21.20816,11.7083435,11.714508,12.800018,12.800568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.24725,2.0519512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385253,52.267372,0.11375582,4.3846307,49.495514,8.330017
27980,21118800.0,0.0,15.316589,15.317993,21.167633,21.153595,21.145294,21.212555,11.708374,11.711578,12.800018,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.65613,2.0615635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384547,52.267372,0.11375582,4.386145,49.495514,8.330017
27981,21118860.0,0.0,15.3411255,15.34256,21.173523,21.16272,21.147766,21.217346,11.708405,12.9114685,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.0916,2.0712041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838387,52.267372,0.11375582,4.386426,49.495514,8.330017
27982,21118920.0,0.0,15.365906,15.36734,21.180023,21.171783,21.151886,21.222137,11.708435,12.366486,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.5524,2.080873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8383205,52.267372,0.11375582,4.3864393,49.495514,8.330017
27983,21118980.0,0.0,15.390869,15.392334,21.186066,21.180817,21.154633,21.226898,11.708466,12.068512,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.03735,2.0905687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838256,52.267372,0.11375582,4.3863783,49.495514,8.330017
27984,21119040.0,0.0,15.416016,15.41748,21.191895,21.189789,21.156616,21.231628,11.708466,11.905487,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.5455,2.1002914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8381925,52.267372,0.11375582,4.3862934,49.495514,8.330017
27985,21119100.0,0.0,15.441345,15.442841,21.19757,21.19873,21.158203,21.236359,11.708496,11.81543,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.07556,2.1100406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8381298,52.267372,0.11375582,4.386201,49.495514,8.330017
27986,21119160.0,0.0,15.466827,15.468323,21.204163,21.209595,21.159851,21.241455,11.708527,11.766571,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.6268,2.1198164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838067,52.267372,0.11375582,4.3861055,49.495514,8.330017
27987,21119220.0,0.0,15.492462,15.493927,21.210754,21.220428,21.161377,21.246521,11.708557,11.739563,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.19794,2.1296191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838004,52.267372,0.11375582,4.386009,49.495514,8.330017
27988,21119280.0,0.0,15.518188,15.519684,21.217285,21.231201,21.162811,21.251587,11.708557,11.725403,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.78827,2.139449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379405,52.267372,0.11375582,4.385911,49.495514,8.330017
27989,21119340.0,0.0,15.544006,15.545502,21.223785,21.241913,21.164215,21.256622,11.708588,11.717224,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.3966,2.1493071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8378754,52.267372,0.11375582,4.385811,49.495514,8.330017
27990,21119400.0,0.0,15.569916,15.571442,21.230225,21.252563,21.165588,21.261658,11.708618,11.712769,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.0222,2.1591939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837809,52.267372,0.11375582,4.385708,49.495514,8.330017
27991,21119460.0,0.0,15.595917,15.597412,21.238464,21.267334,21.167297,21.266754,11.708649,11.710876,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.6642,2.1691101e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8377404,52.267372,0.11375582,4.385602,49.495514,8.330017
27992,21119520.0,0.0,15.621918,15.623444,21.247437,21.282043,21.171448,21.27185,11.708679,12.7099,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.32166,2.1790585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376682,52.267372,0.11375582,4.3854904,49.495514,8.330017
27993,21119580.0,0.0,15.64798,15.649506,21.25644,21.29663,21.17566,21.276917,11.70871,12.25354,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.99384,2.1890395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375928,52.267372,0.11375582,4.3853745,49.495514,8.330017
27994,21119640.0,0.0,15.674042,15.675568,21.265045,21.311157,21.17868,21.281982,11.70874,12.005096,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.6798,2.1990552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375144,52.267372,0.11375582,4.3852534,49.495514,8.330017
27995,21119700.0,0.0,15.700104,15.70163,21.273468,21.325623,21.181091,21.287018,11.708771,11.866425,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.3789,2.2091072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837432,52.267372,0.11375582,4.385126,49.495514,8.330017
27996,21119760.0,0.0,15.726166,15.727661,21.282928,21.34259,21.183441,21.292206,11.708801,11.794373,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.0904,2.2191974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373451,52.267372,0.11375582,4.384992,49.495514,8.330017
27997,21119820.0,0.0,15.752136,15.753662,21.292358,21.359467,21.185608,21.297394,11.708832,11.755249,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.81354,2.2293289e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372529,52.267372,0.11375582,4.3848495,49.495514,8.330017
27998,21119880.0,0.0,15.778076,15.779602,21.301727,21.376251,21.187653,21.302582,11.708862,11.733673,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.54767,2.2395041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8371549,52.267372,0.11375582,4.384699,49.495514,8.330017
27999,21119940.0,0.0,15.803955,15.80545,21.311005,21.392975,21.189636,21.30774,11.708893,11.7221985,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.29224,2.2497257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370512,52.267372,0.11375582,4.3845387,49.495514,8.330017
28000,21120000.0,0.0,15.829742,15.831238,21.320251,21.409576,21.19159,21.312866,11.708954,11.7161255,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.0465,2.2599967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369408,52.267372,0.11375582,4.384369,49.495514,8.330017
28001,21120060.0,0.0,15.855377,15.856873,21.330505,21.428314,21.193848,21.318207,11.708984,11.71286,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.81,2.2703203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368232,52.267372,0.11375582,4.384187,49.495514,8.330017
28002,21120120.0,0.0,15.88092,15.882416,21.34079,21.446991,21.196106,21.323547,11.709045,11.710999,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.5821,2.2807006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8366988,52.267372,0.11375582,4.383995,49.495514,8.330017
