,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28003,21120180.0,0.0,15.906311,15.907776,21.351898,21.465546,21.201752,21.328857,11.709076,12.538849,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.36224,2.2911394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365667,52.267372,0.11375582,4.3837914,49.495514,8.330017
28004,21120240.0,0.0,15.931549,15.933014,21.36267,21.483978,21.206024,21.334137,11.709137,12.162964,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.1501,2.3016422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364248,52.267372,0.11375582,4.3835726,49.495514,8.330017
28005,21120300.0,0.0,15.956604,15.958038,21.373138,21.50235,21.209412,21.339417,11.709198,11.954285,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.94507,2.3122131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8362749,52.267372,0.11375582,4.3833413,49.495514,8.330017
28006,21120360.0,0.0,15.981445,15.98288,21.38443,21.522858,21.212524,21.34488,11.709259,11.842285,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.7467,2.3228555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836116,52.267372,0.11375582,4.383096,49.495514,8.330017
28007,21120420.0,0.0,16.006073,16.007507,21.39566,21.543243,21.215332,21.350342,11.70932,11.7803955,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.5547,2.3335742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8359475,52.267372,0.11375582,4.382836,49.495514,8.330017
28008,21120480.0,0.0,16.030487,16.03189,21.4068,21.563538,21.218018,21.355774,11.709381,11.747559,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.3685,2.3443738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835769,52.267372,0.11375582,4.3825603,49.495514,8.330017
28009,21120540.0,0.0,16.054626,16.05603,21.417847,21.58371,21.220581,21.361176,11.709473,11.730133,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.1878,2.3552588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8355796,52.267372,0.11375582,4.382269,49.495514,8.330017
28010,21120600.0,0.0,16.078522,16.079895,21.428833,21.60379,21.223083,21.366577,11.709534,11.720306,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.0124,2.3662355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353791,52.267372,0.11375582,4.3819594,49.495514,8.330017
28011,21120660.0,0.0,16.102112,16.103485,21.440796,21.625946,21.225891,21.372162,11.709625,11.715393,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.84174,2.377307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835168,52.267372,0.11375582,4.3816338,49.495514,8.330017
28012,21120720.0,0.0,16.125427,16.12677,21.452759,21.64798,21.228699,21.377716,11.709717,11.712799,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.67566,2.38848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8349442,52.267372,0.11375582,4.381288,49.495514,8.330017
28013,21120780.0,0.0,16.148407,16.14972,21.464874,21.669922,21.232452,21.38327,11.709808,12.956299,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.514,2.3997605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8347087,52.267372,0.11375582,4.3809247,49.495514,8.330017
28014,21120840.0,0.0,16.171051,16.172363,21.477661,21.691711,21.238434,21.388794,11.7099,12.417725,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.35614,2.4111532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.834462,52.267372,0.11375582,4.3805437,49.495514,8.330017
28015,21120900.0,0.0,16.193329,16.19461,21.48996,21.71341,21.24295,21.394287,11.709991,12.095917,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.202,2.4226636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8342004,52.267372,0.11375582,4.3801403,49.495514,8.330017
28016,21120960.0,0.0,16.21524,16.216522,21.50296,21.737122,21.246918,21.399963,11.710114,11.919556,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.0515,2.4342995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8339245,52.267372,0.11375582,4.3797145,49.495514,8.330017
28017,21121020.0,0.0,16.236786,16.238007,21.515839,21.760712,21.250488,21.40564,11.710205,11.817627,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.9044,2.4460669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8336365,52.267372,0.11375582,4.37927,49.495514,8.330017
28018,21121080.0,0.0,16.257904,16.259094,21.528595,21.78415,21.253754,21.411285,11.710327,11.768555,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.76025,2.45797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833335,52.267372,0.11375582,4.378805,49.495514,8.330017
28019,21121140.0,0.0,16.278595,16.279785,21.54123,21.807495,21.256866,21.4169,11.710449,11.741486,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.619,2.4700175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8330178,52.267372,0.11375582,4.3783154,49.495514,8.330017
28020,21121200.0,0.0,16.298859,16.300018,21.553802,21.830688,21.259918,21.422516,11.710571,11.727173,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.4813,2.4822153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326864,52.267372,0.11375582,4.377804,49.495514,8.330017
28021,21121260.0,0.0,16.318878,16.320038,21.568024,21.857819,21.263245,21.428131,11.710724,11.719635,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.3572,2.494566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323462,52.267372,0.11375582,4.3772774,49.495514,8.330017
28022,21121320.0,0.0,16.33899,16.340149,21.582275,21.884766,21.26654,21.433685,11.710846,11.7153015,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.2649,2.5070463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8320346,52.267372,0.11375582,4.3767924,49.495514,8.330017
28023,21121380.0,0.0,16.359161,16.360321,21.596466,21.91159,21.269806,21.43924,11.7109375,11.713013,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.2027,2.5196448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831753,52.267372,0.11375582,4.376355,49.495514,8.330017
28024,21121440.0,0.0,16.379364,16.380554,21.611084,21.938293,21.275055,21.444794,11.71106,12.791443,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.1701,2.5323616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314881,52.267372,0.11375582,4.3759475,49.495514,8.330017
28025,21121500.0,0.0,16.399628,16.400787,21.625885,21.964813,21.280975,21.450317,11.711151,12.297119,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.1662,2.5451976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312218,52.267372,0.11375582,4.3755355,49.495514,8.330017
28026,21121560.0,0.0,16.419891,16.421051,21.641296,21.993408,21.28598,21.455902,11.711243,12.029938,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.18823,2.5581452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8309662,52.267372,0.11375582,4.3751397,49.495514,8.330017
28027,21121620.0,0.0,16.440155,16.441345,21.656525,22.021881,21.290314,21.461487,11.711334,11.884308,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.23315,2.5711939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8307307,52.267372,0.11375582,4.3747745,49.495514,8.330017
28028,21121680.0,0.0,16.460419,16.461609,21.67154,22.05017,21.29425,21.467041,11.711426,11.803864,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.29755,2.5843316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305194,52.267372,0.11375582,4.3744464,49.495514,8.330017
28029,21121740.0,0.0,16.480682,16.481873,21.686432,22.078308,21.297974,21.472595,11.711487,11.761139,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.37823,2.597547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8303337,52.267372,0.11375582,4.3741584,49.495514,8.330017
28030,21121800.0,0.0,16.500916,16.502075,21.701202,22.106323,21.301544,21.478119,11.711578,11.738464,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.4718,2.6108282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8301754,52.267372,0.11375582,4.3739123,49.495514,8.330017
28031,21121860.0,0.0,16.521118,16.522278,21.716766,22.136017,21.30542,21.483765,11.711609,11.726166,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.5748,2.6241627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830045,52.267372,0.11375582,4.373709,49.495514,8.330017
28032,21121920.0,0.0,16.54123,16.54242,21.7323,22.165558,21.309235,21.48938,11.71167,11.719086,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.6835,2.6375368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299406,52.267372,0.11375582,4.373547,49.495514,8.330017
28033,21121980.0,0.0,16.56131,16.56247,21.747772,22.194916,21.313019,21.494995,11.7117,11.715698,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.7955,2.650943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298633,52.267372,0.11375582,4.373426,49.495514,8.330017
28034,21122040.0,0.0,16.581299,16.582458,21.763153,22.224152,21.316772,21.50058,11.7117,11.713745,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.9061,2.664364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298137,52.267372,0.11375582,4.3733487,49.495514,8.330017
28035,21122100.0,0.0,16.601196,16.602356,21.779236,22.253235,21.323517,21.506134,11.711731,12.605682,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.0133,2.6777929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8297915,52.267372,0.11375582,4.373313,49.495514,8.330017
28036,21122160.0,0.0,16.621002,16.622131,21.79596,22.283905,21.329834,21.51184,11.711731,12.19928,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.1128,2.6912143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8297987,52.267372,0.11375582,4.373323,49.495514,8.330017
28037,21122220.0,0.0,16.640686,16.641815,21.812347,22.314423,21.335022,21.517487,11.7117,11.9869995,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.2004,2.7046135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.829835,52.267372,0.11375582,4.373378,49.495514,8.330017
28038,21122280.0,0.0,16.660217,16.661346,21.828522,22.344788,21.339722,21.523132,11.71167,11.862427,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.27466,2.7179836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298945,52.267372,0.11375582,4.3734684,49.495514,8.330017
28039,21122340.0,0.0,16.679626,16.680756,21.844513,22.375,21.344116,21.528778,11.711639,11.793518,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.3313,2.7313128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299804,52.267372,0.11375582,4.3736,49.495514,8.330017
28040,21122400.0,0.0,16.698883,16.700012,21.860382,22.40503,21.348297,21.534393,11.711609,11.755432,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3665,2.7445853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8300962,52.267372,0.11375582,4.373778,49.495514,8.330017
28041,21122460.0,0.0,16.717987,16.719086,21.876953,22.436615,21.352692,21.5401,11.711548,11.735382,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.3772,2.7577902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8302402,52.267372,0.11375582,4.373999,49.495514,8.330017
28042,21122520.0,0.0,16.736908,16.737976,21.893463,22.468048,21.357025,21.545807,11.711487,11.724487,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.35974,2.770915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304124,52.267372,0.11375582,4.374264,49.495514,8.330017
28043,21122580.0,0.0,16.755615,16.756714,21.909912,22.499298,21.361298,21.551514,11.711426,11.71814,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.3105,2.7839456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306112,52.267372,0.11375582,4.37457,49.495514,8.330017
28044,21122640.0,0.0,16.77414,16.775208,21.92627,22.530396,21.36557,21.55719,11.711334,11.714661,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.2263,2.7968721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308363,52.267372,0.11375582,4.374917,49.495514,8.330017
28045,21122700.0,0.0,16.79245,16.793488,21.942596,22.56131,21.370209,21.562836,11.711243,12.669525,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.1047,2.809686e-05,11.741367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8310895,52.267372,0.11375582,4.3753066,49.495514,8.330017
28046,21122760.0,0.0,16.810516,16.811554,21.960571,22.59375,21.378204,21.568604,11.711121,12.471588,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9405,2.8223672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8313735,52.267372,0.11375582,4.3757443,49.495514,8.330017
28047,21122820.0,0.0,16.828339,16.829376,21.978119,22.626007,21.384644,21.574371,11.710999,12.125946,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.7316,2.8349099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8316839,52.267372,0.11375582,4.3762226,49.495514,8.330017
28048,21122880.0,0.0,16.845917,16.846954,21.9953,22.658112,21.390198,21.580109,11.710876,11.936249,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.4739,2.8472974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832024,52.267372,0.11375582,4.3767476,49.495514,8.330017
28049,21122940.0,0.0,16.86325,16.864227,22.012268,22.690033,21.395264,21.585815,11.710754,11.828888,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.16364,2.8595172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323915,52.267372,0.11375582,4.377314,49.495514,8.330017
28050,21123000.0,0.0,16.88028,16.881256,22.029053,22.721771,21.400055,21.591492,11.710602,11.769043,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.7977,2.8715573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8327858,52.267372,0.11375582,4.377922,49.495514,8.330017
28051,21123060.0,0.0,16.897034,16.89798,22.045929,22.75357,21.404938,21.59726,11.710419,11.742279,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.37354,2.8834098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332078,52.267372,0.11375582,4.378573,49.495514,8.330017
28052,21123120.0,0.0,16.913452,16.914398,22.062683,22.785187,21.40976,21.603027,11.710266,11.727417,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.8864,2.895057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8336606,52.267372,0.11375582,4.379271,49.495514,8.330017
28053,21123180.0,0.0,16.929596,16.930511,22.079346,22.81665,21.41449,21.608765,11.710083,11.719452,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.3333,2.9064873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.834142,52.267372,0.11375582,4.380014,49.495514,8.330017
28054,21123240.0,0.0,16.945374,16.94629,22.095917,22.84793,21.41919,21.614471,11.709869,11.715118,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.71075,2.9176888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8346515,52.267372,0.11375582,4.3808002,49.495514,8.330017
28055,21123300.0,0.0,16.960846,16.961731,22.112427,22.879059,21.42389,21.620148,11.709686,11.712524,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.01483,2.9286462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835189,52.267372,0.11375582,4.38163,49.495514,8.330017
28056,21123360.0,0.0,16.975952,16.976807,22.129333,22.910034,21.43045,21.625916,11.709442,12.869995,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.24316,2.9393523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8357546,52.267372,0.11375582,4.3825026,49.495514,8.330017
28057,21123420.0,0.0,16.990692,16.991516,22.146606,22.940857,21.438293,21.631622,11.7092285,12.340942,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.3913,2.94979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363512,52.267372,0.11375582,4.3834233,49.495514,8.330017
28058,21123480.0,0.0,17.005035,17.00586,22.163452,22.971527,21.444794,21.63733,11.708984,12.054779,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.456,2.9599472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836976,52.267372,0.11375582,4.3843875,49.495514,8.330017
28059,21123540.0,0.0,17.019012,17.019806,22.179962,23.002014,21.450562,21.643036,11.70874,11.898529,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.4338,2.9698114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376298,52.267372,0.11375582,4.385397,49.495514,8.330017
28060,21123600.0,0.0,17.032562,17.033325,22.19632,23.032349,21.455902,21.648712,11.708466,11.811707,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.32104,2.9793695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8383121,52.267372,0.11375582,4.38645,49.495514,8.330017
28061,21123660.0,0.0,17.045715,17.046448,22.212616,23.062592,21.461273,21.654419,11.708191,11.764465,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.1145,2.9886087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839023,52.267372,0.11375582,4.387548,49.495514,8.330017
28062,21123720.0,0.0,17.058441,17.059143,22.228851,23.092712,21.466492,21.660126,11.707916,11.73822,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.8105,2.997516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8397632,52.267372,0.11375582,4.38869,49.495514,8.330017
28063,21123780.0,0.0,17.07071,17.071411,22.244934,23.12265,21.47165,21.665833,11.707611,11.724304,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.40576,3.0060794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840532,52.267372,0.11375582,4.3898773,49.495514,8.330017
28064,21123840.0,0.0,17.08255,17.08319,22.260956,23.152435,21.476746,21.671478,11.707306,11.7161255,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.89624,3.014283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84133,52.267372,0.11375582,4.391109,49.495514,8.330017
28065,21123900.0,0.0,17.093903,17.094543,22.276886,23.182037,21.481781,21.677124,11.707001,11.711517,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.2788,3.0221161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421566,52.267372,0.11375582,4.392385,49.495514,8.330017
28066,21123960.0,0.0,17.104767,17.105377,22.292877,23.211609,21.487091,21.68283,11.706665,11.709381,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.55084,3.0295701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8430123,52.267372,0.11375582,4.3937063,49.495514,8.330017
28067,21124020.0,0.0,17.115173,17.115753,22.309479,23.241028,21.495026,21.688507,11.706329,12.66864,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.7077,3.036626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439002,52.267372,0.11375582,4.395077,49.495514,8.330017
28068,21124080.0,0.0,17.125061,17.12561,22.32602,23.270264,21.502686,21.694183,11.705994,12.2309265,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.7461,3.043272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448179,52.267372,0.11375582,4.396494,49.495514,8.330017
28069,21124140.0,0.0,17.13443,17.134949,22.342133,23.299347,21.509216,21.69983,11.705627,11.991455,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.66254,3.049495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457646,52.267372,0.11375582,4.397956,49.495514,8.330017
28070,21124200.0,0.0,17.14328,17.143768,22.358032,23.328308,21.515137,21.705444,11.705231,11.858948,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.4535,3.055282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8467398,52.267372,0.11375582,4.3994617,49.495514,8.330017
28071,21124260.0,0.0,17.15158,17.152039,22.374512,23.357147,21.520874,21.71112,11.704926,11.789032,12.799988,12.799896,0.0,0.032078188,0.032078188,0.04968033,250.0,11.700012,0.0,0.0,0.36673486,826.2991,3.060718e-05,0.0,52.267868,249.8924,50.0,96.0,3.753426e-07,0.0,252.91122,210.89433,2.8483381,52.267868,0.11383574,4.4060206,49.534355,8.330017
28072,21124320.0,0.0,17.159332,17.159729,22.394958,23.385437,21.526459,21.716797,11.707367,11.750885,12.80011,12.799469,0.0,0.032059655,0.032059655,0.050227836,250.0,11.700012,0.0,0.0,1.029766,829.96106,3.0703366e-05,0.0,52.278866,249.40279,50.0,96.0,3.7870666e-07,0.0,252.98184,210.93825,2.840528,52.278866,0.1143461,4.4452033,49.754673,8.330017
28073,21124380.0,0.0,17.166504,17.1669,22.417297,23.41278,21.531952,21.722443,11.712067,11.7317505,12.800201,12.799133,0.0,0.03204361,0.03204361,0.05104628,250.0,11.700012,0.0,0.0,1.9619259,835.48584,3.0868123e-05,0.0,52.29839,248.78152,50.0,96.0,3.8391983e-07,0.0,253.11792,211.07204,2.8273518,52.29839,0.115132086,4.496105,50.081913,8.330017
28074,21124440.0,0.0,17.173096,17.173462,22.442047,23.438873,21.537384,21.728119,11.7178955,11.723694,12.800293,12.798706,0.0,0.032027055,0.032027055,0.0522035,250.0,11.700012,0.0,0.0,3.148369,843.12164,3.110622e-05,0.0,52.32559,248.01068,50.0,96.0,3.9144004e-07,0.0,253.33829,211.32086,2.8110502,52.32559,0.11625595,4.5715065,50.545467,8.330017
28075,21124500.0,0.0,17.179138,17.179443,22.468872,23.463318,21.542816,21.733795,11.724487,11.722229,12.800354,12.798248,0.0,0.032012504,0.032012504,0.0536854,250.0,11.700012,0.0,0.0,4.5715227,852.9533,3.142426e-05,0.0,52.36004,247.13972,50.0,96.0,4.0127418e-07,0.0,253.65285,211.70317,2.79281,52.36004,0.11770861,4.670738,51.142944,8.330017
28076,21124560.0,0.0,17.18454,17.184814,22.497406,23.48587,21.548462,21.739502,11.731384,11.724487,12.800354,12.797791,0.0,0.032000087,0.032000087,0.055482242,250.0,11.700012,0.0,0.0,6.210858,864.96533,3.1823136e-05,0.0,52.400368,246.20377,50.0,96.0,4.134407e-07,0.0,254.06985,212.22986,2.7739732,52.400368,0.11948058,4.7940946,51.870625,8.330017
28077,21124620.0,0.0,17.189331,17.189575,22.527252,23.506012,21.5542,21.74524,11.738342,11.935242,12.8003845,12.797272,0.0,0.03198893,0.03198893,0.057600453,250.0,11.700012,0.0,0.0,8.03871,879.1496,3.230219e-05,46.465538,52.445793,245.21085,50.0,96.0,4.2806698e-07,0.0,254.59825,212.90582,2.7551289,52.445793,0.12157626,4.9424624,52.715153,8.330017
28078,21124680.0,0.0,17.193512,17.193695,22.558899,23.523376,21.563354,21.750946,11.745361,12.548309,12.8003845,12.796783,0.0,0.031979006,0.031979006,0.060049117,250.0,11.700012,0.0,0.0,10.032066,895.56934,3.2863692e-05,0.0,52.49617,244.16753,50.0,96.0,4.453368e-07,0.0,255.25021,213.738,2.736173,52.49617,0.12400506,5.1163564,53.65321,8.330017
28079,21124740.0,0.0,17.197021,17.197174,22.59024,23.53769,21.571075,21.756653,11.752167,12.184418,12.8003845,12.796326,0.0,0.031971958,0.031971958,0.062769376,250.0,11.700012,0.0,0.0,12.149492,913.9575,3.3500728e-05,0.0,52.550053,243.12843,50.0,96.0,4.649822e-07,0.0,256.01898,214.72171,2.7178264,52.550053,0.12671128,5.3114934,54.649418,8.330017
28080,21124800.0,0.0,17.19989,17.200012,22.620544,23.548645,21.57788,21.76233,11.758392,11.9895935,12.800354,12.795929,0.0,0.031968255,0.031968255,0.06571954,250.0,11.700012,0.0,0.0,14.360115,934.0772,3.4206194e-05,0.0,52.605843,242.13396,50.0,96.0,4.8682693e-07,0.0,256.90143,215.8542,2.701171,52.605843,0.12965415,5.52602,55.679703,8.330017
28081,21124860.0,0.0,17.202332,17.202423,22.649597,23.556763,21.58432,21.768036,11.763794,11.885101,12.8003235,12.795563,0.0,0.03196797,0.03196797,0.06884628,250.0,11.700012,0.0,0.0,16.636988,955.6045,3.4968692e-05,0.0,52.661808,241.21965,50.0,96.0,5.105841e-07,0.0,257.8925,217.12418,2.6868975,52.661808,0.1327805,5.7570415,56.719555,8.330017
28082,21124920.0,0.0,17.20456,17.20465,22.676392,23.561127,21.590485,21.773743,11.768311,11.829437,12.800262,12.795288,0.0,0.031971183,0.031971183,0.072092004,250.0,11.700012,0.0,0.0,18.936935,978.2294,3.57771e-05,0.0,52.716274,240.41742,50.0,96.0,5.359001e-07,0.0,258.9842,218.51685,2.6751628,52.716274,0.13603288,6.0007205,57.746853,8.330017
28083,21124980.0,0.0,17.206604,17.206696,22.700409,23.561676,21.596497,21.779419,11.77179,11.801727,12.800201,12.795074,0.0,0.031978063,0.031978063,0.07539554,250.0,11.700012,0.0,0.0,21.223583,1001.5896,3.661965e-05,0.0,52.767616,239.75835,50.0,96.0,5.6235405e-07,0.0,260.16586,220.01608,2.6662745,52.767616,0.13935043,6.25324,58.741898,8.330017
28084,21125040.0,0.0,17.208496,17.208557,22.7211,23.55838,21.602417,21.785065,11.774078,11.788422,12.80014,12.794922,0.0,0.03198856,0.03198856,0.07869368,250.0,11.700012,0.0,0.0,23.459938,1025.2805,3.7482572e-05,0.0,52.814156,239.27023,50.0,96.0,5.894644e-07,0.0,261.4232,221.60353,2.6606429,52.814156,0.14266999,6.5111785,59.687622,8.330017
28085,21125100.0,0.0,17.210205,17.210266,22.738129,23.551392,21.608246,21.79068,11.775116,11.781616,12.800079,12.794861,0.0,0.032002177,0.032002177,0.08191527,250.0,11.700012,0.0,0.0,25.602669,1048.8036,3.834811e-05,0.0,52.854084,238.9743,50.0,96.0,6.1660745e-07,0.0,262.7331,223.25209,2.6585286,52.854084,0.14591807,6.7703457,60.567696,8.330017
28086,21125160.0,0.0,17.211761,17.211823,22.752533,23.542755,21.614197,21.796326,11.774902,11.778564,12.800018,12.79483,0.0,0.032017987,0.032017987,0.085025616,250.0,11.700012,0.0,0.0,27.655506,1071.8878,3.9205974e-05,0.0,52.886635,238.868,50.0,96.0,6.434615e-07,0.0,264.08118,224.94437,2.65989,52.886635,0.14906144,7.0287714,61.37888,8.330017
28087,21125220.0,0.0,17.213165,17.213196,22.763214,23.53067,21.620117,21.80191,11.773529,11.776642,12.799957,12.794891,0.0,0.03203567,0.03203567,0.087970756,250.0,11.700012,0.0,0.0,29.570469,1094.1353,4.004147e-05,0.0,52.91091,238.95705,50.0,96.0,6.694569e-07,0.0,265.44165,226.65381,2.6643546,52.91091,0.15204245,7.2824917,62.11682,8.330017
28088,21125280.0,0.0,17.214417,17.214447,22.770233,23.515503,21.626923,21.807465,11.771057,12.928589,12.799896,12.795044,0.0,0.032054625,0.032054625,0.09069687,250.0,11.700012,0.0,0.0,31.313536,1115.1522,4.0840067e-05,0.0,52.92618,239.23978,50.0,96.0,6.940251e-07,0.0,266.7855,228.35149,2.671849,52.92618,0.15480688,7.5273952,62.774193,8.330017
28089,21125340.0,0.0,17.215515,17.215546,22.774078,23.497437,21.635712,21.812988,11.767456,12.423553,12.799835,12.795227,0.0,0.0320746,0.0320746,0.093174905,250.0,11.700012,0.0,0.0,32.866425,1134.7201,4.159358e-05,0.0,52.932037,239.7161,50.0,96.0,7.1679256e-07,0.0,268.09314,230.02272,2.682319,52.932037,0.15732521,7.7614994,63.348507,8.330017
28090,21125400.0,0.0,17.216492,17.216492,22.77417,23.476868,21.643097,21.81845,11.762909,12.124481,12.799774,12.795502,0.0,0.03209483,0.03209483,0.095363356,250.0,11.700012,0.0,0.0,34.200703,1152.5026,4.2288924e-05,0.0,52.928333,240.37173,50.0,96.0,7.3725516e-07,0.0,269.33377,231.63687,2.6954052,52.928333,0.15955448,7.981085,63.834816,8.330017
28091,21125460.0,0.0,17.217316,17.217316,22.772919,23.457397,21.64981,21.823944,11.757507,11.958221,12.799713,12.795776,0.0,0.03211318,0.03211318,0.09725681,250.0,11.700012,0.0,0.0,35.345066,1168.3162,4.2917152e-05,0.0,52.915565,241.16321,50.0,96.0,7.5520774e-07,0.0,270.484,233.16447,2.7107613,52.915565,0.16148482,8.184446,64.23779,8.330017
28092,21125520.0,0.0,17.218018,17.218018,22.768951,23.436188,21.656097,21.829376,11.751556,11.859711,12.799683,12.796143,0.0,0.032129742,0.032129742,0.098848805,250.0,11.700012,0.0,0.0,36.265472,1182.0587,4.347282e-05,0.0,52.89526,242.05774,50.0,96.0,7.7049054e-07,0.0,271.52515,234.58345,2.727368,52.89526,0.16311003,8.368934,64.56077,8.330017
28093,21125580.0,0.0,17.218567,17.218567,22.76242,23.413513,21.662048,21.834808,11.745087,11.809174,12.799652,12.796539,0.0,0.03214544,0.03214544,0.1001195,250.0,11.700012,0.0,0.0,36.95491,1193.6307,4.395269e-05,0.0,52.867622,243.06165,50.0,96.0,7.8285257e-07,0.0,272.44357,235.88712,2.7452257,52.867622,0.16441244,8.53234,64.80169,8.330017
28094,21125640.0,0.0,17.219025,17.219025,22.753693,23.389862,21.667816,21.84018,11.738129,11.77829,12.799622,12.796967,0.0,0.032159798,0.032159798,0.10105234,250.0,11.700012,0.0,0.0,37.402153,1202.8641,4.434962e-05,0.0,52.833164,244.15512,50.0,96.0,7.920452e-07,0.0,273.21915,237.05333,2.764368,52.833164,0.16537416,8.672493,64.96,8.330017
28095,21125700.0,0.0,17.21936,17.21933,22.743134,23.3656,21.673462,21.84552,11.730743,11.758545,12.799622,12.797455,0.0,0.03217275,0.03217275,0.101640485,250.0,11.700012,0.0,0.0,37.603817,1209.6721,4.465949e-05,0.0,52.79258,245.32173,50.0,96.0,7.9794836e-07,0.0,273.83957,238.06775,2.7845664,52.79258,0.16598839,8.787864,65.03668,8.330017
28096,21125760.0,0.0,17.219574,17.219574,22.73346,23.34497,21.679138,21.850891,11.7230835,11.744568,12.799591,12.797943,0.0,0.032182,0.032182,0.10191275,250.0,11.700012,0.0,0.0,37.617172,1214.0784,4.4880162e-05,0.0,52.74712,246.50452,50.0,96.0,8.007531e-07,0.0,274.29898,238.90988,2.8054447,52.74712,0.16627906,8.878633,65.041954,8.330017
28097,21125820.0,0.0,17.219696,17.219666,22.72293,23.324463,21.684753,21.856232,11.715515,11.733276,12.799591,12.798431,0.0,0.03218825,0.03218825,0.10189785,250.0,11.700012,0.0,0.0,37.426586,1216.228,4.501477e-05,0.0,52.69913,247.66571,50.0,96.0,8.007374e-07,0.0,274.60144,239.57393,2.8257995,52.69913,0.16627665,8.944139,64.984535,8.330017
28098,21125880.0,0.0,17.219727,17.219696,22.71164,23.304413,21.690308,21.861542,11.708069,11.723694,12.799591,12.79895,0.0,0.032192618,0.032192618,0.10159594,250.0,11.700012,0.0,0.0,37.038143,1216.1587,4.50649e-05,0.0,52.649307,248.80717,50.0,96.0,7.9792414e-07,0.0,274.74796,240.06104,2.84566,52.649307,0.16598347,8.983349,64.86449,8.330017
28099,21125940.0,0.0,17.219635,17.219604,22.700165,23.284973,21.697906,21.866821,11.700745,12.768768,12.799622,12.7994995,0.0,0.03219515,0.03219515,0.10101334,250.0,11.700012,0.0,0.0,36.456795,1213.903,4.503136e-05,0.0,52.59803,249.9222,50.0,96.0,7.923873e-07,0.0,274.7403,240.36974,2.865089,52.59803,0.16540581,8.996184,64.68322,8.330017
28100,21126000.0,0.0,17.219482,17.219452,22.688568,23.26654,21.705994,21.8721,11.6936035,12.279266,12.799622,12.800018,0.0,0.032196093,0.032196093,0.10016891,250.0,11.700012,0.0,0.0,35.69618,1209.5596,4.491681e-05,0.0,52.54628,250.99512,50.0,96.0,7.8434147e-07,0.0,274.58563,240.5011,2.8839686,52.54628,0.16456316,8.983299,64.44499,8.330017
28101,21126060.0,0.0,17.219238,17.219208,22.679016,23.253113,21.712921,21.87741,11.686798,12.010345,12.799652,12.800476,0.0,0.03219356,0.03219356,0.09911211,250.0,11.700012,0.0,0.0,34.826298,1203.3267,4.47259e-05,0.0,52.495266,251.97679,50.0,96.0,7.74256e-07,0.0,274.29645,240.45235,2.9019327,52.495266,0.16350107,8.947093,64.162186,8.330017
28102,21126120.0,0.0,17.218903,17.218872,22.66977,23.24112,21.719116,21.88269,11.680634,11.861023,12.799683,12.800934,0.0,0.03218857,0.03218857,0.09788721,250.0,11.700012,0.0,0.0,33.843533,1195.501,4.4468103e-05,0.0,52.446915,252.84383,50.0,96.0,7.62608e-07,0.0,273.89246,240.23648,2.917842,52.446915,0.16226597,8.889159,63.844784,8.330017
28103,21126180.0,0.0,17.218506,17.218475,22.660889,23.230682,21.724915,21.88797,11.67511,11.7760315,12.799713,12.801361,0.0,0.032182425,0.032182425,0.09650948,250.0,11.700012,0.0,0.0,32.76535,1186.2637,4.4151187e-05,0.0,52.40159,253.6094,50.0,96.0,7.4960144e-07,0.0,273.3883,239.87125,2.9319687,52.40159,0.16087575,8.810485,63.49458,8.330017
28104,21126240.0,0.0,17.218048,17.218018,22.652588,23.222015,21.7305,21.893219,11.670227,11.728485,12.799744,12.801758,0.0,0.032175288,0.032175288,0.09500483,250.0,11.700012,0.0,0.0,31.60875,1175.7997,4.3781896e-05,0.0,52.359615,254.27126,50.0,96.0,7.3551513e-07,0.0,272.79877,239.37051,2.9443412,52.359615,0.15935661,8.713594,63.116478,8.330017
28105,21126300.0,0.0,17.21753,17.217468,22.644958,23.215149,21.735931,21.898499,11.665985,11.70105,12.799774,12.8020935,0.0,0.03216751,0.03216751,0.09339783,250.0,11.700012,0.0,0.0,30.391867,1164.3004,4.3367498e-05,0.0,52.321316,254.82997,50.0,96.0,7.206152e-07,0.0,272.13864,238.74956,2.9549544,52.321316,0.15773386,8.600731,62.715034,8.330017
28106,21126360.0,0.0,17.21695,17.216888,22.639801,23.212952,21.741364,21.903778,11.662476,11.684357,12.799805,12.802368,0.0,0.03215789,0.03215789,0.09173802,250.0,11.700012,0.0,0.0,29.176437,1152.0394,4.2916923e-05,0.0,52.28723,255.26006,50.0,96.0,7.0535486e-07,0.0,271.42624,238.02167,2.9636674,52.28723,0.15605451,8.475775,62.30204,8.330017
28107,21126420.0,0.0,17.216309,17.216248,22.635742,23.212646,21.746735,21.909058,11.659882,11.673431,12.799866,12.802582,0.0,0.032147214,0.032147214,0.0900741,250.0,11.700012,0.0,0.0,27.971045,1139.3882,4.244379e-05,0.0,52.25839,255.55544,50.0,96.0,6.90202e-07,0.0,270.68567,237.21338,2.9698343,52.25839,0.154369,8.342495,61.88878,8.330017
28108,21126480.0,0.0,17.215607,17.215576,22.63269,23.214172,21.752075,21.914337,11.658173,11.666901,12.799896,12.802734,0.0,0.032136284,0.032136284,0.08841677,250.0,11.700012,0.0,0.0,26.78665,1126.4823,4.195415e-05,0.0,52.234795,255.72859,50.0,96.0,6.7526673e-07,0.0,269.92648,236.33952,2.9735641,52.234795,0.15268956,8.20218,61.477,8.330017
28109,21126540.0,0.0,17.214905,17.214844,22.630707,23.21753,21.757385,21.919617,11.657257,11.662567,12.799957,12.802826,0.0,0.03212546,0.03212546,0.08680055,250.0,11.700012,0.0,0.0,25.648413,1113.6276,4.1460666e-05,0.0,52.216263,255.79344,50.0,96.0,6.608562e-07,0.0,269.16916,235.42897,2.9752042,52.216263,0.1510515,8.059055,61.07448,8.330017
28110,21126600.0,0.0,17.214142,17.21408,22.630493,23.222626,21.76593,21.924896,11.657166,12.57547,12.799988,12.802856,0.0,0.032114763,0.032114763,0.085242584,250.0,11.700012,0.0,0.0,24.566437,1100.9543,4.096844e-05,0.0,52.20275,255.75233,50.0,96.0,6.4710673e-07,0.0,268.42188,234.49358,2.9748042,52.20275,0.14947192,7.9152136,60.6847,8.330017
28111,21126660.0,0.0,17.213318,17.213287,22.632355,23.231232,21.77356,21.930115,11.657806,12.157898,12.800049,12.802826,0.0,0.032103613,0.032103613,0.08378378,250.0,11.700012,0.0,0.0,23.587523,1088.7427,4.0487932e-05,0.0,52.194317,255.59969,50.0,96.0,6.3434305e-07,0.0,267.70102,233.5539,2.9724119,52.194317,0.14799058,7.7747808,60.31829,8.330017
28112,21126720.0,0.0,17.212524,17.212463,22.635254,23.241302,21.78012,21.935333,11.659302,11.931213,12.800079,12.802734,0.0,0.032092523,0.032092523,0.082455024,250.0,11.700012,0.0,0.0,22.716751,1077.2509,4.0029245e-05,0.0,52.191257,255.3398,50.0,96.0,6.2281146e-07,0.0,267.021,232.63132,2.967763,52.191257,0.14663945,7.640714,59.9842,8.330017
28113,21126780.0,0.0,17.21167,17.211609,22.639221,23.252686,21.786102,21.940582,11.66153,11.809357,12.80011,12.802582,0.0,0.03208198,0.03208198,0.08127101,250.0,11.700012,0.0,0.0,21.96646,1066.6515,3.9600207e-05,0.0,52.193195,254.99052,50.0,96.0,6.126136e-07,0.0,266.39178,231.74503,2.9612327,52.193195,0.1454342,7.515171,59.68699,8.330017
28114,21126840.0,0.0,17.210815,17.210754,22.644318,23.265198,21.791779,21.9458,11.664368,11.742249,12.80014,12.802399,0.0,0.03207208,0.03207208,0.08024984,250.0,11.700012,0.0,0.0,21.347618,1057.1082,3.920773e-05,0.0,52.19978,254.56331,50.0,96.0,6.038714e-07,0.0,265.82263,230.91197,2.953107,52.19978,0.14439307,7.400763,59.432495,8.330017
28115,21126900.0,0.0,17.20993,17.20987,22.650543,23.278656,21.797302,21.950989,11.667755,11.7065735,12.800171,12.802155,0.0,0.03206293,0.03206293,0.07940509,250.0,11.700012,0.0,0.0,20.868479,1048.7513,3.885745e-05,0.0,52.21067,254.06941,50.0,96.0,5.9667036e-07,0.0,265.32068,230.14627,2.9436312,52.21067,0.14352989,7.299395,59.225464,8.330017
28116,21126960.0,0.0,17.209076,17.209015,22.658356,23.293701,21.802704,21.956146,11.6716,11.689484,12.800201,12.80188,0.0,0.03205417,0.03205417,0.07875323,250.0,11.700012,0.0,0.0,20.54744,1041.696,3.85538e-05,0.0,52.22562,253.51105,50.0,96.0,5.911141e-07,0.0,264.89166,229.45808,2.9329839,52.22562,0.1428604,7.212904,59.07173,8.330017
28117,21127020.0,0.0,17.20819,17.20813,22.667328,23.309235,21.808075,21.961273,11.675903,11.682037,12.800232,12.801575,0.0,0.03204591,0.03204591,0.07830971,250.0,11.700012,0.0,0.0,20.384295,1036.0728,3.830199e-05,0.0,52.244495,252.8946,50.0,96.0,5.87309e-07,0.0,264.54242,228.85959,2.9211884,52.244495,0.14240026,7.1429434,58.976536,8.330017
28118,21127080.0,0.0,17.207336,17.207275,22.677307,23.324982,21.813416,21.96643,11.680542,11.679626,12.800262,12.801239,0.0,0.03203844,0.03203844,0.07807927,250.0,11.700012,0.0,0.0,20.379911,1031.9609,3.8105914e-05,0.0,52.266853,252.23598,50.0,96.0,5.852821e-07,0.0,264.2777,228.36206,2.908582,52.266853,0.14215478,7.090441,58.94146,8.330017
28119,21127140.0,0.0,17.206482,17.20639,22.688293,23.340729,21.818756,21.971527,11.685425,11.6805725,12.800262,12.800873,0.0,0.032031782,0.032031782,0.07806371,250.0,11.700012,0.0,0.0,20.532804,1029.3907,3.796707e-05,0.0,52.292366,251.54384,50.0,96.0,5.8504077e-07,0.0,264.0995,227.97078,2.8953824,52.292366,0.14212589,7.0559173,58.967144,8.330017
28120,21127200.0,0.0,17.205627,17.205566,22.700226,23.356262,21.824738,21.976654,11.69046,12.863953,12.800262,12.800507,0.0,0.032025944,0.032025944,0.078263864,250.0,11.700012,0.0,0.0,20.840416,1028.3811,3.7886486e-05,2.5765603,52.320705,250.8259,50.0,96.0,5.865892e-07,0.0,264.00925,227.68977,2.8817973,52.320705,0.14231431,7.0396967,59.053547,8.330017
28121,21127260.0,0.0,17.204803,17.204742,22.713776,23.371674,21.833496,21.98169,11.695587,12.442474,12.800262,12.80014,0.0,0.032020856,0.032020856,0.07868455,250.0,11.700012,0.0,0.0,21.30457,1028.9779,3.7866193e-05,0.0,52.351494,250.09132,50.0,96.0,5.899739e-07,0.0,264.0111,227.52608,2.8680913,52.351494,0.14272481,7.042569,59.201145,8.330017
28122,21127320.0,0.0,17.20401,17.203949,22.72757,23.386322,21.84076,21.986725,11.700684,12.103943,12.800293,12.799774,0.0,0.032016598,0.032016598,0.079312034,250.0,11.700012,0.0,0.0,21.908781,1031.1002,3.7903475e-05,0.0,52.384274,249.35039,50.0,96.0,5.9509813e-07,0.0,264.102,227.4769,2.854414,52.384274,0.14334376,7.0635037,59.404858,8.330017
28123,21127380.0,0.0,17.203247,17.203186,22.741547,23.400055,21.847137,21.99176,11.7057495,11.920776,12.800262,12.799408,0.0,0.032013316,0.032013316,0.08014018,250.0,11.700012,0.0,0.0,22.645351,1034.7278,3.7998063e-05,0.0,52.418644,248.61488,50.0,96.0,6.019357e-07,0.0,264.28302,227.54471,2.8410118,52.418644,0.14416538,7.1022735,59.66123,8.330017
28124,21127440.0,0.0,17.202515,17.202454,22.755554,23.412567,21.853088,21.996765,11.710571,11.8168335,12.800262,12.799072,0.0,0.032011133,0.032011133,0.08115181,250.0,11.700012,0.0,0.0,23.498575,1039.7618,3.814675e-05,0.0,52.45397,247.89908,50.0,96.0,6.103736e-07,0.0,264.5515,227.72713,2.8281617,52.45397,0.14517274,7.1578407,59.96349,8.330017
28125,21127500.0,0.0,17.201813,17.201752,22.7695,23.423706,21.858765,22.00174,11.715179,11.763916,12.800262,12.798737,0.0,0.03201002,0.03201002,0.08233365,250.0,11.700012,0.0,0.0,24.456259,1046.1178,3.834663e-05,0.0,52.489853,247.21095,50.0,96.0,6.2032956e-07,0.0,264.90506,228.02043,2.8160338,52.489853,0.1463524,7.229308,60.306103,8.330017
28126,21127560.0,0.0,17.201172,17.20111,22.784576,23.435913,21.864227,22.00647,11.719543,11.742401,12.800232,12.798401,0.0,0.032008804,0.032008804,0.08369103,250.0,11.700012,0.0,0.0,25.544102,1053.7615,3.8595463e-05,0.0,52.526196,246.53578,50.0,96.0,6.3186474e-07,0.0,265.34348,228.4179,2.8046553,52.526196,0.14770731,7.3168373,60.68932,8.330017
28127,21127620.0,0.0,17.200592,17.200531,22.799377,23.44635,21.869598,22.01117,11.723694,11.732391,12.800232,12.798126,0.0,0.03200804,0.03200804,0.085212484,250.0,11.700012,0.0,0.0,26.726671,1062.6316,3.8890954e-05,0.0,52.563065,245.87968,50.0,96.0,6.4493275e-07,0.0,265.86606,228.9167,2.7936838,52.563065,0.1492273,7.419152,61.107986,8.330017
28128,21127680.0,0.0,17.200043,17.200012,22.813538,23.454865,21.87497,22.01587,11.7276,11.728973,12.800232,12.797852,0.0,0.032008637,0.032008637,0.08686737,250.0,11.700012,0.0,0.0,27.985085,1072.5906,3.9229348e-05,0.0,52.599834,245.2674,50.0,96.0,6.5932534e-07,0.0,266.46844,229.514,2.7834933,52.599834,0.15088364,7.534128,61.55241,8.330017
28129,21127740.0,0.0,17.199585,17.199524,22.826813,23.461365,21.88028,22.020538,11.731049,11.728912,12.800201,12.797607,0.0,0.03201065,0.03201065,0.08862959,250.0,11.700012,0.0,0.0,29.29917,1083.4763,3.9605206e-05,0.0,52.63571,244.71428,50.0,96.0,6.748486e-07,0.0,267.14496,230.20338,2.7745013,52.63571,0.15264986,7.660426,62.015106,8.330017
28130,21127800.0,0.0,17.199188,17.199127,22.83899,23.465729,21.88559,22.025208,11.734009,11.730316,12.800171,12.797394,0.0,0.032014154,0.032014154,0.09046825,250.0,11.700012,0.0,0.0,30.645313,1095.0942,4.0011724e-05,0.0,52.669968,244.23395,50.0,96.0,6.9126514e-07,0.0,267.88727,230.97557,2.766916,52.669968,0.15449569,7.7962623,62.486965,8.330017
28131,21127860.0,0.0,17.198853,17.198822,22.850891,23.469086,21.89264,22.029694,11.73642,12.837067,12.80014,12.797211,0.0,0.03201857,0.03201857,0.092366345,250.0,11.700012,0.0,0.0,32.021748,1107.3022,4.0443454e-05,0.0,52.702095,243.82672,50.0,96.0,7.08434e-07,0.0,268.6889,231.82076,2.760846,52.702095,0.15640277,7.9404964,62.963264,8.330017
28132,21127920.0,0.0,17.198608,17.198547,22.861664,23.470215,21.900726,22.03418,11.738312,12.339203,12.80011,12.797058,0.0,0.03202407,0.03202407,0.09429625,250.0,11.700012,0.0,0.0,33.39817,1119.9207,4.089385e-05,0.0,52.73177,243.49829,50.0,96.0,7.2612556e-07,0.0,269.53995,232.72728,2.7561316,52.73177,0.15834382,8.090877,63.436794,8.330017
28133,21127980.0,0.0,17.198425,17.198395,22.870575,23.469116,21.907501,22.038666,11.739655,12.066315,12.800079,12.796967,0.0,0.03203092,0.03203092,0.096224114,250.0,11.700012,0.0,0.0,34.752342,1132.7487,4.1356125e-05,0.0,52.75827,243.26384,50.0,96.0,7.4404267e-07,0.0,270.4292,233.68562,2.7529926,52.75827,0.16028559,8.245206,63.89887,8.330017
28134,21128040.0,0.0,17.198334,17.198334,22.877655,23.465881,21.913605,22.04309,11.740356,11.915588,12.800049,12.7969055,0.0,0.032039054,0.032039054,0.09811759,250.0,11.700012,0.0,0.0,36.061962,1145.5719,4.1822605e-05,0.0,52.780956,243.1318,50.0,96.0,7.618792e-07,0.0,271.34317,234.68297,2.751552,52.780956,0.16219549,8.401395,64.341866,8.330017
28135,21128100.0,0.0,17.198364,17.198334,22.882904,23.46051,21.919281,22.047516,11.7404175,11.835571,12.800018,12.7969055,0.0,0.03204838,0.03204838,0.09994829,250.0,11.700012,0.0,0.0,37.308266,1158.2002,4.2286414e-05,0.0,52.799297,243.10785,50.0,96.0,7.7935505e-07,0.0,272.2687,235.7074,2.7518668,52.799297,0.1640451,8.557506,64.7596,8.330017
28136,21128160.0,0.0,17.198486,17.198456,22.887299,23.454803,21.924683,22.05185,11.739868,11.792023,12.799988,12.7969055,0.0,0.03205781,0.03205781,0.101699114,250.0,11.700012,0.0,0.0,38.495594,1170.4592,4.2740365e-05,0.0,52.813004,243.17932,50.0,96.0,7.9626324e-07,0.0,273.19168,236.7415,2.75388,52.813004,0.16581494,8.712035,65.149536,8.330017
28137,21128220.0,0.0,17.1987,17.19867,22.890015,23.447205,21.929962,22.056122,11.7388,11.767609,12.799957,12.796967,0.0,0.032067418,0.032067418,0.10335207,250.0,11.700012,0.0,0.0,39.596672,1182.2146,4.317905e-05,0.0,52.822296,243.33972,50.0,96.0,8.1240734e-07,0.0,274.09973,237.7722,2.7571716,52.822296,0.1674873,8.862977,65.50879,8.330017
28138,21128280.0,0.0,17.199005,17.199005,22.890991,23.437897,21.93515,22.060394,11.737244,11.754211,12.799927,12.797058,0.0,0.032077596,0.032077596,0.10488026,250.0,11.700012,0.0,0.0,40.596626,1193.3096,4.359714e-05,0.0,52.82688,243.59691,50.0,96.0,8.2750364e-07,0.0,274.97946,238.7899,2.7618387,52.82688,0.16903605,9.008171,65.83197,8.330017
28139,21128340.0,0.0,17.199463,17.199432,22.89038,23.427032,21.940277,22.064636,11.735168,11.745697,12.799896,12.79718,0.0,0.032088034,0.032088034,0.10625704,250.0,11.700012,0.0,0.0,41.47756,1203.5463,4.39871e-05,0.0,52.82651,243.94768,50.0,96.0,8.4124827e-07,0.0,275.81326,239.77785,2.7679012,52.82651,0.17043383,9.145539,66.11441,8.330017
28140,21128400.0,0.0,17.200012,17.200012,22.888214,23.414886,21.945343,22.068848,11.732574,11.740021,12.799866,12.797363,0.0,0.03209864,0.03209864,0.107465394,250.0,11.700012,0.0,0.0,42.229225,1212.798,4.434406e-05,0.0,52.821148,244.38895,50.0,96.0,8.5343464e-07,0.0,276.5887,240.7249,2.7752948,52.821148,0.17166354,9.273551,66.35357,8.330017
28141,21128460.0,0.0,17.200623,17.200623,22.882324,23.400085,21.946533,22.069153,11.729462,11.736145,12.799835,12.797577,0.0,0.032110166,0.032110166,0.10848145,250.0,11.700012,0.0,0.0,42.82335,1220.9326,4.4663953e-05,0.0,52.81055,244.9335,50.0,96.0,8.638063e-07,0.0,277.29468,241.62616,2.7840712,52.81055,0.17270297,9.390533,66.54469,8.330017
28142,21128520.0,0.0,17.201233,17.201233,22.875519,23.38443,21.95044,22.069427,11.725708,12.651276,12.799805,12.797791,0.0,0.03212183,0.03212183,0.1092773,250.0,11.700012,0.0,0.0,43.256416,1227.6984,4.4937453e-05,0.0,52.7943,245.57549,50.0,96.0,8.7202716e-07,0.0,277.91098,242.46141,2.7945542,52.7943,0.17352232,9.494587,66.68304,8.330017
28143,21128580.0,0.0,17.201843,17.201843,22.867554,23.368164,21.953888,22.069702,11.721436,12.22998,12.799774,12.798065,0.0,0.032132883,0.032132883,0.10984684,250.0,11.700012,0.0,0.0,43.523968,1232.9824,4.515909e-05,0.0,52.772747,246.2956,50.0,96.0,8.779907e-07,0.0,278.42618,243.2149,2.8064387,52.772747,0.1741141,9.5845785,66.76903,8.330017
