,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28144,21128640.0,0.0,17.202423,17.202423,22.85846,23.351593,21.956238,22.069946,11.716766,11.99707,12.799774,12.79837,0.0,0.03214298,0.03214298,0.11018283,250.0,11.700012,0.0,0.0,43.623962,1236.6891,4.532441e-05,0.0,52.746384,247.07721,50.0,96.0,8.8159345e-07,0.0,278.8298,243.872,2.8193908,52.746384,0.17447038,9.658576,66.80254,8.330017
28145,21128700.0,0.0,17.203003,17.203003,22.848572,23.334991,21.958008,22.07019,11.711761,11.86499,12.799744,12.798706,0.0,0.03215181,0.03215181,0.110284075,250.0,11.700012,0.0,0.0,43.55772,1238.762,4.543032e-05,0.0,52.715855,247.90178,50.0,96.0,8.828025e-07,0.0,279.11475,244.42021,2.8330972,52.715855,0.17458938,9.715199,66.78463,8.330017
28146,21128760.0,0.0,17.203613,17.203583,22.839996,23.321442,21.959595,22.070557,11.706604,11.794006,12.799744,12.799042,0.0,0.03215757,0.03215757,0.11017709,250.0,11.700012,0.0,0.0,43.371418,1239.2473,4.5476292e-05,0.0,52.682167,248.7243,50.0,96.0,8.818425e-07,0.0,279.28104,244.84552,2.8471909,52.682167,0.17449382,9.754892,66.72315,8.330017
28147,21128820.0,0.0,17.204193,17.204193,22.831207,23.30832,21.960999,22.070892,11.701569,11.753174,12.799744,12.799377,0.0,0.032160778,0.032160778,0.10988693,250.0,11.700012,0.0,0.0,43.055523,1238.2704,4.5465273e-05,0.0,52.647175,249.51491,50.0,96.0,8.789821e-07,0.0,279.33524,245.14479,2.860661,52.647175,0.17421003,9.777288,66.624794,8.330017
28148,21128880.0,0.0,17.204773,17.204773,22.822296,23.295776,21.96225,22.071259,11.696716,11.728424,12.799744,12.799744,0.0,0.03216257,0.03216257,0.10941506,250.0,11.700012,0.0,0.0,42.61736,1235.8813,4.539952e-05,0.0,52.61147,250.27765,50.0,96.0,8.742679e-07,0.0,279.28082,245.322,2.8736048,52.61147,0.17374168,9.781643,66.489494,8.330017
28149,21128940.0,0.0,17.205383,17.205353,22.813416,23.283997,21.96347,22.071594,11.692017,11.713013,12.799744,12.800079,0.0,0.032162964,0.032162964,0.10877483,250.0,11.700012,0.0,0.0,42.065304,1232.1515,4.528115e-05,0.0,52.57557,251.00327,50.0,96.0,8.678487e-07,0.0,279.12347,245.37894,2.8859634,52.57557,0.17310217,9.768774,66.320206,8.330017
28150,21129000.0,0.0,17.205963,17.205963,22.804749,23.273163,21.9646,22.07196,11.687561,11.702667,12.799774,12.800415,0.0,0.032162216,0.032162216,0.10797913,250.0,11.700012,0.0,0.0,41.409187,1227.1628,4.51129e-05,0.0,52.54001,251.68515,50.0,96.0,8.598774e-07,0.0,278.86972,245.31903,2.8976448,52.54001,0.17230487,9.739273,66.119545,8.330017
28151,21129060.0,0.0,17.206573,17.206573,22.797546,23.265411,21.965515,22.071991,11.683411,11.695068,12.799774,12.800751,0.0,0.032159362,0.032159362,0.107060485,250.0,11.700012,0.0,0.0,40.690754,1221.0631,4.4898916e-05,0.0,52.505554,252.29605,50.0,96.0,8.506784e-07,0.0,278.53015,245.14375,2.9084604,52.505554,0.17138033,9.694963,65.8952,8.330017
28152,21129120.0,0.0,17.207214,17.207214,22.790894,23.25882,21.966553,22.072052,11.679749,12.127136,12.799805,12.801025,0.0,0.032155022,0.032155022,0.1060516,250.0,11.700012,0.0,0.0,39.91479,1214.0735,4.4646735e-05,37.480408,52.473347,252.82349,50.0,96.0,8.4060866e-07,0.0,278.12097,244.8654,2.9178452,52.473347,0.1703626,9.637531,65.65428,8.330017
28153,21129180.0,0.0,17.207855,17.207855,22.785461,23.25351,21.971008,22.072144,11.676605,12.494843,12.799835,12.80127,0.0,0.032149844,0.032149844,0.10495789,250.0,11.700012,0.0,0.0,39.088257,1206.2616,4.4359236e-05,0.0,52.443653,253.27182,50.0,96.0,8.2975e-07,0.0,277.64792,244.4905,2.9258263,52.443653,0.16925839,9.567218,65.3973,8.330017
28154,21129240.0,0.0,17.208496,17.208496,22.780365,23.249512,21.973907,22.072205,11.673889,12.122528,12.799866,12.801514,0.0,0.03214409,0.03214409,0.10380469,250.0,11.700012,0.0,0.0,38.22912,1197.8254,4.4044158e-05,0.0,52.4166,253.6453,50.0,96.0,8.183709e-07,0.0,277.12695,244.03648,2.9325533,52.4166,0.16809353,9.486633,65.12913,8.330017
28155,21129300.0,0.0,17.209198,17.209198,22.775818,23.246857,21.97586,22.072266,11.671661,11.919189,12.799896,12.801697,0.0,0.03213794,0.03213794,0.10260959,250.0,11.700012,0.0,0.0,37.350117,1188.8932,4.3706277e-05,0.0,52.392433,253.94281,50.0,96.0,8.0665706e-07,0.0,276.568,243.5133,2.9379957,52.392433,0.16688599,9.397389,64.85329,8.330017
28156,21129360.0,0.0,17.2099,17.2099,22.77304,23.247375,21.977386,22.07248,11.669983,11.805603,12.799896,12.801849,0.0,0.032130558,0.032130558,0.10140738,250.0,11.700012,0.0,0.0,36.49264,1179.6569,4.3352018e-05,0.0,52.37155,254.1473,50.0,96.0,7.9493424e-07,0.0,275.98453,242.93054,2.9420717,52.37155,0.1656688,9.302267,64.57794,8.330017
28157,21129420.0,0.0,17.210602,17.210602,22.771088,23.249207,21.978668,22.072662,11.668915,11.742279,12.799957,12.801941,0.0,0.032122426,0.032122426,0.10022863,250.0,11.700012,0.0,0.0,35.660923,1170.3403,4.2989504e-05,0.0,52.354614,254.25403,50.0,96.0,7.835063e-07,0.0,275.39194,242.30415,2.9443574,52.354614,0.16447361,9.203537,64.310036,8.330017
28158,21129480.0,0.0,17.211365,17.211365,22.769958,23.25235,21.979797,22.072876,11.6684265,11.708221,12.799988,12.802002,0.0,0.032114256,0.032114256,0.09908593,250.0,11.700012,0.0,0.0,34.866753,1161.0867,4.2625023e-05,0.0,52.341606,254.27608,50.0,96.0,7.725009e-07,0.0,274.80075,241.65002,2.945044,52.341606,0.16331439,9.102698,64.051834,8.330017
28159,21129540.0,0.0,17.212158,17.212158,22.769623,23.256683,21.980835,22.07309,11.668518,11.690002,12.800018,12.802002,0.0,0.03210613,0.03210613,0.097996905,250.0,11.700012,0.0,0.0,34.121677,1152.0399,4.2264364e-05,0.0,52.3324,254.21938,50.0,96.0,7.620783e-07,0.0,274.2213,240.98213,2.944297,52.3324,0.16220897,9.001985,63.807224,8.330017
28160,21129600.0,0.0,17.212952,17.212982,22.770142,23.262146,21.981812,22.073334,11.669098,11.67984,12.800018,12.801971,0.0,0.03209825,0.03209825,0.096980564,250.0,11.700012,0.0,0.0,33.438435,1143.3604,4.191404e-05,0.0,52.326904,254.09148,50.0,96.0,7.524077e-07,0.0,273.66492,240.31621,2.942246,52.326904,0.16117667,8.903715,63.580452,8.330017
28161,21129660.0,0.0,17.213806,17.213806,22.772064,23.269623,21.98291,22.07367,11.670166,11.675079,12.800049,12.80191,0.0,0.032090202,0.032090202,0.0960548,250.0,11.700012,0.0,0.0,32.83829,1135.1592,4.1578067e-05,0.0,52.32511,253.88835,50.0,96.0,7.436381e-07,0.0,273.13846,239.6601,2.9389377,52.32511,0.16023472,8.80965,63.376152,8.330017
28162,21129720.0,0.0,17.214691,17.214722,22.774872,23.277954,21.98404,22.074005,11.671753,11.673065,12.800079,12.801819,0.0,0.032082222,0.032082222,0.09524126,250.0,11.700012,0.0,0.0,32.326283,1127.6079,4.126308e-05,0.0,52.327133,253.61366,50.0,96.0,7.3595584e-07,0.0,272.65305,239.02872,2.9342766,52.327133,0.1594051,8.721939,63.199596,8.330017
28163,21129780.0,0.0,17.215637,17.215637,22.778656,23.287079,21.986511,22.07434,11.673767,12.91571,12.80011,12.801666,0.0,0.032074712,0.032074712,0.09454983,250.0,11.700012,0.0,0.0,31.909891,1120.8221,4.0974246e-05,0.0,52.332706,253.28093,50.0,96.0,7.2944385e-07,0.0,272.2165,238.4359,2.9285078,52.332706,0.15869853,8.642034,63.052975,8.330017
28164,21129840.0,0.0,17.216583,17.216614,22.78363,23.296783,21.990723,22.074707,11.676147,12.353088,12.80014,12.801514,0.0,0.032067683,0.032067683,0.09398784,250.0,11.700012,0.0,0.0,31.593067,1114.8676,4.0714305e-05,0.0,52.341618,252.89604,50.0,96.0,7.241546e-07,0.0,271.83304,237.88919,2.9217796,52.341618,0.15812239,8.571068,62.9382,8.330017
28165,21129900.0,0.0,17.21759,17.21762,22.789001,23.306976,21.99353,22.075073,11.678864,12.045898,12.80014,12.8013,0.0,0.032061234,0.032061234,0.09356444,250.0,11.700012,0.0,0.0,31.380543,1109.8341,4.0487117e-05,0.0,52.35358,252.46857,50.0,96.0,7.2016036e-07,0.0,271.50888,237.39922,2.9142835,52.35358,0.15768601,8.5104475,62.857426,8.330017
28166,21129960.0,0.0,17.218658,17.218689,22.794952,23.317688,21.995667,22.0755,11.681793,11.878693,12.800171,12.801086,0.0,0.032055296,0.032055296,0.0932865,250.0,11.700012,0.0,0.0,31.277693,1105.782,4.0295203e-05,0.0,52.36831,252.0047,50.0,96.0,7.1751197e-07,0.0,271.24808,236.97314,2.906179,52.36831,0.15739614,8.461183,62.81234,8.330017
28167,21130020.0,0.0,17.219757,17.219788,22.801392,23.32846,21.997375,22.075958,11.684937,11.783295,12.800171,12.800873,0.0,0.03204995,0.03204995,0.09315818,250.0,11.700012,0.0,0.0,31.28331,1102.7614,4.0140807e-05,0.0,52.385513,251.51323,50.0,96.0,7.1624146e-07,0.0,271.05438,236.61815,2.8976054,52.385513,0.15725707,8.424054,62.8038,8.330017
28168,21130080.0,0.0,17.220917,17.220947,22.808258,23.339233,21.99881,22.076385,11.688232,11.738892,12.800171,12.800629,0.0,0.03204528,0.03204528,0.09317918,250.0,11.700012,0.0,0.0,31.396517,1100.7845,4.002462e-05,0.0,52.405006,250.99992,50.0,96.0,7.163443e-07,0.0,270.92886,236.33714,2.8886685,52.405006,0.1572687,8.399238,62.831623,8.330017
28169,21130140.0,0.0,17.222137,17.222168,22.81549,23.349792,22.000153,22.076843,11.691589,11.715851,12.800171,12.8003845,0.0,0.03204132,0.03204132,0.09334822,250.0,11.700012,0.0,0.0,31.614012,1099.8633,3.9947485e-05,0.0,52.426357,250.47508,50.0,96.0,7.1780937e-07,0.0,270.87332,236.13487,2.8795886,52.426357,0.15742981,8.387115,62.895054,8.330017
28170,21130200.0,0.0,17.22342,17.22345,22.822968,23.359955,22.001465,22.077301,11.694977,11.70517,12.800201,12.80011,0.0,0.032038096,0.032038096,0.09366141,250.0,11.700012,0.0,0.0,31.931284,1099.985,3.9909206e-05,0.0,52.449238,249.94635,50.0,96.0,7.206062e-07,0.0,270.88794,236.01314,2.8705075,52.449238,0.15773657,8.387666,62.99274,8.330017
28171,21130260.0,0.0,17.224731,17.224762,22.831512,23.371094,22.002808,22.077698,11.698364,11.70105,12.800201,12.799866,0.0,0.032034867,0.032034867,0.09412543,250.0,11.700012,0.0,0.0,32.365425,1101.1583,3.9909624e-05,0.0,52.47351,249.40683,50.0,96.0,7.2478895e-07,0.0,270.97372,235.9707,2.8615026,52.47351,0.15819408,8.401413,63.126328,8.330017
28172,21130320.0,0.0,17.226135,17.226166,22.84021,23.38153,22.00412,22.078125,11.701752,11.700226,12.800201,12.799591,0.0,0.03203196,0.03203196,0.09474046,250.0,11.700012,0.0,0.0,32.899406,1103.3993,3.994934e-05,0.0,52.499233,248.86035,50.0,96.0,7.30379e-07,0.0,271.13275,236.00989,2.8523889,52.499233,0.15880331,8.428212,63.29534,8.330017
28173,21130380.0,0.0,17.2276,17.22763,22.848846,23.391052,22.005463,22.078522,11.705139,11.701355,12.800201,12.799347,0.0,0.032029886,0.032029886,0.095493644,250.0,11.700012,0.0,0.0,33.524418,1106.663,4.002743e-05,0.0,52.52604,248.32188,50.0,96.0,7.3728177e-07,0.0,271.36377,236.13206,2.8434064,52.52604,0.15955237,8.467264,63.49566,8.330017
28174,21130440.0,0.0,17.229126,17.229156,22.857758,23.399567,22.009247,22.078949,11.708374,12.720154,12.800171,12.799103,0.0,0.032028716,0.032028716,0.096376084,250.0,11.700012,0.0,0.0,34.23203,1110.9082,4.0142753e-05,0.0,52.553486,247.80154,50.0,96.0,7.454353e-07,0.0,271.66617,236.3377,2.8348036,52.553486,0.16043252,8.51832,63.724243,8.330017
28175,21130500.0,0.0,17.230713,17.230743,22.866425,23.406952,22.013123,22.079346,11.711426,12.261932,12.800171,12.798889,0.0,0.032028545,0.032028545,0.097367674,250.0,11.700012,0.0,0.0,35.006187,1116.0148,4.0291216e-05,0.0,52.581036,247.31049,50.0,96.0,7.5467267e-07,0.0,272.034,236.62166,2.8267832,52.581036,0.16142383,8.580202,63.975395,8.330017
28176,21130560.0,0.0,17.23236,17.232391,22.874542,23.413269,22.0159,22.079773,11.714203,12.011688,12.800171,12.798676,0.0,0.032029312,0.032029312,0.098455116,250.0,11.700012,0.0,0.0,35.838303,1121.9021,4.0470073e-05,0.0,52.608223,246.85666,50.0,96.0,7.6488726e-07,0.0,272.46387,236.98074,2.8194993,52.608223,0.1625129,8.652154,64.245186,8.330017
28177,21130620.0,0.0,17.2341,17.23413,22.881927,23.418243,22.018066,22.0802,11.716705,11.876282,12.80014,12.798492,0.0,0.032031074,0.032031074,0.09962168,250.0,11.700012,0.0,0.0,36.71343,1128.469,4.067583e-05,0.0,52.63463,246.448,50.0,96.0,7.759395e-07,0.0,272.9506,237.41003,2.8130307,52.63463,0.16368307,8.733065,64.52897,8.330017
28178,21130680.0,0.0,17.2359,17.235962,22.88852,23.421814,22.019867,22.080627,11.718842,11.802429,12.80014,12.798309,0.0,0.03203386,0.03203386,0.10084632,250.0,11.700012,0.0,0.0,37.616436,1135.5884,4.0904117e-05,0.0,52.659725,246.09387,50.0,96.0,7.87646e-07,0.0,273.48703,237.90314,2.8075178,52.659725,0.1649134,8.821529,64.821175,8.330017
28179,21130740.0,0.0,17.237793,17.237854,22.894257,23.42392,22.021484,22.081055,11.720612,11.764099,12.80011,12.798187,0.0,0.032037634,0.032037634,0.10210987,250.0,11.700012,0.0,0.0,38.533398,1143.1378,4.1150626e-05,0.0,52.683075,245.80069,50.0,96.0,7.998338e-07,0.0,274.0659,238.45303,2.803049,52.683075,0.16618462,8.91626,65.11693,8.330017
28180,21130800.0,0.0,17.239777,17.239807,22.899078,23.42456,22.02298,22.081482,11.721985,11.744476,12.800079,12.798065,0.0,0.032042343,0.032042343,0.10339201,250.0,11.700012,0.0,0.0,39.44997,1150.9872,4.1410745e-05,0.0,52.70425,245.57437,50.0,96.0,8.123148e-07,0.0,274.67883,239.05186,2.7996938,52.70425,0.16747633,9.015838,65.411255,8.330017
28181,21130860.0,0.0,17.241821,17.241882,22.903168,23.424133,22.024506,22.08194,11.722961,11.734375,12.800049,12.797974,0.0,0.032047678,0.032047678,0.1046742,250.0,11.700012,0.0,0.0,40.357,1159.0015,4.1679446e-05,0.0,52.722885,245.41565,50.0,96.0,8.249051e-07,0.0,275.31635,239.68956,2.7974856,52.722885,0.16876931,9.11885,65.69999,8.330017
28182,21130920.0,0.0,17.243958,17.244019,22.90622,23.422302,22.02597,22.082397,11.723511,11.728821,12.800049,12.797943,0.0,0.032053594,0.032053594,0.10593424,250.0,11.700012,0.0,0.0,41.235367,1167.0312,4.195125e-05,0.0,52.73871,245.32632,50.0,96.0,8.3738604e-07,0.0,275.96725,240.35493,2.796357,52.73871,0.1700413,9.223454,65.97825,8.330017
28183,21130980.0,0.0,17.246185,17.246246,22.908203,23.419037,22.027435,22.082855,11.723663,11.72644,12.800018,12.797913,0.0,0.03206016,0.03206016,0.10715923,250.0,11.700012,0.0,0.0,42.076973,1174.9968,4.222336e-05,0.0,52.75154,245.30951,50.0,96.0,8.496269e-07,0.0,276.62534,241.04297,2.7963264,52.75154,0.1712796,9.328669,66.24327,8.330017
28184,21131040.0,0.0,17.248505,17.248566,22.909088,23.41446,22.02887,22.083313,11.723389,11.725037,12.799988,12.797913,0.0,0.03206721,0.03206721,0.10832232,250.0,11.700012,0.0,0.0,42.86376,1182.7145,4.248909e-05,0.0,52.761005,245.36661,50.0,96.0,8.613477e-07,0.0,277.27585,241.73946,2.7974184,52.761005,0.1724569,9.432359,66.48944,8.330017
28185,21131100.0,0.0,17.250916,17.250977,22.909515,23.40866,22.03357,22.08374,11.722717,12.551697,12.799988,12.797974,0.0,0.032074705,0.032074705,0.1094131,250.0,11.700012,0.0,0.0,43.589046,1190.1128,4.27458e-05,0.0,52.767002,245.49799,50.0,96.0,8.7243177e-07,0.0,277.91248,242.43909,2.799617,52.767002,0.17356284,9.533696,66.71486,8.330017
28186,21131160.0,0.0,17.253418,17.253479,22.909271,23.402618,22.037079,22.084198,11.721649,12.174805,12.799957,12.798035,0.0,0.032081887,0.032081887,0.11041871,250.0,11.700012,0.0,0.0,44.25295,1197.0631,4.2988213e-05,0.0,52.769478,245.69127,50.0,96.0,8.8271855e-07,0.0,278.52307,243.12675,2.802833,52.769478,0.17458291,9.631289,66.917755,8.330017
28187,21131220.0,0.0,17.256012,17.256104,22.907898,23.3956,22.039673,22.084686,11.720306,11.968079,12.799927,12.798126,0.0,0.03208888,0.03208888,0.11132986,250.0,11.700012,0.0,0.0,44.841217,1203.4938,4.321342e-05,0.0,52.76875,245.93996,50.0,96.0,8.921018e-07,0.0,279.1,243.79376,2.806779,52.76875,0.17550816,9.723785,67.09685,8.330017
28188,21131280.0,0.0,17.258728,17.25882,22.905487,23.387695,22.041687,22.085144,11.718689,11.852631,12.799927,12.798218,0.0,0.032095823,0.032095823,0.11213115,250.0,11.700012,0.0,0.0,45.345364,1209.3077,4.3417975e-05,0.0,52.764774,246.24466,50.0,96.0,9.0041146e-07,0.0,279.63397,244.43204,2.8114934,52.764774,0.17632343,9.809727,67.249275,8.330017
28189,21131340.0,0.0,17.261536,17.261627,22.902191,23.379028,22.043427,22.085571,11.716766,11.791107,12.799896,12.79837,0.0,0.032102615,0.032102615,0.11281342,250.0,11.700012,0.0,0.0,45.759453,1214.4331,4.35991e-05,0.0,52.75759,246.60161,50.0,96.0,9.075367e-07,0.0,280.11777,245.03415,2.8169363,52.75759,0.1770194,9.888242,67.37367,8.330017
28190,21131400.0,0.0,17.264435,17.264526,22.898102,23.369751,22.044983,22.08603,11.7146,11.756226,12.799896,12.798523,0.0,0.032109164,0.032109164,0.11336689,250.0,11.700012,0.0,0.0,46.07771,1218.7913,4.3753706e-05,0.0,52.747326,247.00533,50.0,96.0,9.1335926e-07,0.0,280.54327,245.59119,2.823037,52.747326,0.17758605,9.958202,67.46864,8.330017
28191,21131460.0,0.0,17.267456,17.267548,22.894135,23.361328,22.046448,22.086517,11.712219,11.736816,12.799866,12.798706,0.0,0.032114636,0.032114636,0.11379624,250.0,11.700012,0.0,0.0,46.31577,1222.3577,4.388008e-05,0.0,52.73431,247.43686,50.0,96.0,9.1789764e-07,0.0,280.90634,246.09361,2.8296645,52.73431,0.17802636,10.019359,67.53633,8.330017
28192,21131520.0,0.0,17.2706,17.27069,22.889648,23.35257,22.047882,22.086975,11.709747,11.725189,12.799866,12.798889,0.0,0.032119185,0.032119185,0.11410489,250.0,11.700012,0.0,0.0,46.4646,1225.1357,4.3977772e-05,0.0,52.719242,247.88367,50.0,96.0,9.211811e-07,0.0,281.20508,246.53604,2.8364067,52.719242,0.17834418,10.071036,67.57828,8.330017
28193,21131580.0,0.0,17.273834,17.273926,22.884735,23.343658,22.049255,22.087463,11.707245,11.717438,12.799866,12.799072,0.0,0.032123227,0.032123227,0.114287056,250.0,11.700012,0.0,0.0,46.523453,1227.0986,4.4045966e-05,0.0,52.702354,248.34572,50.0,96.0,9.2315116e-07,0.0,281.43616,246.91545,2.8433,52.702354,0.17853443,10.112356,67.593475,8.330017
28194,21131640.0,0.0,17.277191,17.277283,22.879486,23.334747,22.050629,22.087921,11.704651,11.712036,12.799866,12.799286,0.0,0.03212669,0.03212669,0.114343695,250.0,11.700012,0.0,0.0,46.49323,1228.2406,4.4084216e-05,0.0,52.68386,248.81776,50.0,96.0,9.2381237e-07,0.0,281.5984,247.22899,2.850305,52.68386,0.17859802,10.143196,67.58247,8.330017
28195,21131700.0,0.0,17.28067,17.280762,22.874115,23.325897,22.052856,22.088379,11.702026,12.932495,12.799866,12.7994995,0.0,0.032129567,0.032129567,0.11427564,250.0,11.700012,0.0,0.0,46.37496,1228.5604,4.4092358e-05,0.0,52.663918,249.29631,50.0,96.0,9.231718e-07,0.0,281.6912,247.47487,2.857382,52.663918,0.17853573,10.163418,67.54567,8.330017
28196,21131760.0,0.0,17.284271,17.284363,22.869843,23.318573,22.057434,22.088867,11.699432,12.404877,12.799866,12.799713,0.0,0.032131065,0.032131065,0.11409735,250.0,11.700012,0.0,0.0,46.19088,1228.0941,4.407077e-05,0.0,52.643066,249.75948,50.0,96.0,9.213627e-07,0.0,281.71594,247.6473,2.864374,52.643066,0.17836037,10.173472,67.487045,8.330017
28197,21131820.0,0.0,17.287964,17.288086,22.865356,23.311615,22.060547,22.089355,11.69696,12.08371,12.799866,12.799896,0.0,0.03213161,0.03213161,0.113820836,250.0,11.700012,0.0,0.0,45.938713,1226.9164,4.4021785e-05,0.0,52.622097,250.19789,50.0,96.0,9.1852223e-07,0.0,281.6776,247.74794,2.870888,52.622097,0.17808491,10.173425,67.40948,8.330017
28198,21131880.0,0.0,17.29181,17.291931,22.860748,23.305084,22.062836,22.089844,11.694641,11.906403,12.799866,12.80011,0.0,0.032131493,0.032131493,0.113450594,250.0,11.700012,0.0,0.0,45.623585,1225.0682,4.3947028e-05,0.0,52.6012,250.61226,50.0,96.0,9.147069e-07,0.0,281.57953,247.77997,2.8769922,52.6012,0.17771438,10.1634865,67.313736,8.330017
28199,21131940.0,0.0,17.295776,17.295898,22.856232,23.299133,22.064667,22.090332,11.692474,11.803009,12.799896,12.800293,0.0,0.03213083,0.03213083,0.11299633,250.0,11.700012,0.0,0.0,45.252773,1222.6118,4.384868e-05,0.0,52.580673,250.99911,50.0,96.0,9.1002556e-07,0.0,281.42667,247.74693,2.8826554,52.580673,0.17725874,10.144362,67.20189,8.330017
28200,21132000.0,0.0,17.299896,17.300018,22.851898,23.293793,22.066254,22.09082,11.690491,11.74707,12.799896,12.800476,0.0,0.03212966,0.03212966,0.11246557,250.0,11.700012,0.0,0.0,44.83196,1219.5966,4.3728407e-05,0.0,52.560688,251.35594,50.0,96.0,9.0456166e-07,0.0,281.22302,247.65157,2.8878484,52.560688,0.17672555,10.116561,67.07544,8.330017
28201,21132060.0,0.0,17.30484,17.305054,22.852234,23.294006,22.071503,22.095245,11.688782,11.720886,12.799927,12.800598,0.0,0.032125235,0.032125235,0.11190726,250.0,11.700012,0.0,0.0,44.43954,1216.2615,4.358996e-05,0.0,52.542133,251.62839,50.0,96.0,8.9876374e-07,0.0,280.97858,247.48685,2.8922672,52.542133,0.17615812,10.082759,66.94692,8.330017
28202,21132120.0,0.0,17.311523,17.311768,22.85318,23.2948,22.07666,22.09961,11.687836,11.705811,12.799957,12.80072,0.0,0.03211883,0.03211883,0.111365214,250.0,11.700012,0.0,0.0,44.058746,1213.0468,4.344479e-05,0.0,52.526985,251.79646,50.0,96.0,8.9311027e-07,0.0,280.71423,247.26794,2.894472,52.526985,0.17560312,10.043926,66.82631,8.330017
28203,21132180.0,0.0,17.319824,17.32016,22.854523,23.296234,22.081787,22.104004,11.6875,11.696991,12.799988,12.800842,0.0,0.032112364,0.032112364,0.1108382,250.0,11.700012,0.0,0.0,43.696022,1210.0934,4.3300643e-05,0.0,52.515106,251.89244,50.0,96.0,8.8762556e-07,0.0,280.43997,247.0153,2.8949554,52.515106,0.17506303,10.000304,66.711845,8.330017
28204,21132240.0,0.0,17.329742,17.33014,22.856293,23.298218,22.086853,22.108368,11.687683,11.692688,12.800018,12.800903,0.0,0.032105897,0.032105897,0.1103332,250.0,11.700012,0.0,0.0,43.354675,1207.4648,4.3160526e-05,0.0,52.506317,251.92189,50.0,96.0,8.8238005e-07,0.0,280.16116,246.73642,2.8939872,52.506317,0.17454499,9.9533205,66.60475,8.330017
28205,21132300.0,0.0,17.341217,17.341675,22.85846,23.30072,22.091919,22.112732,11.688293,11.690399,12.800049,12.800934,0.0,0.03209982,0.03209982,0.10986345,250.0,11.700012,0.0,0.0,43.041943,1205.2941,4.3030523e-05,0.0,52.50035,251.89838,50.0,96.0,8.77513e-07,0.0,279.889,246.4473,2.8919997,52.50035,0.17406298,9.905739,66.50721,8.330017
28206,21132360.0,0.0,17.354218,17.354706,22.86145,23.303894,22.098907,22.116943,11.68927,12.775452,12.800049,12.800934,0.0,0.032094147,0.032094147,0.1094343,250.0,11.700012,0.0,0.0,42.7634,1203.6227,4.291255e-05,0.0,52.49711,251.82526,50.0,96.0,8.7307563e-07,0.0,279.62723,246.15306,2.8891172,52.49711,0.1736224,9.858443,66.420235,8.330017
28207,21132420.0,0.0,17.368622,17.369202,22.86496,23.307495,22.106476,22.121155,11.690491,12.280304,12.800079,12.800934,0.0,0.03208899,0.03208899,0.10905474,250.0,11.700012,0.0,0.0,42.52308,1202.5333,4.2810374e-05,0.0,52.496307,251.71185,50.0,96.0,8.6915753e-07,0.0,279.38318,245.86446,2.8855379,52.496307,0.17323247,9.813029,66.34537,8.330017
28208,21132480.0,0.0,17.38446,17.38507,22.868591,23.311462,22.112793,22.125336,11.691956,12.012054,12.800079,12.800873,0.0,0.032084387,0.032084387,0.108729586,250.0,11.700012,0.0,0.0,42.324207,1202.072,4.2726202e-05,0.0,52.497665,251.5655,50.0,96.0,8.6580377e-07,0.0,279.1613,245.58855,2.8814185,52.497665,0.17289804,9.770463,66.28336,8.330017
28209,21132540.0,0.0,17.401642,17.402313,22.872437,23.315704,22.118439,22.129517,11.693573,11.86499,12.800079,12.800812,0.0,0.0320803,0.0320803,0.1084631,250.0,11.700012,0.0,0.0,42.16933,1202.2759,4.26618e-05,0.0,52.50094,251.39214,50.0,96.0,8.630533e-07,0.0,278.9652,245.33118,2.8768768,52.50094,0.17262334,9.731562,66.23491,8.330017
28210,21132600.0,0.0,17.420135,17.420837,22.876495,23.32016,22.123657,22.133698,11.695343,11.786957,12.80011,12.800751,0.0,0.0320767,0.0320767,0.10825827,250.0,11.700012,0.0,0.0,42.060127,1203.1709,4.2618452e-05,0.0,52.505905,251.19664,50.0,96.0,8.609327e-07,0.0,278.7977,245.09685,2.8720033,52.505905,0.17241128,9.6969185,66.20049,8.330017
28211,21132660.0,0.0,17.43985,17.440613,22.881073,23.325165,22.128876,22.138153,11.697235,11.745422,12.80011,12.800659,0.0,0.032073338,0.032073338,0.1081208,250.0,11.700012,0.0,0.0,42.003666,1204.7875,4.259738e-05,0.0,52.512394,250.97966,50.0,96.0,8.59491e-07,0.0,278.66153,244.88885,2.866864,52.512394,0.17226702,9.667225,66.18134,8.330017
28212,21132720.0,0.0,17.460785,17.461609,22.885864,23.33023,22.133942,22.142578,11.699219,11.723358,12.80011,12.800537,0.0,0.032070275,0.032070275,0.10805444,250.0,11.700012,0.0,0.0,41.998047,1207.1567,4.259989e-05,0.0,52.52035,250.74435,50.0,96.0,8.587659e-07,0.0,278.5596,244.71121,2.861439,52.52035,0.17219451,9.642902,66.17817,8.330017
28213,21132780.0,0.0,17.48288,17.483734,22.890808,23.335236,22.138977,22.147003,11.701294,11.7127075,12.80011,12.800446,0.0,0.032067645,0.032067645,0.10805826,250.0,11.700012,0.0,0.0,42.04267,1210.2858,4.2626612e-05,0.0,52.52957,250.49698,50.0,96.0,8.587496e-07,0.0,278.49313,244.5671,2.8558283,52.52957,0.17219307,9.624093,66.1905,8.330017
28214,21132840.0,0.0,17.506073,17.506958,22.895844,23.340149,22.143951,22.151428,11.70343,11.707428,12.80011,12.8003235,0.0,0.03206545,0.03206545,0.10813109,250.0,11.700012,0.0,0.0,42.135624,1214.175,4.267787e-05,0.0,52.539795,250.2436,50.0,96.0,8.594305e-07,0.0,278.46304,244.45929,2.8501468,52.539795,0.17226149,9.611049,66.21781,8.330017
28215,21132900.0,0.0,17.530334,17.53125,22.90094,23.34491,22.148895,22.155823,11.705933,11.705902,12.80014,12.800232,0.0,0.0320637,0.0320637,0.10827149,250.0,11.700012,0.0,0.0,42.2754,1219.0077,4.275964e-05,0.0,52.55087,249.98738,50.0,96.0,8.607951e-07,0.0,278.46942,244.38872,2.843575,52.55087,0.17239839,9.601274,66.259636,8.330017
28216,21132960.0,0.0,17.555573,17.55655,22.9057,23.348999,22.153656,22.160065,11.709473,11.7066345,12.800171,12.800262,0.0,0.03206264,0.03206264,0.10847286,250.0,11.700012,0.0,0.0,42.45292,1225.07,4.2888565e-05,0.0,52.562523,249.73747,50.0,96.0,8.6278453e-07,0.0,278.51154,244.35721,2.8341596,52.562523,0.17259766,9.587834,66.314125,8.330017
28217,21133020.0,0.0,17.581757,17.582764,22.91098,23.352783,22.16156,22.164307,11.712372,12.592804,12.800171,12.80014,0.0,0.03206217,0.03206217,0.108728476,250.0,11.700012,0.0,0.0,42.666874,1231.8938,4.3047705e-05,0.0,52.57437,249.5,50.0,96.0,8.653311e-07,0.0,278.58725,244.36427,2.8264444,52.57437,0.17285237,9.582921,66.37951,8.330017
28218,21133080.0,0.0,17.608856,17.609894,22.916016,23.356201,22.168518,22.168549,11.71463,12.193726,12.80014,12.799988,0.0,0.03206214,0.03206214,0.10903436,250.0,11.700012,0.0,0.0,42.91328,1239.3624,4.3228734e-05,0.0,52.586227,249.27626,50.0,96.0,8.683946e-07,0.0,278.69476,244.4082,2.8205101,52.586227,0.17315821,9.588502,66.45482,8.330017
28219,21133140.0,0.0,17.63681,17.637878,22.920685,23.359222,22.174469,22.17276,11.716522,11.975189,12.80011,12.799835,0.0,0.032062512,0.032062512,0.109384455,250.0,11.700012,0.0,0.0,43.18764,1247.4082,4.34288e-05,0.0,52.59791,249.06918,50.0,96.0,8.719159e-07,0.0,278.83167,244.4872,2.8156211,52.59791,0.17350909,9.601513,66.5386,8.330017
28220,21133200.0,0.0,17.665588,17.666687,22.925018,23.361755,22.17987,22.17694,11.718109,11.852295,12.80011,12.799683,0.0,0.032063253,0.032063253,0.10977165,250.0,11.700012,0.0,0.0,43.48459,1255.9645,4.3645294e-05,0.0,52.609222,248.88142,50.0,96.0,8.758259e-07,0.0,278.99487,244.59871,2.8114572,52.609222,0.17389782,9.620239,66.629135,8.330017
28221,21133260.0,0.0,17.695099,17.696198,22.928772,23.363434,22.184692,22.181,11.719482,11.791229,12.800079,12.799591,0.0,0.032064572,0.032064572,0.11018761,250.0,11.700012,0.0,0.0,43.794277,1264.9773,4.387644e-05,0.0,52.62,248.71886,50.0,96.0,8.800469e-07,0.0,279.18173,244.7417,2.807932,52.62,0.17431648,9.643697,66.724365,8.330017
28222,21133320.0,0.0,17.725311,17.72644,22.93216,23.364563,22.189362,22.185028,11.720612,11.758667,12.800079,12.7994995,0.0,0.032066356,0.032066356,0.110621594,250.0,11.700012,0.0,0.0,44.113014,1274.3564,4.4119148e-05,0.0,52.629913,248.58548,50.0,96.0,8.844702e-07,0.0,279.38745,244.91226,2.8050747,52.629913,0.17475407,9.670869,66.821785,8.330017
28223,21133380.0,0.0,17.756165,17.757324,22.935242,23.365234,22.19394,22.189056,11.721527,11.741119,12.800049,12.799438,0.0,0.03206841,0.03206841,0.111067094,250.0,11.700012,0.0,0.0,44.43536,1284.0363,4.4370954e-05,0.0,52.638836,248.48009,50.0,96.0,8.890269e-07,0.0,279.60797,245.10582,2.8027961,52.638836,0.17520373,9.7010355,66.920044,8.330017
28224,21133440.0,0.0,22.923248,17.788818,22.937622,23.365112,22.198273,22.192932,11.819397,11.734955,12.80191,12.804657,0.0,0.032216445,0.032216445,0.11196743,250.0,11.700012,0.0,0.0,44.753883,1909.591,4.580694e-05,0.0,52.633373,248.52905,0.08436451,30.11136,0.17642517,69.88189,279.75098,245.81252,2.7030153,52.633373,0.17639934,9.458785,66.99218,8.330017
28225,21133500.0,0.0,22.940094,17.820831,22.940094,23.36502,22.203186,22.1969,12.613251,12.057739,12.82309,12.787781,0.0,0.032145917,0.032145917,0.112095945,250.0,11.700012,0.0,0.0,45.071262,2435.762,6.315198e-05,0.0,52.566177,248.9886,-9.1480433e-07,29.999998,0.17638658,70.0,279.86728,246.07475,0.4198085,52.566177,0.17638765,0.0,66.99585,8.330017
28226,21133560.0,0.0,22.941162,17.853363,22.941193,23.362152,22.208984,22.200714,12.362732,12.250427,12.799652,12.562103,0.0,0.03212033,0.03212033,0.1124541,250.0,11.700012,0.0,0.0,45.34773,2552.9573,6.933652e-05,0.0,52.553295,248.93407,-5.8256004e-13,30.000002,0.17669354,70.0,280.02222,246.21713,1.1089694,52.553295,0.17669469,0.0,67.07183,8.330017
28227,21133620.0,0.0,22.940155,17.886353,22.940155,23.35611,22.215637,22.204529,12.169678,13.300171,12.793518,12.337158,0.0,0.03210663,0.03210663,0.11276592,250.0,11.700012,0.0,0.0,45.548046,2618.3574,7.353347e-05,0.0,52.545906,248.9299,1.4949721e-15,30.000002,0.17697811,70.0,280.17847,246.37622,1.6321447,52.545906,0.17697926,0.0,67.13589,8.330017
28228,21133680.0,0.0,22.93753,17.919739,22.937561,23.347443,22.224457,22.208313,12.043152,12.823517,12.793518,12.164154,0.0,0.0321024,0.0321024,0.11298659,250.0,11.700012,0.0,0.0,45.647842,2664.4746,7.669229e-05,0.0,52.5401,249.02249,-2.6602412e-18,30.000002,0.1771906,70.0,280.32086,246.55104,1.9672768,52.5401,0.17719167,0.0,67.176704,8.330017
28229,21133740.0,0.0,22.933075,17.95346,22.933105,23.336914,22.231659,22.212067,11.956055,12.44809,12.79483,12.041229,0.0,0.03210459,0.03210459,0.11307918,250.0,11.700012,0.0,0.0,45.63256,2698.7163,7.9100195e-05,0.0,52.532734,249.2326,1.0020251e-21,30.000002,0.17728795,70.0,280.43088,246.72937,2.1953073,52.532734,0.17728887,0.0,67.185776,8.330017
28230,21133800.0,0.0,22.927307,17.987518,22.927307,23.325256,22.237793,22.21585,11.894409,12.209625,12.796112,11.954681,0.0,0.032110605,0.032110605,0.11301997,250.0,11.700012,0.0,0.0,45.494606,2728.497,8.095532e-05,0.0,52.522095,249.55733,1.6660557e-22,30.000002,0.17724124,70.0,280.49158,246.89297,2.3563643,52.522095,0.17724194,0.0,67.15844,8.330017
28231,21133860.0,0.0,22.920258,18.02179,22.920258,23.3125,22.243011,22.219543,11.849091,12.055298,12.797119,11.892975,0.0,0.032118674,0.032118674,0.1127901,250.0,11.700012,0.0,0.0,45.222775,2749.9983,8.239586e-05,0.0,52.507366,249.98657,4.177683e-25,30.000002,0.17702803,70.0,280.48782,247.02293,2.4742208,52.507366,0.17702839,0.0,67.091286,8.330017
28232,21133920.0,0.0,22.912628,18.056274,22.912659,23.299622,22.247772,22.223236,11.812866,11.952972,12.79776,11.846893,0.0,0.032127123,0.032127123,0.11238086,250.0,11.700012,0.0,0.0,44.82152,2763.7932,8.347498e-05,0.0,52.48834,250.49947,3.299241e-26,30.000002,0.17663622,70.0,280.40775,247.09981,2.5688064,52.48834,0.1766362,0.0,66.9834,8.330017
28233,21133980.0,0.0,22.904785,18.090912,22.904785,23.287018,22.252228,22.226898,11.783203,11.882538,12.798218,11.81073,0.0,0.032134756,0.032134756,0.11179461,250.0,11.700012,0.0,0.0,44.295414,2770.9858,8.425257e-05,0.0,52.465504,251.06764,-4.6150243e-27,30.000002,0.17606576,70.0,280.24435,247.10646,2.646445,52.465504,0.17606528,0.0,66.83635,8.330017
28234,21134040.0,0.0,22.896942,18.12564,22.896942,23.275024,22.25644,22.23053,11.758453,11.83139,12.798553,11.78125,0.0,0.03214091,0.03214091,0.11103763,250.0,11.700012,0.0,0.0,43.652424,2772.6123,8.4778796e-05,0.0,52.43967,251.66406,9.119621e-30,30.000002,0.17532164,70.0,279.99417,247.02943,2.7113662,52.43967,0.17532067,0.0,66.65235,8.330017
28235,21134100.0,0.0,22.889313,18.16043,22.889313,23.263916,22.260498,22.234161,11.737549,11.792816,12.798798,11.756714,0.0,0.032145258,0.032145258,0.11012247,250.0,11.700012,0.0,0.0,42.903637,2769.5295,8.509266e-05,0.0,52.41181,252.2636,-1.5946247e-29,30.000002,0.17441566,70.0,279.6582,246.8604,2.7662485,52.41181,0.17441423,0.0,66.43471,8.330017
28236,21134160.0,0.0,22.885162,18.19522,22.885162,23.259247,22.264221,22.237762,11.720001,11.763641,12.798981,12.771942,0.0,0.032145847,0.032145847,0.10908042,250.0,11.700012,0.0,0.0,42.124325,2762.7727,8.5218024e-05,0.0,52.382732,252.82175,1.4992016e-34,30.000002,0.17337482,70.0,279.24066,246.58864,2.8125553,52.382732,0.17337298,9.886282,66.191414,8.330017
28237,21134220.0,0.0,22.886261,18.22995,22.886261,23.262299,22.267853,22.241333,11.706665,11.740601,12.799194,12.792297,0.0,0.032137,0.032137,0.108082466,250.0,11.700012,0.0,0.0,41.42855,2755.0251,8.521423e-05,0.0,52.357502,253.15355,3.353593e-37,30.000002,0.17235903,70.0,278.78003,246.19876,2.847246,52.357502,0.17235695,9.56538,65.966354,8.330017
28238,21134280.0,0.0,22.888184,18.264587,22.888184,23.26651,22.271423,22.244934,11.69693,11.722778,12.799408,12.797272,0.0,0.032126304,0.032126304,0.10712995,250.0,11.700012,0.0,0.0,40.78135,2746.469,8.5122854e-05,0.0,52.33829,253.3247,-3.480405e-39,30.000002,0.17138498,70.0,278.30258,245.7392,2.8720753,52.33829,0.17138274,9.578844,65.75694,8.330017
28239,21134340.0,0.0,22.891327,18.299042,22.891327,23.271729,22.277527,22.248505,11.690094,12.681152,12.799591,12.799286,0.0,0.03211465,0.03211465,0.106240295,250.0,11.700012,0.0,0.0,40.19117,2737.6536,8.4968444e-05,0.0,52.324764,253.35786,0.0,30.000002,0.1704718,70.0,277.82428,245.23462,2.889188,52.324764,0.17046954,9.562559,65.565956,8.330017
28240,21134400.0,0.0,22.895203,18.333344,22.895203,23.277863,22.283447,22.252075,11.68573,12.228485,12.799713,12.800171,0.0,0.03210323,0.03210323,0.10543123,250.0,11.700012,0.0,0.0,39.66688,2729.1191,8.4778156e-05,0.0,52.31678,253.27643,0.0,30.000002,0.16963962,70.0,277.36154,244.71051,2.899787,52.31678,0.16963743,9.52955,65.396324,8.330017
28241,21134460.0,0.0,22.89859,18.36737,22.89859,23.283325,22.288055,22.255646,11.683319,11.980225,12.799835,12.800629,0.0,0.032093454,0.032093454,0.104703404,250.0,11.700012,0.0,0.0,39.19403,2721.0247,8.457183e-05,0.0,52.31365,253.11752,0.0,30.000002,0.16889201,70.0,276.9254,244.19057,2.905342,52.31365,0.16888994,9.485746,65.246765,8.330017
28242,21134520.0,0.0,22.902405,18.401093,22.902405,23.28949,22.292053,22.259216,11.682312,11.840973,12.799927,12.800873,0.0,0.03208517,0.03208517,0.10405865,250.0,11.700012,0.0,0.0,38.78706,2713.6887,8.436395e-05,0.0,52.314293,252.90428,0.0,30.000002,0.16823038,70.0,276.52216,243.68903,2.907312,52.314293,0.16822848,9.4362545,65.116875,8.330017
28243,21134580.0,0.0,22.906738,18.434479,22.906738,23.296295,22.295685,22.262787,11.682617,11.768372,12.799988,12.800995,0.0,0.032077976,0.032077976,0.10350732,250.0,11.700012,0.0,0.0,38.450554,2707.3794,8.416568e-05,0.0,52.318306,252.64091,0.0,30.000002,0.16766442,70.0,276.15735,243.2139,2.906023,52.318306,0.16766271,9.383889,65.00896,8.330017
28244,21134640.0,0.0,22.91153,18.467468,22.91153,23.303558,22.299103,22.266327,11.683929,11.728638,12.800049,12.801025,0.0,0.03207179,0.03207179,0.103056476,250.0,11.700012,0.0,0.0,38.189457,2702.3306,8.398929e-05,0.0,52.325188,252.33815,0.0,30.000002,0.16720091,70.0,275.8367,242.7752,2.9021058,52.325188,0.16719942,9.331605,64.924286,8.330017
28245,21134700.0,0.0,22.916779,18.5,22.916779,23.311188,22.30246,22.269897,11.686127,11.708313,12.80011,12.801025,0.0,0.03206646,0.03206646,0.10271075,250.0,11.700012,0.0,0.0,38.006546,2698.678,8.384242e-05,0.0,52.33457,252.00305,0.0,30.000002,0.16684423,70.0,275.56387,242.37946,2.89607,52.33457,0.16684298,9.281617,64.86379,8.330017
28246,21134760.0,0.0,22.92102,18.532043,22.92102,23.316895,22.305573,22.273407,11.688812,11.698639,12.80014,12.800964,0.0,0.03206301,0.03206301,0.10245553,250.0,11.700012,0.0,0.0,37.87086,2696.209,8.372948e-05,0.0,52.345818,251.66428,0.0,30.000002,0.1665819,70.0,275.33942,242.0358,2.888647,52.345818,0.1665809,9.235274,64.82315,8.330017
28247,21134820.0,0.0,22.925507,18.563538,22.925507,23.322754,22.308685,22.276947,11.691681,11.694244,12.80014,12.800873,0.0,0.032060828,0.032060828,0.10227951,250.0,11.700012,0.0,0.0,37.79495,2694.924,8.3650826e-05,0.0,52.357872,251.3355,0.0,30.000002,0.16640127,70.0,275.1601,241.74469,2.880962,52.357872,0.16640052,9.194543,64.79938,8.330017
28248,21134880.0,0.0,22.930206,18.59439,22.930206,23.328705,22.311798,22.280457,11.694702,11.693176,12.800171,12.800751,0.0,0.03205921,0.03205921,0.10218729,250.0,11.700012,0.0,0.0,37.778812,2694.8914,8.3608e-05,0.0,52.37056,251.01036,0.0,30.000002,0.16630557,70.0,275.0257,241.50429,2.8729439,52.37056,0.16630507,9.160037,64.79384,8.330017
28249,21134940.0,0.0,22.93512,18.624634,22.93512,23.334656,22.31491,22.283966,11.6979065,11.776306,12.800171,12.800629,0.0,0.032058053,0.032058053,0.10217903,250.0,11.700012,0.0,0.0,37.822155,2696.1238,8.360193e-05,52.97025,52.383827,250.6884,0.0,30.000002,0.16629477,70.0,274.93588,241.31415,2.8645782,52.383827,0.16629452,9.131859,64.80663,8.330017
28250,21135000.0,0.0,22.940826,18.654175,22.940826,23.340515,22.321503,22.287445,11.701172,12.523834,12.800171,12.800507,0.0,0.032057196,0.032057196,0.10225451,250.0,11.700012,0.0,0.0,37.92466,2698.7256,8.363475e-05,0.0,52.397526,250.37079,0.0,30.000002,0.1663683,70.0,274.89066,241.17456,2.8559628,52.397526,0.16636829,9.110285,64.83767,8.330017
28251,21135060.0,0.0,22.944946,18.682953,22.944946,23.343964,22.326508,22.290924,11.704315,12.150635,12.800171,12.8003845,0.0,0.032057773,0.032057773,0.102389276,250.0,11.700012,0.0,0.0,38.04842,2702.162,8.370266e-05,0.0,52.411224,250.08205,0.0,30.000002,0.16650411,70.0,274.88507,241.08685,2.8476431,52.411224,0.1665043,9.094957,64.880455,8.330017
28252,21135120.0,0.0,22.948792,18.710938,22.948822,23.347168,22.330566,22.294403,11.707062,11.947296,12.80014,12.800232,0.0,0.03205918,0.03205918,0.10256801,250.0,11.700012,0.0,0.0,38.20331,2706.2998,8.379934e-05,0.0,52.42405,249.83089,0.0,30.000002,0.16668552,70.0,274.91287,241.0465,2.8405883,52.42405,0.16668591,9.086908,64.931175,8.330017
28253,21135180.0,0.0,22.952484,18.738068,22.952484,23.350128,22.334106,22.297852,11.709503,11.833313,12.80014,12.80011,0.0,0.032060783,0.032060783,0.10279061,250.0,11.700012,0.0,0.0,38.385998,2711.1284,8.392193e-05,0.0,52.436047,249.60657,0.0,30.000002,0.16691123,70.0,274.97064,241.04659,2.8343034,52.436047,0.16691178,9.085249,64.990265,8.330017
28254,21135240.0,0.0,22.956024,18.764313,22.956024,23.352753,22.337372,22.30127,11.71167,11.770782,12.80011,12.799988,0.0,0.03206252,0.03206252,0.10305141,250.0,11.700012,0.0,0.0,38.59317,2716.5588,8.406751e-05,0.0,52.447212,249.40758,0.0,30.000002,0.1671754,70.0,275.05508,241.0829,2.828739,52.447212,0.16717608,9.089219,65.056496,8.330017
28255,21135300.0,0.0,22.959381,18.789581,22.959381,23.355072,22.340454,22.304688,11.713593,11.744141,12.80011,12.799866,0.0,0.03206431,0.03206431,0.10334729,250.0,11.700012,0.0,0.0,38.82252,2722.534,8.423418e-05,0.0,52.457542,249.23254,0.0,30.000002,0.16747475,70.0,275.16425,241.15282,2.8238828,52.457542,0.16747558,9.098518,65.1292,8.330017
28256,21135360.0,0.0,22.961243,18.813873,22.961273,23.35495,22.343292,22.308105,11.715088,11.730499,12.800079,12.799774,0.0,0.03206717,0.03206717,0.1036545,250.0,11.700012,0.0,0.0,39.038612,2728.6316,8.44162e-05,0.0,52.466755,249.10039,0.0,30.000002,0.16778769,70.0,275.292,241.25493,2.819982,52.466755,0.16778864,9.112076,65.2023,8.330017
28257,21135420.0,0.0,22.96283,18.837097,22.96286,23.354492,22.34607,22.311493,11.716064,11.723297,12.800079,12.799683,0.0,0.03207066,0.03207066,0.10395359,250.0,11.700012,0.0,0.0,39.247982,2734.6648,8.4605184e-05,0.0,52.4742,249.01736,0.0,30.000002,0.16809377,70.0,275.42938,241.38123,2.8176649,52.4742,0.16809478,9.1295805,65.271255,8.330017
28258,21135480.0,0.0,22.964172,18.859253,22.964203,23.353699,22.348816,22.31485,11.716583,11.720093,12.800049,12.799622,0.0,0.032074083,0.032074083,0.10424574,250.0,11.700012,0.0,0.0,39.448277,2740.617,8.479813e-05,0.0,52.47991,248.97186,0.0,30.000002,0.16839279,70.0,275.57327,241.52501,2.8165648,52.47991,0.16839385,9.150492,65.33684,8.330017
28259,21135540.0,0.0,22.965271,18.880219,22.965302,23.35263,22.351562,22.318207,11.716736,11.718384,12.800018,12.799561,0.0,0.032077387,0.032077387,0.10452332,250.0,11.700012,0.0,0.0,39.635418,2746.3613,8.4990104e-05,0.0,52.4841,248.95755,0.0,30.000002,0.16867702,70.0,275.71793,241.67828,2.8163533,52.4841,0.16867809,9.173201,65.39771,8.330017
28260,21135600.0,0.0,22.96634,18.899994,22.96634,23.351227,22.355408,22.321564,11.716553,12.953125,12.799988,12.79953,0.0,0.03208048,0.03208048,0.10478247,250.0,11.700012,0.0,0.0,39.807182,2751.8406,8.517823e-05,0.0,52.48683,248.9711,0.0,30.000002,0.16894242,70.0,275.86035,241.83685,2.8169866,52.48683,0.16894348,9.197176,65.453186,8.330017
28261,21135660.0,0.0,22.9664,18.919128,22.9664,23.347687,22.361115,22.32489,11.716003,12.4027405,12.799988,12.79953,0.0,0.03208439,0.03208439,0.10500381,250.0,11.700012,0.0,0.0,39.93343,2756.7744,8.53591e-05,0.0,52.487938,249.02959,0.0,30.000002,0.16917172,70.0,275.99594,242.00081,2.8185556,52.487938,0.16917276,9.221223,65.49834,8.330017
28262,21135720.0,0.0,22.965881,18.938171,22.965912,23.343964,22.365387,22.328186,11.714905,12.090607,12.799957,12.79953,0.0,0.032088466,0.032088466,0.10517216,250.0,11.700012,0.0,0.0,40.021507,2760.891,8.5524065e-05,0.0,52.486927,249.13297,0.0,30.000002,0.16934836,70.0,276.11588,242.1607,2.8216748,52.486927,0.16934933,9.245397,65.52992,8.330017
28263,21135780.0,0.0,22.965027,18.957092,22.965057,23.340118,22.368896,22.331482,11.71344,11.915649,12.799927,12.79953,0.0,0.032092255,0.032092255,0.105288066,250.0,11.700012,0.0,0.0,40.07053,2764.1902,8.566954e-05,0.0,52.484097,249.26732,0.0,30.000002,0.16947201,70.0,276.21622,242.30835,2.8257723,52.484097,0.16947286,9.268448,65.548744,8.330017
28264,21135840.0,0.0,22.963928,18.975922,22.963928,23.336243,22.371918,22.334778,11.71167,11.822876,12.799927,12.799561,0.0,0.032095626,0.032095626,0.10534965,250.0,11.700012,0.0,0.0,40.080315,2766.6367,8.579303e-05,0.0,52.47965,249.42628,0.0,30.000002,0.16954051,70.0,276.2941,242.43884,2.8306496,52.47965,0.16954125,9.289477,65.55471,8.330017
28265,21135900.0,0.0,22.962646,18.994629,22.962677,23.332336,22.374695,22.338013,11.709656,11.770752,12.799896,12.799622,0.0,0.032098472,0.032098472,0.105356395,250.0,11.700012,0.0,0.0,40.051235,2768.2083,8.589219e-05,0.0,52.47385,249.60193,0.0,30.000002,0.1695531,70.0,276.347,242.54716,2.8360689,52.47385,0.1695537,9.307668,65.548096,8.330017
28266,21135960.0,0.0,22.960205,19.013214,22.960205,23.326813,22.377136,22.341278,11.707397,11.742401,12.799896,12.799683,0.0,0.03210169,0.03210169,0.10529442,250.0,11.700012,0.0,0.0,39.958702,2768.645,8.59642e-05,0.0,52.46671,249.80609,0.0,30.000002,0.16949779,70.0,276.37164,242.63324,2.8420923,52.46671,0.16949825,9.32211,65.525375,8.330017
28267,21136020.0,0.0,22.957611,19.031647,22.957611,23.321472,22.379517,22.344513,11.704803,11.725891,12.799866,12.799774,0.0,0.0321049,0.0321049,0.10515419,250.0,11.700012,0.0,0.0,39.813553,2767.8975,8.600422e-05,0.0,52.457924,250.03925,0.0,30.000002,0.16936417,70.0,276.36276,242.69138,2.8491263,52.457924,0.16936445,9.332616,65.48448,8.330017
28268,21136080.0,0.0,22.955048,19.049957,22.955048,23.316406,22.381805,22.347717,11.702026,11.71521,12.799866,12.799835,0.0,0.03210747,0.03210747,0.10494397,250.0,11.700012,0.0,0.0,39.619602,2766.0605,8.6011336e-05,0.0,52.447914,250.28297,0.0,30.000002,0.1691593,70.0,276.31924,242.7149,2.8565245,52.447914,0.1691594,9.338308,65.427986,8.330017
28269,21136140.0,0.0,22.952545,19.068115,22.952545,23.311676,22.384094,22.350922,11.699188,11.70813,12.799866,12.799957,0.0,0.03210941,0.03210941,0.104666635,250.0,11.700012,0.0,0.0,39.38035,2763.173,8.5985615e-05,0.0,52.436996,250.53084,0.0,30.000002,0.16888605,70.0,276.24106,242.70166,2.8640714,52.436996,0.16888596,9.338602,65.35674,8.330017
28270,21136200.0,0.0,22.950165,19.08612,22.950165,23.307312,22.386322,22.354126,11.69635,11.703491,12.799866,12.800049,0.0,0.032110684,0.032110684,0.10432523,250.0,11.700012,0.0,0.0,39.098488,2759.2708,8.592725e-05,0.0,52.425377,250.77779,0.0,30.000002,0.16854735,70.0,276.1286,242.65038,2.871643,52.425377,0.16854706,9.333284,65.27158,8.330017
28271,21136260.0,0.0,22.947296,19.103943,22.947296,23.301819,22.390594,22.3573,11.693451,12.763306,12.799866,12.800171,0.0,0.032112155,0.032112155,0.10391275,250.0,11.700012,0.0,0.0,38.755795,2754.2473,8.583588e-05,0.0,52.413265,251.03183,0.0,30.000002,0.16813803,70.0,275.9815,242.56262,2.8792062,52.413265,0.16813758,9.321671,65.17052,8.330017
28272,21136320.0,0.0,22.944763,19.121613,22.944763,23.296906,22.395355,22.360443,11.690521,12.274506,12.799866,12.800293,0.0,0.032113325,0.032113325,0.1034278,250.0,11.700012,0.0,0.0,38.366703,2748.1565,8.571032e-05,0.0,52.40042,251.29048,0.0,30.000002,0.1676556,70.0,275.79807,242.43546,2.8869903,52.40042,0.16765495,9.303873,65.05322,8.330017
28273,21136380.0,0.0,22.94223,19.139069,22.94223,23.292603,22.398834,22.363617,11.687622,12.007446,12.799866,12.800415,0.0,0.032113872,0.032113872,0.102881126,250.0,11.700012,0.0,0.0,37.937977,2741.0652,8.5551714e-05,0.0,52.38728,251.54018,0.0,30.000002,0.1671102,70.0,275.58038,242.26683,2.8946304,52.38728,0.16710936,9.27993,64.922516,8.330017
28274,21136440.0,0.0,22.93991,19.156372,22.93991,23.289032,22.401672,22.36676,11.684845,11.858185,12.799866,12.800537,0.0,0.032113727,0.032113727,0.102281906,250.0,11.700012,0.0,0.0,37.477196,2733.1094,8.5362284e-05,0.0,52.374203,251.77272,0.0,30.000002,0.16651082,70.0,275.33124,242.05716,2.9018755,52.374203,0.16650979,9.249827,64.780624,8.330017
28275,21136500.0,0.0,22.937866,19.173431,22.937897,23.286163,22.404114,22.369873,11.682312,11.775696,12.799866,12.800659,0.0,0.032112885,0.032112885,0.10163988,250.0,11.700012,0.0,0.0,36.99186,2724.4333,8.514499e-05,0.0,52.36152,251.98154,0.0,30.000002,0.16586721,70.0,275.05435,241.80824,2.9085102,52.36152,0.16586605,9.213736,64.62984,8.330017
28276,21136560.0,0.0,22.93515,19.190308,22.93515,23.28238,22.406158,22.373016,11.679962,11.732513,12.799866,12.800781,0.0,0.03211226,0.03211226,0.10095008,250.0,11.700012,0.0,0.0,36.463375,2714.9248,8.490152e-05,0.0,52.34929,252.1788,0.0,30.000002,0.1651763,70.0,274.75165,241.52533,2.9145927,52.34929,0.16517499,9.171532,64.46836,8.330017
28277,21136620.0,0.0,22.93277,19.20697,22.93277,23.27945,22.408081,22.37613,11.677673,11.707642,12.799896,12.800903,0.0,0.03211155,0.03211155,0.1002139,250.0,11.700012,0.0,0.0,35.910137,2704.699,8.463243e-05,0.0,52.337265,252.3655,0.0,30.000002,0.16443881,70.0,274.42404,241.20932,2.9205253,52.337265,0.16443735,9.124,64.2963,8.330017
28278,21136680.0,0.0,22.930878,19.22342,22.930878,23.277405,22.409943,22.379242,11.675629,11.69339,12.799896,12.800995,0.0,0.032110244,0.032110244,0.09944651,250.0,11.700012,0.0,0.0,35.340595,2693.9626,8.434122e-05,0.0,52.32578,252.52797,0.0,30.000002,0.16366887,70.0,274.07556,240.86058,2.9258318,52.32578,0.16366729,9.071478,64.11747,8.330017
28279,21136740.0,0.0,22.929443,19.239594,22.929443,23.276215,22.411743,22.382324,11.673889,11.684906,12.799896,12.801117,0.0,0.03210839,0.03210839,0.098658524,250.0,11.700012,0.0,0.0,34.7635,2682.876,8.4031955e-05,0.0,52.31515,252.6606,0.0,30.000002,0.1628772,70.0,273.71042,240.48213,2.9302487,52.31515,0.16287553,9.014128,63.93439,8.330017
28280,21136800.0,0.0,22.928528,19.255554,22.928528,23.27597,22.413513,22.385406,11.672546,11.679382,12.799927,12.801178,0.0,0.03210598,0.03210598,0.09786491,250.0,11.700012,0.0,0.0,34.190075,2671.65,8.37103e-05,0.0,52.3057,252.75766,0.0,30.000002,0.16207878,70.0,273.33484,240.07938,2.9336467,52.3057,0.16207702,8.952914,63.750595,8.330017
28281,21136860.0,0.0,22.927032,19.27127,22.927032,23.274689,22.415161,22.388489,11.671509,11.676056,12.799957,12.80127,0.0,0.032104008,0.032104008,0.09705728,250.0,11.700012,0.0,0.0,33.59703,2660.118,8.337749e-05,0.0,52.297318,252.83572,0.0,30.000002,0.16126725,70.0,272.9501,239.65816,2.9362,52.297318,0.16126546,8.887849,63.56339,8.330017
28282,21136920.0,0.0,22.926605,19.286713,22.926605,23.274353,22.420044,22.391571,11.670624,12.573456,12.799957,12.801331,0.0,0.03210217,0.03210217,0.096237615,250.0,11.700012,0.0,0.0,33.00488,2648.495,8.3035404e-05,0.0,52.289646,252.89876,0.0,30.000002,0.1604439,70.0,272.55798,239.22148,2.9384072,52.289646,0.16044205,8.820044,63.37297,8.330017
