,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28283,21136980.0,0.0,22.926575,19.30191,22.926575,23.274902,22.42392,22.394653,11.670074,12.162933,12.799957,12.801392,0.0,0.03209992,0.03209992,0.0954233,250.0,11.700012,0.0,0.0,32.423218,2636.9385,8.2688995e-05,0.0,52.28298,252.93318,0.0,30.000002,0.15962507,70.0,272.16315,238.77112,2.939715,52.28298,0.15962319,8.749954,63.18387,8.330017
28284,21137040.0,0.0,22.92688,19.316803,22.92688,23.276398,22.426758,22.397705,11.669861,11.937714,12.799988,12.801422,0.0,0.032097276,0.032097276,0.09462532,250.0,11.700012,0.0,0.0,31.860998,2625.5684,8.234209e-05,0.0,52.277546,252.9353,0.0,30.000002,0.15882172,70.0,271.77002,238.3114,2.940134,52.277546,0.15881984,8.678599,62.998795,8.330017
28285,21137100.0,0.0,22.927643,19.33142,22.927643,23.278748,22.429047,22.400757,11.670013,11.815277,12.800018,12.801422,0.0,0.032094244,0.032094244,0.09385518,250.0,11.700012,0.0,0.0,31.32656,2614.5615,8.1999264e-05,0.0,52.27353,252.90195,0.0,30.000002,0.15804541,70.0,271.38336,237.84727,2.9395347,52.27353,0.15804356,8.606754,62.820633,8.330017
28286,21137160.0,0.0,22.927582,19.345764,22.927582,23.279694,22.430817,22.403809,11.670471,11.748962,12.800018,12.801453,0.0,0.032091953,0.032091953,0.093106255,250.0,11.700012,0.0,0.0,30.794823,2603.7844,8.1663486e-05,0.0,52.270817,252.85245,0.0,30.000002,0.15729189,70.0,271.00583,237.3872,2.9381077,52.270817,0.15729007,8.534632,62.647068,8.330017
28287,21137220.0,0.0,22.927948,19.359802,22.927948,23.281464,22.432434,22.40683,11.671051,11.712524,12.800049,12.801422,0.0,0.032090053,0.032090053,0.09237565,250.0,11.700012,0.0,0.0,30.285423,2593.3096,8.133466e-05,0.0,52.268856,252.79381,0.0,30.000002,0.1565574,70.0,270.63727,236.93301,2.9365442,52.268856,0.15655562,8.463312,62.477177,8.330017
28288,21137280.0,0.0,22.928802,19.373505,22.928802,23.284058,22.43396,22.409851,11.671814,11.693695,12.800049,12.801422,0.0,0.0320879,0.0320879,0.09167787,250.0,11.700012,0.0,0.0,29.805252,2583.3284,8.101601e-05,0.0,52.267815,252.7137,0.0,30.000002,0.1558552,70.0,270.28076,236.48544,2.93439,52.267815,0.15585348,8.393372,62.315006,8.330017
28289,21137340.0,0.0,22.930176,19.386932,22.930176,23.287323,22.435425,22.412872,11.672913,11.683472,12.800049,12.801392,0.0,0.03208552,0.03208552,0.09102337,250.0,11.700012,0.0,0.0,29.362663,2573.9995,8.071203e-05,0.0,52.267902,252.60854,0.0,30.000002,0.15519576,70.0,269.94012,236.04855,2.9314268,52.267902,0.15519416,8.325163,62.16333,8.330017
28290,21137400.0,0.0,22.932007,19.399994,22.932007,23.29129,22.43686,22.415894,11.674316,11.678253,12.800079,12.801331,0.0,0.032082897,0.032082897,0.0904211,250.0,11.700012,0.0,0.0,28.963984,2565.4456,8.0426405e-05,0.0,52.269238,252.47643,0.0,30.000002,0.15458806,70.0,269.61884,235.6265,2.9276366,52.269238,0.15458655,8.259452,62.024532,8.330017
28291,21137460.0,0.0,22.932556,19.41275,22.932556,23.292816,22.438171,22.418915,11.675842,11.676758,12.800079,12.8013,0.0,0.032081522,0.032081522,0.08985095,250.0,11.700012,0.0,0.0,28.566515,2557.319,8.015849e-05,0.0,52.271503,252.3456,0.0,30.000002,0.1540152,70.0,269.3158,235.22525,2.9233863,52.271503,0.15401375,8.195774,61.89272,8.330017
28292,21137520.0,0.0,22.933502,19.42517,22.933502,23.294952,22.440186,22.421936,11.677277,12.871674,12.800079,12.801239,0.0,0.032080848,0.032080848,0.08930515,250.0,11.700012,0.0,0.0,28.19446,2549.6482,7.9906e-05,1.7953731,52.273907,252.22499,0.0,30.000002,0.15346797,70.0,269.02866,234.84456,2.9196198,52.273907,0.1534666,8.135174,61.765705,8.330017
28293,21137580.0,0.0,22.935486,19.437225,22.935486,23.297668,22.444885,22.424927,11.678741,12.421814,12.800079,12.801178,0.0,0.032080013,0.032080013,0.08879501,250.0,11.700012,0.0,0.0,27.851368,2542.652,7.96703e-05,0.0,52.276527,252.10072,0.0,30.000002,0.15295605,70.0,268.7583,234.48222,2.9158163,52.276527,0.15295477,8.077843,61.646927,8.330017
28294,21137640.0,0.0,22.937561,19.448914,22.937561,23.300934,22.44806,22.427917,11.680298,12.084351,12.800079,12.801117,0.0,0.032078996,0.032078996,0.08832747,250.0,11.700012,0.0,0.0,27.543398,2536.303,7.9453515e-05,0.0,52.27964,251.96657,0.0,30.000002,0.15248637,70.0,268.50616,234.13873,2.911655,52.27964,0.15248519,8.023525,61.538464,8.330017
28295,21137700.0,0.0,22.93982,19.460236,22.93982,23.304626,22.450348,22.430908,11.682007,11.901581,12.800079,12.801056,0.0,0.032077692,0.032077692,0.087908335,250.0,11.700012,0.0,0.0,27.274895,2530.6628,7.9256664e-05,0.0,52.28335,251.8192,0.0,30.000002,0.15206449,70.0,268.27377,233.81546,2.907196,52.28335,0.15206341,7.972912,61.442005,8.330017
28296,21137760.0,0.0,22.940948,19.471191,22.940948,23.306396,22.452026,22.433899,11.683685,11.801575,12.80011,12.800995,0.0,0.03207723,0.03207723,0.08752477,250.0,11.700012,0.0,0.0,27.014435,2525.506,7.907968e-05,0.0,52.287525,251.67787,0.0,30.000002,0.15167995,70.0,268.0609,233.51706,2.9026215,52.287525,0.15167898,7.9255633,61.353683,8.330017
28297,21137820.0,0.0,22.94226,19.481781,22.94226,23.308563,22.45346,22.43689,11.685211,11.747986,12.800079,12.800903,0.0,0.032077268,0.032077268,0.08716625,250.0,11.700012,0.0,0.0,26.77767,2520.7837,7.891881e-05,0.0,52.29153,251.55069,0.0,30.000002,0.15132141,70.0,267.86417,233.24146,2.8986995,52.29153,0.15132053,7.8818707,61.27063,8.330017
28298,21137880.0,0.0,22.943848,19.491974,22.943848,23.311096,22.454742,22.43988,11.686676,11.719055,12.800079,12.800842,0.0,0.03207707,0.03207707,0.086843416,250.0,11.700012,0.0,0.0,26.56819,2516.6196,7.877456e-05,0.0,52.295547,251.42325,0.0,30.000002,0.1509981,70.0,267.68405,232.98598,2.8948612,52.295547,0.15099731,7.841855,61.196156,8.330017
28299,21137940.0,0.0,22.945648,19.50174,22.945648,23.313934,22.455933,22.44284,11.688171,11.704376,12.800079,12.800781,0.0,0.032076713,0.032076713,0.086558305,250.0,11.700012,0.0,0.0,26.388731,2513.0454,7.864761e-05,0.0,52.299732,251.29326,0.0,30.000002,0.15071218,70.0,267.5209,232.75058,2.8909545,52.299732,0.15071146,7.8051524,61.130947,8.330017
28300,21138000.0,0.0,22.947723,19.511108,22.947723,23.317047,22.457092,22.4458,11.689728,11.697266,12.800079,12.80072,0.0,0.03207611,0.03207611,0.086314455,250.0,11.700012,0.0,0.0,26.241747,2510.096,7.853857e-05,0.0,52.30418,251.15756,0.0,30.000002,0.150467,70.0,267.37527,232.53543,2.8869154,52.30418,0.1504664,7.7718935,61.07608,8.330017
28301,21138060.0,0.0,22.948761,19.52008,22.948761,23.318207,22.45813,22.448792,11.691223,11.694122,12.800079,12.800629,0.0,0.032076307,0.032076307,0.08609801,250.0,11.700012,0.0,0.0,26.096565,2507.526,7.8446516e-05,0.0,52.308758,251.03397,0.0,30.000002,0.15025093,70.0,267.2462,232.34367,2.8829434,52.308758,0.1502504,7.741585,61.02739,8.330017
28302,21138120.0,0.0,22.94989,19.528595,22.94989,23.31961,22.459167,22.451752,11.692474,11.692871,12.800079,12.800568,0.0,0.03207694,0.03207694,0.085898176,250.0,11.700012,0.0,0.0,25.966722,2505.26,7.836705e-05,0.0,52.312916,250.92842,0.0,30.000002,0.1500523,70.0,267.12976,232.1719,2.8796794,52.312916,0.15005186,7.7143764,60.981953,8.330017
28303,21138180.0,0.0,22.9516,19.536713,22.9516,23.321198,22.462097,22.454712,11.693573,12.814484,12.800079,12.800507,0.0,0.0320775,0.0320775,0.08572003,250.0,11.700012,0.0,0.0,25.853273,2503.3884,7.829973e-05,0.0,52.3167,250.8325,0.0,30.000002,0.14987521,70.0,267.02563,232.01779,2.8768783,52.3167,0.14987484,7.6903524,60.941433,8.330017
28304,21138240.0,0.0,22.953674,19.544373,22.953674,23.322937,22.465912,22.457672,11.694672,12.30191,12.800079,12.800476,0.0,0.03207787,0.03207787,0.08556613,250.0,11.700012,0.0,0.0,25.758287,2501.9617,7.824506e-05,0.0,52.32032,250.73991,0.0,30.000002,0.14972201,70.0,266.93332,231.87921,2.8740418,52.32032,0.1497217,7.668575,60.906773,8.330017
28305,21138300.0,0.0,22.955597,19.551575,22.955597,23.32483,22.468414,22.460632,11.69574,12.025909,12.800049,12.800415,0.0,0.03207802,0.03207802,0.085437626,250.0,11.700012,0.0,0.0,25.683043,2500.8792,7.8202094e-05,0.0,52.323868,250.64822,0.0,30.000002,0.14959373,70.0,266.8526,231.75539,2.871334,52.323868,0.14959349,7.6494412,60.878407,8.330017
28306,21138360.0,0.0,22.956299,19.55832,22.956299,23.324738,22.470093,22.463593,11.696625,11.875214,12.800049,12.8003845,0.0,0.032078933,0.032078933,0.0853195,250.0,11.700012,0.0,0.0,25.596874,2499.8887,7.8168756e-05,0.0,52.32719,250.57425,0.0,30.000002,0.14947742,70.0,266.7818,231.64821,2.868951,52.32719,0.14947726,7.632374,60.85185,8.330017
28307,21138420.0,0.0,22.95694,19.564606,22.95694,23.324799,22.471405,22.466522,11.697205,11.792236,12.800049,12.8003235,0.0,0.032080293,0.032080293,0.085199334,250.0,11.700012,0.0,0.0,25.511847,2498.8994,7.814002e-05,0.0,52.329754,250.52446,0.0,30.000002,0.14935999,70.0,266.71646,231.55368,2.867517,52.329754,0.14935984,7.6173105,60.823692,8.330017
28308,21138480.0,0.0,22.957611,19.570404,22.957611,23.324951,22.472473,22.469482,11.697601,11.748383,12.800018,12.800293,0.0,0.03208146,0.03208146,0.085082926,250.0,11.700012,0.0,0.0,25.42919,2497.9678,7.811475e-05,0.0,52.33168,250.4868,0.0,30.000002,0.1492459,70.0,266.65573,231.46777,2.866591,52.33168,0.14924578,7.604027,60.79591,8.330017
28309,21138540.0,0.0,22.958313,19.575745,22.958313,23.325256,22.47342,22.472412,11.6979065,11.72522,12.800018,12.800262,0.0,0.032082442,0.032082442,0.08497042,250.0,11.700012,0.0,0.0,25.350111,2497.098,7.809227e-05,0.0,52.333145,250.45729,0.0,30.000002,0.14913535,70.0,266.59863,231.38837,2.865908,52.333145,0.14913525,7.5918393,60.768723,8.330017
28310,21138600.0,0.0,22.959106,19.580566,22.959106,23.325684,22.474304,22.475311,11.69812,11.71225,12.800018,12.800232,0.0,0.032083146,0.032083146,0.084863104,250.0,11.700012,0.0,0.0,25.275997,2496.289,7.8071884e-05,0.0,52.33428,250.43164,0.0,30.000002,0.14902943,70.0,266.54462,231.31375,2.8653848,52.33428,0.14902934,7.580589,60.742645,8.330017
28311,21138660.0,0.0,22.958862,19.5849,22.958862,23.32425,22.475067,22.478241,11.698212,11.705811,12.800018,12.800232,0.0,0.03208448,0.03208448,0.08474671,250.0,11.700012,0.0,0.0,25.17829,2495.296,7.805179e-05,0.0,52.334965,250.4251,0.0,30.000002,0.14891575,70.0,266.49188,231.24522,2.8651838,52.334965,0.1489157,7.569634,60.713406,8.330017
28312,21138720.0,0.0,22.958557,19.588715,22.958557,23.322998,22.4758,22.48117,11.697968,11.702301,12.799988,12.800232,0.0,0.032086145,0.032086145,0.08461,250.0,11.700012,0.0,0.0,25.068703,2494.0261,7.8027224e-05,0.0,52.33474,250.44258,0.0,30.000002,0.14878242,70.0,266.43628,231.17865,2.865899,52.33474,0.14878234,7.558942,60.67791,8.330017
28313,21138780.0,0.0,22.958344,19.59201,22.958344,23.3219,22.476501,22.4841,11.697571,11.700104,12.799988,12.800232,0.0,0.032087512,0.032087512,0.08445965,250.0,11.700012,0.0,0.0,24.949463,2492.543,7.799704e-05,0.0,52.33383,250.46999,0.0,30.000002,0.14863484,70.0,266.37677,231.10939,2.867,52.33383,0.14863473,7.5481853,60.63846,8.330017
28314,21138840.0,0.0,22.958832,19.594818,22.958832,23.320984,22.480164,22.487,11.697113,12.620392,12.799988,12.800232,0.0,0.032088622,0.032088622,0.084295884,250.0,11.700012,0.0,0.0,24.82179,2490.9263,7.796124e-05,0.0,52.33236,250.50491,0.0,30.000002,0.14847332,70.0,266.31296,231.03632,2.8683047,52.33236,0.1484732,7.536867,60.595184,8.330017
28315,21138900.0,0.0,22.959259,19.597046,22.959259,23.320282,22.483154,22.489868,11.696625,12.200378,12.799988,12.800232,0.0,0.032089382,0.032089382,0.08412076,250.0,11.700012,0.0,0.0,24.68796,2489.1304,7.791988e-05,0.0,52.330513,250.5422,0.0,30.000002,0.14829975,70.0,266.2444,230.9576,2.8696322,52.330513,0.1482996,7.5246058,60.548817,8.330017
28316,21138960.0,0.0,22.958557,19.598755,22.958557,23.317993,22.484955,22.492798,11.696014,11.970551,12.799988,12.800262,0.0,0.03209063,0.03209063,0.08392294,250.0,11.700012,0.0,0.0,24.523077,2486.8994,7.787093e-05,0.0,52.32827,250.59395,0.0,30.000002,0.1481045,70.0,266.16977,230.87442,2.871232,52.32827,0.14810434,7.511235,60.495926,8.330017
28317,21139020.0,0.0,22.957733,19.599915,22.957733,23.315948,22.486206,22.495667,11.69516,11.841888,12.799957,12.800293,0.0,0.032092035,0.032092035,0.08369413,250.0,11.700012,0.0,0.0,24.339333,2484.1902,7.7810386e-05,0.0,52.32525,250.66298,0.0,30.000002,0.14787859,70.0,266.08582,230.78316,2.8735793,52.32525,0.14787836,7.496746,60.434196,8.330017
28318,21139080.0,0.0,22.95694,19.600525,22.95694,23.314178,22.487091,22.498566,11.694183,11.774597,12.799957,12.8003235,0.0,0.032093115,0.032093115,0.08344082,250.0,11.700012,0.0,0.0,24.13928,2481.081,7.773798e-05,0.0,52.321636,250.73845,0.0,30.000002,0.14762749,70.0,265.9924,230.68098,2.87624,52.321636,0.1476272,7.480954,60.36572,8.330017
28319,21139140.0,0.0,22.956238,19.600555,22.956238,23.312744,22.487823,22.501434,11.693176,11.7369995,12.799957,12.800354,0.0,0.03209385,0.03209385,0.08316618,250.0,11.700012,0.0,0.0,23.926569,2477.6223,7.7654055e-05,0.0,52.317684,250.81438,0.0,30.000002,0.14735436,70.0,265.88947,230.56642,2.8789096,52.317684,0.14735402,7.4633093,60.29151,8.330017
28320,21139200.0,0.0,22.955658,19.600006,22.955658,23.311646,22.488434,22.504303,11.6922,11.716553,12.799957,12.8003845,0.0,0.032094173,0.032094173,0.08287404,250.0,11.700012,0.0,0.0,23.704441,2473.8596,7.755922e-05,0.0,52.31356,250.88635,0.0,30.000002,0.14706291,70.0,265.77768,230.43915,2.8814776,52.31356,0.14706253,7.443839,60.212696,8.330017
28321,21139260.0,0.0,22.954132,19.598999,22.954132,23.30896,22.488922,22.507141,11.691223,11.705231,12.799957,12.800415,0.0,0.032094955,0.032094955,0.082553856,250.0,11.700012,0.0,0.0,23.447437,2469.6055,7.745295e-05,0.0,52.309246,250.96727,0.0,30.000002,0.14674439,70.0,265.65634,230.30122,2.884049,52.309246,0.14674395,7.4220486,60.125942,8.330017
28322,21139320.0,0.0,22.952698,19.597595,22.952698,23.306702,22.48935,22.509949,11.690063,11.698212,12.799957,12.800476,0.0,0.032095883,0.032095883,0.08219948,250.0,11.700012,0.0,0.0,23.170607,2464.8425,7.733238e-05,0.0,52.304413,251.05931,0.0,30.000002,0.14639193,70.0,265.52307,230.14989,2.8870845,52.304413,0.14639144,7.398065,60.02944,8.330017
28323,21139380.0,0.0,22.951447,19.595856,22.951447,23.30487,22.489777,22.512756,11.688904,11.693878,12.799957,12.800507,0.0,0.03209648,0.03209648,0.08181883,250.0,11.700012,0.0,0.0,22.877989,2459.6643,7.719802e-05,0.0,52.299225,251.15181,0.0,30.000002,0.14601253,70.0,265.3784,229.98329,2.8902502,52.299225,0.14601198,7.371974,59.925632,8.330017
28324,21139440.0,0.0,22.95044,19.59372,22.95044,23.303467,22.490479,22.515564,11.687744,12.508881,12.799957,12.800537,0.0,0.032096684,0.032096684,0.081415646,250.0,11.700012,0.0,0.0,22.572456,2454.1245,7.705064e-05,19.537704,52.293873,251.24036,0.0,30.000002,0.1456098,70.0,265.22296,229.80107,2.8933234,52.293873,0.14560917,7.3436303,59.815598,8.330017
28325,21139500.0,0.0,22.950378,19.591217,22.950378,23.302551,22.494415,22.518372,11.686737,12.462433,12.799957,12.800598,0.0,0.03209646,0.03209646,0.08099662,250.0,11.700012,0.0,0.0,22.26011,2448.4163,7.6892524e-05,0.0,52.28862,251.31844,0.0,30.000002,0.14519036,70.0,265.0582,229.60347,2.8959637,52.28862,0.14518969,7.312764,59.701294,8.330017
28326,21139560.0,0.0,22.949158,19.588348,22.949158,23.300232,22.496613,22.521118,11.685791,12.109589,12.799957,12.800659,0.0,0.03209667,0.03209667,0.080553405,250.0,11.700012,0.0,0.0,21.917202,2442.2556,7.672416e-05,0.0,52.283478,251.39885,0.0,30.000002,0.14474764,70.0,264.8844,229.39375,2.8983805,52.283478,0.14474691,7.279244,59.579872,8.330017
28327,21139620.0,0.0,22.947906,19.585083,22.947906,23.298431,22.497955,22.523895,11.684692,11.915588,12.799957,12.80069,0.0,0.032096967,0.032096967,0.08008104,250.0,11.700012,0.0,0.0,21.559021,2435.6287,7.654261e-05,0.0,52.27805,251.48456,0.0,30.000002,0.14427592,70.0,264.69986,229.17015,2.9012275,52.27805,0.14427513,7.243786,59.44978,8.330017
28328,21139680.0,0.0,22.946838,19.581451,22.946838,23.29718,22.49881,22.526611,11.683685,11.80542,12.799957,12.80072,0.0,0.032096893,0.032096893,0.07959074,250.0,11.700012,0.0,0.0,21.191961,2428.6953,7.634959e-05,0.0,52.272617,251.56303,0.0,30.000002,0.14378554,70.0,264.50623,228.93181,2.9039347,52.272617,0.14378467,7.206375,59.314423,8.330017
28329,21139740.0,0.0,22.945953,19.577423,22.945953,23.296509,22.49939,22.529358,11.68277,11.743744,12.799957,12.800781,0.0,0.03209644,0.03209644,0.07908867,250.0,11.700012,0.0,0.0,20.821615,2421.5513,7.614712e-05,0.0,52.26741,251.62973,0.0,30.000002,0.14328258,70.0,264.30508,228.67978,2.9062889,52.26741,0.14328168,7.166967,59.17558,8.330017
28330,21139800.0,0.0,22.945343,19.572998,22.945343,23.296387,22.499786,22.532074,11.682037,11.715698,12.799957,12.800812,0.0,0.03209558,0.03209558,0.078579664,250.0,11.700012,0.0,0.0,20.451733,2414.2646,7.593673e-05,0.0,52.262543,251.6816,0.0,30.000002,0.14277184,70.0,264.09784,228.41513,2.9081938,52.262543,0.14277092,7.125768,59.03464,8.330017
28331,21139860.0,0.0,22.94342,19.568207,22.94342,23.293976,22.5,22.534637,11.681366,11.700165,12.799957,12.800842,0.0,0.032095544,0.032095544,0.07805116,250.0,11.700012,0.0,0.0,20.045929,2406.6099,7.5719305e-05,0.0,52.25796,251.73814,0.0,30.000002,0.14224334,70.0,263.885,228.14278,2.9098244,52.25796,0.14224239,7.082356,58.88726,8.330017
28332,21139920.0,0.0,22.94165,19.563019,22.94165,23.292175,22.500153,22.53714,11.680542,11.691071,12.799957,12.800903,0.0,0.032095943,0.032095943,0.077493235,250.0,11.700012,0.0,0.0,19.626268,2398.5532,7.549123e-05,0.0,52.253063,251.80641,0.0,30.000002,0.14168629,70.0,263.66367,227.86026,2.9120076,52.253063,0.14168528,7.037103,58.730263,8.330017
28333,21139980.0,0.0,22.940186,19.557404,22.940186,23.291046,22.500305,22.539673,11.679657,11.686066,12.799957,12.800934,0.0,0.032095984,0.032095984,0.07691744,250.0,11.700012,0.0,0.0,19.197563,2390.2236,7.52531e-05,0.0,52.24797,251.87201,0.0,30.000002,0.14111058,70.0,263.43475,227.5655,2.9143133,52.24797,0.14110953,6.990442,58.56731,8.330017
28334,21140040.0,0.0,22.939056,19.551422,22.939056,23.290558,22.500458,22.542175,11.678955,11.682861,12.799957,12.800964,0.0,0.032095626,0.032095626,0.076333426,250.0,11.700012,0.0,0.0,18.768745,2381.7659,7.500783e-05,0.0,52.243103,251.92601,0.0,30.000002,0.14052586,70.0,263.20035,227.2592,2.9162047,52.243103,0.14052477,6.942055,58.401363,8.330017
28335,21140100.0,0.0,22.938599,19.545013,22.938599,23.290741,22.502197,22.544678,11.678406,12.870087,12.799988,12.800995,0.0,0.032094818,0.032094818,0.07574735,250.0,11.700012,0.0,0.0,18.34498,2373.2905,7.475736e-05,0.0,52.238594,251.96455,0.0,30.000002,0.13993816,70.0,262.96213,226.94276,2.917606,52.238594,0.13993704,6.8922586,58.23427,8.330017
28336,21140160.0,0.0,22.937714,19.538239,22.937714,23.28946,22.505219,22.547058,11.678009,12.326416,12.799988,12.801025,0.0,0.03209446,0.03209446,0.075150006,250.0,11.700012,0.0,0.0,17.899673,2364.673,7.450298e-05,0.0,52.234417,252.00163,0.0,30.000002,0.13934015,70.0,262.7204,226.61955,2.918549,52.234417,0.139339,6.8405166,58.062767,8.330017
28337,21140220.0,0.0,22.936768,19.531036,22.936768,23.28888,22.506836,22.549438,11.677521,12.032593,12.799988,12.801056,0.0,0.03209415,0.03209415,0.074539386,250.0,11.700012,0.0,0.0,17.451942,2355.8337,7.424273e-05,0.0,52.23022,252.03908,0.0,30.000002,0.13872892,70.0,262.47437,226.28886,2.9197783,52.23022,0.13872774,6.787853,57.886112,8.330017
28338,21140280.0,0.0,22.936035,19.523407,22.936035,23.289001,22.50772,22.551819,11.677155,11.872101,12.799988,12.801056,0.0,0.0320935,0.0320935,0.073927216,250.0,11.700012,0.0,0.0,17.008707,2346.9397,7.397847e-05,0.0,52.226288,252.06528,0.0,30.000002,0.13811544,70.0,262.22598,225.95079,2.9207602,52.226288,0.13811426,6.734517,57.708073,8.330017
28339,21140340.0,0.0,22.935547,19.51538,22.935547,23.289764,22.50821,22.554169,11.676941,11.782928,12.799988,12.801086,0.0,0.032092456,0.032092456,0.07332157,250.0,11.700012,0.0,0.0,16.577055,2338.1147,7.371287e-05,0.0,52.222824,252.07516,0.0,30.000002,0.13750768,70.0,261.9774,225.6072,2.9212599,52.222824,0.13750648,6.6806207,57.5312,8.330017
28340,21140400.0,0.0,22.935394,19.506958,22.935394,23.29123,22.508484,22.55655,11.676971,11.733612,12.800018,12.801086,0.0,0.032091003,0.032091003,0.07273133,250.0,11.700012,0.0,0.0,16.163645,2329.4885,7.344909e-05,0.0,52.220047,252.06454,0.0,30.000002,0.13691449,70.0,261.7312,225.26094,2.9211152,52.220047,0.1369133,6.6266537,57.35832,8.330017
28341,21140460.0,0.0,22.934479,19.498108,22.934479,23.29126,22.508514,22.558807,11.677185,11.707764,12.800018,12.801086,0.0,0.032090012,0.032090012,0.07214923,250.0,11.700012,0.0,0.0,15.743032,2320.9346,7.3188625e-05,0.0,52.217907,252.0472,0.0,30.000002,0.1363304,70.0,261.48837,224.91635,2.9204566,52.217907,0.13632923,6.5724597,57.186764,8.330017
28342,21140520.0,0.0,22.933838,19.48883,22.933838,23.291931,22.508453,22.561066,11.677368,11.693817,12.800018,12.801086,0.0,0.03208929,0.03208929,0.071570575,250.0,11.700012,0.0,0.0,15.332506,2312.46,7.2930285e-05,0.0,52.216,252.02908,0.0,30.000002,0.13575026,70.0,261.2481,224.57361,2.9199195,52.216,0.1357491,6.518523,57.014908,8.330017
28343,21140580.0,0.0,22.933533,19.479126,22.933533,23.293243,22.508362,22.563324,11.677704,11.685883,12.800018,12.801086,0.0,0.032088272,0.032088272,0.07100909,250.0,11.700012,0.0,0.0,14.939554,2304.241,7.267669e-05,0.0,52.214527,251.99802,0.0,30.000002,0.1351867,70.0,261.0127,224.23349,2.9190333,52.214527,0.13518555,6.465447,56.847416,8.330017
28344,21140640.0,0.0,22.933594,19.468994,22.933594,23.295166,22.50824,22.565552,11.678192,11.681732,12.800018,12.801056,0.0,0.03208701,0.03208701,0.070470504,250.0,11.700012,0.0,0.0,14.569314,2296.3677,7.24303e-05,0.0,52.213646,251.9516,0.0,30.000002,0.13464552,70.0,260.78387,223.89809,2.917634,52.213646,0.1346444,6.41336,56.686234,8.330017
28345,21140700.0,0.0,22.934021,19.458466,22.934021,23.297668,22.508118,22.56781,11.678925,11.680267,12.800049,12.801025,0.0,0.032085493,0.032085493,0.06995916,250.0,11.700012,0.0,0.0,14.225313,2288.9023,7.2192845e-05,0.0,52.213444,251.88821,0.0,30.000002,0.13413109,70.0,260.56293,223.56906,2.9156618,52.213444,0.13413,6.36252,56.532894,8.330017
28346,21140760.0,0.0,22.934296,19.44748,22.934296,23.298553,22.510712,22.569916,11.67981,12.6605835,12.800049,12.801025,0.0,0.032084607,0.032084607,0.06946853,250.0,11.700012,0.0,0.0,13.881497,2281.7944,7.1966555e-05,0.0,52.21386,251.82193,0.0,30.000002,0.13363865,70.0,260.35104,223.25122,2.9132354,52.21386,0.13363762,6.312802,56.384956,8.330017
28347,21140820.0,0.0,22.934784,19.436066,22.934784,23.299927,22.51294,22.572052,11.680664,12.214325,12.800049,12.800995,0.0,0.03208398,0.03208398,0.06899316,250.0,11.700012,0.0,0.0,13.554428,2274.986,7.174979e-05,0.0,52.21442,251.75798,0.0,30.000002,0.13316198,70.0,260.14682,222.9437,2.9109824,52.21442,0.13316098,6.2646227,56.2406,8.330017
28348,21140880.0,0.0,22.935303,19.424225,22.935303,23.30185,22.514069,22.574188,11.681549,11.971161,12.800049,12.800934,0.0,0.03208325,0.03208325,0.0685419,250.0,11.700012,0.0,0.0,13.249077,2268.5298,7.1543305e-05,0.0,52.21528,251.68755,0.0,30.000002,0.13270919,70.0,259.9514,222.64651,2.908644,52.21528,0.13270825,6.2185173,56.10307,8.330017
28349,21140940.0,0.0,22.936005,19.411957,22.936005,23.30423,22.514618,22.576294,11.682526,11.835815,12.800049,12.800903,0.0,0.032082327,0.032082327,0.068120524,250.0,11.700012,0.0,0.0,12.970344,2262.5159,7.134876e-05,0.0,52.216564,251.60706,0.0,30.000002,0.13228588,70.0,259.76608,222.36101,2.9060364,52.216564,0.132285,6.1746078,55.97445,8.330017
28350,21141000.0,0.0,22.93692,19.399231,22.93692,23.307037,22.514832,22.5784,11.683655,11.759186,12.800049,12.800873,0.0,0.032081194,0.032081194,0.067735,250.0,11.700012,0.0,0.0,12.722619,2257.0356,7.116831e-05,0.0,52.21839,251.51389,0.0,30.000002,0.13189802,70.0,259.5925,222.08919,2.9030352,52.21839,0.13189718,6.1331806,55.856907,8.330017
28351,21141060.0,0.0,22.936584,19.386047,22.936584,23.307404,22.514648,22.580322,11.684814,11.724915,12.800079,12.800812,0.0,0.03208093,0.03208093,0.06736867,250.0,11.700012,0.0,0.0,12.465426,2251.8203,7.100103e-05,0.0,52.220547,251.42831,0.0,30.000002,0.13153116,70.0,259.42947,221.83354,2.8999047,52.220547,0.13153039,6.0935388,55.744465,8.330017
28352,21141120.0,0.0,22.93637,19.372437,22.93637,23.308197,22.514404,22.582245,11.68573,11.706421,12.800049,12.800781,0.0,0.03208126,0.03208126,0.0670099,250.0,11.700012,0.0,0.0,12.218307,2246.789,7.08428e-05,0.0,52.22242,251.35925,0.0,30.000002,0.13117301,70.0,259.27402,221.59164,2.8975174,52.22242,0.13117228,6.055817,55.63311,8.330017
28353,21141180.0,0.0,22.93637,19.358398,22.93637,23.309387,22.5141,22.584167,11.686554,11.6970215,12.800049,12.800751,0.0,0.03208146,0.03208146,0.06666756,250.0,11.700012,0.0,0.0,11.984829,2242.0337,7.0693255e-05,0.0,52.224094,251.2942,0.0,30.000002,0.13083103,70.0,259.12625,221.36119,2.895443,52.224094,0.13083035,6.02031,55.526257,8.330017
28354,21141240.0,0.0,22.936615,19.343872,22.936615,23.310913,22.513794,22.58609,11.687378,11.692413,12.800049,12.80069,0.0,0.032081503,0.032081503,0.06634456,250.0,11.700012,0.0,0.0,11.768452,2237.5984,7.055305e-05,0.0,52.22575,251.22897,0.0,30.000002,0.13050807,70.0,258.98624,221.14159,2.893343,52.22575,0.13050742,5.986591,55.425095,8.330017
28355,21141300.0,0.0,22.937103,19.328918,22.937103,23.312805,22.513458,22.587982,11.688232,11.690094,12.800049,12.800659,0.0,0.03208128,0.03208128,0.06604543,250.0,11.700012,0.0,0.0,11.57317,2233.5315,7.0422975e-05,0.0,52.227516,251.15921,0.0,30.000002,0.13020845,70.0,258.85464,220.93303,2.8911195,52.227516,0.13020785,5.9548116,55.331367,8.330017
28356,21141360.0,0.0,22.93628,19.313507,22.93628,23.312103,22.513123,22.589691,11.688995,11.982391,12.800049,12.800629,0.0,0.03208187,0.03208187,0.065752946,250.0,11.700012,0.0,0.0,11.357682,2229.55,7.030159e-05,43.974724,52.229206,251.10423,0.0,30.000002,0.12991716,70.0,258.72992,220.73708,2.8890145,52.229206,0.12991661,5.924188,55.238735,8.330017
28357,21141420.0,0.0,22.936432,19.297638,22.936432,23.311798,22.516266,22.59137,11.689484,12.517395,12.800049,12.800598,0.0,0.03208296,0.03208296,0.06545345,250.0,11.700012,0.0,0.0,11.140472,2225.6296,7.018387e-05,0.0,52.23023,251.0723,0.0,30.000002,0.12961985,70.0,258.60825,220.54982,2.8878706,52.23023,0.12961933,5.894581,55.142414,8.330017
28358,21141480.0,0.0,22.93637,19.28128,22.93637,23.311798,22.517914,22.593048,11.689789,12.142059,12.800018,12.800598,0.0,0.03208387,0.03208387,0.065155156,250.0,11.700012,0.0,0.0,10.925036,2221.7354,7.006885e-05,0.0,52.23076,251.04892,0.0,30.000002,0.12932336,70.0,258.48907,220.36755,2.8870995,52.23076,0.12932286,5.865934,55.04567,8.330017
28359,21141540.0,0.0,22.93628,19.264496,22.93628,23.312134,22.518585,22.594727,11.690002,11.937653,12.800018,12.800568,0.0,0.03208452,0.03208452,0.06485997,250.0,11.700012,0.0,0.0,10.714634,2217.8662,6.9955684e-05,0.0,52.23095,251.02962,0.0,30.000002,0.12902947,70.0,258.3721,220.18892,2.8865929,52.23095,0.12902898,5.83814,54.949337,8.330017
28360,21141600.0,0.0,22.936218,19.247223,22.936218,23.312775,22.518768,22.596405,11.690216,11.824493,12.800018,12.800568,0.0,0.03208483,0.03208483,0.064571574,250.0,11.700012,0.0,0.0,10.512627,2214.0715,6.984452e-05,0.0,52.23099,251.00938,0.0,30.000002,0.12874168,70.0,258.25754,220.01329,2.8861344,52.23099,0.12874119,5.811109,54.85485,8.330017
28361,21141660.0,0.0,22.934845,19.229492,22.934845,23.311035,22.518494,22.59787,11.690308,11.763153,12.800018,12.800537,0.0,0.032085788,0.032085788,0.0642753,250.0,11.700012,0.0,0.0,10.28087,2210.1094,6.973413e-05,0.0,52.23079,251.0041,0.0,30.000002,0.12844737,70.0,258.144,219.8418,2.885853,52.23079,0.1284469,5.784006,54.75669,8.330017
28362,21141720.0,0.0,22.933441,19.211273,22.933441,23.309631,22.518066,22.599304,11.690094,11.729218,12.799988,12.800568,0.0,0.03208716,0.03208716,0.06395761,250.0,11.700012,0.0,0.0,10.037073,2205.8604,6.9619055e-05,0.0,52.22982,251.02112,0.0,30.000002,0.12813245,70.0,258.02783,219.67015,2.8865304,52.22982,0.12813197,5.756584,54.64996,8.330017
28363,21141780.0,0.0,22.93219,19.192596,22.93219,23.308594,22.517548,22.600769,11.689667,11.711243,12.799988,12.800568,0.0,0.03208826,0.03208826,0.06362633,250.0,11.700012,0.0,0.0,9.784703,2201.3987,6.949824e-05,0.0,52.22824,251.04732,0.0,30.000002,0.1278034,70.0,257.90854,219.49518,2.8877113,52.22824,0.12780291,5.7289834,54.537743,8.330017
28364,21141840.0,0.0,22.93106,19.173462,22.93106,23.307953,22.516968,22.602203,11.689209,11.700867,12.799988,12.800568,0.0,0.032089032,0.032089032,0.063285105,250.0,11.700012,0.0,0.0,9.528418,2196.7747,6.937194e-05,0.0,52.22631,251.07582,0.0,30.000002,0.12746376,70.0,257.78604,219.3153,2.8889668,52.22631,0.12746324,5.700676,54.421497,8.330017
28365,21141900.0,0.0,22.930115,19.153809,22.930115,23.307709,22.516388,22.603638,11.688782,11.694855,12.799988,12.800568,0.0,0.032089416,0.032089416,0.06293818,250.0,11.700012,0.0,0.0,9.272245,2192.0366,6.9240836e-05,0.0,52.224213,251.10172,0.0,30.000002,0.1271176,70.0,257.66086,219.13031,2.89015,52.224213,0.12711707,5.671712,54.302807,8.330017
28366,21141960.0,0.0,22.927979,19.133698,22.927979,23.305206,22.515686,22.604858,11.688263,11.691986,12.799988,12.800598,0.0,0.032090325,0.032090325,0.06257078,250.0,11.700012,0.0,0.0,8.97865,2186.9387,6.910362e-05,0.0,52.22183,251.14091,0.0,30.000002,0.12675208,70.0,257.5316,218.94115,2.8914523,52.22183,0.12675154,5.6413674,54.175915,8.330017
28367,21142020.0,0.0,22.926147,19.113098,22.926147,23.303162,22.516113,22.60608,11.6875,12.949219,12.799957,12.800629,0.0,0.03209154,0.03209154,0.062172893,250.0,11.700012,0.0,0.0,8.667478,2181.4204,6.895583e-05,0.0,52.218784,251.19762,0.0,30.000002,0.12635668,70.0,257.39523,218.7439,2.893518,52.218784,0.12635608,5.609445,54.03706,8.330017
28368,21142080.0,0.0,22.925049,19.09201,22.925049,23.301605,22.518555,22.60727,11.6866455,12.389832,12.799957,12.800659,0.0,0.03209242,0.03209242,0.061751977,250.0,11.700012,0.0,0.0,8.341957,2175.62,6.879732e-05,0.0,52.215187,251.26035,0.0,30.000002,0.12593755,70.0,257.25168,218.53612,2.8958988,52.215187,0.12593694,5.576065,53.889114,8.330017
28369,21142140.0,0.0,22.923767,19.070435,22.923767,23.300537,22.519562,22.60846,11.6857605,12.069855,12.799957,12.80069,0.0,0.03209293,0.03209293,0.061313882,250.0,11.700012,0.0,0.0,8.008408,2169.5042,6.8629095e-05,0.0,52.21136,251.32152,0.0,30.000002,0.12550052,70.0,257.1016,218.31717,2.8982263,52.21136,0.12549986,5.5409894,53.73427,8.330017
28370,21142200.0,0.0,22.922516,19.04837,22.922516,23.299957,22.519745,22.60968,11.684937,11.895538,12.799957,12.80072,0.0,0.032092992,0.032092992,0.060863633,250.0,11.700012,0.0,0.0,7.671666,2163.1318,6.845157e-05,0.0,52.20748,251.37596,0.0,30.000002,0.12505041,70.0,256.94568,218.08713,2.9004188,52.20748,0.12504971,5.504527,53.57436,8.330017
28371,21142260.0,0.0,22.920013,19.025787,22.920013,23.297333,22.519348,22.610626,11.684113,11.799103,12.799957,12.800751,0.0,0.032093477,0.032093477,0.060391184,250.0,11.700012,0.0,0.0,7.2985673,2156.34,6.826484e-05,0.0,52.203568,251.43633,0.0,30.000002,0.124579,70.0,256.78387,217.84787,2.9025218,52.203568,0.12457828,5.4660726,53.4052,8.330017
28372,21142320.0,0.0,22.917542,19.002716,22.917542,23.295288,22.518677,22.611603,11.683105,11.746307,12.799957,12.800812,0.0,0.03209423,0.03209423,0.05988661,250.0,11.700012,0.0,0.0,6.907776,2149.0608,6.806523e-05,0.0,52.199192,251.50903,0.0,30.000002,0.12407599,70.0,256.61392,217.59677,2.9052453,52.199192,0.12407522,5.4255085,53.22276,8.330017
28373,21142380.0,0.0,22.915283,18.979156,22.915283,23.293823,22.517883,22.61258,11.682037,11.716675,12.799957,12.800842,0.0,0.032094598,0.032094598,0.05936109,250.0,11.700012,0.0,0.0,6.5056725,2141.424,6.785313e-05,0.0,52.194572,251.58011,0.0,30.000002,0.12355123,70.0,256.4367,217.33223,2.9080591,52.194572,0.12355042,5.383211,53.031357,8.330017
28374,21142440.0,0.0,22.913208,18.955109,22.913208,23.292969,22.517029,22.613525,11.681061,11.70047,12.799957,12.800873,0.0,0.032094594,0.032094594,0.058819786,250.0,11.700012,0.0,0.0,6.098103,2133.512,6.763028e-05,0.0,52.189934,251.64464,0.0,30.000002,0.123009935,70.0,256.25314,217.05469,2.9106421,52.189934,0.123009086,5.3389807,52.832848,8.330017
28375,21142500.0,0.0,22.911407,18.930542,22.911407,23.292755,22.516113,22.614471,11.680206,11.691406,12.799957,12.800903,0.0,0.032094143,0.032094143,0.05826948,250.0,11.700012,0.0,0.0,5.6911163,2125.4163,6.7398614e-05,0.0,52.185486,251.69746,0.0,30.000002,0.12245874,70.0,256.0647,216.7653,2.9128182,52.185486,0.122457854,5.2931056,52.62975,8.330017
28376,21142560.0,0.0,22.9086,18.905457,22.9086,23.290619,22.515045,22.615204,11.679474,11.686127,12.799957,12.800934,0.0,0.03209408,0.03209408,0.057702366,250.0,11.700012,0.0,0.0,5.25324,2117.0012,6.715922e-05,0.0,52.181244,251.75044,0.0,30.000002,0.121891566,70.0,255.87177,216.4667,2.9146671,52.181244,0.12189064,5.2452607,52.41856,8.330017
28377,21142620.0,0.0,22.905945,18.879852,22.905945,23.289154,22.513977,22.615936,11.67865,11.68277,12.799957,12.800995,0.0,0.032094214,0.032094214,0.057112254,250.0,11.700012,0.0,0.0,4.8054276,2108.2427,6.690978e-05,0.0,52.176857,251.8081,0.0,30.000002,0.12130176,70.0,255.673,216.15744,2.9168038,52.176857,0.12130081,5.1955423,52.196533,8.330017
28378,21142680.0,0.0,22.904083,18.85376,22.904083,23.28836,22.515167,22.616669,11.677826,12.753998,12.799957,12.801025,0.0,0.032094095,0.032094095,0.056506455,250.0,11.700012,0.0,0.0,4.3515744,2099.2693,6.665068e-05,0.0,52.17241,251.86238,0.0,30.000002,0.12069573,70.0,255.46913,215.83699,2.9190178,52.17241,0.12069474,5.1443934,51.966476,8.330017
28379,21142740.0,0.0,22.90271,18.827148,22.90271,23.288269,22.516754,22.61737,11.677185,12.263031,12.799957,12.801056,0.0,0.03209363,0.03209363,0.05589393,250.0,11.700012,0.0,0.0,3.900296,2090.2214,6.638537e-05,0.0,52.16819,251.90564,0.0,30.000002,0.12008227,70.0,255.2618,215.50648,2.9206765,52.16819,0.120081246,5.091647,51.73223,8.330017
28380,21142800.0,0.0,22.901337,18.800018,22.901337,23.28894,22.51706,22.618103,11.676727,12.007141,12.799988,12.801056,0.0,0.032092772,0.032092772,0.055281643,250.0,11.700012,0.0,0.0,3.4600847,2081.1062,6.6115426e-05,0.0,52.1644,251.9332,0.0,30.000002,0.11946829,70.0,255.0525,215.16756,2.9218225,52.1644,0.119467236,5.0379415,51.497536,8.330017
28381,21142860.0,0.0,22.898132,18.772552,22.898132,23.286926,22.51596,22.61792,11.676331,11.856018,12.799988,12.801086,0.0,0.032092605,0.032092605,0.05465696,250.0,11.700012,0.0,0.0,2.9857004,2071.701,6.584187e-05,0.0,52.16087,251.96472,0.0,30.000002,0.118843295,70.0,254.8417,214.82426,2.922774,52.16087,0.11884225,4.9829974,51.25764,8.330017
28382,21142920.0,0.0,22.894928,18.745026,22.894928,23.285614,22.514465,22.617737,11.67569,11.772278,12.799988,12.801117,0.0,0.032092925,0.032092925,0.054007374,250.0,11.700012,0.0,0.0,2.5024097,2061.9285,6.555973e-05,0.0,52.157074,252.00836,0.0,30.000002,0.11819438,70.0,254.62668,214.47331,2.924422,52.157074,0.118193306,4.926582,51.00817,8.330017
28383,21142980.0,0.0,22.891968,18.717377,22.891968,23.285065,22.512787,22.617554,11.675018,11.727478,12.799957,12.801147,0.0,0.032092966,0.032092966,0.05334489,250.0,11.700012,0.0,0.0,2.0173335,2051.932,6.5269385e-05,0.0,52.153145,252.05003,0.0,30.000002,0.11753199,70.0,254.40825,214.11351,2.9262526,52.153145,0.117530905,4.8692355,50.755,8.330017
28384,21143040.0,0.0,22.889252,18.689667,22.889252,23.285278,22.510986,22.61734,11.674438,11.703369,12.799988,12.801178,0.0,0.032092642,0.032092642,0.052676864,250.0,11.700012,0.0,0.0,1.5377814,2041.8247,6.497303e-05,0.0,52.14935,252.0829,0.0,30.000002,0.11686332,70.0,254.18759,213.74551,2.927757,52.14935,0.1168622,4.810799,50.50172,8.330017
28385,21143100.0,0.0,22.88684,18.661835,22.88684,23.286224,22.509125,22.617157,11.674072,11.689514,12.799988,12.801178,0.0,0.03209184,0.03209184,0.052013855,250.0,11.700012,0.0,0.0,1.0725324,2031.7509,6.467395e-05,0.0,52.14594,252.09999,0.0,30.000002,0.116198674,70.0,253.9668,213.37172,2.9286985,52.14594,0.11619755,4.7518244,50.252903,8.330017
28386,21143160.0,0.0,22.883667,18.633942,22.883667,23.285706,22.50711,22.61676,11.673859,11.682404,12.799988,12.8012085,0.0,0.032091253,0.032091253,0.051349144,250.0,11.700012,0.0,0.0,0.59330523,2021.6022,6.437322e-05,0.0,52.142914,252.11165,0.0,30.000002,0.11553281,70.0,253.7462,212.9944,2.929144,52.142914,0.115531676,4.692044,50.005722,8.330017
28387,21143220.0,0.0,22.880737,18.605957,22.880737,23.285889,22.505096,22.616333,11.673645,11.678467,12.799988,12.8012085,0.0,0.03209079,0.03209079,0.050679598,250.0,11.700012,0.0,0.0,0.11995358,2011.3862,6.407011e-05,0.0,52.140026,252.1219,0.0,30.000002,0.11486233,70.0,253.5255,212.61368,2.9296684,52.140026,0.11486118,4.6316795,49.758915,8.330017
28388,21143280.0,0.0,22.878479,18.577911,22.878479,23.286835,22.503052,22.615936,11.67392,11.6762085,12.800018,12.801086,0.0,0.032082714,0.032082714,0.050135873,250.0,11.700012,0.0,0.0,0.0,2002.042,6.3770996e-05,0.0,52.138416,251.9931,0.0,30.000002,0.11430181,70.0,253.31487,212.22571,2.9295135,52.138416,0.11430058,4.5786815,49.565815,8.330017
28389,21143340.0,0.0,22.878479,18.549774,22.878479,23.288177,22.504364,22.61554,11.678284,12.567078,12.800171,12.800903,0.0,0.03207036,0.03207036,0.049906306,250.0,11.700012,0.0,0.0,0.0,1996.8083,6.3543506e-05,0.0,52.14548,251.61827,0.0,30.000002,0.11404728,70.0,253.15685,211.88956,2.9169734,52.14548,0.114046305,4.5407925,49.498325,8.330017
28390,21143400.0,0.0,22.878632,18.521576,22.878632,23.289703,22.504608,22.615173,11.683838,12.16449,12.800262,12.800781,0.0,0.03206427,0.03206427,0.049760133,250.0,11.700012,0.0,0.0,0.0,1993.7798,6.33904e-05,0.0,52.15595,251.26816,0.0,30.000002,0.11388876,70.0,253.03561,211.62126,2.9016578,52.15595,0.11388802,4.5040903,49.460266,8.330017
28391,21143460.0,0.0,22.876648,18.493317,22.876648,23.287842,22.502686,22.613495,11.688812,11.945984,12.800262,12.800659,0.0,0.032061957,0.032061957,0.049673494,250.0,11.700012,0.0,0.0,0.0,1991.9375,6.329102e-05,0.0,52.167255,250.96194,0.0,30.000002,0.113797404,70.0,252.94524,211.41383,2.8883123,52.167255,0.11379686,4.475529,49.442,8.330017
28392,21143520.0,0.0,22.874542,18.464996,22.874542,23.286072,22.500214,22.611847,11.692841,11.827209,12.800232,12.800507,0.0,0.03206232,0.03206232,0.049623318,250.0,11.700012,0.0,0.0,0.0,1990.9735,6.3232204e-05,0.0,52.178158,250.70981,0.0,30.000002,0.11374789,70.0,252.87932,211.25783,2.8776686,52.178158,0.113747515,4.454244,49.43467,8.330017
28393,21143580.0,0.0,22.872437,18.436615,22.872437,23.284363,22.497437,22.61023,11.696014,11.76651,12.800201,12.8003845,0.0,0.03206437,0.03206437,0.049596664,250.0,11.700012,0.0,0.0,0.0,1990.6768,6.3205254e-05,0.0,52.18798,250.51097,0.0,30.000002,0.1137253,70.0,252.83272,211.14426,2.8694785,52.18798,0.11372506,4.438754,49.43358,8.330017
28394,21143640.0,0.0,22.870361,18.408173,22.870361,23.282654,22.494537,22.608582,11.698425,11.734222,12.80014,12.800293,0.0,0.03206718,0.03206718,0.049583014,250.0,11.700012,0.0,0.0,0.0,1990.8014,6.3200896e-05,0.0,52.19633,250.3592,0.0,30.000002,0.11371725,70.0,252.80017,211.06284,2.8633955,52.19633,0.113717124,4.4276304,49.435184,8.330017
28395,21143700.0,0.0,22.868286,18.37967,22.868286,23.281006,22.491577,22.606934,11.700165,11.718018,12.80011,12.800201,0.0,0.032070227,0.032070227,0.049577214,250.0,11.700012,0.0,0.0,0.0,1991.1975,6.321268e-05,0.0,52.203167,250.24687,0.0,30.000002,0.113717526,70.0,252.7781,211.00615,2.8590913,52.203167,0.113717474,4.419963,49.437935,8.330017
28396,21143760.0,0.0,22.865173,18.351135,22.865173,23.2771,22.488312,22.605042,11.701324,11.710114,12.800079,12.80014,0.0,0.03207314,0.03207314,0.04957564,250.0,11.700012,0.0,0.0,0.0,1991.6489,6.3234846e-05,0.0,52.20858,250.16606,0.0,30.000002,0.11372177,70.0,252.76355,210.96768,2.8562627,52.20858,0.11372178,4.4149885,49.44086,8.330017
28397,21143820.0,0.0,22.862,18.32254,22.862,23.273224,22.485046,22.603119,11.702087,11.705933,12.800049,12.800079,0.0,0.0320757,0.0320757,0.0495759,250.0,11.700012,0.0,0.0,0.0,1992.1282,6.3262145e-05,0.0,52.21279,250.10791,0.0,30.000002,0.11372716,70.0,252.75383,210.94133,2.8545182,52.21279,0.11372721,4.4119263,49.443474,8.330017
28398,21143880.0,0.0,22.858856,18.293915,22.858856,23.269348,22.481781,22.601196,11.702515,11.703918,12.800049,12.800049,0.0,0.03207787,0.03207787,0.049577117,250.0,11.700012,0.0,0.0,0.0,1992.6259,6.329265e-05,0.0,52.21598,250.06741,0.0,30.000002,0.113732725,70.0,252.74763,210.92403,2.8535318,52.21598,0.1137328,4.410197,49.44567,8.330017
28399,21143940.0,0.0,22.855835,18.265259,22.855865,23.265503,22.479218,22.599304,11.702728,12.895477,12.800018,12.800018,0.0,0.032079637,0.032079637,0.04957883,250.0,11.700012,0.0,0.0,0.0,1993.1366,6.332528e-05,0.40527564,52.21828,250.04146,0.0,30.000002,0.11373796,70.0,252.74423,210.9139,2.8531215,52.21828,0.11373806,4.4094687,49.44742,8.330017
28400,21144000.0,0.0,22.853668,18.236542,22.853699,23.261658,22.479279,22.597412,11.70285,12.424133,12.800018,12.800018,0.0,0.032081015,0.032081015,0.0495804,250.0,11.700012,0.0,0.0,0.0,1993.7195,6.3358624e-05,0.0,52.219933,250.02448,0.0,30.000002,0.113742284,70.0,252.74228,210.90778,2.8529332,52.219933,0.113742396,4.4091344,49.448727,8.330017
28401,21144060.0,0.0,22.850006,18.207825,22.850006,23.255524,22.4776,22.595245,11.70285,12.096252,12.800018,12.800018,0.0,0.032082062,0.032082062,0.04958171,250.0,11.700012,0.0,0.0,0.0,1994.1357,6.3391395e-05,0.0,52.221107,250.01361,0.0,30.000002,0.1137457,70.0,252.74124,210.90422,2.8530111,52.221107,0.11374582,4.409199,49.449673,8.330017
28402,21144120.0,0.0,22.846039,18.179047,22.846039,23.24942,22.475128,22.593079,11.702728,11.916412,12.799988,12.799988,0.0,0.032082845,0.032082845,0.049582753,250.0,11.700012,0.0,0.0,0.0,1994.4382,6.342182e-05,0.0,52.221916,250.00687,0.0,30.000002,0.113748305,70.0,252.74075,210.90231,2.8534203,52.221916,0.11374843,4.409813,49.450348,8.330017
28403,21144180.0,0.0,22.84195,18.150269,22.84198,23.243317,22.472229,22.590912,11.702545,11.812347,12.799988,12.799988,0.0,0.032083422,0.032083422,0.049583558,250.0,11.700012,0.0,0.0,0.0,1994.6757,6.34501e-05,0.0,52.222485,250.00269,0.0,30.000002,0.11375027,70.0,252.74057,210.90132,2.8538983,52.222485,0.11375039,4.4105506,49.45082,8.330017
28404,21144240.0,0.0,22.83783,18.12146,22.83783,23.237274,22.469055,22.588745,11.702393,11.756866,12.799988,12.799988,0.0,0.032083835,0.032083835,0.049584154,250.0,11.700012,0.0,0.0,0.0,1994.8575,6.347631e-05,0.0,52.222866,250.00035,0.0,30.000002,0.113751695,70.0,252.74057,210.90096,2.8543909,52.222866,0.11375182,4.411313,49.45114,8.330017
28405,21144300.0,0.0,22.833649,18.092651,22.83368,23.231262,22.465729,22.586609,11.702209,11.731903,12.799988,12.799988,0.0,0.03208412,0.03208412,0.04958457,250.0,11.700012,0.0,0.0,0.0,1994.9902,6.3500534e-05,0.0,52.2231,249.99928,0.0,30.000002,0.11375268,70.0,252.74068,210.90097,2.854873,52.2231,0.113752805,4.4120593,49.45134,8.330017
28406,21144360.0,0.0,22.828644,18.063812,22.828644,23.22351,22.462128,22.584167,11.702026,11.718292,12.799988,12.799988,0.0,0.032084312,0.032084312,0.04958486,250.0,11.700012,0.0,0.0,0.0,1994.9995,6.352258e-05,0.0,52.223248,249.99886,0.0,30.000002,0.11375335,70.0,252.74081,210.90115,2.855373,52.223248,0.11375348,4.412824,49.451466,8.330017
28407,21144420.0,0.0,22.823578,18.034943,22.823578,23.21582,22.458496,22.581696,11.701813,11.710327,12.799988,12.799988,0.0,0.032084446,0.032084446,0.049585063,250.0,11.700012,0.0,0.0,0.0,1994.9407,6.3542175e-05,0.0,52.223343,249.99873,0.0,30.000002,0.11375382,70.0,252.74094,210.90135,2.8559122,52.223343,0.11375396,4.413656,49.45154,8.330017
28408,21144480.0,0.0,22.818512,18.006104,22.818512,23.20816,22.454865,22.579285,11.70163,11.70639,12.799988,12.799988,0.0,0.03208453,0.03208453,0.049585193,250.0,11.700012,0.0,0.0,0.0,1994.8372,6.35596e-05,0.0,52.223396,249.99884,0.0,30.000002,0.113754116,70.0,252.74106,210.90158,2.8564265,52.223396,0.11375426,4.4144607,49.451584,8.330017
28409,21144540.0,0.0,22.813477,17.977234,22.813507,23.200562,22.451233,22.576843,11.701447,11.704041,12.799988,12.799988,0.0,0.032084584,0.032084584,0.04958528,250.0,11.700012,0.0,0.0,0.0,1994.7047,6.357538e-05,0.0,52.223427,249.99901,0.0,30.000002,0.11375432,70.0,252.74115,210.90178,2.856859,52.223427,0.11375445,4.415134,49.451607,8.330017
28410,21144600.0,0.0,22.80896,17.948395,22.80899,23.192993,22.449585,22.574432,11.701324,12.807068,12.799988,12.799988,0.0,0.032084618,0.032084618,0.049585328,250.0,11.700012,0.0,0.0,0.0,1994.583,6.358965e-05,0.0,52.22344,249.9992,0.0,30.000002,0.11375443,70.0,252.74123,210.90195,2.8572228,52.22344,0.11375456,4.4157,49.45162,8.330017
28411,21144660.0,0.0,22.804077,17.919525,22.804077,23.184021,22.448486,22.571686,11.701233,12.301239,12.799988,12.799988,0.0,0.032084636,0.032084636,0.049585357,250.0,11.700012,0.0,0.0,0.0,1994.4281,6.360306e-05,0.0,52.223442,249.99939,0.0,30.000002,0.1137545,70.0,252.74129,210.90207,2.8574762,52.223442,0.11375464,4.4160895,49.451622,8.330017
28412,21144720.0,0.0,22.798767,17.890686,22.798798,23.17511,22.446167,22.56897,11.70108,12.028168,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.1882,6.361478e-05,0.0,52.223442,249.99954,0.0,30.000002,0.11375454,70.0,252.74133,210.90218,2.857819,52.223442,0.113754675,4.4166102,49.451622,8.330017
28413,21144780.0,0.0,22.793304,17.861847,22.793335,23.16626,22.443207,22.566254,11.700958,11.877319,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1993.8947,6.362482e-05,0.0,52.223442,249.99966,0.0,30.000002,0.11375456,70.0,252.74136,210.90225,2.858185,52.223442,0.11375469,4.4171786,49.45162,8.330017
28414,21144840.0,0.0,22.78778,17.833038,22.78778,23.15744,22.43982,22.563538,11.700806,11.796661,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1993.5614,6.3633386e-05,0.0,52.223442,249.99976,0.0,30.000002,0.11375456,70.0,252.74138,210.9023,2.8585315,52.223442,0.113754705,4.417717,49.45162,8.330017
28415,21144900.0,0.0,22.782196,17.80423,22.782196,23.148682,22.43628,22.560852,11.700714,11.752045,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,1993.1987,6.364064e-05,0.0,52.22344,249.99983,0.0,30.000002,0.11375458,70.0,252.7414,210.90234,2.8588452,52.22344,0.113754705,4.4182043,49.451614,8.330017
28416,21144960.0,0.0,22.776123,17.775452,22.776154,23.138763,22.432404,22.558533,11.700592,11.728546,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1992.7676,6.364656e-05,0.0,52.22344,249.99988,0.0,30.000002,0.11375458,70.0,252.74141,210.90236,2.8591523,52.22344,0.113754705,4.4186754,49.45161,8.330017
28417,21145020.0,0.0,22.77008,17.746674,22.77008,23.128876,22.428467,22.556213,11.70047,11.715729,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1992.2976,6.365101e-05,0.0,52.22344,249.99992,0.0,30.000002,0.11375456,70.0,252.74141,210.90239,2.859477,52.22344,0.113754705,4.4191785,49.451607,8.330017
28418,21145080.0,0.0,22.764008,17.717957,22.764038,23.11905,22.42453,22.553894,11.700348,11.708282,12.799988,12.799988,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,1991.8087,6.3654334e-05,0.0,52.22343,249.99995,0.0,30.000002,0.11375456,70.0,252.74142,210.90239,2.85976,52.22343,0.113754705,4.41962,49.451607,8.330017
28419,21145140.0,0.0,22.757996,17.68924,22.757996,23.109253,22.420593,22.551605,11.700256,11.704163,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1991.3035,6.36567e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8600025,52.22343,0.11375469,4.4199967,49.451603,8.330017
28420,21145200.0,0.0,22.751984,17.660583,22.752014,23.099518,22.416626,22.549316,11.700165,11.702362,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1990.7832,6.365817e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8602107,52.22343,0.11375469,4.4203186,49.451603,8.330017
28421,21145260.0,0.0,22.746368,17.631958,22.746368,23.088715,22.415558,22.547241,11.700104,12.611633,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1990.2804,6.365892e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8603866,52.22343,0.11375469,4.420596,49.451603,8.330017
