,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28422,21145320.0,0.0,22.7406,17.603363,22.740631,23.077972,22.413757,22.545166,11.700073,12.198395,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1989.7699,6.365938e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860491,52.22343,0.11375469,4.420754,49.451603,8.330017
28423,21145380.0,0.0,22.734589,17.57483,22.734589,23.06726,22.41095,22.543121,11.700012,11.97113,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1989.2113,6.365902e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860651,52.22343,0.11375469,4.420996,49.451603,8.330017
28424,21145440.0,0.0,22.728424,17.546356,22.728424,23.05661,22.407562,22.541077,11.699921,11.844238,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1988.6187,6.365776e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608396,52.22343,0.11375469,4.4212875,49.451603,8.330017
28425,21145500.0,0.0,22.722198,17.517914,22.722229,23.04602,22.40393,22.539032,11.69986,11.771942,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1988.0029,6.3655694e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610265,52.22343,0.11375469,4.421578,49.451603,8.330017
28426,21145560.0,0.0,22.715485,17.489532,22.715485,23.034332,22.399872,22.537231,11.699768,11.738983,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1987.3231,6.365269e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612297,52.22343,0.11375469,4.421889,49.451603,8.330017
28427,21145620.0,0.0,22.70874,17.461212,22.70874,23.022675,22.395782,22.53543,11.699707,11.720734,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.6127,6.364862e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614578,52.223427,0.11375469,4.422242,49.451603,8.330017
28428,21145680.0,0.0,22.702026,17.432953,22.702026,23.011078,22.391632,22.53363,11.6996155,11.710968,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.8892,6.364375e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861657,52.223427,0.11375469,4.422555,49.451603,8.330017
28429,21145740.0,0.0,22.695312,17.404755,22.695343,22.999542,22.387482,22.53186,11.699554,11.70578,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.1575,6.363827e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861815,52.223427,0.11375469,4.4228005,49.451603,8.330017
28430,21145800.0,0.0,22.68866,17.376617,22.68866,22.988098,22.383331,22.53009,11.699493,11.702728,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.4187,6.3632266e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619485,52.223427,0.11375469,4.4230075,49.451603,8.330017
28431,21145860.0,0.0,22.68164,17.348572,22.681671,22.975494,22.379486,22.528687,11.699463,12.598602,12.800018,12.799988,0.0,0.032084517,0.032084517,0.049585123,250.0,11.700012,0.0,0.0,0.0,1983.6284,6.3625484e-05,15.2253685,52.22348,250.00053,0.16718477,30.000002,0.11375387,69.765945,252.74136,210.90237,2.8620875,52.22348,0.11375415,4.423214,49.451653,8.330017
28432,21145920.0,0.0,22.675568,17.320618,22.675598,22.962982,22.378723,22.527252,11.699402,12.472046,12.800018,12.799988,0.0,0.03208441,0.03208441,0.04958493,250.0,11.700012,0.0,0.0,0.0,1982.919,6.361841e-05,0.0,52.2236,250.00076,0.36998755,30.000002,0.11375341,69.48202,252.74127,210.90225,2.8621747,52.2236,0.11375374,4.423361,49.45178,8.330017
28433,21145980.0,0.0,22.669128,17.292725,22.669128,22.9505,22.376434,22.525848,11.699402,12.120941,12.800018,12.800018,0.0,0.032084335,0.032084335,0.049584795,250.0,11.700012,0.0,0.0,0.0,1982.1848,6.36114e-05,0.0,52.22376,250.0008,0.5727873,30.000002,0.113753065,69.1981,252.74118,210.90211,2.8621984,52.22376,0.11375346,4.4233875,49.45194,8.330017
28434,21146040.0,0.0,22.662445,17.264893,22.662476,22.93811,22.37326,22.524475,11.699371,11.927887,12.800018,12.800018,0.0,0.03208428,0.03208428,0.0495847,250.0,11.700012,0.0,0.0,0.0,1981.4147,6.360388e-05,0.0,52.223946,250.00075,0.7755838,30.000002,0.113752775,68.914185,252.7411,210.90198,2.8622806,52.223946,0.11375325,4.4235096,49.45212,8.330017
28435,21146100.0,0.0,22.65564,17.237183,22.65567,22.925781,22.369629,22.523071,11.69931,11.823425,12.800018,12.800018,0.0,0.03208424,0.03208424,0.04958463,250.0,11.700012,0.0,0.0,0.0,1980.6205,6.359579e-05,0.0,52.224148,250.00066,0.9783765,30.000002,0.11375253,68.63027,252.74104,210.90184,2.8623917,52.224148,0.11375311,4.4236813,49.452324,8.330017
28436,21146160.0,0.0,22.648438,17.209564,22.648468,22.912323,22.365631,22.522217,11.69928,11.766693,12.800018,12.799988,0.0,0.032084208,0.032084208,0.04958458,250.0,11.700012,0.0,0.0,0.0,1979.7743,6.3587075e-05,0.0,52.22436,250.00055,1.1811639,30.000002,0.11375229,68.34637,252.741,210.90173,2.8625245,52.22436,0.113753,4.423883,49.45254,8.330017
28437,21146220.0,0.0,22.641174,17.182007,22.641205,22.898926,22.36148,22.521362,11.699219,11.735321,12.800018,12.799988,0.0,0.032084186,0.032084186,0.04958454,250.0,11.700012,0.0,0.0,0.0,1978.9034,6.357757e-05,0.0,52.224583,250.00046,1.3839464,30.000002,0.11375206,68.06247,252.74095,210.90164,2.8626838,52.224583,0.11375292,4.42413,49.452766,8.330017
28438,21146280.0,0.0,22.633911,17.154572,22.633972,22.88559,22.35727,22.520508,11.699158,11.7187805,12.800018,12.799988,0.0,0.03208417,0.03208417,0.04958451,250.0,11.700012,0.0,0.0,0.0,1978.0236,6.356751e-05,0.0,52.22482,250.00038,1.5867198,30.000002,0.113751784,67.778595,252.7409,210.90155,2.8628216,52.22482,0.11375285,4.4243464,49.453003,8.330017
28439,21146340.0,0.0,22.626709,17.127228,22.62677,22.872345,22.353027,22.519653,11.699127,11.7092285,12.800018,12.799988,0.0,0.032084156,0.032084156,0.049584482,250.0,11.700012,0.0,0.0,0.0,1977.1394,6.355706e-05,0.0,52.22506,250.00032,1.789494,30.000002,0.113751486,67.494705,252.74088,210.90149,2.8629289,52.22506,0.11375279,4.4245133,49.453243,8.330017
28440,21146400.0,0.0,22.619507,17.100006,22.619568,22.859161,22.348785,22.518799,11.699066,11.70401,12.800018,12.800018,0.0,0.03208414,0.03208414,0.04958446,250.0,11.700012,0.0,0.0,0.0,1976.2518,6.354628e-05,0.0,52.22531,250.00026,1.9922514,30.000002,0.11375111,67.210846,252.74086,210.90143,2.8630145,52.22531,0.11375274,4.424646,49.453495,8.330017
28441,21146460.0,0.0,22.60611,17.072845,22.606201,22.838562,22.338165,22.512451,11.695587,11.701141,12.799866,12.799835,0.0,0.03208413,0.03208413,0.049584433,250.0,11.700012,0.0,0.0,0.0,1971.8177,6.348167e-05,0.0,52.225567,250.00023,2.1949756,30.000002,0.11375068,66.92703,252.74083,210.90138,2.8715768,52.225567,0.11375269,4.4361076,49.45375,8.330017
28442,21146520.0,0.0,22.592773,17.045685,22.592896,22.818115,22.329163,22.506104,11.685303,12.874237,12.799622,12.799438,0.0,0.032084115,0.032084115,0.04958441,250.0,11.700012,0.0,0.0,0.0,1963.3284,6.324141e-05,0.0,52.225834,250.0002,2.3976872,30.000002,0.11375016,66.643234,252.74081,210.90134,2.8987887,52.225834,0.11375264,4.478163,49.454014,8.330017
28443,21146580.0,0.0,22.579956,17.018524,22.580109,22.79773,22.321533,22.499756,11.677765,12.330383,12.799622,12.799408,0.0,0.032084104,0.032084104,0.049584385,250.0,11.700012,0.0,0.0,0.0,1954.278,6.294003e-05,0.0,52.2261,250.00017,2.6003897,30.000002,0.11374951,66.35945,252.7408,210.9013,2.9186375,52.2261,0.11375259,4.5102196,49.454285,8.330017
28444,21146640.0,0.0,22.566772,16.991394,22.566956,22.777496,22.3125,22.49347,11.673462,12.042725,12.799713,12.799561,0.0,0.03208409,0.03208409,0.049584363,250.0,11.700012,0.0,0.0,0.0,1945.0167,6.260542e-05,0.0,52.226383,250.00015,2.8030498,30.000002,0.11374875,66.07573,252.74078,210.90126,2.929837,52.226383,0.113752544,4.527853,49.454563,8.330017
28445,21146700.0,0.0,22.553467,16.964264,22.55368,22.757355,22.302826,22.487183,11.670898,11.878906,12.799805,12.799713,0.0,0.032084074,0.032084074,0.049584337,250.0,11.700012,0.0,0.0,0.0,1935.6993,6.2254294e-05,0.0,52.22667,250.00015,3.005717,30.000002,0.11374778,65.79199,252.74077,210.90123,2.9364016,52.22667,0.11375249,4.5381165,49.45485,8.330017
28446,21146760.0,0.0,22.540161,16.937164,22.540436,22.73645,22.29303,22.4823,11.669495,11.783478,12.799896,12.799835,0.0,0.03208406,0.03208406,0.04958431,250.0,11.700012,0.0,0.0,0.0,1926.4323,6.189614e-05,0.0,52.22696,250.00014,3.2083228,30.000002,0.11374662,65.50835,252.74075,210.9012,2.9399867,52.22696,0.11375243,4.543704,49.455143,8.330017
28447,21146820.0,0.0,22.526825,16.910065,22.527191,22.715668,22.28305,22.477417,11.668976,11.731232,12.799957,12.799927,0.0,0.032084044,0.032084044,0.049584284,250.0,11.700012,0.0,0.0,0.0,1917.2903,6.153693e-05,0.0,52.227257,250.00012,3.4108796,30.000002,0.11374521,65.22477,252.74074,210.90115,2.9413397,52.227257,0.11375238,4.545812,49.455444,8.330017
28448,21146880.0,0.0,22.51352,16.882965,22.513947,22.694977,22.27295,22.472595,11.668976,11.7022705,12.799988,12.799988,0.0,0.032084033,0.032084033,0.049584255,250.0,11.700012,0.0,0.0,0.0,1908.3268,6.1181585e-05,0.0,52.22757,250.00012,3.6133907,30.000002,0.1137435,64.94125,252.74074,210.90112,2.9412496,52.22757,0.11375232,4.5456777,49.455753,8.330017
28449,21146940.0,0.0,22.500244,16.855896,22.500763,22.674408,22.262817,22.467743,11.669373,11.686981,12.800018,12.800018,0.0,0.032084018,0.032084018,0.04958423,250.0,11.700012,0.0,0.0,0.0,1899.5717,6.083293e-05,0.0,52.22789,250.0001,3.8158417,30.000002,0.11374144,64.65782,252.74072,210.90108,2.9401805,52.22789,0.11375225,4.544027,49.45607,8.330017
28450,21147000.0,0.0,22.486969,16.828857,22.48764,22.65393,22.252686,22.462921,11.670013,11.679077,12.800018,12.800049,0.0,0.032084,0.032084,0.0495842,250.0,11.700012,0.0,0.0,0.0,1891.0453,6.0492974e-05,0.0,52.22821,250.00009,4.018166,30.000002,0.11373895,64.374565,252.74072,210.90103,2.9384842,52.22821,0.11375221,4.5414033,49.456398,8.330017
28451,21147060.0,0.0,22.47287,16.801819,22.473663,22.631622,22.242096,22.458313,11.670807,11.67514,12.800049,12.800049,0.0,0.03208398,0.03208398,0.049584173,250.0,11.700012,0.0,0.0,0.0,1882.6752,6.0162645e-05,0.0,52.228546,250.00008,4.2204185,30.000002,0.11373594,64.091415,252.7407,210.90099,2.9364624,52.228546,0.11375214,4.538266,49.456734,8.330017
28452,21147120.0,0.0,17.46402,16.77478,22.459747,22.609528,22.231567,22.453735,11.667175,11.673004,12.799988,12.800049,0.0,0.032010246,0.032010246,0.049448762,250.0,11.700012,0.0,0.0,0.0,1523.0253,5.978931e-05,0.0,52.234524,249.70146,49.212814,94.860916,1.4784482e-06,1.1020613,252.75194,210.58455,2.9374647,52.234524,0.11346378,4.535513,49.462914,8.330017
28453,21147180.0,0.0,16.74939,16.747772,22.446564,22.587433,22.223694,22.449127,11.123047,12.5469055,12.781738,12.770905,0.0,0.0320589,0.0320589,0.04953955,250.0,11.700012,0.0,0.0,0.0,1098.8312,5.0003975e-05,0.0,52.263577,249.68094,50.0,96.0,3.7416964e-07,-2.5928806e-08,252.81108,210.68507,4.3802543,52.263577,0.11365746,6.7325563,49.492325,8.330017
28454,21147240.0,0.0,16.722382,16.720795,22.433228,22.56543,22.214844,22.44455,11.160675,11.898895,12.795502,12.79184,0.0,0.032070417,0.032070417,0.049560294,250.0,11.700012,0.0,0.0,0.0,1003.58875,4.372845e-05,0.0,52.268906,249.73741,50.0,96.0,3.744575e-07,-1.4724964e-10,252.83656,210.73875,4.2802725,52.268906,0.11370123,6.679972,49.497486,8.330017
28455,21147300.0,0.0,16.695404,16.693817,22.419525,22.54364,22.204529,22.439972,11.321716,11.605652,12.803772,12.805847,0.0,0.032077815,0.032077815,0.049573544,250.0,11.700012,0.0,0.0,0.0,954.8412,4.0313465e-05,0.0,52.27155,249.7917,50.0,96.0,3.74642e-07,-1.0321303e-11,252.85646,210.78232,3.846611,52.27155,0.11372928,5.9748945,49.499996,8.330017
28456,21147360.0,0.0,16.668457,16.66684,22.405579,22.520782,22.193848,22.436401,11.446808,11.507904,12.805511,12.808746,0.0,0.032082174,0.032082174,0.049581267,250.0,11.700012,0.0,0.0,0.0,921.4364,3.8154292e-05,0.0,52.272385,249.84041,50.0,96.0,3.747502e-07,-1.1978244e-13,252.87148,210.8164,3.5161245,52.272385,0.11374571,5.446176,49.50072,8.330017
28457,21147420.0,0.0,16.64151,16.639893,22.391602,22.498077,22.183044,22.4328,11.5336,11.501831,12.80484,12.807648,0.0,0.032084607,0.032084607,0.049585514,250.0,11.700012,0.0,0.0,0.0,898.01935,3.6765618e-05,0.0,52.272266,249.88113,50.0,96.0,3.748101e-07,1.05354865e-16,252.8825,210.84225,3.2894359,52.272266,0.1137548,5.087627,49.50052,8.330017
28458,21147480.0,0.0,16.614563,16.612976,22.377716,22.475433,22.172363,22.42923,11.589661,11.531311,12.803558,12.8055725,0.0,0.032085814,0.032085814,0.049587574,250.0,11.700012,0.0,0.0,0.0,881.07324,3.5845907e-05,0.0,52.27167,249.91365,50.0,96.0,3.7483954e-07,3.0452174e-17,252.8904,210.86128,3.1444118,52.27167,0.11375926,4.8605404,49.49987,8.330017
28459,21147540.0,0.0,16.587646,16.58606,22.363922,22.452942,22.161804,22.42566,11.6250305,11.567108,12.802399,12.803772,0.0,0.032086313,0.032086313,0.04958839,250.0,11.700012,0.0,0.0,0.0,868.1344,3.520262e-05,0.0,52.270924,249.93867,50.0,96.0,3.748515e-07,7.5617317e-20,252.89594,210.875,3.05329,52.270924,0.11376106,4.7187467,49.499084,8.330017
28460,21147600.0,0.0,16.56076,16.559143,22.35022,22.430511,22.151428,22.422089,11.646973,11.599274,12.801575,12.80246,0.0,0.032086413,0.032086413,0.049588513,250.0,11.700012,0.0,0.0,0.0,857.7615,3.472987e-05,0.0,52.270187,249.9574,50.0,96.0,3.7485356e-07,8.036408e-21,252.89975,210.88466,2.9970376,52.270187,0.11376137,4.6315703,49.49832,8.330017
28461,21147660.0,0.0,16.533875,16.532257,22.3367,22.407654,22.141418,22.419617,11.660522,11.624512,12.800995,12.801544,0.0,0.03208631,0.03208631,0.04958829,250.0,11.700012,0.0,0.0,0.0,848.9532,3.4358465e-05,0.0,52.269524,249.97105,50.0,96.0,3.7485074e-07,-4.4603126e-23,252.9023,210.89133,2.9624085,52.269524,0.11376093,4.578041,49.49765,8.330017
28462,21147720.0,0.0,16.507019,16.505402,22.323303,22.384888,22.13153,22.417175,11.668762,11.643097,12.800629,12.800964,0.0,0.032086115,0.032086115,0.049587924,250.0,11.700012,0.0,0.0,0.0,841.12415,3.404936e-05,0.0,52.26897,249.9808,50.0,96.0,3.7484577e-07,-4.5672654e-27,252.90398,210.89583,2.941345,52.26897,0.113760166,4.545541,49.497093,8.330017
28463,21147780.0,0.0,16.480316,16.47873,22.31015,22.362366,22.122345,22.414734,11.673828,12.899994,12.8003845,12.800598,0.0,0.032085903,0.032085903,0.04958753,250.0,11.700012,0.0,0.0,0.0,833.9125,3.3777866e-05,13.687554,52.268536,249.98764,50.0,96.0,3.748404e-07,2.457665e-28,252.90506,210.89882,2.9283798,52.268536,0.11375935,4.525557,49.496655,8.330017
28464,21147840.0,0.0,16.453339,16.451721,22.298004,22.339722,22.11673,22.412292,11.676758,12.57077,12.800232,12.800354,0.0,0.032085694,0.032085694,0.04958715,250.0,11.700012,0.0,0.0,0.0,827.02014,3.352807e-05,0.0,52.268196,249.99225,50.0,96.0,3.7483517e-07,2.1721002e-32,252.90572,210.90071,2.9208846,52.268196,0.11375855,4.514017,49.496315,8.330017
28465,21147900.0,0.0,16.426514,16.424927,22.285492,22.317322,22.109314,22.409851,11.678528,12.164734,12.80014,12.800232,0.0,0.03208552,0.03208552,0.04958683,250.0,11.700012,0.0,0.0,0.0,820.38055,3.3292567e-05,0.0,52.26794,249.99532,50.0,96.0,3.7483073e-07,5.506168e-35,252.9061,210.90187,2.916408,52.26794,0.11375787,4.5071273,49.496067,8.330017
28466,21147960.0,0.0,16.39972,16.398132,22.271057,22.295013,22.101044,22.401001,11.679565,11.943939,12.800079,12.80014,0.0,0.032085378,0.032085378,0.04958657,250.0,11.700012,0.0,0.0,0.0,813.8712,3.306471e-05,0.0,52.26776,249.9973,50.0,96.0,3.7482712e-07,1.3916043e-37,252.90631,210.90256,2.9137373,52.26776,0.11375732,4.503018,49.495884,8.330017
28467,21148020.0,0.0,16.372955,16.371368,22.256409,22.272858,22.092255,22.39215,11.680176,11.82428,12.800049,12.800079,0.0,0.032085262,0.032085262,0.04958637,250.0,11.700012,0.0,0.0,0.0,807.4417,3.2841333e-05,0.0,52.267628,249.99855,50.0,96.0,3.748243e-07,7.95391e-39,252.90642,210.90294,2.9121594,52.267628,0.1137569,4.500591,49.495758,8.330017
28468,21148080.0,0.0,16.346191,16.344604,22.24176,22.250793,22.08319,22.383331,11.680542,11.758484,12.800049,12.800049,0.0,0.032085177,0.032085177,0.04958622,250.0,11.700012,0.0,0.0,0.0,801.0607,3.2620486e-05,0.0,52.26754,249.99931,50.0,96.0,3.748222e-07,-7.8192e-41,252.90646,210.90315,2.9112291,52.26754,0.113756575,4.4991603,49.49567,8.330017
28469,21148140.0,0.0,16.319458,16.317871,22.227142,22.228882,22.073975,22.374512,11.680756,11.72229,12.800018,12.800018,0.0,0.032085113,0.032085113,0.04958611,250.0,11.700012,0.0,0.0,0.0,794.7104,3.240106e-05,0.0,52.267475,249.99976,50.0,96.0,3.7482064e-07,6.866e-42,252.90648,210.90324,2.9106884,52.267475,0.11375634,4.498328,49.49561,8.330017
28470,21148200.0,0.0,16.292755,16.291168,22.212524,22.207062,22.064728,22.365753,11.680878,11.7030945,12.800018,12.800018,0.0,0.03208507,0.03208507,0.049586028,250.0,11.700012,0.0,0.0,0.0,788.38086,3.2182434e-05,0.0,52.267433,250.0,50.0,96.0,3.748195e-07,4.2e-43,252.90646,210.90326,2.910391,52.267433,0.113756165,4.4978714,49.495567,8.330017
28471,21148260.0,0.0,16.266052,16.264465,22.197113,22.184296,22.05545,22.355347,11.680939,11.692963,12.800018,12.800018,0.0,0.032085035,0.032085035,0.049585972,250.0,11.700012,0.0,0.0,0.0,782.06555,3.196419e-05,0.0,52.26741,250.00012,50.0,96.0,3.7481874e-07,0.0,252.90645,210.90326,2.9102364,52.26741,0.113756046,4.497634,49.495544,8.330017
28472,21148320.0,0.0,16.23938,16.237793,22.181702,22.161682,22.046173,22.34497,11.680969,11.687103,12.800018,12.800018,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,775.7603,3.1746073e-05,0.0,52.26739,250.00017,50.0,96.0,3.7481817e-07,0.0,252.90643,210.90323,2.9101555,52.26739,0.11375597,4.49751,49.495525,8.330017
28473,21148380.0,0.0,16.212708,16.21112,22.166382,22.13919,22.036926,22.334625,11.680969,11.683929,12.800018,12.800018,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,769.46387,3.1527987e-05,0.0,52.26738,250.00017,50.0,96.0,3.748178e-07,0.0,252.90642,210.9032,2.910122,52.26738,0.113755904,4.497459,49.495518,8.330017
28474,21148440.0,0.0,16.186096,16.18451,22.151245,22.11679,22.028442,22.32431,11.680969,12.893036,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,763.1757,3.1309886e-05,0.6444423,52.267372,250.00015,50.0,96.0,3.7481757e-07,0.0,252.9064,210.90317,2.910121,52.267372,0.11375587,4.497458,49.495514,8.330017
28475,21148500.0,0.0,16.159454,16.157898,22.137024,22.094543,22.022614,22.314056,11.680969,12.417786,12.800018,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,756.8951,3.1091728e-05,0.0,52.267372,250.00012,50.0,96.0,3.7481743e-07,0.0,252.90639,210.90315,2.910129,52.267372,0.113755845,4.497471,49.49551,8.330017
28476,21148560.0,0.0,16.132874,16.131287,22.122406,22.07248,22.015167,22.30368,11.680969,12.082794,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,750.62225,3.0873503e-05,0.0,52.267372,250.0001,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90312,2.9101405,52.267372,0.11375583,4.497489,49.49551,8.330017
28477,21148620.0,0.0,16.106293,16.104706,22.107574,22.050507,22.006897,22.293335,11.680969,11.899139,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,744.4058,3.0655392e-05,0.0,52.267372,250.00008,50.0,96.0,3.748173e-07,0.0,252.90637,210.9031,2.9101257,52.267372,0.11375583,4.4974723,49.49551,8.330017
28478,21148680.0,0.0,16.079742,16.078156,22.092712,22.028687,21.9982,22.28305,11.681122,11.796539,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.5158,3.043982e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481726e-07,0.0,252.90637,210.90309,2.9097521,52.267372,0.11375582,4.4969373,49.49551,8.330017
28479,21148740.0,0.0,16.053223,16.051636,22.07785,22.006958,21.989288,22.272766,11.6814575,11.741394,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.7088,3.0229481e-05,0.0,52.267372,250.00005,50.0,96.0,3.7481723e-07,0.0,252.90637,210.90309,2.908844,52.267372,0.11375582,4.495566,49.49551,8.330017
28480,21148800.0,0.0,16.026703,16.025146,22.062988,21.985352,21.980255,22.262543,11.681915,11.714111,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.01807,3.0024941e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9076235,52.267372,0.11375582,4.493668,49.49551,8.330017
28481,21148860.0,0.0,16.000214,15.998657,22.048218,21.964111,21.971039,22.25232,11.6822815,11.699493,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.3849,2.9823768e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.906714,52.267372,0.11375582,4.492204,49.49551,8.330017
28482,21148920.0,0.0,15.973755,15.9721985,22.033539,21.942963,21.961823,22.242126,11.682465,11.691132,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.77594,2.9623865e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9061708,52.267372,0.11375582,4.4913487,49.49551,8.330017
28483,21148980.0,0.0,15.947327,15.94574,22.01892,21.921936,21.952637,22.231995,11.682587,11.687195,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.1877,2.942499e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9058733,52.267372,0.11375582,4.490893,49.49551,8.330017
28484,21149040.0,0.0,15.920898,15.919342,22.004364,21.901031,21.94345,22.221893,11.682678,11.684967,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.6137,2.9226694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9056706,52.267372,0.11375582,4.4905815,49.49551,8.330017
28485,21149100.0,0.0,15.894501,15.892944,21.990356,21.880219,21.93628,22.211792,11.682709,12.806885,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.0528,2.9028892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.905531,52.267372,0.11375582,4.4903674,49.49551,8.330017
28486,21149160.0,0.0,15.868134,15.866577,21.976807,21.859772,21.92984,22.20166,11.68277,12.292572,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.50433,2.8831515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9054224,52.267372,0.11375582,4.490201,49.49551,8.330017
28487,21149220.0,0.0,15.841797,15.84021,21.962952,21.839447,21.92215,22.19159,11.6828,12.015076,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.968,2.8634535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9053228,52.267372,0.11375582,4.4900475,49.49551,8.330017
28488,21149280.0,0.0,15.81546,15.813904,21.948944,21.819244,21.913818,22.181519,11.682831,11.861877,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.44403,2.8437955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9052255,52.267372,0.11375582,4.4898977,49.495514,8.330017
28489,21149340.0,0.0,15.789154,15.787598,21.934906,21.799133,21.90509,22.171478,11.682861,11.78006,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.9328,2.8241786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9051275,52.267372,0.11375582,4.4897466,49.495514,8.330017
28490,21149400.0,0.0,15.762909,15.761322,21.920868,21.779144,21.89621,22.161499,11.682892,11.734833,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.4347,2.8046048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9050267,52.267372,0.11375582,4.489591,49.495514,8.330017
28491,21149460.0,0.0,15.736633,15.735077,21.90689,21.759491,21.887146,22.151428,11.682953,11.711121,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.9502,2.7850756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904922,52.267372,0.11375582,4.48943,49.495514,8.330017
28492,21149520.0,0.0,15.710419,15.708862,21.892975,21.73993,21.878052,22.141418,11.682983,11.698242,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.4797,2.7655933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9048133,52.267372,0.11375582,4.4892616,49.495514,8.330017
28493,21149580.0,0.0,15.684235,15.682648,21.87912,21.72049,21.868958,22.13144,11.683014,11.690826,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.0238,2.7461601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9047,52.267372,0.11375582,4.489087,49.495514,8.330017
28494,21149640.0,0.0,15.658051,15.656494,21.865295,21.701141,21.859863,22.12146,11.683075,11.686798,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.5828,2.7267775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9045825,52.267372,0.11375582,4.488906,49.495514,8.330017
28495,21149700.0,0.0,15.631897,15.630341,21.851562,21.681915,21.8508,22.111542,11.683105,11.68512,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.1572,2.7074473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9044607,52.267372,0.11375582,4.4887176,49.495514,8.330017
28496,21149760.0,0.0,15.605774,15.604218,21.838745,21.662994,21.844788,22.101593,11.6831665,12.606689,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.74756,2.6881717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9043338,52.267372,0.11375582,4.4885216,49.495514,8.330017
28497,21149820.0,0.0,15.579681,15.578125,21.825897,21.644196,21.838043,22.091675,11.683197,12.187988,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.35425,2.6689531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042025,52.267372,0.11375582,4.4883194,49.495514,8.330017
28498,21149880.0,0.0,15.553619,15.552063,21.812775,21.625488,21.830292,22.081818,11.683258,11.957825,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.9778,2.6497932e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904067,52.267372,0.11375582,4.4881096,49.495514,8.330017
28499,21149940.0,0.0,15.527557,15.5260315,21.79953,21.606903,21.822021,22.07196,11.683319,11.829346,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.61865,2.6306938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9039276,52.267372,0.11375582,4.4878945,49.495514,8.330017
28500,21150000.0,0.0,15.501556,15.5,21.786285,21.588379,21.813446,22.062134,11.68338,11.756226,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.2783,2.6116615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037776,52.267372,0.11375582,4.4876633,49.495514,8.330017
28501,21150060.0,0.0,15.475555,15.473999,21.7695,21.566376,21.800781,22.048492,11.683441,11.722931,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.9662,2.5927306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9035683,52.267372,0.11375582,4.4873505,49.495514,8.330017
28502,21150120.0,0.0,15.449554,15.448029,21.752533,21.544464,21.788086,22.034912,11.683685,11.70462,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.7372,2.5741638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029539,52.267372,0.11375582,4.486446,49.495514,8.330017
28503,21150180.0,0.0,15.423584,15.422058,21.735626,21.522675,21.77539,22.021362,11.684113,11.695038,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.62463,2.5561905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901843,52.267372,0.11375582,4.484752,49.495514,8.330017
28504,21150240.0,0.0,15.397644,15.396118,21.718811,21.501007,21.762726,22.007843,11.684631,11.690186,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.6404,2.5388854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004533,52.267372,0.11375582,4.4825974,49.495514,8.330017
28505,21150300.0,0.0,15.371765,15.370209,21.702026,21.479462,21.750061,21.994385,11.685211,11.687592,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.7874,2.5222571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8989756,52.267372,0.11375582,4.480309,49.495514,8.330017
28506,21150360.0,0.0,15.345917,15.34436,21.6857,21.458466,21.738068,21.98117,11.685791,12.629181,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.06586,2.5063046e-05,13.822291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8974504,52.267372,0.11375582,4.477947,49.495514,8.330017
28507,21150420.0,0.0,15.320099,15.318573,21.67041,21.437622,21.729218,21.968018,11.686371,12.466309,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4755,2.4910229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8959477,52.267372,0.11375582,4.47562,49.495514,8.330017
28508,21150480.0,0.0,15.294403,15.292847,21.654755,21.41684,21.718842,21.954895,11.686951,12.1119995,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.01044,2.4763696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8944757,52.267372,0.11375582,4.4733443,49.495514,8.330017
28509,21150540.0,0.0,15.268738,15.267212,21.638885,21.39621,21.707642,21.941803,11.6875,11.91748,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.671,2.4623481e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8930297,52.267372,0.11375582,4.4711065,49.495514,8.330017
28510,21150600.0,0.0,15.243195,15.241669,21.622986,21.375671,21.695984,21.928772,11.688019,11.8125,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.4543,2.4489356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.891627,52.267372,0.11375582,4.4689364,49.495514,8.330017
28511,21150660.0,0.0,15.217743,15.216217,21.606934,21.355164,21.683838,21.915619,11.688568,11.755737,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.3574,2.4361128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8902678,52.267372,0.11375582,4.466834,49.495514,8.330017
28512,21150720.0,0.0,15.192383,15.190887,21.590881,21.334778,21.6716,21.902496,11.689056,11.724579,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3777,2.423861e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8889513,52.267372,0.11375582,4.4647975,49.495514,8.330017
28513,21150780.0,0.0,15.167175,15.16568,21.57489,21.314484,21.659332,21.889404,11.689545,11.708466,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.51263,2.4121638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.887676,52.267372,0.11375582,4.462825,49.495514,8.330017
28514,21150840.0,0.0,15.142059,15.1405945,21.55896,21.294312,21.647064,21.876373,11.690033,11.699341,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.75916,2.4009996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8864408,52.267372,0.11375582,4.460914,49.495514,8.330017
28515,21150900.0,0.0,15.117126,15.115631,21.54309,21.274261,21.634827,21.863373,11.690491,11.694611,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.1151,2.3903543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8852437,52.267372,0.11375582,4.459062,49.495514,8.330017
28516,21150960.0,0.0,15.092316,15.09082,21.527527,21.2547,21.622803,21.850616,11.6909485,11.692841,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.57886,2.3802171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8840854,52.267372,0.11375582,4.4572706,49.495514,8.330017
28517,21151020.0,0.0,15.067657,15.066193,21.512482,21.23523,21.612427,21.837921,11.691376,12.872101,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1466,2.3705628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8829682,52.267372,0.11375582,4.4555416,49.495514,8.330017
28518,21151080.0,0.0,15.043182,15.041718,21.497955,21.21585,21.603394,21.825256,11.691772,12.333771,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.8167,2.3613802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881888,52.267372,0.11375582,4.4538713,49.495514,8.330017
28519,21151140.0,0.0,15.01889,15.017426,21.483093,21.196594,21.593048,21.812653,11.692169,12.051819,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.59186,2.352682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8808513,52.267372,0.11375582,4.4522667,49.495514,8.330017
28520,21151200.0,0.0,14.9947815,14.993347,21.468079,21.17746,21.582031,21.80008,11.692566,11.892731,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.4598,2.3444003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8798718,52.267372,0.11375582,4.45075,49.495514,8.330017
28521,21151260.0,0.0,14.970856,14.969452,21.453278,21.158722,21.570831,21.78775,11.692932,11.801331,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.41846,2.3365128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8789032,52.267372,0.11375582,4.4492564,49.495514,8.330017
28522,21151320.0,0.0,14.947174,14.94574,21.438477,21.140106,21.559418,21.775482,11.693298,11.751862,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.4726,2.3290522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877938,52.267372,0.11375582,4.4477625,49.495514,8.330017
28523,21151380.0,0.0,14.923676,14.922272,21.423737,21.121613,21.547943,21.763214,11.693665,11.724701,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.61816,2.3219916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770127,52.267372,0.11375582,4.44633,49.495514,8.330017
28524,21151440.0,0.0,14.900421,14.899048,21.408997,21.10318,21.536438,21.751007,11.694,11.710419,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.8529,2.3153165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761256,52.267372,0.11375582,4.4449573,49.495514,8.330017
28525,21151500.0,0.0,14.877411,14.876038,21.394348,21.08487,21.524933,21.738861,11.694336,11.703003,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.1745,2.3090113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8752735,52.267372,0.11375582,4.443639,49.495514,8.330017
28526,21151560.0,0.0,14.854828,14.853455,21.380066,21.067078,21.513702,21.72702,11.694641,11.699127,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.59973,2.303105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8744607,52.267372,0.11375582,81.25702,49.495514,8.330017
28527,21151620.0,0.0,14.832153,14.830811,21.370209,21.060486,21.50232,21.715057,11.694946,11.697174,12.800018,15.693237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.06976,2.2974562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873667,52.267372,0.11375582,27.180779,49.495514,8.330017
28528,21151680.0,0.0,14.809906,14.808594,21.36493,21.062134,21.493774,21.703217,11.695251,12.669006,12.800018,17.003693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.6393,2.2921793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729095,52.267372,0.11375582,30.639372,49.495514,8.330017
28529,21151740.0,0.0,14.787964,14.786652,21.362427,21.069977,21.484985,21.691406,11.695526,12.226288,12.800018,18.032837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.2876,2.2872191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872182,52.267372,0.11375582,32.030224,49.495514,8.330017
28530,21151800.0,0.0,14.766296,14.765015,21.361542,21.082123,21.475098,21.679626,11.695801,11.98642,12.800018,18.683807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.01273,2.282563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8714828,52.267372,0.11375582,31.391407,49.495514,8.330017
28531,21151860.0,0.0,14.744934,14.743652,21.361267,21.095703,21.464783,21.66809,11.696075,11.853973,12.800018,18.943848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.81277,2.2781982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8708124,52.267372,0.11375582,29.478582,49.495514,8.330017
28532,21151920.0,0.0,14.723877,14.722626,21.361023,21.109375,21.454193,21.656616,11.69632,11.78064,12.800018,18.835114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.68588,2.2741124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87017,52.267372,0.11375582,26.295229,49.495514,8.330017
28533,21151980.0,0.0,14.703125,14.701904,21.360077,21.12146,21.44345,21.645142,11.696564,11.741486,12.800018,18.417175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.6304,2.270294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695552,52.267372,0.11375582,22.54986,49.495514,8.330017
28534,21152040.0,0.0,14.682739,14.681519,21.35788,21.130615,21.432617,21.633728,11.696777,11.721008,12.800018,17.781494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.64456,2.266731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8689685,52.267372,0.11375582,18.775064,49.495514,8.330017
28535,21152100.0,0.0,14.662659,14.6614685,21.354065,21.136017,21.421783,21.622345,11.696991,11.709778,12.800018,17.047546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.72647,2.2634102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684096,52.267372,0.11375582,15.505363,49.495514,8.330017
28536,21152160.0,0.0,14.643066,14.641907,21.348053,21.135956,21.411194,21.611267,11.697205,11.704041,12.800018,16.36911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.8881,2.2603434e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678813,52.267372,0.11375582,13.885887,49.495514,8.330017
28537,21152220.0,0.0,14.623566,14.622437,21.340515,21.13266,21.400452,21.600067,11.697388,11.700958,12.800018,15.816895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.08707,2.2574508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673732,52.267372,0.11375582,12.963102,49.495514,8.330017
28538,21152280.0,0.0,14.604584,14.603455,21.332,21.127045,21.389893,21.58899,11.697601,11.901001,12.800018,15.451355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.36227,2.2547876e-05,47.495003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866895,52.267372,0.11375582,13.069757,49.495514,8.330017
28539,21152340.0,0.0,14.585968,14.584869,21.323822,21.120026,21.382843,21.577911,11.697754,12.503693,12.800018,15.288544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.69876,2.252321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664432,52.267372,0.11375582,14.059788,49.495514,8.330017
28540,21152400.0,0.0,14.567749,14.566681,21.315186,21.112823,21.374298,21.566925,11.697937,12.137451,12.800018,15.325195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.0947,2.250038e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8660185,52.267372,0.11375582,15.675506,49.495514,8.330017
28541,21152460.0,0.0,14.549927,14.548889,21.306335,21.10559,21.36499,21.556122,11.69809,11.937653,12.800018,15.555054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.54855,2.2479273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656201,52.267372,0.11375582,18.027594,49.495514,8.330017
28542,21152520.0,0.0,14.532532,14.531494,21.298126,21.100098,21.355225,21.54535,11.698242,11.826721,12.800018,15.915558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.05872,2.2459772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652477,52.267372,0.11375582,20.222076,49.495514,8.330017
28543,21152580.0,0.0,14.515533,14.514526,21.290741,21.09674,21.345215,21.534607,11.698364,11.768005,12.800018,16.34433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.62378,2.2441769e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649008,52.267372,0.11375582,22.173872,49.495514,8.330017
28544,21152640.0,0.0,14.498962,14.497986,21.284363,21.095703,21.335083,21.523926,11.698486,11.735657,12.800018,16.771698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.24203,2.2425138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8645806,52.267372,0.11375582,23.636332,49.495514,8.330017
28545,21152700.0,0.0,14.482849,14.481873,21.2789,21.096802,21.32492,21.513245,11.698608,11.718506,12.800018,17.14624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.9121,2.2409773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642862,52.267372,0.11375582,24.50151,49.495514,8.330017
28546,21152760.0,0.0,14.467285,14.466339,21.274109,21.09903,21.314941,21.502869,11.6987,11.709503,12.800018,17.443542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.64178,2.2395661e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86402,52.267372,0.11375582,25.028313,49.495514,8.330017
28547,21152820.0,0.0,14.451935,14.45105,21.269836,21.1026,21.30484,21.49237,11.698822,11.704559,12.800018,17.636475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.40155,2.2382375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863777,52.267372,0.11375582,24.84127,49.495514,8.330017
28548,21152880.0,0.0,14.437195,14.43634,21.265839,21.106659,21.29486,21.481995,11.698883,11.701782,12.800018,17.709045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.21765,2.237009e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8635607,52.267372,0.11375582,24.20491,49.495514,8.330017
28549,21152940.0,0.0,14.422943,14.422089,21.262238,21.11087,21.286163,21.47165,11.698975,12.940247,12.800018,17.66748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.07996,2.2358632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8633702,52.267372,0.11375582,23.202866,49.495514,8.330017
28550,21153000.0,0.0,14.409149,14.408325,21.259033,21.114532,21.279327,21.461334,11.699036,12.382477,12.800018,17.531006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.98663,2.2347858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863208,52.267372,0.11375582,22.03871,49.495514,8.330017
28551,21153060.0,0.0,14.395874,14.395081,21.25473,21.116272,21.27121,21.451233,11.699097,12.08017,12.800018,17.362915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.937,2.2337663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8630733,52.267372,0.11375582,21.392843,49.495514,8.330017
28552,21153120.0,0.0,14.383118,14.382355,21.249817,21.117157,21.26239,21.441132,11.699127,11.905975,12.800018,17.188751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.92715,2.2327895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862961,52.267372,0.11375582,20.695835,49.495514,8.330017
28553,21153180.0,0.0,14.37085,14.370148,21.244385,21.117126,21.253204,21.431091,11.699158,11.809753,12.800018,17.02649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.9575,2.2318436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8628788,52.267372,0.11375582,20.226965,49.495514,8.330017
28554,21153240.0,0.0,14.359131,14.358459,21.238586,21.116333,21.243805,21.421082,11.699188,11.758636,12.800018,16.894196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.0264,2.230919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8628223,52.267372,0.11375582,20.007025,49.495514,8.330017
28555,21153300.0,0.0,14.347961,14.34729,21.232513,21.11496,21.234283,21.411072,11.699219,11.731476,12.800018,16.805237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.16827,2.2300224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8627634,52.267372,0.11375582,20.035215,49.495514,8.330017
28556,21153360.0,0.0,14.337402,14.336761,21.226074,21.112518,21.224915,21.401367,11.699341,11.716919,12.800018,16.792053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.50327,2.2293223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8624463,52.267372,0.11375582,20.685968,49.495514,8.330017
28557,21153420.0,0.0,14.3272705,14.32666,21.219604,21.110199,21.215454,21.39154,11.699646,11.708893,12.800018,16.844055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.89432,2.2290566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8616703,52.267372,0.11375582,21.31986,49.495514,8.330017
28558,21153480.0,0.0,14.317749,14.3172,21.213379,21.108307,21.206024,21.381805,11.69989,11.704742,12.800018,16.941864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.3605,2.2290667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8610125,52.267372,0.11375582,21.995363,49.495514,8.330017
28559,21153540.0,0.0,14.308838,14.308319,21.207428,21.107056,21.196655,21.3721,11.700012,11.702454,12.800018,17.064087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.86484,2.2291206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606994,52.267372,0.11375582,22.613108,49.495514,8.330017
28560,21153600.0,0.0,14.300507,14.300018,21.202393,21.106476,21.189606,21.362427,11.700012,12.738586,12.800018,17.195312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.3952,2.2291479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606527,52.267372,0.11375582,23.115604,49.495514,8.330017
28561,21153660.0,0.0,14.292603,14.292114,21.197693,21.10608,21.183014,21.352966,11.699982,12.265137,12.800018,17.334808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.93936,2.2290957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607697,52.267372,0.11375582,23.721373,49.495514,8.330017
