,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28562,21153720.0,0.0,14.284943,14.284485,21.192993,21.106384,21.175262,21.343536,11.699982,12.008667,12.800018,17.460083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.50644,2.2290527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607867,52.267372,0.11375582,24.021805,49.495514,8.330017
28563,21153780.0,0.0,14.277527,14.277069,21.188354,21.10727,21.16687,21.334137,11.700043,11.86972,12.800018,17.554688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.10812,2.229121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860624,52.267372,0.11375582,24.111315,49.495514,8.330017
28564,21153840.0,0.0,14.270325,14.269897,21.183807,21.108551,21.158203,21.324768,11.700134,11.792175,12.800018,17.609985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.74896,2.229329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860363,52.267372,0.11375582,24.007637,49.495514,8.330017
28565,21153900.0,0.0,14.263336,14.262909,21.17929,21.109955,21.149353,21.31546,11.700256,11.74939,12.800018,17.624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.4302,2.2296865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8600526,52.267372,0.11375582,23.752848,49.495514,8.330017
28566,21153960.0,0.0,14.256622,14.256226,21.174652,21.110779,21.140594,21.306396,11.700378,11.727142,12.800018,17.621277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.1537,2.230192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597207,52.267372,0.11375582,23.702902,49.495514,8.330017
28567,21154020.0,0.0,14.25,14.249603,21.169891,21.111542,21.131683,21.29721,11.700531,11.714874,12.800018,17.600677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.91278,2.2308555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859381,52.267372,0.11375582,23.47626,49.495514,8.330017
28568,21154080.0,0.0,14.243622,14.243225,21.1651,21.112152,21.122864,21.288147,11.700653,11.707916,12.800018,17.566925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.7115,2.231658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590515,52.267372,0.11375582,23.253996,49.495514,8.330017
28569,21154140.0,0.0,14.237457,14.237061,21.160217,21.112518,21.114044,21.279114,11.700775,11.704163,12.800018,17.525665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.54633,2.2325976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858734,52.267372,0.11375582,23.05245,49.495514,8.330017
28570,21154200.0,0.0,14.231445,14.231079,21.155273,21.11267,21.105225,21.27008,11.700897,11.702667,12.800018,17.480743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.41577,2.2336693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8584318,52.267372,0.11375582,22.887165,49.495514,8.330017
28571,21154260.0,0.0,14.225616,14.22525,21.151001,21.11206,21.100037,21.261261,11.700989,12.621826,12.800018,17.460205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.31772,2.234864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858152,52.267372,0.11375582,23.084852,49.495514,8.330017
28572,21154320.0,0.0,14.21994,14.219574,21.146484,21.11139,21.09375,21.252472,11.70108,12.203735,12.800018,17.460175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2485,2.2361643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578932,52.267372,0.11375582,23.222996,49.495514,8.330017
28573,21154380.0,0.0,14.2144165,14.214081,21.141693,21.110779,21.086426,21.243713,11.701172,11.976257,12.800018,17.476257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.20703,2.2375669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8576531,52.267372,0.11375582,23.39725,49.495514,8.330017
28574,21154440.0,0.0,14.209076,14.20874,21.137054,21.11029,21.080017,21.234985,11.701263,14.947571,12.800018,17.50409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.1909,2.2390614e-05,57.805676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8574343,52.267372,0.11375582,23.5795,49.495514,8.330017
28575,21154500.0,0.0,14.203857,14.203522,21.135925,21.109985,21.08548,21.226288,11.701355,15.610382,12.800018,17.538452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.1979,2.2406386e-05,10.145646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572376,52.267372,0.11375582,23.744583,49.495514,8.330017
28576,21154560.0,0.0,14.198822,14.198486,21.134705,21.109375,21.090485,21.217804,11.701416,15.7526245,12.800018,17.589935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.22537,2.2422755e-05,11.515319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857064,52.267372,0.11375582,24.12005,49.495514,8.330017
28577,21154620.0,0.0,14.193817,14.193512,21.133759,21.1091,21.096283,21.209259,11.701477,15.960632,12.800018,17.64859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2719,2.2439997e-05,11.827341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569105,52.267372,0.11375582,24.358301,49.495514,8.330017
28578,21154680.0,0.0,14.188995,14.18869,21.133148,21.1091,21.10254,21.200775,11.701508,16.072021,12.800018,17.703094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.3344,2.2457643e-05,11.520238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567805,52.267372,0.11375582,24.51437,49.495514,8.330017
28579,21154740.0,0.0,14.184296,14.1839905,21.13266,21.109375,21.108887,21.192352,11.701569,16.039673,12.800018,17.74707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.41077,2.2475713e-05,10.77005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566732,52.267372,0.11375582,24.58551,49.495514,8.330017
28580,21154800.0,0.0,14.1796875,14.179413,21.132172,21.109833,21.114807,21.18393,11.701599,15.8645935,12.800018,17.776215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.4987,2.2494105e-05,9.716673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565886,52.267372,0.11375582,24.574884,49.495514,8.330017
28581,21154860.0,0.0,14.175201,14.174896,21.131165,21.109924,21.119263,21.17569,11.70163,15.590118,12.800018,17.805084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.596,2.2512731e-05,8.675798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565266,52.267372,0.11375582,24.7513,49.495514,8.330017
28582,21154920.0,0.0,14.170776,14.170502,21.129913,21.110168,21.12259,21.16748,11.70163,15.242432,12.800018,17.828278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.70032,2.2531478e-05,7.531324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564875,52.267372,0.11375582,24.765009,49.495514,8.330017
28583,21154980.0,0.0,14.166443,14.166168,21.128326,21.110474,21.124634,21.159271,11.70163,14.857971,12.800018,17.841461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.8092,2.2550246e-05,6.4494066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564715,52.267372,0.11375582,24.735813,49.495514,8.330017
28584,21155040.0,0.0,14.162201,14.161926,21.126404,21.11084,21.125336,21.151123,11.70163,14.470337,12.800018,17.844452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.92053,2.2568938e-05,5.517393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564782,52.267372,0.11375582,24.668736,49.495514,8.330017
28585,21155100.0,0.0,14.158051,14.157776,21.124115,21.111206,21.124725,21.142975,11.70163,14.1128845,12.800018,17.838104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.0319,2.2587456e-05,4.802192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565083,52.267372,0.11375582,24.577272,49.495514,8.330017
28586,21155160.0,0.0,14.153961,14.153687,21.121216,21.111023,21.122498,21.13507,11.701599,13.835876,12.800018,17.840118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.1402,2.2605554e-05,4.5182385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565612,52.267372,0.11375582,24.727978,49.495514,8.330017
28587,21155220.0,0.0,14.149872,14.149628,21.118073,21.11087,21.119476,21.127075,11.701569,13.646942,12.800018,17.8479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.24542,2.2623535e-05,4.46537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566382,52.267372,0.11375582,24.774519,49.495514,8.330017
28588,21155280.0,0.0,14.145874,14.14563,21.114807,21.110779,21.115997,21.11914,11.701538,13.558075,12.800018,17.857391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.34293,2.2640896e-05,4.676831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567376,52.267372,0.11375582,24.820923,49.495514,8.330017
28589,21155340.0,0.0,14.141907,14.141663,21.111572,21.110748,21.112457,21.111267,11.701508,13.563843,12.800018,17.867065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.43085,2.265765e-05,5.1016865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85686,52.267372,0.11375582,24.857193,49.495514,8.330017
28590,21155400.0,0.0,14.1380005,14.137726,21.108398,21.110779,21.10913,21.103394,11.701447,13.656769,12.800018,17.875946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.50745,2.2673727e-05,5.6978383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570051,52.267372,0.11375582,24.881016,49.495514,8.330017
28591,21155460.0,0.0,14.134094,14.13385,21.105194,21.110382,21.106018,21.095703,11.7013855,13.82959,12.799988,17.897552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.57028,2.2689019e-05,6.4612784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571742,52.267372,0.11375582,25.123178,49.495514,8.330017
28592,21155520.0,0.0,14.1302185,14.129974,21.102234,21.110168,21.103638,21.088013,11.701294,14.055634,12.799988,17.925598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.6166,2.2703403e-05,7.2364664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8573673,52.267372,0.11375582,25.247522,49.495514,8.330017
28593,21155580.0,0.0,14.126343,14.126099,21.09961,21.110077,21.102142,21.080383,11.701202,14.307983,12.799988,17.953308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.6441,2.2716767e-05,7.96774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575833,52.267372,0.11375582,25.346407,49.495514,8.330017
28594,21155640.0,0.0,14.122498,14.122223,21.098633,21.110138,21.101501,21.078003,11.701111,14.572998,15.075623,17.97876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.6511,2.2729051e-05,8.622685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.657374,52.267372,0.11375582,25.408169,49.495514,8.330017
28595,21155700.0,0.0,14.118622,14.118378,21.099243,21.110321,21.101868,21.079681,11.701019,14.813812,15.881653,17.996704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.6318,2.273995e-05,9.107612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.255723,52.267372,0.11375582,25.421112,49.495514,8.330017
28596,21155760.0,0.0,14.114777,14.114532,21.100403,21.110168,21.102692,21.083344,11.700928,15.026581,16.571259,18.021515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.59164,2.2749718e-05,9.499716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.374996,52.267372,0.11375582,25.62239,49.495514,8.330017
28597,21155820.0,0.0,14.11087,14.110626,21.102386,21.110168,21.104187,21.08899,11.700806,15.19519,17.098022,18.047546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.5218,2.2758168e-05,9.697619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.885191,52.267372,0.11375582,25.6974,49.495514,8.330017
28598,21155880.0,0.0,14.106964,14.10672,21.104858,21.11026,21.10611,21.095856,11.700653,15.3046875,17.41925,18.068604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.4215,2.2764985e-05,9.714338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.796389,52.267372,0.11375582,25.73745,49.495514,8.330017
28599,21155940.0,0.0,14.103027,14.102783,21.107635,21.110474,21.108246,21.103241,11.700531,15.353973,17.53537,18.08319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.2882,2.2770157e-05,9.572995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.187526,52.267372,0.11375582,25.740257,49.495514,8.330017
28600,21156000.0,0.0,14.09906,14.098785,21.110504,21.110718,21.110474,21.11084,11.700378,15.343811,17.451233,18.090729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.12048,2.2773622e-05,9.288421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.112316,52.267372,0.11375582,25.708956,49.495514,8.330017
28601,21156060.0,0.0,14.095032,14.094757,21.112793,21.110596,21.112213,21.117218,11.700226,15.292328,17.2099,18.10431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.91516,2.2775244e-05,9.013783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.900569,52.267372,0.11375582,25.871456,49.495514,8.330017
28602,21156120.0,0.0,14.090942,14.090698,21.114716,21.110535,21.113708,21.122528,11.700073,15.205475,16.842255,18.120087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.66995,2.277491e-05,8.65349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.469724,52.267372,0.11375582,25.922411,49.495514,8.330017
28603,21156180.0,0.0,14.0868225,14.086548,21.11618,21.110565,21.114838,21.126465,11.69989,15.092377,16.384369,18.134003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.38272,2.2772529e-05,8.273389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.993417,52.267372,0.11375582,25.957636,49.495514,8.330017
28604,21156240.0,0.0,14.082611,14.082367,21.117126,21.110657,21.11554,21.128815,11.699707,14.9653015,15.882355,18.144562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.05106,2.2767992e-05,7.912366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.606052,52.267372,0.11375582,25.968557,49.495514,8.330017
28605,21156300.0,0.0,14.078339,14.078064,21.117493,21.11081,21.115784,21.129517,11.699493,14.836761,15.381897,18.150787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.67252,2.276119e-05,7.60028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4152164,52.267372,0.11375582,25.958076,49.495514,8.330017
28606,21156360.0,0.0,14.074036,14.073761,21.116913,21.110596,21.115295,21.128082,11.69931,14.730652,14.946899,18.164825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.24826,2.27521e-05,7.465397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6859117,52.267372,0.11375582,26.129913,49.495514,8.330017
28607,21156420.0,0.0,14.06955,14.069275,21.115875,21.110474,21.114471,21.125366,11.699097,14.649597,14.594971,18.182983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.76578,2.2740378e-05,7.3875704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2303586,52.267372,0.11375582,26.2041,49.495514,8.330017
28608,21156480.0,0.0,14.065002,14.064728,21.114594,21.110474,21.113464,21.121796,11.698883,14.59967,14.355804,18.200043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.23254,2.2726139e-05,7.397033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1180167,52.267372,0.11375582,26.25955,49.495514,8.330017
28609,21156540.0,0.0,14.060364,14.060059,21.113129,21.110535,21.112305,21.117615,11.698639,14.580963,14.232239,18.214844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.64355,2.2709237e-05,7.490518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.336315,52.267372,0.11375582,26.290071,49.495514,8.330017
28610,21156600.0,0.0,14.055603,14.055298,21.111633,21.110657,21.111176,21.113312,11.698395,14.591949,14.224915,18.22525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.9957,2.268952e-05,7.647127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.824055,52.267372,0.11375582,26.29548,49.495514,8.330017
28611,21156660.0,0.0,14.050751,14.050446,21.109985,21.110474,21.109924,21.108948,11.698151,14.637787,14.334351,18.242676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.28745,2.2666929e-05,7.918761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.598274,52.267372,0.11375582,26.466755,49.495514,8.330017
28612,21156720.0,0.0,14.045746,14.045441,21.108551,21.110413,21.108887,21.105133,11.6979065,14.709259,14.539246,18.262573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.51587,2.2641323e-05,8.199857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.500883,52.267372,0.11375582,26.537333,49.495514,8.330017
28613,21156780.0,0.0,14.040619,14.040283,21.107513,21.110413,21.108124,21.102142,11.697632,14.797119,14.81311,18.280396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.67865,2.2612594e-05,8.481361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.458451,52.267372,0.11375582,26.584658,49.495514,8.330017
28614,21156840.0,0.0,14.035339,14.035004,21.106842,21.110535,21.107697,21.100128,11.697357,14.893188,15.130524,18.294342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.77368,2.2580649e-05,8.743629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.398557,52.267372,0.11375582,26.60307,49.495514,8.330017
28615,21156900.0,0.0,14.029938,14.029602,21.106598,21.110718,21.107605,21.099182,11.6970825,14.9878845,15.460083,18.303009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.79843,2.2545371e-05,8.964067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.240426,52.267372,0.11375582,26.594055,49.495514,8.330017
28616,21156960.0,0.0,14.024414,14.024048,21.106537,21.110565,21.107635,21.099213,11.696777,15.078857,15.77533,18.317352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.7587,2.2506953e-05,9.179457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.948541,52.267372,0.11375582,26.746168,49.495514,8.330017
28617,21157020.0,0.0,14.018646,14.01828,21.106873,21.110504,21.107971,21.10019,11.696472,15.158905,16.056946,18.334015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.628,2.2464388e-05,9.318095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.458183,52.267372,0.11375582,26.803377,49.495514,8.330017
28618,21157080.0,0.0,14.012726,14.01236,21.107513,21.110535,21.108551,21.10199,11.696167,15.220123,16.278778,18.348694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.42813,2.2418464e-05,9.385996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.740379,52.267372,0.11375582,26.840857,49.495514,8.330017
28619,21157140.0,0.0,14.006653,14.006287,21.108429,21.110626,21.109283,21.10434,11.695831,15.259399,16.429016,18.359741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.14844,2.236876e-05,9.388034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.800704,52.267372,0.11375582,26.854763,49.495514,8.330017
28620,21157200.0,0.0,14.000397,14.0,21.109436,21.110779,21.110077,21.106995,11.695496,15.276123,16.504333,18.366547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.78696,2.231518e-05,9.330908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.656963,52.267372,0.11375582,26.84722,49.495514,8.330017
28621,21157260.0,0.0,13.994019,13.993622,21.109558,21.109863,21.109924,21.108734,11.69516,15.306885,16.541351,18.406433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.348,2.2257631e-05,9.540709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.667929,52.267372,0.11375582,27.401632,49.495514,8.330017
28622,21157320.0,0.0,13.987579,13.987183,21.109802,21.109344,21.109924,21.110504,11.694916,15.338684,16.524414,18.464752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.85388,2.219691e-05,9.614202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.427301,52.267372,0.11375582,27.681797,49.495514,8.330017
28623,21157380.0,0.0,13.981079,13.980682,21.110168,21.1091,21.109985,21.112091,11.694702,15.36673,16.470367,18.523499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.32944,2.2134585e-05,9.6671505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.121036,52.267372,0.11375582,27.905432,49.495514,8.330017
28624,21157440.0,0.0,13.974518,13.974121,21.110596,21.10907,21.110138,21.113495,11.69455,15.390472,16.389221,18.578583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,444.78146,2.2071084e-05,9.702265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.77683,52.267372,0.11375582,28.067196,49.495514,8.330017
28625,21157500.0,0.0,13.967926,13.967529,21.111084,21.109344,21.110352,21.114594,11.6944275,15.407532,16.283508,18.62323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.20905,2.2006328e-05,9.714696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.415599,52.267372,0.11375582,28.144133,49.495514,8.330017
28626,21157560.0,0.0,13.961334,13.9609375,21.111298,21.109528,21.110413,21.114899,11.694305,15.42392,16.176483,18.661255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.62555,2.1940878e-05,9.769785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.183781,52.267372,0.11375582,28.282276,49.495514,8.330017
28627,21157620.0,0.0,13.95462,13.954193,21.11148,21.109863,21.110535,21.11493,11.694244,15.437988,16.072784,18.691162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.00372,2.1873724e-05,9.788172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.949824,52.267372,0.11375582,28.297714,49.495514,8.330017
28628,21157680.0,0.0,13.947876,13.947479,21.111633,21.110321,21.110687,21.114655,11.694153,15.44751,15.982361,18.707184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.37753,2.1806249e-05,9.792527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.781458,52.267372,0.11375582,28.253052,49.495514,8.330017
28629,21157740.0,0.0,13.941132,13.940704,21.111755,21.110779,21.11084,21.114136,11.694092,15.452362,15.909515,18.709991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.7365,2.1738017e-05,9.78407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.681937,52.267372,0.11375582,28.161877,49.495514,8.330017
28630,21157800.0,0.0,13.934326,13.933899,21.111786,21.111267,21.111023,21.113403,11.694031,15.452515,15.857117,18.700378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.08154,2.1669068e-05,9.763955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.653016,52.267372,0.11375582,28.035454,49.495514,8.330017
28631,21157860.0,0.0,13.92749,13.927063,21.110352,21.110016,21.109802,21.111084,11.69397,15.498535,15.882385,18.737152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.41415,2.1599482e-05,10.174849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.158069,52.267372,0.11375582,28.774082,49.495514,8.330017
28632,21157920.0,0.0,13.920624,13.920197,21.10904,21.10907,21.108826,21.108978,11.693909,15.570282,15.963501,18.80191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.73523,2.1529297e-05,10.453096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.590329,52.267372,0.11375582,29.151756,49.495514,8.330017
28633,21157980.0,0.0,13.913727,13.9133,21.108093,21.10852,21.108124,21.107208,11.693848,15.658508,16.088928,18.878296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.0454,2.1458542e-05,10.727645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.073591,52.267372,0.11375582,29.495403,49.495514,8.330017
28634,21158040.0,0.0,13.90683,13.906372,21.107513,21.108398,21.107727,21.105896,11.693817,15.753235,16.2435,18.95401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.34558,2.1387252e-05,10.980695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.568479,52.267372,0.11375582,29.745642,49.495514,8.330017
28635,21158100.0,0.0,13.899872,13.899445,21.10736,21.108612,21.107666,21.105133,11.693756,15.845245,16.411194,19.018768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.63654,2.1315464e-05,11.189764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.0295515,52.267372,0.11375582,29.887066,49.495514,8.330017
28636,21158160.0,0.0,13.892944,13.892517,21.10733,21.108795,21.107635,21.104767,11.693726,15.937347,16.58548,19.076996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.93063,2.1243683e-05,11.439246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.495406,52.267372,0.11375582,30.112356,49.495514,8.330017
28637,21158220.0,0.0,13.885925,13.885498,21.107544,21.109192,21.10785,21.104828,11.693695,16.022675,16.753479,19.125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.19296,2.117048e-05,11.601534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.858912,52.267372,0.11375582,30.166594,49.495514,8.330017
28638,21158280.0,0.0,13.878906,13.878479,21.108093,21.109772,21.108307,21.105408,11.693634,16.09082,16.896912,19.153992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.46088,2.1097405e-05,11.697255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.110894,52.267372,0.11375582,30.130095,49.495514,8.330017
28639,21158340.0,0.0,13.871887,13.87146,21.108856,21.110443,21.108978,21.106384,11.6936035,16.139801,17.011047,19.163666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.72217,2.1023938e-05,11.726438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.247598,52.267372,0.11375582,30.013716,49.495514,8.330017
28640,21158400.0,0.0,13.864868,13.864441,21.10971,21.111115,21.109741,21.107666,11.693573,16.166199,17.0867,19.1557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.97794,2.0950132e-05,11.693521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.266899,52.267372,0.11375582,29.850912,49.495514,8.330017
28641,21158460.0,0.0,13.857819,13.857391,21.11026,21.111298,21.11023,21.108795,11.6935425,16.18097,17.13031,19.146362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.22806,2.0875974e-05,11.713804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.274648,52.267372,0.11375582,29.890516,49.495514,8.330017
28642,21158520.0,0.0,13.850769,13.850342,21.110779,21.11139,21.110748,21.109985,11.6935425,16.184479,17.145844,19.137024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.4749,2.0801586e-05,11.661509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.168087,52.267372,0.11375582,29.834,49.495514,8.330017
28643,21158580.0,0.0,13.8437195,13.843292,21.111298,21.11148,21.111237,21.111145,11.693512,16.175385,17.130646,19.12674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.71823,2.072695e-05,11.584547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9971895,52.267372,0.11375582,29.791063,49.495514,8.330017
28644,21158640.0,0.0,13.83667,13.836212,21.111725,21.11148,21.111664,21.112244,11.693481,16.154999,17.087372,19.116547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.95865,2.0652087e-05,11.488421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.774328,52.267372,0.11375582,29.759476,49.495514,8.330017
28645,21158700.0,0.0,13.82959,13.829163,21.11206,21.11145,21.11203,21.113129,11.693451,16.12622,17.022125,19.108002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.19705,2.0577038e-05,11.384169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.524302,52.267372,0.11375582,29.743036,49.495514,8.330017
28646,21158760.0,0.0,13.822601,13.822174,21.111938,21.110962,21.111908,21.113373,11.693451,16.106049,16.956879,19.116852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.447,2.050238e-05,11.399286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.399845,52.267372,0.11375582,29.962402,49.495514,8.330017
28647,21158820.0,0.0,13.815491,13.815063,21.111725,21.110565,21.111725,21.113464,11.693451,16.091278,16.893036,19.136139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.67056,2.0426507e-05,11.386652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.25047,52.267372,0.11375582,30.097485,49.495514,8.330017
28648,21158880.0,0.0,13.808441,13.808014,21.111511,21.11029,21.111511,21.113312,11.69342,16.082703,16.835602,19.161194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.90732,2.03511e-05,11.3922205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.138795,52.267372,0.11375582,30.227703,49.495514,8.330017
28649,21158940.0,0.0,13.801422,13.800964,21.111298,21.110168,21.111298,21.113007,11.69342,16.080261,16.788818,19.187439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.145,2.0275644e-05,11.412939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.069696,52.267372,0.11375582,30.331743,49.495514,8.330017
28650,21159000.0,0.0,13.794373,13.793945,21.111115,21.110168,21.111084,21.11261,11.69342,16.083496,16.754852,19.211853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.38428,2.0200163e-05,11.445551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.043563,52.267372,0.11375582,30.40272,49.495514,8.330017
28651,21159060.0,0.0,13.7873535,13.786926,21.110657,21.109955,21.110596,21.111755,11.69342,16.104279,16.749237,19.244965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.62573,2.0124684e-05,11.587545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.169037,52.267372,0.11375582,30.63311,49.495514,8.330017
28652,21159120.0,0.0,13.780365,13.779938,21.110321,21.109924,21.110199,21.110992,11.69342,16.13556,16.767487,19.277588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.8704,2.0049254e-05,11.700153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.300955,52.267372,0.11375582,30.728998,49.495514,8.330017
28653,21159180.0,0.0,13.773376,13.772949,21.110077,21.110016,21.109924,21.11029,11.69342,16.170746,16.799286,19.305084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.11865,1.9973892e-05,11.809926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.453391,52.267372,0.11375582,30.787424,49.495514,8.330017
28654,21159240.0,0.0,13.766418,13.765991,21.109955,21.11026,21.109772,21.10971,11.69342,16.208588,16.843994,19.325958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.3712,1.9898622e-05,11.911996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.620904,52.267372,0.11375582,30.802202,49.495514,8.330017
28655,21159300.0,0.0,13.759491,13.759064,21.109955,21.110535,21.109741,21.109283,11.693451,16.245544,16.897583,19.337646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.62903,1.98235e-05,11.996923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.788621,52.267372,0.11375582,30.773567,49.495514,8.330017
28656,21159360.0,0.0,13.7526245,13.752197,21.109772,21.110535,21.109558,21.108826,11.693451,16.288116,16.964752,19.351837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.90604,1.9749126e-05,12.143379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.024253,52.267372,0.11375582,30.904982,49.495514,8.330017
28657,21159420.0,0.0,13.745697,13.74527,21.10971,21.110565,21.109528,21.108551,11.693481,16.33075,17.036621,19.365936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.16336,1.9673816e-05,12.24048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.214197,52.267372,0.11375582,30.932152,49.495514,8.330017
28658,21159480.0,0.0,13.738831,13.738403,21.109772,21.110687,21.10965,21.10852,11.693481,16.368073,17.10498,19.375977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.4411,1.959931e-05,12.310459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.369785,52.267372,0.11375582,30.93954,49.495514,8.330017
28659,21159540.0,0.0,13.732025,13.731598,21.109924,21.11084,21.109863,21.108704,11.693512,16.398193,17.165924,19.381683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.72693,1.9525078e-05,12.351589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.484823,52.267372,0.11375582,30.926079,49.495514,8.330017
28660,21159600.0,0.0,13.72522,13.724823,21.110199,21.110992,21.110168,21.10904,11.6935425,16.41986,17.216675,19.382935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.0214,1.9451141e-05,12.363134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.555362,52.267372,0.11375582,30.894709,49.495514,8.330017
28661,21159660.0,0.0,13.718475,13.718048,21.11023,21.11081,21.11026,21.109283,11.693573,16.440308,17.260803,19.392303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.32614,1.9377587e-05,12.430267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.658462,52.267372,0.11375582,31.045044,49.495514,8.330017
28662,21159720.0,0.0,13.711761,13.711365,21.110321,21.110718,21.110443,21.10968,11.6936035,16.45401,17.289246,19.405457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.643,1.9304509e-05,12.439705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.676081,52.267372,0.11375582,31.09977,49.495514,8.330017
28663,21159780.0,0.0,13.705109,13.704681,21.110474,21.110657,21.110626,21.110107,11.693634,16.464722,17.31128,19.418549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.96652,1.9231617e-05,12.440911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.675641,52.267372,0.11375582,31.149921,49.495514,8.330017
28664,21159840.0,0.0,13.698486,13.698059,21.110657,21.110657,21.11084,21.110565,11.693665,16.46939,17.320251,19.430664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.30264,1.915918e-05,12.425941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.640824,52.267372,0.11375582,31.183302,49.495514,8.330017
28665,21159900.0,0.0,13.691895,13.691498,21.1109,21.110718,21.111053,21.111023,11.693695,16.468231,17.31668,19.440277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.65143,1.908725e-05,12.397689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.577714,52.267372,0.11375582,31.19759,49.495514,8.330017
28666,21159960.0,0.0,13.685425,13.684998,21.11084,21.110535,21.111023,21.111206,11.693756,16.470886,17.311218,19.457611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.02655,1.9016421e-05,12.440343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.580963,52.267372,0.11375582,31.366734,49.495514,8.330017
28667,21160020.0,0.0,13.678894,13.678467,21.11084,21.110413,21.110962,21.111328,11.693787,16.474823,17.303314,19.478088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.3898,1.8944997e-05,12.452517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.546153,52.267372,0.11375582,31.446182,49.495514,8.330017
28668,21160080.0,0.0,13.672455,13.672058,21.11084,21.110413,21.110962,21.11145,11.693848,16.479004,17.29309,19.496826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.7801,1.887469e-05,12.463693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5102415,52.267372,0.11375582,31.502666,49.495514,8.330017
28669,21160140.0,0.0,13.666077,13.66568,21.1109,21.110474,21.110962,21.111511,11.693909,16.483185,17.281067,19.512726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.1856,1.8804996e-05,12.473275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.47462,52.267372,0.11375582,31.530813,49.495514,8.330017
28670,21160200.0,0.0,13.6597595,13.659363,21.110992,21.110626,21.110962,21.111572,11.693939,16.486938,17.268799,19.52353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.60727,1.8735955e-05,12.480298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.443168,52.267372,0.11375582,31.530798,49.495514,8.330017
28671,21160260.0,0.0,13.653534,13.653137,21.11084,21.110535,21.110779,21.111298,11.694,16.498627,17.266846,19.539276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.04688,1.8667668e-05,12.557502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.500068,52.267372,0.11375582,31.671616,49.495514,8.330017
28672,21160320.0,0.0,13.647339,13.646942,21.110687,21.110504,21.110596,21.111053,11.694061,16.513824,17.271118,19.556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.50183,1.8599976e-05,12.608507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.53801,52.267372,0.11375582,31.722202,49.495514,8.330017
28673,21160380.0,0.0,13.641205,13.640808,21.110626,21.110565,21.110504,21.11084,11.694122,16.53061,17.280731,19.569916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.9753,1.8533048e-05,12.656501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.584693,52.267372,0.11375582,31.751919,49.495514,8.330017
28674,21160440.0,0.0,13.635162,13.634766,21.110626,21.110687,21.110474,21.110657,11.694214,16.548004,17.294891,19.580261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.46765,1.8466908e-05,12.698939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.637052,52.267372,0.11375582,31.756994,49.495514,8.330017
28675,21160500.0,0.0,13.62915,13.628784,21.110657,21.11084,21.110504,21.110535,11.694275,16.564209,17.31189,19.585815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.97958,1.8401584e-05,12.732007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.689713,52.267372,0.11375582,31.739668,49.495514,8.330017
28676,21160560.0,0.0,13.623291,13.622925,21.110504,21.110718,21.110382,21.11026,11.694336,16.585205,17.338379,19.596802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.52432,1.833769e-05,12.818325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.808674,52.267372,0.11375582,31.868067,49.495514,8.330017
28677,21160620.0,0.0,13.617401,13.617035,21.110382,21.110657,21.110321,21.110046,11.6944275,16.60736,17.36908,19.610046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.0659,1.8273591e-05,12.87334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.899299,52.267372,0.11375582,31.916008,49.495514,8.330017
28678,21160680.0,0.0,13.611633,13.611298,21.110382,21.110657,21.110321,21.109955,11.694489,16.628052,17.400787,19.622131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.64038,1.82109e-05,12.916515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.98011,52.267372,0.11375582,31.949913,49.495514,8.330017
28679,21160740.0,0.0,13.605957,13.605591,21.110413,21.110718,21.110413,21.109985,11.69458,16.645508,17.430603,19.631714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.2375,1.8149183e-05,12.945374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.045195,52.267372,0.11375582,31.964735,49.495514,8.330017
28680,21160800.0,0.0,13.600372,13.600006,21.110535,21.11081,21.110535,21.110077,11.694672,16.658844,17.456665,19.638062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.85782,1.8088465e-05,12.959203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.091493,52.267372,0.11375582,31.962044,49.495514,8.330017
28681,21160860.0,0.0,21.103851,13.594482,21.104797,21.101715,21.106567,21.105621,13.771332,14.894196,15.345764,16.895386,0.0,0.032119203,0.032119203,0.049646974,250.0,18.300018,0.0,0.0,0.0,418.79318,9.54197e-21,0.0,52.233593,250.3028,0.00014853792,96.0,0.11388543,69.99979,252.84358,211.13074,0.0,52.233593,0.11388536,0.0,49.461075,8.330017
28682,21160920.0,0.0,21.094543,13.589081,21.094543,21.084686,21.102844,21.099945,16.792938,16.802673,16.812042,16.691467,0.0,0.032104153,0.032104153,0.049619857,250.0,18.300018,0.0,0.0,0.0,248.53458,9.54197e-21,11.316111,52.225243,250.26204,4.0002086e-09,96.0,0.113828115,70.0,252.81693,211.07724,11.318411,52.225243,0.11382806,21.39493,49.452923,8.330017
28683,21160980.0,0.0,21.092194,13.58374,21.092194,21.076202,21.107666,21.101868,18.850586,18.912018,18.915527,18.926056,0.0,0.032095097,0.032095097,0.049603567,250.0,18.300018,0.0,0.0,0.0,129.94666,9.54197e-21,6.6734447,52.221237,250.2139,1.4735275e-12,96.0,0.11379368,70.0,252.79626,211.03313,6.6669173,52.221237,0.11379367,12.33382,49.449043,8.330017
28684,21161040.0,0.0,21.096008,13.578522,21.096466,21.076294,21.117737,21.107697,19.998108,19.942139,19.38272,20.099365,0.0,0.032088336,0.032088336,0.04959146,250.0,18.300018,0.0,0.0,0.0,63.749756,9.54197e-21,0.0,52.219517,250.17488,1.1246517,96.0,0.113754444,68.42549,252.78036,210.99883,0.0,52.219517,0.113768324,6.246244,49.447445,8.330017
28685,21161100.0,0.0,18.436249,13.573364,21.103546,21.080627,21.129364,21.114746,20.511292,20.122437,19.815826,20.620941,0.0,0.032029133,0.032029133,0.04948394,250.0,18.300018,0.0,0.0,0.0,-78.20833,9.54197e-21,0.0,52.2372,250.24008,26.3139,96.0,0.06846921,33.16054,252.75275,210.9019,0.0,52.2372,0.11354166,1.0099642,49.465694,8.330017
28686,21161160.0,0.0,15.157776,13.568329,21.111176,21.085571,21.14096,21.122498,19.714142,20.159973,19.991302,20.470276,0.0,0.032042827,0.032042827,0.0495104,250.0,18.300018,0.0,0.0,0.0,-247.40672,9.54197e-21,0.0,52.269913,249.91394,39.194958,96.0,0.023381595,15.127063,252.77751,210.76791,0.0,52.269913,0.113596015,0.0,49.498837,8.330017
28687,21161220.0,0.0,17.11267,13.563324,21.117462,21.088165,21.15155,21.129608,18.083527,19.536163,19.444305,19.790894,0.0,0.032068294,0.032068294,0.049556777,250.0,18.300018,0.0,0.0,0.0,-83.16387,9.54197e-21,0.0,52.280132,250.01678,29.662827,96.0,0.056587506,28.472042,252.77185,210.87581,0.0,52.280132,0.11369343,0.0,49.508858,8.330017
28688,21161280.0,0.0,19.779755,13.558441,21.12024,21.086182,21.15918,21.134125,17.57077,18.68863,18.638367,18.926544,0.0,0.0321011,0.0321011,0.049615815,250.0,18.300018,0.0,0.0,0.0,111.839294,9.54197e-21,0.0,52.271366,249.98521,17.827253,96.0,0.09453516,45.041847,252.77065,210.93124,0.0,52.271366,0.11381807,0.0,49.499603,8.330017
28689,21161340.0,0.0,19.667633,13.55365,21.1203,21.08081,21.164703,21.13678,18.231995,18.329437,18.30194,18.5018,0.0,0.03208575,0.03208575,0.049587227,250.0,18.300018,0.0,0.0,0.0,88.83332,9.54197e-21,0.0,52.26304,250.04599,19.237444,96.0,0.090958886,43.06758,252.76584,210.9281,0.0,52.26304,0.11375885,0.0,49.491154,8.330017
28690,21161400.0,0.0,17.973389,13.54892,21.119843,21.074768,21.170044,21.139313,18.783295,18.447266,18.43222,18.534302,0.0,0.03206538,0.03206538,0.049550436,250.0,18.300018,0.0,0.0,0.0,-30.145227,9.54197e-21,0.0,52.273018,250.03456,27.348068,96.0,0.064895585,31.712706,252.76128,210.87772,0.0,52.273018,0.113681026,0.0,49.50139,8.330017
28691,21161460.0,0.0,17.18103,13.544281,21.119568,21.069061,21.175232,21.141907,18.570374,18.572083,18.563843,18.612549,0.0,0.032070495,0.032070495,0.049560092,250.0,18.300018,0.0,0.0,0.0,-78.68526,9.54197e-21,0.0,52.28421,249.97221,30.140814,96.0,0.05485998,27.80286,252.76779,210.85762,0.0,52.28421,0.11370106,0.0,49.512665,8.330017
28692,21161520.0,0.0,18.165771,13.539734,21.119202,21.063171,21.180359,21.14444,18.095276,18.444427,18.439941,18.483948,0.0,0.03208554,0.03208554,0.04958737,250.0,18.300018,0.0,0.0,0.0,-6.737207,9.54197e-21,0.0,52.285522,249.97679,25.766176,96.0,0.0705314,33.927353,252.7691,210.89282,0.0,52.285522,0.11375847,0.0,49.513824,8.330017
28693,21161580.0,0.0,18.954254,13.535278,21.118042,21.056335,21.184814,21.146362,18.062408,18.258514,18.256042,18.300537,0.0,0.03209184,0.03209184,0.049598467,250.0,18.300018,0.0,0.0,0.0,47.295662,9.54197e-21,0.0,52.280067,249.9899,22.490871,96.0,0.081497066,38.51278,252.76947,210.91307,0.0,52.280067,0.113782205,0.0,49.50819,8.330017
28694,21161640.0,0.0,18.641449,13.530884,21.116486,21.04898,21.188934,21.14798,18.35138,18.23996,18.238617,18.264923,0.0,0.032083668,0.032083668,0.049583435,250.0,18.300018,0.0,0.0,0.0,21.72865,9.54197e-21,0.0,52.278507,250.01027,24.156576,96.0,0.07603425,36.180794,252.76797,210.90538,0.0,52.278507,0.11375078,0.0,49.506638,8.330017
28695,21161700.0,0.0,17.980835,13.526581,21.115082,21.04187,21.193237,21.14978,18.478058,18.334229,18.333496,18.338867,0.0,0.03207852,0.03207852,0.0495742,250.0,18.300018,0.0,0.0,0.0,-23.672186,9.54197e-21,0.0,52.28261,249.99751,26.93802,96.0,0.066384785,32.28677,252.76865,210.8877,0.0,52.28261,0.1137312,0.0,49.51083,8.330017
28696,21161760.0,0.0,17.957977,13.522339,21.11377,21.035187,21.197296,21.151459,18.330292,18.368195,18.367798,18.368439,0.0,0.032082275,0.032082275,0.04958112,250.0,18.300018,0.0,0.0,0.0,-23.247154,9.54197e-21,0.0,52.28543,249.98601,26.834122,96.0,0.066763476,32.43223,252.77068,210.89015,0.0,52.28543,0.113745674,0.0,49.513645,8.330017
28697,21161820.0,0.0,18.394531,13.518188,21.112396,21.028412,21.201233,21.153046,18.19223,18.310486,18.310272,18.31723,0.0,0.03208767,0.03208767,0.04959085,250.0,18.300018,0.0,0.0,0.0,7.802745,9.54197e-21,0.0,52.284252,249.9896,24.938267,96.0,0.07339591,35.086426,252.77135,210.90375,0.0,52.284252,0.1137662,0.0,49.5124,8.330017
28698,21161880.0,0.0,18.553864,13.514099,21.110779,21.021393,21.204956,21.15445,18.242706,18.263428,18.263306,18.271759,0.0,0.032087408,0.032087408,0.049590237,250.0,18.300018,0.0,0.0,0.0,17.784647,9.54197e-21,0.0,52.282036,249.99956,24.346523,96.0,0.07540599,35.914867,252.77107,210.90814,0.0,52.282036,0.11376507,0.0,49.510136,8.330017
28699,21161940.0,0.0,18.329498,13.510101,21.10913,21.014343,21.208618,21.155792,18.3497,18.282562,18.282501,18.284973,0.0,0.032083873,0.032083873,0.049583808,250.0,18.300018,0.0,0.0,0.0,1.3034711,9.54197e-21,0.0,52.28222,250.00307,25.370958,96.0,0.07189525,34.48066,252.77069,210.90218,0.0,52.28222,0.113751546,0.0,49.51035,8.330017
28700,21162000.0,0.0,18.13794,13.506165,21.107605,21.007477,21.212402,21.157288,18.355042,18.31903,18.319,18.316803,0.0,0.032083042,0.032083042,0.049582362,250.0,18.300018,0.0,0.0,0.0,-11.49857,9.54197e-21,0.0,52.283783,249.99747,26.123163,96.0,0.0692727,33.427574,252.7712,210.89755,0.0,52.283783,0.11374843,0.0,49.511936,8.330017
28701,21162060.0,0.0,18.219452,13.502319,21.10608,21.000885,21.21585,21.158508,18.286469,18.318726,18.318695,18.31781,0.0,0.032085054,0.032085054,0.04958603,250.0,18.300018,0.0,0.0,0.0,-5.151801,9.54197e-21,0.0,52.28423,249.99509,25.707977,96.0,0.07072943,34.00883,252.77176,210.90076,0.0,52.28423,0.11375614,0.0,49.51237,8.330017
