,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28702,21162120.0,0.0,18.369751,13.498535,21.104462,20.994263,21.219208,21.159698,18.259155,18.294647,18.294647,18.29663,0.0,0.032086402,0.032086402,0.049588446,250.0,18.300018,0.0,0.0,0.0,5.2660074,9.54197e-21,0.0,52.283375,249.99788,25.068247,96.0,0.072945945,34.904453,252.7718,210.9051,0.0,52.283375,0.11376126,0.0,49.511494,8.330017
28703,21162180.0,0.0,18.37149,13.494843,21.102814,20.98758,21.222534,21.160828,18.29132,18.286407,18.286407,18.288208,0.0,0.032085646,0.032085646,0.049587037,250.0,18.300018,0.0,0.0,0.0,4.938623,9.54197e-21,0.0,52.28278,250.00111,25.090652,96.0,0.07286668,34.873085,252.77158,210.90508,0.0,52.28278,0.11375834,0.0,49.510895,8.330017
28704,21162240.0,0.0,18.284637,13.491211,21.101166,20.980927,21.22583,21.161957,18.320526,18.296875,18.296875,18.296753,0.0,0.032084566,0.032084566,0.04958508,250.0,18.300018,0.0,0.0,0.0,-1.2542069,9.54197e-21,0.0,52.28301,250.00113,25.461885,96.0,0.07158261,34.35336,252.77147,210.90271,0.0,52.28301,0.113754205,0.0,49.511135,8.330017
28705,21162300.0,0.0,18.24469,13.48764,21.099579,20.974396,21.229156,21.163147,18.312714,18.306763,18.306732,18.305725,0.0,0.032084588,0.032084588,0.049585145,250.0,18.300018,0.0,0.0,0.0,-3.8096912,9.54197e-21,0.0,52.283455,249.9993,25.6001,96.0,0.07110323,34.15986,252.77162,210.90186,0.0,52.283455,0.11375432,0.0,49.51159,8.330017
28706,21162360.0,0.0,18.286865,13.484131,21.09793,20.968048,21.232147,21.164093,18.29013,18.30365,18.30365,18.303467,0.0,0.032085314,0.032085314,0.049586467,250.0,18.300018,0.0,0.0,0.0,-0.6902695,9.54197e-21,0.0,52.283447,249.99886,25.395426,96.0,0.07181494,34.446404,252.77174,210.90321,0.0,52.283447,0.113757096,0.0,49.511574,8.330017
28707,21162420.0,0.0,18.331665,13.480713,21.096252,20.9617,21.235138,21.165009,18.285828,18.295593,18.295593,18.296326,0.0,0.032085616,0.032085616,0.049587,250.0,18.300018,0.0,0.0,0.0,2.3589566,9.54197e-21,0.0,52.283104,249.99998,25.202429,96.0,0.07248212,34.7166,252.77168,210.90445,0.0,52.283104,0.11375823,0.0,49.511223,8.330017
28708,21162480.0,0.0,18.321686,13.477356,21.094574,20.955353,21.238068,21.165894,18.2995,18.294342,18.294342,18.29483,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,1.5052937,9.54197e-21,0.0,52.282925,250.00096,25.249,96.0,0.072320476,34.651398,252.77156,210.9041,0.0,52.282925,0.11375679,0.0,49.511044,8.330017
28709,21162540.0,0.0,18.28897,13.47406,21.092926,20.949066,21.240997,21.16681,18.308075,18.29889,18.29889,18.298676,0.0,0.032084886,0.032084886,0.04958567,250.0,18.300018,0.0,0.0,0.0,-0.7944308,9.54197e-21,0.0,52.283035,250.0007,25.379625,96.0,0.071868375,34.468525,252.77151,210.9032,0.0,52.283035,0.11375545,0.0,49.51116,8.330017
28710,21162600.0,0.0,18.2807,13.470825,21.091278,20.94284,21.243958,21.167725,18.30304,18.301788,18.301788,18.301392,0.0,0.032084968,0.032084968,0.049585834,250.0,18.300018,0.0,0.0,0.0,-1.2780699,9.54197e-21,0.0,52.28317,250.00002,25.396568,96.0,0.07181004,34.4448,252.77155,210.90305,0.0,52.28317,0.11375577,0.0,49.511295,8.330017
28711,21162660.0,0.0,18.296448,13.467682,21.0896,20.936768,21.246582,21.168427,18.295502,18.300415,18.300415,18.300354,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.1254073,9.54197e-21,0.0,52.28313,249.99988,25.315289,96.0,0.07209175,34.558598,252.77155,210.90352,0.0,52.28313,0.11375672,0.0,49.51126,8.330017
28712,21162720.0,0.0,18.307007,13.464569,21.08789,20.930695,21.249207,21.169128,18.295532,18.298279,18.298279,18.298462,0.0,0.032085266,0.032085266,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.5782363,9.54197e-21,0.0,52.283012,250.00023,25.263918,96.0,0.07226921,34.630516,252.7715,210.9038,0.0,52.283012,0.11375689,0.0,49.51114,8.330017
28713,21162780.0,0.0,18.30426,13.461548,21.086182,20.924683,21.251831,21.1698,18.298706,18.298096,18.298096,18.298187,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.35073796,9.54197e-21,0.0,52.28296,250.00043,25.269314,96.0,0.07225033,34.62296,252.77144,210.9037,0.0,52.28296,0.11375655,0.0,49.511086,8.330017
28714,21162840.0,0.0,18.297668,13.458557,21.084503,20.918701,21.254425,21.170502,18.300781,18.29892,18.29892,18.29889,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.11638359,9.54197e-21,0.0,52.28295,250.0004,25.288599,96.0,0.07218357,34.59596,252.77141,210.9035,0.0,52.28295,0.11375624,0.0,49.51108,8.330017
28715,21162900.0,0.0,18.296173,13.455658,21.082825,20.91275,21.257019,21.171204,18.299957,18.299438,18.299438,18.299377,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.20516722,9.54197e-21,0.0,52.28296,250.00027,25.284323,96.0,0.07219839,34.601948,252.77138,210.90347,0.0,52.28296,0.11375629,0.0,49.511086,8.330017
28716,21162960.0,0.0,18.297943,13.45282,21.081116,20.906921,21.259338,21.171692,18.298767,18.299377,18.299377,18.299347,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.07125361,9.54197e-21,0.0,52.28294,250.00023,25.266624,96.0,0.0722596,34.626728,252.77136,210.90353,0.0,52.28294,0.113756426,0.0,49.511066,8.330017
28717,21163020.0,0.0,18.300232,13.450012,21.079376,20.901154,21.261658,21.17218,18.298462,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.08519368,9.54197e-21,0.0,52.282898,250.00027,25.24803,96.0,0.07232379,34.652756,252.77133,210.9036,0.0,52.282898,0.11375649,0.0,49.51103,8.330017
28718,21163080.0,0.0,18.30008,13.447266,21.077667,20.895386,21.263947,21.172699,18.29892,18.29892,18.29892,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.06853973,9.54197e-21,0.0,52.28287,250.0003,25.240168,96.0,0.07235088,34.663765,252.77129,210.90358,0.0,52.28287,0.11375644,0.0,49.510994,8.330017
28719,21163140.0,0.0,18.299316,13.444611,21.075958,20.889679,21.266235,21.173187,18.299286,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.012015976,9.54197e-21,0.0,52.282845,250.0003,25.234732,96.0,0.07236961,34.671375,252.77126,210.90355,0.0,52.282845,0.1137564,0.0,49.510975,8.330017
28720,21163200.0,0.0,18.298676,13.441986,21.07425,20.883972,21.268524,21.173676,18.299316,18.299133,18.299133,18.299133,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.032224692,9.54197e-21,0.0,52.28283,250.00029,25.228558,96.0,0.0723909,34.68002,252.77122,210.90353,0.0,52.28283,0.11375638,0.0,49.510956,8.330017
28721,21163260.0,0.0,18.298767,13.439423,21.07251,20.878418,21.270569,21.174011,18.299133,18.299194,18.299194,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.024472902,9.54197e-21,0.0,52.28281,250.00027,25.219172,96.0,0.07242328,34.69316,252.7712,210.90353,0.0,52.28281,0.1137564,0.0,49.510937,8.330017
28722,21163320.0,0.0,18.299164,13.43692,21.07074,20.872864,21.272614,21.174347,18.299011,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0036511398,9.54197e-21,0.0,52.282787,250.00027,25.20866,96.0,0.072459534,34.70788,252.77116,210.90353,0.0,52.282787,0.11375642,0.0,49.51091,8.330017
28723,21163380.0,0.0,18.2995,13.434448,21.069,20.86737,21.274628,21.174652,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.02498783,9.54197e-21,0.0,52.282757,250.00027,25.198713,96.0,0.072493814,34.7218,252.77113,210.90355,0.0,52.282757,0.11375642,0.0,49.510883,8.330017
28724,21163440.0,0.0,18.299408,13.432037,21.06726,20.861877,21.276642,21.174988,18.299133,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.016759107,9.54197e-21,0.0,52.282734,250.00027,25.190678,96.0,0.07252151,34.73305,252.7711,210.90353,0.0,52.282734,0.1137564,0.0,49.51086,8.330017
28725,21163500.0,0.0,18.299255,13.4296875,21.065552,20.856415,21.278656,21.175293,18.299225,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.006049556,9.54197e-21,0.0,52.282715,250.00027,25.182878,96.0,0.07254837,34.74397,252.77107,210.90353,0.0,52.282715,0.11375639,0.0,49.51084,8.330017
28726,21163560.0,0.0,18.29898,13.427399,21.063782,20.851074,21.280457,21.175476,18.299255,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.013140231,9.54197e-21,0.0,52.282692,250.00027,25.175554,96.0,0.0725736,34.754223,252.77104,210.90352,0.0,52.282692,0.11375639,0.0,49.51082,8.330017
28727,21163620.0,0.0,18.299042,13.42514,21.062012,20.845764,21.282227,21.175629,18.299194,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.008204418,9.54197e-21,0.0,52.282673,250.00026,25.166834,96.0,0.07260364,34.766434,252.77103,210.90352,0.0,52.282673,0.11375639,0.0,49.5108,8.330017
28728,21163680.0,0.0,18.299103,13.422943,21.060272,20.840515,21.283997,21.175812,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.004090505,9.54197e-21,0.0,52.28265,250.00026,25.158342,96.0,0.07263289,34.77832,252.771,210.90352,0.0,52.28265,0.11375639,0.0,49.510777,8.330017
28729,21163740.0,0.0,18.299194,13.420776,21.058533,20.835266,21.285767,21.175964,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002040894,9.54197e-21,0.0,52.282627,250.00026,25.149689,96.0,0.07266269,34.79044,252.77097,210.90352,0.0,52.282627,0.11375639,0.0,49.510754,8.330017
28730,21163800.0,0.0,18.299255,13.418671,21.056793,20.830048,21.287537,21.176147,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0035944954,9.54197e-21,0.0,52.282608,250.00026,25.141499,96.0,0.07269088,34.8019,252.77094,210.90352,0.0,52.282608,0.11375639,0.0,49.51073,8.330017
28731,21163860.0,0.0,18.299225,13.416626,21.054993,20.82492,21.289093,21.176178,18.299194,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0017822464,9.54197e-21,0.0,52.282585,250.00026,25.133457,96.0,0.07271855,34.813156,252.7709,210.90352,0.0,52.282585,0.11375639,0.0,49.51071,8.330017
28732,21163920.0,0.0,18.299194,13.414612,21.053223,20.819794,21.29065,21.176178,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00092750945,9.54197e-21,0.0,52.282566,250.00026,25.12552,96.0,0.07274587,34.82427,252.77087,210.90352,0.0,52.282566,0.11375638,0.0,49.51069,8.330017
28733,21163980.0,0.0,18.299194,13.412628,21.051453,20.814697,21.292206,21.176208,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00082835136,9.54197e-21,0.0,52.282543,250.00024,25.117504,96.0,0.07277345,34.835495,252.77086,210.90352,0.0,52.282543,0.11375638,0.0,49.510666,8.330017
28734,21164040.0,0.0,18.299225,13.410706,21.049683,20.809662,21.293732,21.176239,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-6.938669e-05,9.54197e-21,0.0,52.282516,250.00024,25.10954,96.0,0.072800845,34.84664,252.77083,210.90352,0.0,52.282516,0.11375638,0.0,49.510647,8.330017
28735,21164100.0,0.0,18.299255,13.408813,21.047943,20.804626,21.295288,21.17627,18.299225,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0023005162,9.54197e-21,0.0,52.2825,250.00024,25.101576,96.0,0.07282824,34.857796,252.7708,210.9035,0.0,52.2825,0.11375638,0.0,49.510624,8.330017
28736,21164160.0,0.0,18.299225,13.406982,21.046143,20.799652,21.29663,21.176178,18.299225,18.299225,18.299225,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0010949288,9.54197e-21,0.0,52.282482,250.00024,25.09381,96.0,0.07285495,34.868668,252.77077,210.9035,0.0,52.282482,0.11375638,0.0,49.51061,8.330017
28737,21164220.0,0.0,18.299225,13.405182,21.044342,20.794739,21.297974,21.176086,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00031856634,9.54197e-21,0.0,52.28246,250.00024,25.086094,96.0,0.072881475,34.87947,252.77075,210.9035,0.0,52.28246,0.11375638,0.0,49.510586,8.330017
28738,21164280.0,0.0,18.299225,13.403412,21.042572,20.789856,21.299316,21.175995,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0002428119,9.54197e-21,0.0,52.28244,250.00024,25.078362,96.0,0.07290806,34.890293,252.77072,210.9035,0.0,52.28244,0.11375638,0.0,49.510567,8.330017
28739,21164340.0,0.0,18.299255,13.401703,21.040771,20.784973,21.30066,21.175903,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009782951,9.54197e-21,0.0,52.282417,250.00024,25.070652,96.0,0.07293455,34.90109,252.77069,210.9035,0.0,52.282417,0.11375638,0.0,49.510544,8.330017
28740,21164400.0,0.0,18.299286,13.399994,21.039032,20.78012,21.302002,21.175781,18.299255,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018594135,9.54197e-21,0.0,52.2824,250.00023,25.063074,96.0,0.07296059,34.911694,252.77066,210.9035,0.0,52.2824,0.113756366,0.0,49.510525,8.330017
28741,21164460.0,0.0,18.299255,13.398407,21.0372,20.77533,21.303162,21.175568,18.299255,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009612934,9.54197e-21,0.0,52.28238,250.00023,25.055573,96.0,0.07298637,34.9222,252.77065,210.9035,0.0,52.28238,0.113756366,0.0,49.510506,8.330017
28742,21164520.0,0.0,18.299286,13.397003,21.0354,20.770569,21.304321,21.175354,18.299255,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00162856,9.54197e-21,0.0,52.282356,250.00023,25.048199,96.0,0.0730117,34.93252,252.77061,210.9035,0.0,52.282356,0.113756366,0.0,49.510487,8.330017
28743,21164580.0,0.0,18.299347,13.395721,21.0336,20.765839,21.305481,21.17514,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0025148625,9.54197e-21,0.0,52.28234,250.00023,25.041067,96.0,0.07303619,34.942505,252.77058,210.90349,0.0,52.28234,0.113756366,0.0,49.510468,8.330017
28744,21164640.0,0.0,18.299377,13.394623,21.0318,20.761108,21.30664,21.174927,18.299316,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0042366986,9.54197e-21,0.0,52.282322,250.00023,25.034136,96.0,0.07305998,34.95221,252.77057,210.90349,0.0,52.282322,0.11375635,0.0,49.510445,8.330017
28745,21164700.0,0.0,18.299408,13.393646,21.03003,20.75644,21.30777,21.174713,18.299347,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.004246419,9.54197e-21,0.0,52.282303,250.00023,25.027561,96.0,0.07308256,34.961414,252.77054,210.90349,0.0,52.282303,0.11375635,0.0,49.51043,8.330017
28746,21164760.0,0.0,18.299377,13.392792,21.028198,20.7518,21.308777,21.174408,18.299377,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0014688596,9.54197e-21,0.0,52.282288,250.00021,25.021288,96.0,0.0731041,34.9702,252.77052,210.90347,0.0,52.282288,0.11375634,0.0,49.51041,8.330017
28747,21164820.0,0.0,18.299377,13.39212,21.026367,20.747192,21.309753,21.174072,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.000375263,9.54197e-21,0.0,52.28227,250.00021,25.015085,96.0,0.07312538,34.978878,252.7705,210.90347,0.0,52.28227,0.11375634,0.0,49.510395,8.330017
28748,21164880.0,0.0,18.299438,13.391541,21.024567,20.742584,21.31073,21.173767,18.299377,18.299377,18.299377,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0017309671,9.54197e-21,0.0,52.28225,250.00021,25.00896,96.0,0.073146395,34.987453,252.77048,210.90347,0.0,52.28225,0.11375634,0.0,49.510376,8.330017
28749,21164940.0,0.0,18.299469,13.391083,21.022736,20.738007,21.311737,21.173431,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0028631343,9.54197e-21,0.0,52.282238,250.0002,25.003063,96.0,0.07316663,34.995712,252.77045,210.90346,0.0,52.282238,0.11375634,0.0,49.510365,8.330017
28750,21165000.0,0.0,18.2995,13.390747,21.020966,20.73349,21.312714,21.173126,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0042063487,9.54197e-21,0.0,52.28222,250.0002,24.997372,96.0,0.07318616,35.00368,252.77043,210.90346,0.0,52.28222,0.11375633,0.0,49.51035,8.330017
28751,21165060.0,0.0,18.299469,13.390533,21.019104,20.728973,21.313538,21.172699,18.299469,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.001557116,9.54197e-21,0.0,52.282204,250.00018,24.992006,96.0,0.07320456,35.01119,252.77042,210.90344,0.0,52.282204,0.11375633,0.0,49.510334,8.330017
28752,21165120.0,0.0,18.299469,13.390411,21.017273,20.724487,21.314362,21.172302,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-6.4187785e-05,9.54197e-21,0.0,52.28219,250.00018,24.986721,96.0,0.0732227,35.018593,252.77039,210.90344,0.0,52.28219,0.113756314,0.0,49.51032,8.330017
28753,21165180.0,0.0,18.2995,13.390381,21.015442,20.720032,21.315186,21.171875,18.299469,18.299469,18.299469,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00079462264,9.54197e-21,0.0,52.282177,250.00018,24.981453,96.0,0.073240764,35.025967,252.77037,210.90344,0.0,52.282177,0.113756314,0.0,49.510303,8.330017
28754,21165240.0,0.0,18.29953,13.390472,21.013641,20.715607,21.31604,21.171478,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0025231116,9.54197e-21,0.0,52.28216,250.00017,24.976307,96.0,0.0732584,35.03317,252.77036,210.90344,0.0,52.28216,0.113756314,0.0,49.51029,8.330017
28755,21165300.0,0.0,18.29956,13.390625,21.01184,20.711243,21.316833,21.171051,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0023174572,9.54197e-21,0.0,52.28215,250.00017,24.971577,96.0,0.07327462,35.03979,252.77034,210.90343,0.0,52.28215,0.113756314,0.0,49.510277,8.330017
28756,21165360.0,0.0,18.29953,13.390869,21.01001,20.706879,21.317535,21.170563,18.29953,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0011215109,9.54197e-21,0.0,52.282135,250.00017,24.966747,96.0,0.073291175,35.046555,252.77031,210.90343,0.0,52.282135,0.11375631,0.0,49.510265,8.330017
28757,21165420.0,0.0,18.29956,13.391205,21.008148,20.702515,21.318237,21.170044,18.29953,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0011549289,9.54197e-21,0.0,52.282124,250.00015,24.96202,96.0,0.07330738,35.05317,252.7703,210.90343,0.0,52.282124,0.11375631,0.0,49.51025,8.330017
28758,21165480.0,0.0,18.29956,13.391602,21.006317,20.698181,21.318909,21.169556,18.29953,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0013319687,9.54197e-21,0.0,52.282112,250.00015,24.95742,96.0,0.07332315,35.059612,252.77028,210.90341,0.0,52.282112,0.11375631,0.0,49.51024,8.330017
28759,21165540.0,0.0,18.299591,13.392059,21.004486,20.693878,21.31961,21.169067,18.29956,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018612235,9.54197e-21,0.0,52.2821,250.00015,24.952934,96.0,0.07333852,35.06589,252.77026,210.90341,0.0,52.2821,0.11375631,0.0,49.510227,8.330017
28760,21165600.0,0.0,18.299591,13.392609,21.002686,20.689606,21.320282,21.16858,18.29956,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018059071,9.54197e-21,0.0,52.28209,250.00015,24.948603,96.0,0.07335337,35.071957,252.77025,210.90341,0.0,52.28209,0.11375629,0.0,49.510212,8.330017
28761,21165660.0,0.0,18.29956,13.393188,21.000824,20.685333,21.320862,21.168,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,7.2021685e-05,9.54197e-21,0.0,52.282078,250.00014,24.944386,96.0,0.07336781,35.077858,252.77023,210.90341,0.0,52.282078,0.11375629,0.0,49.5102,8.330017
28762,21165720.0,0.0,18.29956,13.393799,20.998962,20.681091,21.321411,21.16742,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00040652775,9.54197e-21,0.0,52.282066,250.00014,24.94015,96.0,0.07338233,35.08379,252.77022,210.90341,0.0,52.282066,0.11375629,0.0,49.510193,8.330017
28763,21165780.0,0.0,18.299591,13.394501,20.997131,20.67688,21.321991,21.16684,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0006342137,9.54197e-21,0.0,52.282055,250.00014,24.935913,96.0,0.07339685,35.08972,252.7702,210.9034,0.0,52.282055,0.11375629,0.0,49.51018,8.330017
28764,21165840.0,0.0,18.299622,13.395203,20.9953,20.672699,21.32254,21.16626,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0014068566,9.54197e-21,0.0,52.28204,250.00014,24.931776,96.0,0.07341102,35.095512,252.77019,210.9034,0.0,52.28204,0.11375629,0.0,49.51017,8.330017
28765,21165900.0,0.0,18.299622,13.395966,20.9935,20.668549,21.32309,21.16571,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0021133828,9.54197e-21,0.0,52.28203,250.00014,24.927732,96.0,0.07342487,35.101173,252.77017,210.9034,0.0,52.28203,0.11375629,0.0,49.51016,8.330017
28766,21165960.0,0.0,18.299591,13.3967285,20.991638,20.664398,21.323547,21.16504,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00013623387,9.54197e-21,0.0,52.282024,250.00012,24.923838,96.0,0.07343821,35.10663,252.77016,210.9034,0.0,52.282024,0.11375629,0.0,49.510147,8.330017
28767,21166020.0,0.0,18.299591,13.397522,20.989777,20.660278,21.323975,21.164398,18.299622,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0012931145,9.54197e-21,0.0,52.282013,250.00012,24.919893,96.0,0.07345171,35.11215,252.77014,210.9034,0.0,52.282013,0.11375628,0.0,49.510136,8.330017
28768,21166080.0,0.0,18.299591,13.398346,20.987915,20.656158,21.324432,21.163757,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00036450577,9.54197e-21,0.0,52.281998,250.00012,24.915865,96.0,0.07346551,35.11779,252.77014,210.9034,0.0,52.281998,0.11375629,0.0,49.510128,8.330017
28769,21166140.0,0.0,18.299622,13.39917,20.986084,20.65207,21.32486,21.163116,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010463647,9.54197e-21,0.0,52.281986,250.00012,24.911854,96.0,0.07347924,35.123405,252.77013,210.9034,0.0,52.281986,0.11375628,0.0,49.510117,8.330017
28770,21166200.0,0.0,18.299622,13.399994,20.984314,20.648132,21.325317,21.162506,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0009786721,9.54197e-21,0.0,52.281975,250.00012,24.908075,96.0,0.073492184,35.128696,252.77011,210.9034,0.0,52.281975,0.11375628,0.0,49.510105,8.330017
28771,21166260.0,0.0,18.299622,13.400848,20.982422,20.644012,21.325653,21.161774,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0001276676,9.54197e-21,0.0,52.28197,250.00012,24.904125,96.0,0.07350571,35.134228,252.7701,210.9034,0.0,52.28197,0.11375628,0.0,49.510094,8.330017
28772,21166320.0,0.0,18.299591,13.401672,20.98056,20.639984,21.325989,21.161072,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0010422455,9.54197e-21,0.0,52.28196,250.00012,24.900202,96.0,0.07351913,35.139717,252.77008,210.9034,0.0,52.28196,0.11375628,0.0,49.510086,8.330017
28773,21166380.0,0.0,18.299591,13.402496,20.97873,20.636017,21.326324,21.16037,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00066429074,9.54197e-21,0.0,52.281944,250.00012,24.896223,96.0,0.07353275,35.14529,252.77007,210.9034,0.0,52.281944,0.11375628,0.0,49.510075,8.330017
28774,21166440.0,0.0,18.299591,13.40329,20.976868,20.632019,21.32666,21.159668,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00023118997,9.54197e-21,0.0,52.281933,250.00012,24.892237,96.0,0.073546395,35.150867,252.77005,210.9034,0.0,52.281933,0.11375628,0.0,49.510063,8.330017
28775,21166500.0,0.0,18.299622,13.404053,20.975037,20.628082,21.326996,21.158966,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,2.6843749e-05,9.54197e-21,0.0,52.28193,250.00012,24.888239,96.0,0.073560074,35.156464,252.77005,210.9034,0.0,52.28193,0.11375628,0.0,49.51005,8.330017
28776,21166560.0,0.0,18.299591,13.404816,20.973175,20.624115,21.32724,21.158203,18.299591,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0011276182,9.54197e-21,0.0,52.281918,250.00012,24.884218,96.0,0.073573835,35.162094,252.77003,210.9034,0.0,52.281918,0.11375628,0.0,49.510044,8.330017
28777,21166620.0,0.0,18.29956,13.405518,20.971313,20.620178,21.327454,21.15744,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0015772461,9.54197e-21,0.0,52.281906,250.00012,24.880085,96.0,0.07358798,35.16788,252.77002,210.9034,0.0,52.281906,0.11375628,0.0,49.510033,8.330017
28778,21166680.0,0.0,18.29956,13.406189,20.969452,20.616272,21.327698,21.156677,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0008669324,9.54197e-21,0.0,52.28189,250.00012,24.875843,96.0,0.07360249,35.173817,252.77,210.9034,0.0,52.28189,0.11375629,0.0,49.51002,8.330017
28779,21166740.0,0.0,18.299591,13.40683,20.96762,20.612396,21.327942,21.155914,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00031692584,9.54197e-21,0.0,52.28188,250.00012,24.871569,96.0,0.073617116,35.179806,252.76999,210.9034,0.0,52.28188,0.11375629,0.0,49.51001,8.330017
28780,21166800.0,0.0,18.299591,13.40741,20.96579,20.60852,21.328186,21.155182,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00024188348,9.54197e-21,0.0,52.281868,250.00012,24.867247,96.0,0.07363189,35.185852,252.76997,210.9034,0.0,52.281868,0.11375629,0.0,49.51,8.330017
28781,21166860.0,0.0,18.29953,13.407928,20.963928,20.604645,21.328308,21.154358,18.29956,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016497597,9.54197e-21,0.0,52.281857,250.00012,24.862923,96.0,0.07364668,35.19191,252.76996,210.9034,0.0,52.281857,0.11375629,0.0,49.509987,8.330017
28782,21166920.0,0.0,18.2995,13.408417,20.962067,20.6008,21.32846,21.153534,18.29956,18.29956,18.29956,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00258531,9.54197e-21,0.0,52.28185,250.00012,24.85843,96.0,0.07366205,35.198196,252.76996,210.9034,0.0,52.28185,0.11375629,0.0,49.509975,8.330017
28783,21166980.0,0.0,18.29953,13.408813,20.960205,20.596985,21.328613,21.15274,18.29953,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017447125,9.54197e-21,0.0,52.281837,250.00012,24.853745,96.0,0.073678076,35.204758,252.76994,210.9034,0.0,52.281837,0.11375629,0.0,49.509964,8.330017
28784,21167040.0,0.0,18.29953,13.409119,20.958344,20.59317,21.328766,21.151917,18.29953,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005522778,9.54197e-21,0.0,52.281822,250.00012,24.848953,96.0,0.07369446,35.211468,252.76993,210.9034,0.0,52.281822,0.11375629,0.0,49.509953,8.330017
28785,21167100.0,0.0,18.29953,13.409393,20.956512,20.589417,21.328888,21.151123,18.29953,18.29953,18.29953,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00041378583,9.54197e-21,0.0,52.281807,250.00014,24.844084,96.0,0.0737111,35.21828,252.76991,210.9034,0.0,52.281807,0.11375629,0.0,49.509937,8.330017
28786,21167160.0,0.0,18.2995,13.409546,20.95465,20.585632,21.328949,21.150269,18.29953,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001347559,9.54197e-21,0.0,52.281796,250.00014,24.839224,96.0,0.07372772,35.225086,252.7699,210.90341,0.0,52.281796,0.11375631,0.0,49.509926,8.330017
28787,21167220.0,0.0,18.299438,13.409637,20.95279,20.581879,21.32901,21.149384,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0031836305,9.54197e-21,0.0,52.281784,250.00014,24.83419,96.0,0.07374492,35.232132,252.76988,210.90341,0.0,52.281784,0.11375631,0.0,49.509914,8.330017
28788,21167280.0,0.0,18.299408,13.409607,20.950928,20.578125,21.329071,21.14853,18.2995,18.2995,18.2995,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0037467428,9.54197e-21,0.0,52.281773,250.00014,24.828947,96.0,0.07376285,35.239475,252.76987,210.90341,0.0,52.281773,0.11375631,0.0,49.5099,8.330017
28789,21167340.0,0.0,18.299438,13.409485,20.949097,20.574402,21.329132,21.147675,18.299469,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0023156202,9.54197e-21,0.0,52.281754,250.00014,24.823444,96.0,0.07378165,35.24718,252.76985,210.90341,0.0,52.281754,0.11375631,0.0,49.509884,8.330017
28790,21167400.0,0.0,18.299438,13.409271,20.947235,20.57071,21.329193,21.14682,18.299438,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0007545208,9.54197e-21,0.0,52.281742,250.00015,24.8178,96.0,0.07380094,35.25508,252.76984,210.90341,0.0,52.281742,0.113756314,0.0,49.50987,8.330017
28791,21167460.0,0.0,18.299408,13.408936,20.945374,20.567017,21.329193,21.145935,18.299438,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0015148509,9.54197e-21,0.0,52.281727,250.00015,24.81207,96.0,0.0738205,35.2631,252.76982,210.90343,0.0,52.281727,0.113756314,0.0,49.509853,8.330017
28792,21167520.0,0.0,18.299377,13.408478,20.943512,20.563324,21.329163,21.14502,18.299438,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0030469184,9.54197e-21,0.0,52.281715,250.00015,24.80619,96.0,0.07384059,35.27133,252.76979,210.90343,0.0,52.281715,0.113756314,0.0,49.50984,8.330017
28793,21167580.0,0.0,18.299347,13.407898,20.94165,20.559662,21.329163,21.144104,18.299408,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0030915085,9.54197e-21,0.0,52.281696,250.00015,24.800055,96.0,0.073861554,35.279922,252.76978,210.90343,0.0,52.281696,0.113756314,0.0,49.509823,8.330017
28794,21167640.0,0.0,18.299347,13.407196,20.939789,20.556,21.329132,21.143219,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0027653778,9.54197e-21,0.0,52.281677,250.00017,24.793718,96.0,0.07388318,35.28879,252.76976,210.90344,0.0,52.281677,0.11375633,0.0,49.509804,8.330017
28795,21167700.0,0.0,18.299347,13.406372,20.937958,20.552368,21.329102,21.142334,18.299347,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0015880557,9.54197e-21,0.0,52.28166,250.00017,24.787159,96.0,0.07390558,35.297977,252.76974,210.90344,0.0,52.28166,0.11375633,0.0,49.509792,8.330017
28796,21167760.0,0.0,18.299286,13.4053955,20.936066,20.548737,21.32901,21.141388,18.299347,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0026402995,9.54197e-21,0.0,52.281643,250.00017,24.78046,96.0,0.07392845,35.307358,252.76973,210.90344,0.0,52.281643,0.11375633,0.0,49.509773,8.330017
28797,21167820.0,0.0,18.299255,13.404266,20.934204,20.545105,21.328949,21.140442,18.299316,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0035132044,9.54197e-21,0.0,52.281624,250.00018,24.773514,96.0,0.07395215,35.31708,252.7697,210.90344,0.0,52.281624,0.11375634,0.0,49.509754,8.330017
28798,21167880.0,0.0,18.299225,13.403015,20.932343,20.541504,21.328857,21.139496,18.299286,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0032650675,9.54197e-21,0.0,52.281605,250.00018,24.766285,96.0,0.07397682,35.327198,252.76968,210.90346,0.0,52.281605,0.11375634,0.0,49.509735,8.330017
28799,21167940.0,0.0,18.299225,13.401581,20.930511,20.537933,21.328766,21.13855,18.299255,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002465656,9.54197e-21,0.0,52.28159,250.00018,24.758812,96.0,0.074002326,35.337666,252.76967,210.90346,0.0,52.28159,0.11375634,0.0,49.509716,8.330017
28800,21168000.0,0.0,18.299225,13.400024,20.92868,20.534424,21.328674,21.137634,18.299255,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0020632984,9.54197e-21,0.0,52.28157,250.0002,24.751263,96.0,0.074028075,35.348232,252.76964,210.90347,0.0,52.28157,0.11375635,0.0,49.509697,8.330017
28801,21168060.0,0.0,20.46756,13.398254,20.940613,20.540955,21.33728,21.144379,18.31659,18.21634,18.21634,18.223145,0.0,0.0009847941,0.0009847941,0.0013680423,250.0,18.300018,0.0,0.0,0.0,5.6748614,9.54197e-21,0.0,23.495724,80.485405,0.2969245,96.0,0.0033386413,69.584305,27.524239,79.98725,0.0,23.495724,0.0034123184,0.0,20.884241,8.330017
28802,21168120.0,0.0,20.742981,13.396301,20.963501,20.548737,21.346924,21.1521,18.319305,18.21878,18.21878,18.21988,0.0,0.0037611814,0.0037611814,0.004504521,250.0,18.300018,0.0,0.0,0.0,10.823287,9.54197e-21,0.0,34.033722,113.9669,0.49829334,96.0,0.012020128,69.30239,138.55733,97.579285,0.0,34.033722,0.01208136,0.0,29.836718,8.330017
28803,21168180.0,0.0,20.972504,13.394196,20.996307,20.555023,21.354828,21.158234,18.356384,18.247772,18.247772,18.239838,0.0,0.011557326,0.011557326,0.013537293,250.0,18.300018,0.0,0.0,0.0,39.68034,9.54197e-21,0.0,44.520767,133.73407,1.0874836,96.0,0.036655564,68.47752,240.0437,116.57826,0.0,44.520767,0.036674384,0.0,39.933666,8.330017
28804,21168240.0,9.0,20.979095,13.391937,20.985107,20.558624,21.359924,21.161926,18.625214,18.315674,18.315674,18.291595,0.0,0.019854816,0.019854816,0.02594457,250.0,18.300018,0.0,0.0,0.0,69.521675,9.54197e-21,0.0,50.210373,144.02275,5.018558,96.0,0.06561603,62.97402,238.64064,134.08327,0.0,50.210373,0.06567508,0.0,46.461033,8.330017
28805,21168300.0,9.0,20.242462,13.389496,20.971558,20.559784,21.363129,21.16397,19.23117,18.542206,18.542206,18.47882,0.0,0.02534957,0.02534957,0.03610662,250.0,18.300018,0.0,0.0,0.0,50.248196,9.54197e-21,0.0,52.91415,155.5311,16.630196,96.0,0.0760614,46.717728,238.49521,149.28754,0.0,52.91415,0.086831756,0.0,49.780785,8.330017
28806,21168360.0,9.0,16.67566,13.386902,20.964478,20.559814,21.36557,21.165436,19.60382,18.935547,18.935547,18.836487,0.0,0.028688114,0.028688114,0.042749688,250.0,18.300018,0.0,0.0,0.0,-118.15266,9.54197e-21,0.0,54.167892,169.88731,32.44054,96.0,0.040507853,24.583242,239.54178,162.81442,0.0,54.167892,0.10015573,0.0,51.268448,8.330017
28807,21168420.0,0.0,15.694,13.384186,20.961731,20.56012,21.368134,21.167053,18.787445,19.074585,19.074585,19.002472,0.0,0.030702202,0.030702202,0.046786785,250.0,18.300018,0.0,0.0,0.0,-170.1662,9.54197e-21,0.0,54.60131,185.25381,35.41586,96.0,0.034149278,20.417799,241.50989,174.68259,0.0,54.60131,0.10822164,0.0,51.766014,8.330017
28808,21168480.0,0.0,18.389282,13.381287,20.960266,20.559204,21.36966,21.167755,17.695099,18.656769,18.656769,18.665009,0.0,0.031877335,0.031877335,0.04906671,250.0,18.300018,0.0,0.0,0.0,13.0489855,9.54197e-21,0.0,54.562737,199.90244,23.66837,96.0,0.07710774,36.86428,243.9124,184.64418,0.0,54.562737,0.11284849,0.0,51.742756,8.330017
28809,21168540.0,0.0,19.785706,13.378296,20.95758,20.555634,21.369202,21.166565,17.7753,18.19931,18.19931,18.250244,0.0,0.032481406,0.032481406,0.05020701,250.0,18.300018,0.0,0.0,0.0,111.664894,9.54197e-21,0.0,54.27654,212.58255,16.97683,96.0,0.09747552,46.232437,246.31627,192.47128,0.0,54.27654,0.115192786,0.0,51.46823,8.330017
28810,21168600.0,0.0,19.031158,13.375153,20.954224,20.550812,21.36789,21.164581,18.473999,18.187988,18.187988,18.215424,0.0,0.0327018,0.0327018,0.050631475,250.0,18.300018,0.0,0.0,0.0,44.06002,9.54197e-21,0.0,53.923244,222.99129,21.740795,96.0,0.08527868,39.562885,248.36821,198.33809,0.0,53.923244,0.11605324,0.0,51.12548,8.330017
28811,21168660.0,0.0,17.553741,13.371918,20.951447,20.546478,21.366913,21.162933,18.725464,18.416016,18.416016,18.408936,0.0,0.032739904,0.032739904,0.050718863,250.0,18.300018,0.0,0.0,0.0,-57.67295,9.54197e-21,0.0,53.58574,230.97516,28.16161,96.0,0.063304715,30.573746,249.89822,202.5539,0.0,53.58574,0.116212286,0.0,50.79507,8.330017
28812,21168720.0,0.0,17.576508,13.36853,20.949432,20.542877,21.366455,21.161835,18.355774,18.480072,18.480072,18.472351,0.0,0.03270105,0.03270105,0.050661802,250.0,18.300018,0.0,0.0,0.0,-50.93748,9.54197e-21,0.0,53.28225,236.93542,27.627935,96.0,0.06517383,31.32089,250.97983,205.54642,0.0,53.28225,0.11607399,0.0,50.495987,8.330017
28813,21168780.0,0.0,18.549805,13.365051,20.947266,20.539032,21.365784,21.160492,18.05951,18.33487,18.33487,18.346497,0.0,0.032622375,0.032622375,0.050528985,250.0,18.300018,0.0,0.0,0.0,20.430687,9.54197e-21,0.0,53.02175,241.27467,23.379578,96.0,0.07985583,37.268593,251.70854,207.60829,0.0,53.02175,0.11578095,0.0,50.238274,8.330017
28814,21168840.0,0.0,18.827148,13.361481,20.94458,20.534546,21.364655,21.158722,18.189331,18.230042,18.230042,18.24646,0.0,0.03251891,0.03251891,0.05034874,250.0,18.300018,0.0,0.0,0.0,37.528183,9.54197e-21,0.0,52.812607,244.34766,22.340778,96.0,0.08298559,38.72291,252.17989,208.9599,0.0,52.812607,0.115391605,0.0,50.03109,8.330017
28815,21168900.0,0.0,18.34085,13.357819,20.941833,20.529999,21.363525,21.156952,18.41687,18.27481,18.27481,18.27884,0.0,0.032414883,0.032414883,0.05016557,250.0,18.300018,0.0,0.0,0.0,0.864945,9.54197e-21,0.0,52.657402,246.4506,24.667988,96.0,0.07503739,35.464817,252.4724,209.80943,0.0,52.657402,0.11499871,0.0,49.877518,8.330017
28816,21168960.0,0.0,17.961487,13.354065,20.939423,20.52591,21.36264,21.155426,18.415375,18.349274,18.349274,18.344421,0.0,0.032331437,0.032331437,0.05001831,250.0,18.300018,0.0,0.0,0.0,-24.457872,9.54197e-21,0.0,52.544857,247.83595,26.179972,96.0,0.06959518,33.348038,252.64824,210.33493,0.0,52.544857,0.11468339,0.0,49.76643,8.330017
28817,21169020.0,0.0,18.1568,13.35022,20.937164,20.522034,21.361908,21.154053,18.265564,18.342682,18.342682,18.34143,0.0,0.03226938,0.03226938,0.04990886,250.0,18.300018,0.0,0.0,0.0,-9.178431,9.54197e-21,0.0,52.46141,248.73982,25.215998,96.0,0.072834685,34.6976,252.74715,210.6605,0.0,52.46141,0.11444905,0.0,49.684242,8.330017
28818,21169080.0,0.0,18.466553,13.346313,20.934814,20.518005,21.361023,21.152557,18.213684,18.288422,18.288422,18.293396,0.0,0.032220226,0.032220226,0.049822148,250.0,18.300018,0.0,0.0,0.0,12.513691,9.54197e-21,0.0,52.39956,249.3199,23.88693,96.0,0.07724769,36.558296,252.79724,210.84892,0.0,52.39956,0.1142635,0.0,49.62347,8.330017
28819,21169140.0,0.0,18.454865,13.342316,20.932281,20.513855,21.360046,21.15094,18.28888,18.271332,18.271332,18.275574,0.0,0.032178897,0.032178897,0.049749188,250.0,18.300018,0.0,0.0,0.0,10.562342,9.54197e-21,0.0,52.356537,249.67984,24.016706,96.0,0.076718666,36.37661,252.81808,210.94225,0.0,52.356537,0.11410752,0.0,49.581406,8.330017
28820,21169200.0,0.0,18.252686,13.338287,20.92984,20.509766,21.35913,21.149384,18.351685,18.297577,18.297577,18.29712,0.0,0.03214735,0.03214735,0.049693666,250.0,18.300018,0.0,0.0,0.0,-3.8826122,9.54197e-21,0.0,52.328873,249.88515,24.9072,96.0,0.0736299,35.12992,252.82281,210.97827,0.0,52.328873,0.11398866,0.0,49.55456,8.330017
28821,21169260.0,0.0,18.175507,13.3341675,20.92752,20.50589,21.358307,21.14795,18.327454,18.318573,18.318573,18.316345,0.0,0.03212673,0.03212673,0.049657628,250.0,18.300018,0.0,0.0,0.0,-8.661075,9.54197e-21,0.0,52.31105,249.99252,25.176228,96.0,0.07266091,34.75328,252.81978,210.98834,0.0,52.31105,0.11391123,0.0,49.537395,8.330017
28822,21169320.0,0.0,18.279175,13.330017,20.925232,20.502075,21.357483,21.146515,18.275879,18.309143,18.309143,18.309052,0.0,0.032113757,0.032113757,0.04963516,250.0,18.300018,0.0,0.0,0.0,-0.98243433,9.54197e-21,0.0,52.298702,250.04602,24.685062,96.0,0.07431666,35.440914,252.813,210.98766,0.0,52.298702,0.113862745,0.0,49.525536,8.330017
28823,21169380.0,0.0,18.372314,13.325836,20.922882,20.4982,21.356628,21.14505,18.270569,18.290741,18.290741,18.292572,0.0,0.0321042,0.0321042,0.04961861,250.0,18.300018,0.0,0.0,0.0,5.3276987,9.54197e-21,0.0,52.29016,250.06964,24.288143,96.0,0.075640224,35.9966,252.80484,210.97917,0.0,52.29016,0.113827035,0.0,49.517353,8.330017
28824,21169440.0,0.0,18.339783,13.321594,20.920502,20.494293,21.355743,21.143555,18.303558,18.289429,18.289429,18.290436,0.0,0.03209639,0.03209639,0.049605034,250.0,18.300018,0.0,0.0,0.0,2.6584835,9.54197e-21,0.0,52.28511,250.0747,24.448269,96.0,0.075081676,35.772423,252.79684,210.96498,0.0,52.28511,0.113797806,0.0,49.512592,8.330017
28825,21169500.0,0.0,18.266113,13.317352,20.918182,20.490448,21.354889,21.14209,18.319183,18.300812,18.300812,18.30017,0.0,0.03209114,0.03209114,0.04959598,250.0,18.300018,0.0,0.0,0.0,-2.4794881,9.54197e-21,0.0,52.282707,250.06755,24.75302,96.0,0.074034765,35.345776,252.79004,210.95013,0.0,52.282707,0.11377825,0.0,49.510406,8.330017
28826,21169560.0,0.0,18.256836,13.31308,20.915924,20.486725,21.354034,21.140656,18.304565,18.306122,18.306122,18.305267,0.0,0.032088555,0.032088555,0.04959164,250.0,18.300018,0.0,0.0,0.0,-2.880808,9.54197e-21,0.0,52.281506,250.05566,24.75984,96.0,0.07400621,35.336224,252.78464,210.93866,0.0,52.281506,0.11376872,0.0,49.50935,8.330017
28827,21169620.0,0.0,18.297882,13.308777,20.913666,20.483002,21.35321,21.139221,18.288452,18.301422,18.301422,18.301483,0.0,0.03208732,0.03208732,0.049589634,250.0,18.300018,0.0,0.0,0.0,0.09581721,9.54197e-21,0.0,52.280624,250.04448,24.561455,96.0,0.074678734,35.613968,252.78035,210.93044,0.0,52.280624,0.11376425,0.0,49.508564,8.330017
28828,21169680.0,0.0,18.327576,13.304474,20.911407,20.479279,21.352356,21.137787,18.289154,18.295074,18.295074,18.295715,0.0,0.032086365,0.032086365,0.04958806,250.0,18.300018,0.0,0.0,0.0,2.0666804,9.54197e-21,0.0,52.28002,250.03525,24.42892,96.0,0.07512554,35.79951,252.77698,210.92377,0.0,52.28002,0.11376078,0.0,49.508022,8.330017
28829,21169740.0,0.0,18.311737,13.30014,20.909119,20.475586,21.351501,21.136322,18.301636,18.29535,18.29535,18.295624,0.0,0.03208537,0.03208537,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.82482094,9.54197e-21,0.0,52.279873,250.0273,24.495342,96.0,0.07489838,35.70652,252.77441,210.91762,0.0,52.279873,0.11375709,0.0,49.507923,8.330017
28830,21169800.0,0.0,18.28357,13.295837,20.90689,20.471893,21.350647,21.134888,18.306854,18.299927,18.299927,18.299591,0.0,0.03208479,0.03208479,0.049585383,250.0,18.300018,0.0,0.0,0.0,-1.1292669,9.54197e-21,0.0,52.28009,250.0199,24.602829,96.0,0.074532494,35.556038,252.77261,210.91264,0.0,52.28009,0.11375495,0.0,49.50818,8.330017
28831,21169860.0,0.0,18.282837,13.291534,20.904694,20.468323,21.349792,21.133484,18.300293,18.301636,18.301636,18.3013,0.0,0.0320848,0.0320848,0.049585458,250.0,18.300018,0.0,0.0,0.0,-1.0823338,9.54197e-21,0.0,52.28032,250.01378,24.585018,96.0,0.074593164,35.580975,252.77138,210.9096,0.0,52.28032,0.11375505,0.0,49.508423,8.330017
28832,21169920.0,0.0,18.299988,13.287262,20.902496,20.464722,21.348969,21.13208,18.29425,18.29953,18.29953,18.29956,0.0,0.032084987,0.032084987,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.15011582,9.54197e-21,0.0,52.28038,250.00957,24.495436,96.0,0.074897476,35.70639,252.7705,210.90788,0.0,52.28038,0.113755785,0.0,49.508495,8.330017
28833,21169980.0,0.0,18.30835,13.2829895,20.9003,20.461151,21.348114,21.130646,18.29538,18.297516,18.297516,18.29773,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.6917204,9.54197e-21,0.0,52.280384,250.00699,24.450064,96.0,0.07505111,35.769913,252.76988,210.90665,0.0,52.280384,0.11375588,0.0,49.508503,8.330017
28834,21170040.0,0.0,18.303802,13.278748,20.898102,20.457611,21.34726,21.129242,18.299408,18.297516,18.297516,18.297607,0.0,0.032084916,0.032084916,0.049585722,250.0,18.300018,0.0,0.0,0.0,0.32848513,9.54197e-21,0.0,52.280434,250.00505,24.460676,96.0,0.075014934,35.755054,252.76942,210.90547,0.0,52.280434,0.11375555,0.0,49.50856,8.330017
28835,21170100.0,0.0,18.295197,13.274567,20.895935,20.454071,21.346405,21.127838,18.30133,18.298859,18.298859,18.298767,0.0,0.032084867,0.032084867,0.049585644,250.0,18.300018,0.0,0.0,0.0,-0.2739786,9.54197e-21,0.0,52.28054,250.00342,24.485264,96.0,0.0749316,35.72063,252.76912,210.90454,0.0,52.28054,0.113755375,0.0,49.508667,8.330017
28836,21170160.0,0.0,18.293152,13.270416,20.893768,20.450592,21.34555,21.126434,18.299744,18.299652,18.299652,18.29953,0.0,0.03208494,0.03208494,0.04958578,250.0,18.300018,0.0,0.0,0.0,-0.3879603,9.54197e-21,0.0,52.280624,250.00214,24.479177,96.0,0.07495241,35.729153,252.76894,210.90405,0.0,52.280624,0.11375564,0.0,49.508755,8.330017
28837,21170220.0,0.0,18.298492,13.266296,20.891632,20.447144,21.344727,21.125061,18.297485,18.299103,18.299103,18.299103,0.0,0.032085057,0.032085057,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00043290388,9.54197e-21,0.0,52.28064,250.00136,24.442444,96.0,0.075077035,35.78058,252.76881,210.90392,0.0,52.28064,0.113756105,0.0,49.50877,8.330017
28838,21170280.0,0.0,18.301117,13.262238,20.889526,20.443726,21.343872,21.123657,18.297577,18.298553,18.298553,18.298615,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.17450657,9.54197e-21,0.0,52.280617,250.00102,24.419603,96.0,0.07515434,35.812553,252.76872,210.90384,0.0,52.280617,0.113756254,0.0,49.508743,8.330017
28839,21170340.0,0.0,18.300507,13.25824,20.88739,20.440308,21.343018,21.122284,18.298462,18.298492,18.298492,18.298523,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.120758474,9.54197e-21,0.0,52.280598,250.00082,24.41096,96.0,0.075183555,35.824657,252.76866,210.90372,0.0,52.280598,0.11375624,0.0,49.508728,8.330017
28840,21170400.0,0.0,18.29898,13.2543335,20.885284,20.43689,21.342194,21.12091,18.299164,18.298645,18.298645,18.298645,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.006925351,9.54197e-21,0.0,52.280594,250.00063,24.40602,96.0,0.07520023,35.831573,252.7686,210.90361,0.0,52.280594,0.11375622,0.0,49.508717,8.330017
28841,21170460.0,0.0,18.29776,13.250488,20.883179,20.433533,21.34134,21.119507,18.299225,18.29892,18.29892,18.29889,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.07723248,9.54197e-21,0.0,52.280582,250.00047,24.39924,96.0,0.07522317,35.841064,252.76855,210.90355,0.0,52.280582,0.11375624,0.0,49.508713,8.330017
28842,21170520.0,0.0,18.297974,13.246704,20.881104,20.430206,21.340485,21.118134,18.29889,18.29898,18.29898,18.29895,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.058830816,9.54197e-21,0.0,52.280563,250.00037,24.386257,96.0,0.07526708,35.859238,252.76851,210.90353,0.0,52.280563,0.113756314,0.0,49.508694,8.330017
28843,21170580.0,0.0,18.299103,13.243011,20.879028,20.42688,21.33963,21.11679,18.298553,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.021555617,9.54197e-21,0.0,52.280533,250.00032,24.369654,96.0,0.0753232,35.882484,252.76848,210.90355,0.0,52.280533,0.1137564,0.0,49.508663,8.330017
