,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28844,21170640.0,0.0,18.299316,13.239441,20.876984,20.423584,21.338776,21.115417,18.298676,18.298767,18.298767,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.03242318,9.54197e-21,0.0,52.280502,250.00032,24.357632,96.0,0.075363785,35.899315,252.76845,210.90356,0.0,52.280502,0.1137564,0.0,49.508633,8.330017
28845,21170700.0,0.0,18.299164,13.235931,20.874939,20.420319,21.337952,21.114044,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.019026209,9.54197e-21,0.0,52.28047,250.00032,24.347248,96.0,0.075398825,35.913853,252.76842,210.90355,0.0,52.28047,0.11375639,0.0,49.508602,8.330017
28846,21170760.0,0.0,18.29892,13.232574,20.872894,20.417084,21.337097,21.112701,18.29895,18.298859,18.298859,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0014233582,9.54197e-21,0.0,52.280445,250.00032,24.337248,96.0,0.075432554,35.927853,252.76837,210.90355,0.0,52.280445,0.11375639,0.0,49.50857,8.330017
28847,21170820.0,0.0,18.298798,13.229279,20.87085,20.413849,21.336243,21.111328,18.29898,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0086850105,9.54197e-21,0.0,52.280415,250.0003,24.326982,96.0,0.075467184,35.942223,252.76834,210.90355,0.0,52.280415,0.11375639,0.0,49.508545,8.330017
28848,21170880.0,0.0,18.298859,13.226135,20.868835,20.410675,21.335388,21.109985,18.29895,18.29892,18.29892,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.005465698,9.54197e-21,0.0,52.28039,250.0003,24.316265,96.0,0.07550332,35.95723,252.76831,210.90355,0.0,52.28039,0.11375639,0.0,49.508514,8.330017
28849,21170940.0,0.0,18.29892,13.223114,20.866852,20.40747,21.334534,21.108643,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014818477,9.54197e-21,0.0,52.28036,250.0003,24.305422,96.0,0.07553988,35.972412,252.76828,210.90355,0.0,52.28036,0.11375639,0.0,49.508484,8.330017
28850,21171000.0,0.0,18.299072,13.220215,20.864838,20.404297,21.33368,21.1073,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0058644433,9.54197e-21,0.0,52.28033,250.0003,24.294708,96.0,0.075575985,35.98741,252.76825,210.90355,0.0,52.28033,0.11375639,0.0,49.508457,8.330017
28851,21171060.0,0.0,18.299133,13.217468,20.862854,20.401154,21.332825,21.105957,18.29898,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.008898195,9.54197e-21,0.0,52.2803,250.0003,24.28451,96.0,0.07561034,36.001686,252.76822,210.90353,0.0,52.2803,0.11375639,0.0,49.50843,8.330017
28852,21171120.0,0.0,18.299072,13.214874,20.86087,20.39801,21.33197,21.104645,18.299042,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003678495,9.54197e-21,0.0,52.28027,250.0003,24.275053,96.0,0.07564219,36.014927,252.76819,210.90353,0.0,52.28027,0.11375638,0.0,49.5084,8.330017
28853,21171180.0,0.0,18.299042,13.212402,20.858887,20.394897,21.331116,21.103302,18.299072,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0002914581,9.54197e-21,0.0,52.280247,250.00029,24.265757,96.0,0.07567348,36.027943,252.76814,210.90353,0.0,52.280247,0.113756366,0.0,49.508373,8.330017
28854,21171240.0,0.0,18.299072,13.210114,20.856934,20.391846,21.330261,21.10199,18.299072,18.299042,18.299042,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00021451828,9.54197e-21,0.0,52.280216,250.00029,24.256641,96.0,0.075704165,36.040703,252.76811,210.90352,0.0,52.280216,0.113756366,0.0,49.508347,8.330017
28855,21171300.0,0.0,18.299103,13.207977,20.85498,20.388763,21.329437,21.100647,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00087818166,9.54197e-21,0.0,52.280193,250.00027,24.247423,96.0,0.07573518,36.053608,252.76808,210.90352,0.0,52.280193,0.113756366,0.0,49.50832,8.330017
28856,21171360.0,0.0,18.299225,13.206024,20.853027,20.385712,21.328552,21.099335,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0059047802,9.54197e-21,0.0,52.28017,250.00027,24.238363,96.0,0.07576567,36.06629,252.76805,210.90352,0.0,52.28017,0.11375635,0.0,49.508297,8.330017
28857,21171420.0,0.0,18.299255,13.204224,20.851105,20.38266,21.327698,21.097992,18.299133,18.299103,18.299103,18.299072,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.006798678,9.54197e-21,0.0,52.280148,250.00027,24.229836,96.0,0.07579435,36.078228,252.76804,210.9035,0.0,52.280148,0.11375635,0.0,49.50827,8.330017
28858,21171480.0,0.0,18.299255,13.202637,20.849152,20.37967,21.326843,21.09668,18.299194,18.299133,18.299133,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0041085174,9.54197e-21,0.0,52.28012,250.00026,24.221825,96.0,0.07582128,36.089447,252.768,210.9035,0.0,52.28012,0.11375634,0.0,49.508247,8.330017
28859,21171540.0,0.0,18.299255,13.201233,20.847229,20.376648,21.325989,21.095367,18.299225,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0019605467,9.54197e-21,0.0,52.280098,250.00026,24.214079,96.0,0.07584731,36.10029,252.76797,210.90349,0.0,52.280098,0.11375633,0.0,49.508224,8.330017
28860,21171600.0,0.0,18.299255,13.200012,20.845337,20.373657,21.325134,21.094086,18.299255,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0011904284,9.54197e-21,0.0,52.280075,250.00024,24.206541,96.0,0.075872645,36.110844,252.76794,210.90347,0.0,52.280075,0.11375633,0.0,49.5082,8.330017
28861,21171660.0,0.0,18.299316,13.198944,20.843414,20.370697,21.32425,21.092773,18.299255,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.002289951,9.54197e-21,0.0,52.280056,250.00024,24.199171,96.0,0.07589742,36.12116,252.76791,210.90347,0.0,52.280056,0.113756314,0.0,49.508183,8.330017
28862,21171720.0,0.0,18.299347,13.197998,20.841522,20.367706,21.323395,21.091461,18.299286,18.299255,18.299255,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0029548712,9.54197e-21,0.0,52.280033,250.00023,24.192005,96.0,0.07592148,36.13119,252.7679,210.90347,0.0,52.280033,0.113756314,0.0,49.508163,8.330017
28863,21171780.0,0.0,18.299347,13.197144,20.8396,20.364777,21.32254,21.090149,18.299286,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0030930615,9.54197e-21,0.0,52.280014,250.00023,24.185051,96.0,0.07594484,36.140926,252.76787,210.90346,0.0,52.280014,0.11375631,0.0,49.50814,8.330017
28864,21171840.0,0.0,18.299377,13.196411,20.837738,20.361847,21.321686,21.088837,18.299316,18.299286,18.299286,18.299286,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0023735429,9.54197e-21,0.0,52.28,250.00021,24.178333,96.0,0.07596741,36.150333,252.76785,210.90346,0.0,52.28,0.11375631,0.0,49.50812,8.330017
28865,21171900.0,0.0,18.299377,13.19577,20.835846,20.358917,21.320831,21.087555,18.299347,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0015614243,9.54197e-21,0.0,52.279972,250.00021,24.171785,96.0,0.075989395,36.1595,252.76782,210.90344,0.0,52.279972,0.11375631,0.0,49.508102,8.330017
28866,21171960.0,0.0,18.299377,13.195221,20.833954,20.355988,21.319946,21.086243,18.299347,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0008993124,9.54197e-21,0.0,52.279957,250.0002,24.165356,96.0,0.07601097,36.1685,252.7678,210.90344,0.0,52.279957,0.11375629,0.0,49.508087,8.330017
28867,21172020.0,0.0,18.299408,13.194733,20.832092,20.353088,21.319092,21.08496,18.299377,18.299347,18.299347,18.299347,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0013841749,9.54197e-21,0.0,52.279938,250.0002,24.158998,96.0,0.07603232,36.177402,252.76778,210.90344,0.0,52.279938,0.11375629,0.0,49.508068,8.330017
28868,21172080.0,0.0,18.299408,13.194366,20.8302,20.35019,21.318207,21.083649,18.299377,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0020457811,9.54197e-21,0.0,52.27992,250.0002,24.152779,96.0,0.076053195,36.18611,252.76776,210.90343,0.0,52.27992,0.11375629,0.0,49.50805,8.330017
28869,21172140.0,0.0,18.299438,13.194061,20.828339,20.34732,21.317352,21.082367,18.299408,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.002333072,9.54197e-21,0.0,52.279907,250.00018,24.146725,96.0,0.076073505,36.194588,252.76775,210.90343,0.0,52.279907,0.11375628,0.0,49.508034,8.330017
28870,21172200.0,0.0,18.299438,13.193848,20.826508,20.344452,21.316498,21.081085,18.299408,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0021009708,9.54197e-21,0.0,52.27989,250.00018,24.140844,96.0,0.07609322,36.20282,252.76772,210.90343,0.0,52.27989,0.11375628,0.0,49.50802,8.330017
28871,21172260.0,0.0,18.299438,13.193695,20.824646,20.341614,21.315613,21.079773,18.299438,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0009203089,9.54197e-21,0.0,52.279873,250.00018,24.135122,96.0,0.07611242,36.21083,252.7677,210.90341,0.0,52.279873,0.11375628,0.0,49.508,8.330017
28872,21172320.0,0.0,18.299438,13.1936035,20.822784,20.338745,21.314758,21.078491,18.299438,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005461632,9.54197e-21,0.0,52.279854,250.00017,24.129461,96.0,0.0761314,36.218754,252.76768,210.90341,0.0,52.279854,0.11375628,0.0,49.507984,8.330017
28873,21172380.0,0.0,18.299469,13.1936035,20.820953,20.335907,21.313873,21.07721,18.299438,18.299438,18.299438,18.299408,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011573454,9.54197e-21,0.0,52.279842,250.00017,24.12386,96.0,0.07615019,36.226597,252.76767,210.90341,0.0,52.279842,0.11375627,0.0,49.507965,8.330017
28874,21172440.0,0.0,18.2995,13.193634,20.819122,20.3331,21.313019,21.075928,18.299438,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0017658466,9.54197e-21,0.0,52.279823,250.00017,24.118374,96.0,0.07616858,36.234276,252.76764,210.90341,0.0,52.279823,0.11375627,0.0,49.50795,8.330017
28875,21172500.0,0.0,18.2995,13.193756,20.817291,20.330292,21.312164,21.074646,18.299469,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.001981716,9.54197e-21,0.0,52.279808,250.00017,24.113022,96.0,0.076186515,36.241768,252.76762,210.9034,0.0,52.279808,0.11375627,0.0,49.50794,8.330017
28876,21172560.0,0.0,18.2995,13.193909,20.81546,20.327484,21.31128,21.073364,18.299469,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0011627802,9.54197e-21,0.0,52.279793,250.00015,24.107811,96.0,0.07620398,36.249065,252.76761,210.9034,0.0,52.279793,0.11375627,0.0,49.507923,8.330017
28877,21172620.0,0.0,18.2995,13.194153,20.81363,20.324707,21.310394,21.072083,18.2995,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00046117324,9.54197e-21,0.0,52.279778,250.00015,24.10267,96.0,0.0762212,36.25626,252.7676,210.9034,0.0,52.279778,0.11375627,0.0,49.507908,8.330017
28878,21172680.0,0.0,18.2995,13.194397,20.811798,20.3219,21.30951,21.0708,18.2995,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00024902358,9.54197e-21,0.0,52.279766,250.00015,24.097593,96.0,0.076238215,36.26337,252.76758,210.9034,0.0,52.279766,0.113756254,0.0,49.507893,8.330017
28879,21172740.0,0.0,18.29953,13.194702,20.809998,20.319153,21.308655,21.06955,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008086129,9.54197e-21,0.0,52.27975,250.00015,24.092558,96.0,0.07625508,36.27042,252.76756,210.9034,0.0,52.27975,0.113756254,0.0,49.507877,8.330017
28880,21172800.0,0.0,18.29953,13.195068,20.808197,20.316406,21.30777,21.068268,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013367906,9.54197e-21,0.0,52.279736,250.00015,24.087608,96.0,0.07627166,36.27735,252.76755,210.90338,0.0,52.279736,0.113756254,0.0,49.507866,8.330017
28881,21172860.0,0.0,18.29953,13.195465,20.806366,20.31363,21.306885,21.066986,18.29953,18.2995,18.2995,18.2995,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009087829,9.54197e-21,0.0,52.279724,250.00015,24.082758,96.0,0.07628791,36.28414,252.76753,210.90338,0.0,52.279724,0.113756254,0.0,49.50785,8.330017
28882,21172920.0,0.0,18.29953,13.195892,20.804565,20.310883,21.306,21.065704,18.29953,18.2995,18.2995,18.2995,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00030539682,9.54197e-21,0.0,52.27971,250.00014,24.07797,96.0,0.07630394,36.29084,252.76752,210.90338,0.0,52.27971,0.113756254,0.0,49.50784,8.330017
28883,21172980.0,0.0,18.29953,13.19632,20.802765,20.308167,21.305145,21.064453,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00034686166,9.54197e-21,0.0,52.279694,250.00014,24.07321,96.0,0.07631987,36.297504,252.7675,210.90338,0.0,52.279694,0.113756254,0.0,49.507824,8.330017
28884,21173040.0,0.0,18.29953,13.196808,20.800995,20.30542,21.30426,21.063171,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005030393,9.54197e-21,0.0,52.279682,250.00014,24.068502,96.0,0.07633563,36.304096,252.76749,210.90338,0.0,52.279682,0.11375624,0.0,49.507812,8.330017
28885,21173100.0,0.0,18.29956,13.197296,20.799194,20.302734,21.303375,21.06192,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00095423486,9.54197e-21,0.0,52.27967,250.00014,24.063837,96.0,0.07635125,36.310627,252.76747,210.90338,0.0,52.27967,0.11375624,0.0,49.507797,8.330017
28886,21173160.0,0.0,18.29956,13.197815,20.797424,20.300018,21.30249,21.060669,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00034657613,9.54197e-21,0.0,52.279655,250.00014,24.059246,96.0,0.07636662,36.317055,252.76746,210.90338,0.0,52.279655,0.11375624,0.0,49.507786,8.330017
28887,21173220.0,0.0,18.29956,13.198364,20.795624,20.297302,21.301605,21.059387,18.29956,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-7.7605226e-05,9.54197e-21,0.0,52.279644,250.00014,24.05467,96.0,0.07638193,36.32346,252.76744,210.90338,0.0,52.279644,0.11375624,0.0,49.50777,8.330017
28888,21173280.0,0.0,18.29956,13.198914,20.793854,20.294617,21.30072,21.058136,18.29956,18.29953,18.29953,18.29953,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,9.090658e-05,9.54197e-21,0.0,52.27963,250.00014,24.050095,96.0,0.07639724,36.32987,252.76743,210.90337,0.0,52.27963,0.11375624,0.0,49.50776,8.330017
28889,21173340.0,0.0,18.29956,13.199463,20.792084,20.291931,21.299835,21.056885,18.29956,18.29956,18.29956,18.29953,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00048881455,9.54197e-21,0.0,52.279617,250.00012,24.045538,96.0,0.076412484,36.33625,252.76741,210.90337,0.0,52.279617,0.11375624,0.0,49.507748,8.330017
28890,21173400.0,0.0,18.29956,13.200012,20.790314,20.289276,21.29898,21.055634,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0006787504,9.54197e-21,0.0,52.279602,250.00012,24.041021,96.0,0.076427594,36.34257,252.7674,210.90337,0.0,52.279602,0.11375624,0.0,49.507732,8.330017
28891,21173460.0,0.0,18.29956,13.200562,20.788544,20.286621,21.298065,21.054352,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,7.74027e-05,9.54197e-21,0.0,52.27959,250.00012,24.036541,96.0,0.07644258,36.348843,252.76738,210.90337,0.0,52.27959,0.11375624,0.0,49.50772,8.330017
28892,21173520.0,0.0,18.29956,13.201111,20.786774,20.283936,21.29718,21.0531,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00043029836,9.54197e-21,0.0,52.27958,250.00012,24.03205,96.0,0.07645759,36.355133,252.76736,210.90337,0.0,52.27958,0.11375624,0.0,49.507706,8.330017
28893,21173580.0,0.0,18.29956,13.20166,20.785034,20.281311,21.296295,21.05185,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0005583219,9.54197e-21,0.0,52.279568,250.00012,24.027542,96.0,0.07647266,36.36144,252.76735,210.90337,0.0,52.279568,0.11375624,0.0,49.507694,8.330017
28894,21173640.0,0.0,18.29956,13.202179,20.783264,20.278656,21.29541,21.050598,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-7.010833e-05,9.54197e-21,0.0,52.279556,250.00012,24.023006,96.0,0.076487824,36.36779,252.76733,210.90337,0.0,52.279556,0.11375624,0.0,49.50768,8.330017
28895,21173700.0,0.0,18.29956,13.202698,20.781525,20.276062,21.294525,21.049347,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0003186104,9.54197e-21,0.0,52.279537,250.00012,24.018478,96.0,0.076502964,36.37413,252.76732,210.90337,0.0,52.279537,0.11375624,0.0,49.507668,8.330017
28896,21173760.0,0.0,18.29956,13.203217,20.779785,20.273407,21.29364,21.048096,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0002557959,9.54197e-21,0.0,52.279526,250.00012,24.013962,96.0,0.07651806,36.38045,252.76732,210.90337,0.0,52.279526,0.11375624,0.0,49.507656,8.330017
28897,21173820.0,0.0,18.29953,13.203674,20.778015,20.270782,21.292725,21.046844,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0007843487,9.54197e-21,0.0,52.279514,250.00012,24.009413,96.0,0.076533265,36.386826,252.7673,210.90337,0.0,52.279514,0.11375624,0.0,49.507645,8.330017
28898,21173880.0,0.0,18.29953,13.204132,20.776276,20.268188,21.29184,21.045593,18.29956,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00060780055,9.54197e-21,0.0,52.279503,250.00012,24.004803,96.0,0.07654867,36.39328,252.76729,210.90337,0.0,52.279503,0.11375624,0.0,49.50763,8.330017
28899,21173940.0,0.0,18.29953,13.204559,20.774536,20.265594,21.290955,21.044342,18.29953,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0003794006,9.54197e-21,0.0,52.27949,250.00012,24.000164,96.0,0.07656416,36.39977,252.76727,210.90337,0.0,52.27949,0.11375624,0.0,49.507618,8.330017
28900,21174000.0,0.0,18.29953,13.204956,20.772827,20.263,21.29007,21.043121,18.29953,18.29956,18.29956,18.29956,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,6.805863e-05,9.54197e-21,0.0,52.27948,250.00012,23.995493,96.0,0.07657977,36.406307,252.76726,210.90337,0.0,52.27948,0.11375624,0.0,49.507607,8.330017
28901,21174060.0,0.0,18.29953,13.205292,20.771088,20.260406,21.289154,21.04187,18.29953,18.29953,18.29953,18.29953,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0007136262,9.54197e-21,0.0,52.27946,250.00012,23.99082,96.0,0.07659538,36.412853,252.76724,210.90337,0.0,52.27946,0.11375624,0.0,49.50759,8.330017
28902,21174120.0,0.0,18.2995,13.205597,20.769348,20.257812,21.288269,21.040619,18.29953,18.29953,18.29953,18.29953,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0012066881,9.54197e-21,0.0,52.27945,250.00012,23.98607,96.0,0.07661124,36.419502,252.76723,210.90337,0.0,52.27945,0.11375624,0.0,49.50758,8.330017
28903,21174180.0,0.0,18.2995,13.205872,20.76764,20.255249,21.287384,21.039368,18.29953,18.29953,18.29953,18.29953,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0009550695,9.54197e-21,0.0,52.279438,250.00012,23.981228,96.0,0.07662741,36.426277,252.76721,210.90337,0.0,52.279438,0.11375624,0.0,49.507565,8.330017
28904,21174240.0,0.0,18.2995,13.206085,20.7659,20.252686,21.286469,21.038147,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0004512555,9.54197e-21,0.0,52.279427,250.00012,23.976322,96.0,0.07664379,36.433147,252.7672,210.90337,0.0,52.279427,0.11375624,0.0,49.507553,8.330017
28905,21174300.0,0.0,18.2995,13.206268,20.76419,20.250153,21.285583,21.036896,18.2995,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00021112908,9.54197e-21,0.0,52.279408,250.00012,23.971378,96.0,0.07666029,36.440067,252.76718,210.90337,0.0,52.279408,0.11375624,0.0,49.507538,8.330017
28906,21174360.0,0.0,18.2995,13.20636,20.762482,20.24759,21.284668,21.035675,18.2995,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00087255216,9.54197e-21,0.0,52.279396,250.00012,23.966393,96.0,0.076676935,36.447052,252.76717,210.90337,0.0,52.279396,0.11375624,0.0,49.507523,8.330017
28907,21174420.0,0.0,18.299469,13.206421,20.760773,20.245026,21.283783,21.034424,18.2995,18.2995,18.2995,18.2995,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014645597,9.54197e-21,0.0,52.279385,250.00014,23.961315,96.0,0.076693885,36.45416,252.76717,210.90338,0.0,52.279385,0.11375624,0.0,49.50751,8.330017
28908,21174480.0,0.0,18.299469,13.206421,20.759064,20.242493,21.282867,21.033203,18.2995,18.2995,18.2995,18.2995,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016281836,9.54197e-21,0.0,52.279366,250.00014,23.956135,96.0,0.07671117,36.46141,252.76715,210.90338,0.0,52.279366,0.11375624,0.0,49.507496,8.330017
28909,21174540.0,0.0,18.299469,13.206329,20.757355,20.23996,21.281982,21.031952,18.299469,18.2995,18.2995,18.2995,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011079401,9.54197e-21,0.0,52.279354,250.00014,23.95084,96.0,0.07672883,36.468826,252.76714,210.90338,0.0,52.279354,0.113756254,0.0,49.50748,8.330017
28910,21174600.0,0.0,18.299469,13.206177,20.755646,20.237457,21.281097,21.030731,18.299469,18.2995,18.2995,18.2995,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0006491593,9.54197e-21,0.0,52.279335,250.00014,23.945467,96.0,0.076746754,36.476345,252.76712,210.90338,0.0,52.279335,0.113756254,0.0,49.507465,8.330017
28911,21174660.0,0.0,18.299438,13.205963,20.753937,20.234924,21.280182,21.02951,18.299469,18.299469,18.299469,18.299469,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012061701,9.54197e-21,0.0,52.279324,250.00014,23.940025,96.0,0.076764904,36.483963,252.7671,210.90338,0.0,52.279324,0.113756254,0.0,49.50745,8.330017
28912,21174720.0,0.0,18.299408,13.205658,20.752258,20.232391,21.279266,21.02826,18.299469,18.299469,18.299469,18.299469,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0017759907,9.54197e-21,0.0,52.279305,250.00014,23.934471,96.0,0.076783426,36.49174,252.76709,210.90338,0.0,52.279305,0.113756254,0.0,49.507435,8.330017
28913,21174780.0,0.0,18.299408,13.205261,20.75055,20.229889,21.27835,21.027039,18.299438,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0016200499,9.54197e-21,0.0,52.27929,250.00014,23.928774,96.0,0.07680242,36.499718,252.76707,210.90338,0.0,52.27929,0.113756254,0.0,49.50742,8.330017
28914,21174840.0,0.0,18.299408,13.204803,20.74887,20.227417,21.277466,21.025818,18.299438,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0013933217,9.54197e-21,0.0,52.279274,250.00014,23.922966,96.0,0.076821774,36.507847,252.76706,210.90338,0.0,52.279274,0.113756254,0.0,49.507404,8.330017
28915,21174900.0,0.0,18.299408,13.204254,20.747192,20.224915,21.27655,21.024597,18.299408,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0009149874,9.54197e-21,0.0,52.27926,250.00015,23.917042,96.0,0.076841526,36.516144,252.76703,210.9034,0.0,52.27926,0.11375627,0.0,49.507385,8.330017
28916,21174960.0,0.0,18.299377,13.203613,20.745483,20.222412,21.275635,21.023376,18.299408,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0016889083,9.54197e-21,0.0,52.27924,250.00015,23.91103,96.0,0.07686156,36.52456,252.76701,210.9034,0.0,52.27924,0.11375627,0.0,49.50737,8.330017
28917,21175020.0,0.0,18.299347,13.20285,20.743805,20.21994,21.27475,21.022156,18.299408,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.002188886,9.54197e-21,0.0,52.27922,250.00015,23.904865,96.0,0.0768821,36.533188,252.767,210.9034,0.0,52.27922,0.11375627,0.0,49.50735,8.330017
28918,21175080.0,0.0,18.299347,13.201996,20.742126,20.217468,21.273834,21.020935,18.299377,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0019419732,9.54197e-21,0.0,52.279205,250.00015,23.898523,96.0,0.076903224,36.54207,252.76698,210.9034,0.0,52.279205,0.11375627,0.0,49.507336,8.330017
28919,21175140.0,0.0,18.299347,13.20105,20.740448,20.214996,21.272919,21.019714,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014314894,9.54197e-21,0.0,52.279186,250.00015,23.892036,96.0,0.07692483,36.55115,252.76697,210.9034,0.0,52.279186,0.11375627,0.0,49.507317,8.330017
28920,21175200.0,0.0,18.299316,13.200012,20.7388,20.212555,21.272034,21.018494,18.299347,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0011449506,9.54197e-21,0.0,52.279167,250.00017,23.885437,96.0,0.0769468,36.56039,252.76695,210.90341,0.0,52.279167,0.11375628,0.0,49.507298,8.330017
28921,21175260.0,0.0,18.299286,13.198853,20.737091,20.210052,21.271088,21.017273,18.299347,18.299347,18.299347,18.299377,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0019264646,9.54197e-21,0.0,52.279152,250.00017,23.878708,96.0,0.07696921,36.56981,252.76694,210.90341,0.0,52.279152,0.11375628,0.0,49.507282,8.330017
28922,21175320.0,0.0,18.299286,13.197662,20.735413,20.20758,21.270203,21.016052,18.299316,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0019155714,9.54197e-21,0.0,52.279133,250.00017,23.871826,96.0,0.0769921,36.57944,252.7669,210.90341,0.0,52.279133,0.11375628,0.0,49.50726,8.330017
28923,21175380.0,0.0,18.299286,13.196381,20.733734,20.20514,21.269287,21.014832,18.299316,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0015548524,9.54197e-21,0.0,52.279114,250.00017,23.864851,96.0,0.07701532,36.589207,252.76689,210.90341,0.0,52.279114,0.11375628,0.0,49.507244,8.330017
28924,21175440.0,0.0,18.299286,13.195068,20.732086,20.202667,21.268372,21.01361,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0003965374,9.54197e-21,0.0,52.27909,250.00018,23.857746,96.0,0.07703895,36.59915,252.76688,210.90341,0.0,52.27909,0.11375628,0.0,49.50722,8.330017
28925,21175500.0,0.0,18.299286,13.193695,20.730438,20.200256,21.267456,21.01239,18.299286,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,6.3579544e-05,9.54197e-21,0.0,52.27907,250.00018,23.85063,96.0,0.07706262,36.609116,252.76686,210.90343,0.0,52.27907,0.11375629,0.0,49.507202,8.330017
28926,21175560.0,0.0,18.299255,13.192261,20.72873,20.197784,21.26654,21.01117,18.299286,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011073792,9.54197e-21,0.0,52.279057,250.00018,23.843494,96.0,0.077086344,36.61911,252.76683,210.90343,0.0,52.279057,0.11375629,0.0,49.50718,8.330017
28927,21175620.0,0.0,18.299255,13.190765,20.72705,20.195312,21.265625,21.009949,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018349125,9.54197e-21,0.0,52.27903,250.00018,23.836246,96.0,0.07711045,36.629257,252.76682,210.90343,0.0,52.27903,0.11375629,0.0,49.50716,8.330017
28928,21175680.0,0.0,18.299255,13.1892395,20.725403,20.192871,21.26471,21.008728,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001274053,9.54197e-21,0.0,52.279015,250.00018,23.828863,96.0,0.07713499,36.63959,252.7668,210.90343,0.0,52.279015,0.11375629,0.0,49.50714,8.330017
28929,21175740.0,0.0,18.299255,13.187653,20.723724,20.19043,21.263794,21.007538,18.299255,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00068121305,9.54197e-21,0.0,52.278988,250.00018,23.82143,96.0,0.07715969,36.649998,252.76677,210.90343,0.0,52.278988,0.11375629,0.0,49.507122,8.330017
28930,21175800.0,0.0,18.299255,13.186035,20.722076,20.188019,21.262878,21.006317,18.299255,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00027628607,9.54197e-21,0.0,52.278973,250.0002,23.813925,96.0,0.07718462,36.660503,252.76675,210.90343,0.0,52.278973,0.11375629,0.0,49.507095,8.330017
28931,21175860.0,0.0,18.299255,13.184387,20.720398,20.185547,21.261963,21.005096,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0007187616,9.54197e-21,0.0,52.278946,250.0002,23.80644,96.0,0.07720947,36.670982,252.76672,210.90343,0.0,52.278946,0.11375629,0.0,49.507076,8.330017
28932,21175920.0,0.0,18.299225,13.182678,20.71875,20.183105,21.261047,21.003876,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014620862,9.54197e-21,0.0,52.278923,250.0002,23.798876,96.0,0.0772346,36.681576,252.76671,210.90343,0.0,52.278923,0.11375629,0.0,49.507053,8.330017
28933,21175980.0,0.0,18.299225,13.180939,20.717072,20.180664,21.260132,21.002655,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001115836,9.54197e-21,0.0,52.278908,250.0002,23.7912,96.0,0.077260084,36.69232,252.7667,210.90344,0.0,52.278908,0.11375629,0.0,49.507034,8.330017
28934,21176040.0,0.0,18.299225,13.179169,20.715424,20.178253,21.259216,21.001434,18.299225,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0002420372,9.54197e-21,0.0,52.27888,250.0002,23.78346,96.0,0.07728577,36.703156,252.76666,210.90344,0.0,52.27888,0.11375629,0.0,49.50701,8.330017
28935,21176100.0,0.0,18.299225,13.177338,20.713776,20.175873,21.2583,21.000244,18.299225,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-3.9118164e-05,9.54197e-21,0.0,52.27886,250.0002,23.77574,96.0,0.07731139,36.713963,252.76665,210.90344,0.0,52.27886,0.11375629,0.0,49.50699,8.330017
28936,21176160.0,0.0,18.299225,13.175507,20.712097,20.173431,21.257385,20.999023,18.299225,18.299225,18.299225,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005915903,9.54197e-21,0.0,52.27884,250.0002,23.768002,96.0,0.07733706,36.724796,252.76662,210.90344,0.0,52.27884,0.11375629,0.0,49.50697,8.330017
28937,21176220.0,0.0,18.299194,13.173645,20.71045,20.17099,21.25644,20.997803,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0012860921,9.54197e-21,0.0,52.278816,250.0002,23.7602,96.0,0.077362925,36.735718,252.7666,210.90344,0.0,52.278816,0.11375629,0.0,49.506943,8.330017
28938,21176280.0,0.0,18.299194,13.171753,20.708801,20.168549,21.255524,20.996613,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0012162504,9.54197e-21,0.0,52.278793,250.0002,23.75233,96.0,0.077389024,36.74674,252.76657,210.90344,0.0,52.278793,0.11375629,0.0,49.506924,8.330017
28939,21176340.0,0.0,18.299225,13.16983,20.707123,20.166168,21.254608,20.995392,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00025889438,9.54197e-21,0.0,52.27877,250.0002,23.74438,96.0,0.07741537,36.757866,252.76656,210.90344,0.0,52.27877,0.11375629,0.0,49.5069,8.330017
28940,21176400.0,0.0,18.299225,13.167908,20.705505,20.163757,21.253693,20.994171,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0004865687,9.54197e-21,0.0,52.27875,250.00021,23.736439,96.0,0.0774417,36.768986,252.76653,210.90344,0.0,52.27875,0.11375631,0.0,49.506878,8.330017
28941,21176460.0,0.0,18.299194,13.165955,20.703827,20.161316,21.252747,20.992981,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00025554042,9.54197e-21,0.0,52.27873,250.00021,23.728518,96.0,0.07746793,36.780075,252.76651,210.90344,0.0,52.27873,0.11375629,0.0,49.506855,8.330017
28942,21176520.0,0.0,18.299194,13.163971,20.702179,20.158905,21.251831,20.99176,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0009729202,9.54197e-21,0.0,52.2787,250.00021,23.720562,96.0,0.077494286,36.79121,252.76648,210.90344,0.0,52.2787,0.11375629,0.0,49.506832,8.330017
28943,21176580.0,0.0,18.299194,13.161987,20.700531,20.156494,21.250916,20.99054,18.299194,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00062772346,9.54197e-21,0.0,52.27868,250.00021,23.712538,96.0,0.07752086,36.80245,252.76646,210.90344,0.0,52.27868,0.11375631,0.0,49.50681,8.330017
28944,21176640.0,0.0,18.299194,13.160004,20.698883,20.154083,21.25,20.98935,18.299194,18.299194,18.299194,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00018057808,9.54197e-21,0.0,52.278656,250.00021,23.704512,96.0,0.07754743,36.813686,252.76643,210.90344,0.0,52.278656,0.11375631,0.0,49.506786,8.330017
28945,21176700.0,0.0,18.299225,13.1579895,20.697235,20.151703,21.249084,20.988129,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00067907304,9.54197e-21,0.0,52.278633,250.00021,23.69646,96.0,0.07757408,36.824955,252.76642,210.90344,0.0,52.278633,0.11375631,0.0,49.506763,8.330017
28946,21176760.0,0.0,18.299194,13.156006,20.695587,20.149292,21.248138,20.986908,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00014493165,9.54197e-21,0.0,52.278606,250.00021,23.688463,96.0,0.077600546,36.836155,252.76639,210.90344,0.0,52.278606,0.11375629,0.0,49.50674,8.330017
28947,21176820.0,0.0,18.299194,13.153961,20.693909,20.146881,21.247223,20.985718,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00075067155,9.54197e-21,0.0,52.27859,250.00021,23.680437,96.0,0.07762709,36.84739,252.76637,210.90344,0.0,52.27859,0.11375629,0.0,49.506718,8.330017
28948,21176880.0,0.0,18.299194,13.151947,20.69226,20.14447,21.246277,20.984497,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00039667697,9.54197e-21,0.0,52.278564,250.00021,23.67236,96.0,0.07765381,36.8587,252.76634,210.90344,0.0,52.278564,0.11375629,0.0,49.506695,8.330017
28949,21176940.0,0.0,18.299194,13.149933,20.690643,20.14209,21.245361,20.983307,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00038300673,9.54197e-21,0.0,52.27854,250.00021,23.664276,96.0,0.07768053,36.870014,252.76633,210.90344,0.0,52.27854,0.11375629,0.0,49.50667,8.330017
28950,21177000.0,0.0,18.299225,13.147919,20.688995,20.13974,21.244446,20.982117,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00047388143,9.54197e-21,0.0,52.27852,250.00021,23.656298,96.0,0.0777069,36.881184,252.7663,210.90344,0.0,52.27852,0.11375629,0.0,49.506645,8.330017
28951,21177060.0,0.0,18.299194,13.145905,20.687347,20.13733,21.2435,20.980896,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00010176229,9.54197e-21,0.0,52.278496,250.00021,23.648283,96.0,0.07773339,36.892406,252.76628,210.90344,0.0,52.278496,0.11375629,0.0,49.506626,8.330017
28952,21177120.0,0.0,18.299194,13.143921,20.6857,20.134918,21.242584,20.979675,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00039285584,9.54197e-21,0.0,52.278473,250.00021,23.640255,96.0,0.077759914,36.90365,252.76625,210.90344,0.0,52.278473,0.11375629,0.0,49.506603,8.330017
28953,21177180.0,0.0,18.299194,13.141907,20.684082,20.132568,21.241638,20.978485,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00011103156,9.54197e-21,0.0,52.278446,250.00021,23.63226,96.0,0.07778632,36.914837,252.76622,210.90344,0.0,52.278446,0.11375629,0.0,49.506577,8.330017
28954,21177240.0,0.0,18.299225,13.139923,20.682434,20.130188,21.240723,20.977295,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00026915674,9.54197e-21,0.0,52.278423,250.00021,23.62424,96.0,0.07781279,36.92606,252.7662,210.90344,0.0,52.278423,0.11375629,0.0,49.506554,8.330017
28955,21177300.0,0.0,18.299225,13.13797,20.680817,20.127838,21.239807,20.976074,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007685339,9.54197e-21,0.0,52.278404,250.00021,23.616266,96.0,0.07783912,36.93723,252.76617,210.90344,0.0,52.278404,0.11375629,0.0,49.506535,8.330017
28956,21177360.0,0.0,18.299225,13.136017,20.679169,20.125427,21.238861,20.974884,18.299225,18.299194,18.299194,18.299194,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00014805174,9.54197e-21,0.0,52.27838,250.00021,23.608341,96.0,0.07786527,36.948322,252.76616,210.90344,0.0,52.27838,0.11375629,0.0,49.506508,8.330017
28957,21177420.0,0.0,18.299194,13.134064,20.67752,20.123047,21.237915,20.973663,18.299225,18.299194,18.299194,18.299194,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00026560226,9.54197e-21,0.0,52.27836,250.00021,23.600418,96.0,0.07789142,36.959415,252.76613,210.90344,0.0,52.27836,0.11375629,0.0,49.506485,8.330017
28958,21177480.0,0.0,18.299225,13.132172,20.675873,20.120667,21.237,20.972473,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017427547,9.54197e-21,0.0,52.278336,250.00021,23.592487,96.0,0.07791757,36.970516,252.76611,210.90344,0.0,52.278336,0.11375629,0.0,49.506466,8.330017
28959,21177540.0,0.0,18.299225,13.13028,20.674255,20.118317,21.236084,20.971252,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00060715684,9.54197e-21,0.0,52.27831,250.00021,23.584612,96.0,0.07794354,36.981544,252.76608,210.90344,0.0,52.27831,0.11375629,0.0,49.50644,8.330017
28960,21177600.0,0.0,18.299255,13.128387,20.672638,20.115967,21.235138,20.970062,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012480554,9.54197e-21,0.0,52.278286,250.00021,23.576777,96.0,0.07796938,36.992516,252.76607,210.90344,0.0,52.278286,0.11375629,0.0,49.506416,8.330017
28961,21177660.0,0.0,18.299225,13.126556,20.67099,20.113556,21.234192,20.968872,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00031193308,9.54197e-21,0.0,52.278267,250.00021,23.569036,96.0,0.07799488,37.00335,252.76604,210.90344,0.0,52.278267,0.11375628,0.0,49.506397,8.330017
28962,21177720.0,0.0,18.299225,13.124756,20.669342,20.111176,21.233276,20.967651,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00024089923,9.54197e-21,0.0,52.278244,250.00021,23.561308,96.0,0.07802035,37.014168,252.76602,210.90344,0.0,52.278244,0.11375628,0.0,49.50637,8.330017
28963,21177780.0,0.0,18.299225,13.122986,20.667694,20.108826,21.23233,20.966461,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00024342697,9.54197e-21,0.0,52.27822,250.00021,23.553572,96.0,0.07804583,37.024998,252.76599,210.90343,0.0,52.27822,0.11375628,0.0,49.50635,8.330017
28964,21177840.0,0.0,18.299255,13.121246,20.666077,20.106476,21.231415,20.965271,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010612727,9.54197e-21,0.0,52.2782,250.00021,23.545887,96.0,0.07807115,37.03576,252.76598,210.90343,0.0,52.2782,0.11375628,0.0,49.50633,8.330017
28965,21177900.0,0.0,18.299255,13.119537,20.66446,20.104156,21.2305,20.96408,18.299255,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001032905,9.54197e-21,0.0,52.27818,250.0002,23.538397,96.0,0.0780958,37.046246,252.76595,210.90343,0.0,52.27818,0.11375628,0.0,49.506306,8.330017
28966,21177960.0,0.0,18.299255,13.117859,20.662842,20.101776,21.229553,20.96286,18.299255,18.299255,18.299255,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00036316455,9.54197e-21,0.0,52.278156,250.0002,23.530855,96.0,0.078120634,37.056805,252.76593,210.90343,0.0,52.278156,0.11375628,0.0,49.506283,8.330017
28967,21178020.0,0.0,18.299255,13.116241,20.661194,20.099396,21.228607,20.96167,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0004076526,9.54197e-21,0.0,52.27813,250.0002,23.52335,96.0,0.078145325,37.06731,252.7659,210.90343,0.0,52.27813,0.11375628,0.0,49.506264,8.330017
28968,21178080.0,0.0,18.299286,13.114685,20.659576,20.097046,21.227661,20.96048,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0006285511,9.54197e-21,0.0,52.278114,250.0002,23.515915,96.0,0.078169785,37.07772,252.76588,210.90343,0.0,52.278114,0.11375628,0.0,49.50624,8.330017
28969,21178140.0,0.0,18.299286,13.113129,20.657959,20.094727,21.226746,20.95929,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012697139,9.54197e-21,0.0,52.27809,250.0002,23.508533,96.0,0.07819406,37.08805,252.76587,210.90343,0.0,52.27809,0.11375627,0.0,49.50622,8.330017
28970,21178200.0,0.0,18.299316,13.111664,20.656342,20.092377,21.2258,20.9581,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0015104358,9.54197e-21,0.0,52.278065,250.0002,23.50127,96.0,0.07821795,37.098225,252.76584,210.90343,0.0,52.278065,0.11375627,0.0,49.506195,8.330017
28971,21178260.0,0.0,18.299286,13.1102295,20.654694,20.090027,21.224854,20.956879,18.299286,18.299286,18.299286,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0005160285,9.54197e-21,0.0,52.27805,250.0002,23.49411,96.0,0.07824149,37.108246,252.76582,210.90343,0.0,52.27805,0.11375627,0.0,49.506176,8.330017
28972,21178320.0,0.0,18.299286,13.108856,20.653076,20.087646,21.223938,20.955688,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000105188316,9.54197e-21,0.0,52.278023,250.0002,23.486979,96.0,0.07826493,37.11823,252.7658,210.90341,0.0,52.278023,0.11375627,0.0,49.506153,8.330017
28973,21178380.0,0.0,18.299316,13.107513,20.651459,20.085327,21.222992,20.954498,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00073149166,9.54197e-21,0.0,52.278008,250.0002,23.479877,96.0,0.078288265,37.12817,252.76578,210.90341,0.0,52.278008,0.11375627,0.0,49.506134,8.330017
28974,21178440.0,0.0,18.299316,13.106262,20.649841,20.082977,21.222046,20.953308,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012887935,9.54197e-21,0.0,52.27798,250.0002,23.472883,96.0,0.078311235,37.137966,252.76576,210.90341,0.0,52.27798,0.11375627,0.0,49.50611,8.330017
28975,21178500.0,0.0,18.299347,13.1050415,20.648224,20.080658,21.22113,20.952118,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0020081603,9.54197e-21,0.0,52.277966,250.00018,23.465979,96.0,0.078333914,37.14763,252.76573,210.90341,0.0,52.277966,0.113756254,0.0,49.506096,8.330017
28976,21178560.0,0.0,18.299347,13.103912,20.646606,20.078308,21.220184,20.950928,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009160133,9.54197e-21,0.0,52.277946,250.00018,23.459234,96.0,0.07835606,37.15707,252.76572,210.90341,0.0,52.277946,0.113756254,0.0,49.506073,8.330017
28977,21178620.0,0.0,18.299347,13.102844,20.644958,20.075958,21.219238,20.949738,18.299347,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00024190018,9.54197e-21,0.0,52.277924,250.00018,23.452549,96.0,0.07837801,37.16643,252.7657,210.90341,0.0,52.277924,0.113756254,0.0,49.506054,8.330017
28978,21178680.0,0.0,18.299347,13.101807,20.643341,20.073639,21.218292,20.948547,18.299347,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00072169775,9.54197e-21,0.0,52.277905,250.00018,23.445896,96.0,0.078399844,37.175747,252.76567,210.9034,0.0,52.277905,0.113756254,0.0,49.506035,8.330017
28979,21178740.0,0.0,18.299377,13.100891,20.641754,20.07132,21.217377,20.947357,18.299347,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0016237652,9.54197e-21,0.0,52.277885,250.00018,23.439333,96.0,0.07842137,37.184933,252.76566,210.9034,0.0,52.277885,0.113756254,0.0,49.506016,8.330017
28980,21178800.0,0.0,18.299408,13.100006,20.640137,20.069,21.21643,20.946167,18.299347,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0021523214,9.54197e-21,0.0,52.27787,250.00018,23.432926,96.0,0.078442395,37.193905,252.76564,210.9034,0.0,52.27787,0.11375624,0.0,49.505997,8.330017
28981,21178860.0,0.0,18.299408,13.099213,20.63852,20.06668,21.215485,20.944977,18.299377,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018623885,9.54197e-21,0.0,52.277843,250.00018,23.426659,96.0,0.07846295,37.20268,252.76561,210.9034,0.0,52.277843,0.11375624,0.0,49.505978,8.330017
28982,21178920.0,0.0,18.299408,13.098541,20.636932,20.064392,21.214539,20.943787,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016499943,9.54197e-21,0.0,52.27783,250.00017,23.420547,96.0,0.078482985,37.211235,252.7656,210.9034,0.0,52.27783,0.11375624,0.0,49.50596,8.330017
28983,21178980.0,0.0,18.299438,13.097992,20.635315,20.062103,21.213623,20.942596,18.299408,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016187163,9.54197e-21,0.0,52.27781,250.00017,23.414589,96.0,0.07850253,37.219578,252.76558,210.9034,0.0,52.27781,0.11375623,0.0,49.50594,8.330017
28984,21179040.0,0.0,18.299469,13.097504,20.633728,20.059814,21.212677,20.941437,18.299408,18.299408,18.299408,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0018879279,9.54197e-21,0.0,52.27779,250.00017,23.408772,96.0,0.07852159,37.22772,252.76556,210.90338,0.0,52.27779,0.11375623,0.0,49.505924,8.330017
28985,21179100.0,0.0,18.299469,13.097137,20.632141,20.057556,21.211731,20.940247,18.299438,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0020523064,9.54197e-21,0.0,52.27778,250.00017,23.403118,96.0,0.07854012,37.235634,252.76555,210.90338,0.0,52.27778,0.11375623,0.0,49.50591,8.330017
