,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28986,21179160.0,0.0,18.299469,13.096863,20.630554,20.055267,21.210785,20.939087,18.299438,18.299438,18.299438,18.299408,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0016018403,9.54197e-21,0.0,52.277763,250.00017,23.397627,96.0,0.07855811,37.243324,252.76552,210.90338,0.0,52.277763,0.11375623,0.0,49.50589,8.330017
28987,21179220.0,0.0,18.2995,13.096649,20.628998,20.053009,21.20987,20.937897,18.299469,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0012561065,9.54197e-21,0.0,52.277744,250.00015,23.392258,96.0,0.0785757,37.25084,252.7655,210.90337,0.0,52.277744,0.11375622,0.0,49.505875,8.330017
28988,21179280.0,0.0,18.2995,13.096527,20.62741,20.050781,21.208923,20.936737,18.299469,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013822183,9.54197e-21,0.0,52.277725,250.00015,23.386995,96.0,0.078592926,37.258205,252.76549,210.90337,0.0,52.277725,0.11375622,0.0,49.50586,8.330017
28989,21179340.0,0.0,18.29953,13.096497,20.625854,20.048523,21.207977,20.935577,18.2995,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0015262604,9.54197e-21,0.0,52.277714,250.00015,23.381865,96.0,0.07860973,37.26539,252.76547,210.90337,0.0,52.277714,0.11375622,0.0,49.505844,8.330017
28990,21179400.0,0.0,18.29953,13.096527,20.624268,20.046326,21.207031,20.934418,18.2995,18.299469,18.299469,18.299469,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0017836991,9.54197e-21,0.0,52.277695,250.00015,23.376858,96.0,0.07862612,37.272396,252.76546,210.90337,0.0,52.277695,0.1137562,0.0,49.50583,8.330017
28991,21179460.0,0.0,18.29953,13.096649,20.622711,20.044067,21.206085,20.933258,18.2995,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0011837425,9.54197e-21,0.0,52.277683,250.00014,23.371992,96.0,0.07864205,37.27921,252.76544,210.90335,0.0,52.277683,0.1137562,0.0,49.505814,8.330017
28992,21179520.0,0.0,18.29953,13.096802,20.621155,20.04187,21.20517,20.932098,18.29953,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0008161541,9.54197e-21,0.0,52.27767,250.00014,23.367216,96.0,0.07865769,37.285896,252.76543,210.90335,0.0,52.27767,0.1137562,0.0,49.5058,8.330017
28993,21179580.0,0.0,18.29956,13.097046,20.619598,20.039642,21.204224,20.930939,18.29953,18.29953,18.29953,18.2995,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00097540766,9.54197e-21,0.0,52.277653,250.00014,23.36251,96.0,0.07867309,37.29249,252.76541,210.90335,0.0,52.277653,0.1137562,0.0,49.505787,8.330017
28994,21179640.0,0.0,18.29956,13.097321,20.618042,20.037445,21.203278,20.92978,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0013080272,9.54197e-21,0.0,52.27764,250.00014,23.357897,96.0,0.078688174,37.298946,252.7654,210.90335,0.0,52.27764,0.113756195,0.0,49.50577,8.330017
28995,21179700.0,0.0,18.299591,13.097656,20.616516,20.035278,21.202332,20.92862,18.29956,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0014574773,9.54197e-21,0.0,52.27763,250.00014,23.35339,96.0,0.07870293,37.305256,252.76538,210.90335,0.0,52.27763,0.113756195,0.0,49.50576,8.330017
28996,21179760.0,0.0,18.299591,13.098053,20.61496,20.033081,21.201385,20.92746,18.29956,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00097136066,9.54197e-21,0.0,52.27761,250.00012,23.348988,96.0,0.07871732,37.31142,252.76537,210.90334,0.0,52.27761,0.113756195,0.0,49.505745,8.330017
28997,21179820.0,0.0,18.299591,13.09848,20.613403,20.030884,21.20044,20.9263,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.000516982,9.54197e-21,0.0,52.2776,250.00012,23.34465,96.0,0.0787315,37.317486,252.76537,210.90334,0.0,52.2776,0.113756195,0.0,49.50573,8.330017
28998,21179880.0,0.0,18.299591,13.0989685,20.611877,20.028717,21.199524,20.92517,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00037045786,9.54197e-21,0.0,52.277588,250.00012,23.34037,96.0,0.0787455,37.323483,252.76535,210.90334,0.0,52.277588,0.113756195,0.0,49.50572,8.330017
28999,21179940.0,0.0,18.299591,13.099457,20.610352,20.02658,21.198578,20.924011,18.299591,18.29956,18.29956,18.29956,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0007007493,9.54197e-21,0.0,52.277576,250.00012,23.336134,96.0,0.07875934,37.32941,252.76534,210.90334,0.0,52.277576,0.113756195,0.0,49.505707,8.330017
29000,21180000.0,0.0,18.299591,13.100006,20.608826,20.024414,21.197632,20.922882,18.299591,18.299591,18.299591,18.29956,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0009972451,9.54197e-21,0.0,52.277565,250.00012,23.331968,96.0,0.07877296,37.335243,252.76532,210.90334,0.0,52.277565,0.11375618,0.0,49.505695,8.330017
29001,21180060.0,0.0,18.299591,13.100586,20.6073,20.022247,21.196686,20.921722,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0005929237,9.54197e-21,0.0,52.277554,250.00012,23.327873,96.0,0.07878634,37.340973,252.7653,210.90334,0.0,52.277554,0.11375618,0.0,49.505684,8.330017
29002,21180120.0,0.0,18.299591,13.101166,20.605774,20.020111,21.19574,20.920593,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00017706207,9.54197e-21,0.0,52.277542,250.0001,23.32382,96.0,0.0787996,37.346653,252.76529,210.90334,0.0,52.277542,0.11375618,0.0,49.505672,8.330017
29003,21180180.0,0.0,18.299622,13.101776,20.604248,20.017975,21.194824,20.919464,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00025790694,9.54197e-21,0.0,52.27753,250.0001,23.319782,96.0,0.078812785,37.352303,252.76529,210.90332,0.0,52.27753,0.11375618,0.0,49.50566,8.330017
29004,21180240.0,0.0,18.299622,13.102417,20.602753,20.01587,21.193878,20.918304,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00039092996,9.54197e-21,0.0,52.27752,250.0001,23.315783,96.0,0.07882586,37.357903,252.76527,210.90332,0.0,52.27752,0.11375618,0.0,49.50565,8.330017
29005,21180300.0,0.0,18.299622,13.103058,20.601257,20.013733,21.192932,20.917175,18.299622,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00069243554,9.54197e-21,0.0,52.277504,250.0001,23.311815,96.0,0.078838825,37.36346,252.76526,210.90332,0.0,52.277504,0.11375618,0.0,49.505634,8.330017
29006,21180360.0,0.0,18.299622,13.103699,20.599731,20.011627,21.191986,20.916046,18.299622,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0001309276,9.54197e-21,0.0,52.277493,250.0001,23.307898,96.0,0.07885161,37.368946,252.76524,210.90332,0.0,52.277493,0.11375618,0.0,49.505623,8.330017
29007,21180420.0,0.0,18.299622,13.10434,20.598236,20.009521,21.19104,20.914917,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00023687724,9.54197e-21,0.0,52.27748,250.0001,23.30398,96.0,0.07886441,37.374428,252.76524,210.90332,0.0,52.27748,0.11375618,0.0,49.50561,8.330017
29008,21180480.0,0.0,18.299622,13.10498,20.59674,20.007416,21.190125,20.913788,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00010215239,9.54197e-21,0.0,52.27747,250.0001,23.300045,96.0,0.078877255,37.379936,252.76523,210.90332,0.0,52.27747,0.11375618,0.0,49.5056,8.330017
29009,21180540.0,0.0,18.299622,13.105621,20.595245,20.00531,21.189178,20.912659,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00021791445,9.54197e-21,0.0,52.27746,250.0001,23.296114,96.0,0.07889009,37.38544,252.76521,210.90332,0.0,52.27746,0.11375618,0.0,49.50559,8.330017
29010,21180600.0,0.0,18.299622,13.106262,20.59375,20.003235,21.188232,20.91153,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00036590392,9.54197e-21,0.0,52.277447,250.0001,23.292198,96.0,0.07890288,37.39092,252.7652,210.90332,0.0,52.277447,0.11375618,0.0,49.505577,8.330017
29011,21180660.0,0.0,18.299622,13.106873,20.592255,20.00116,21.187286,20.91043,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.000113032875,9.54197e-21,0.0,52.277435,250.0001,23.288298,96.0,0.07891561,37.396385,252.7652,210.90332,0.0,52.277435,0.11375618,0.0,49.50557,8.330017
29012,21180720.0,0.0,18.299591,13.107483,20.59076,19.999084,21.18634,20.909302,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0005571516,9.54197e-21,0.0,52.27742,250.0001,23.28437,96.0,0.07892842,37.40188,252.76518,210.90332,0.0,52.27742,0.11375618,0.0,49.505554,8.330017
29013,21180780.0,0.0,18.299591,13.108063,20.589294,19.99701,21.185425,20.908173,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00069752586,9.54197e-21,0.0,52.27741,250.0001,23.280413,96.0,0.078941345,37.40742,252.76517,210.90332,0.0,52.27741,0.11375618,0.0,49.505543,8.330017
29014,21180840.0,0.0,18.299591,13.108612,20.5878,19.994965,21.184479,20.907074,18.299622,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00036583588,9.54197e-21,0.0,52.277397,250.0001,23.27641,96.0,0.078954406,37.41303,252.76515,210.90332,0.0,52.277397,0.11375618,0.0,49.50553,8.330017
29015,21180900.0,0.0,18.299591,13.109131,20.586334,19.99292,21.183533,20.905945,18.299591,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-7.441549e-05,9.54197e-21,0.0,52.277386,250.0001,23.272385,96.0,0.078967534,37.41866,252.76515,210.90332,0.0,52.277386,0.11375618,0.0,49.50552,8.330017
29016,21180960.0,0.0,18.299591,13.109619,20.58487,19.990845,21.182587,20.904846,18.299591,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00048933714,9.54197e-21,0.0,52.27738,250.0001,23.268343,96.0,0.07898072,37.424316,252.76514,210.90332,0.0,52.27738,0.11375618,0.0,49.50551,8.330017
29017,21181020.0,0.0,18.299591,13.110046,20.583405,19.9888,21.181671,20.903717,18.299591,18.299591,18.299591,18.299591,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0009051967,9.54197e-21,0.0,52.277367,250.0001,23.264254,96.0,0.07899406,37.430046,252.76512,210.90332,0.0,52.277367,0.11375618,0.0,49.505497,8.330017
29018,21181080.0,0.0,18.299591,13.110443,20.58191,19.986755,21.180725,20.902618,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0008184362,9.54197e-21,0.0,52.277355,250.0001,23.260088,96.0,0.07900765,37.43588,252.7651,210.90332,0.0,52.277355,0.11375618,0.0,49.505486,8.330017
29019,21181140.0,0.0,18.29956,13.110809,20.580475,19.984741,21.17978,20.90152,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0006809552,9.54197e-21,0.0,52.27734,250.0001,23.25587,96.0,0.079021394,37.44178,252.7651,210.90332,0.0,52.27734,0.11375618,0.0,49.50547,8.330017
29020,21181200.0,0.0,18.29956,13.1111145,20.57901,19.982727,21.178864,20.90039,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00037561325,9.54197e-21,0.0,52.27733,250.0001,23.251596,96.0,0.079035334,37.447765,252.76509,210.90332,0.0,52.27733,0.11375618,0.0,49.50546,8.330017
29021,21181260.0,0.0,18.29956,13.111359,20.577545,19.980713,21.177917,20.899292,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0009658757,9.54197e-21,0.0,52.277313,250.0001,23.247284,96.0,0.079049386,37.453804,252.76508,210.90332,0.0,52.277313,0.11375618,0.0,49.505447,8.330017
29022,21181320.0,0.0,18.29953,13.111542,20.57608,19.978668,21.176971,20.898193,18.29956,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0013440326,9.54197e-21,0.0,52.2773,250.0001,23.242878,96.0,0.07906375,37.459972,252.76506,210.90332,0.0,52.2773,0.11375618,0.0,49.505432,8.330017
29023,21181380.0,0.0,18.29953,13.111694,20.574646,19.976685,21.176025,20.897095,18.29956,18.29956,18.29956,18.29956,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.001189394,9.54197e-21,0.0,52.27729,250.0001,23.238363,96.0,0.07907846,37.46629,252.76506,210.90332,0.0,52.27729,0.11375618,0.0,49.50542,8.330017
29024,21181440.0,0.0,18.29953,13.111725,20.573212,19.97467,21.17511,20.895996,18.29956,18.29956,18.29956,18.29956,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00084626465,9.54197e-21,0.0,52.27728,250.0001,23.233763,96.0,0.07909345,37.472733,252.76505,210.90332,0.0,52.27728,0.11375618,0.0,49.505405,8.330017
29025,21181500.0,0.0,18.29953,13.111725,20.571777,19.972687,21.174164,20.894897,18.29953,18.29956,18.29956,18.29956,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00068696326,9.54197e-21,0.0,52.27726,250.0001,23.229088,96.0,0.07910868,37.479275,252.76503,210.90334,0.0,52.27726,0.113756195,0.0,49.505394,8.330017
29026,21181560.0,0.0,18.2995,13.111633,20.570312,19.970703,21.173218,20.893799,18.29953,18.29956,18.29956,18.29956,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.001189963,9.54197e-21,0.0,52.27725,250.0001,23.224339,96.0,0.079124145,37.485924,252.76501,210.90334,0.0,52.27725,0.113756195,0.0,49.50538,8.330017
29027,21181620.0,0.0,18.2995,13.11145,20.568878,19.96872,21.172272,20.8927,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.001654101,9.54197e-21,0.0,52.277237,250.0001,23.219477,96.0,0.07913998,37.492733,252.765,210.90334,0.0,52.277237,0.113756195,0.0,49.505367,8.330017
29028,21181680.0,0.0,18.299469,13.111206,20.567444,19.966736,21.171356,20.891602,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0017989562,9.54197e-21,0.0,52.277218,250.00012,23.214489,96.0,0.07915622,37.499718,252.765,210.90334,0.0,52.277218,0.113756195,0.0,49.505352,8.330017
29029,21181740.0,0.0,18.299469,13.11087,20.56601,19.964752,21.17041,20.890533,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0014470441,9.54197e-21,0.0,52.277206,250.00012,23.209366,96.0,0.0791729,37.506886,252.76498,210.90334,0.0,52.277206,0.113756195,0.0,49.505337,8.330017
29030,21181800.0,0.0,18.299469,13.110413,20.564606,19.9628,21.169495,20.889435,18.2995,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0011334703,9.54197e-21,0.0,52.27719,250.00012,23.204132,96.0,0.079189934,37.514217,252.76497,210.90334,0.0,52.27719,0.113756195,0.0,49.50532,8.330017
29031,21181860.0,0.0,18.299438,13.109894,20.563171,19.960846,21.168549,20.888367,18.299469,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0015591114,9.54197e-21,0.0,52.277176,250.00012,23.198793,96.0,0.0792073,37.521687,252.76495,210.90334,0.0,52.277176,0.1137562,0.0,49.50531,8.330017
29032,21181920.0,0.0,18.299438,13.109253,20.561737,19.958862,21.167603,20.887268,18.299469,18.299469,18.299469,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0019921132,9.54197e-21,0.0,52.27716,250.00012,23.193316,96.0,0.07922513,37.529358,252.76494,210.90335,0.0,52.27716,0.1137562,0.0,49.50529,8.330017
29033,21181980.0,0.0,18.299408,13.1085205,20.560303,19.95691,21.166687,20.88617,18.299438,18.299469,18.299469,18.299469,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0019019668,9.54197e-21,0.0,52.27714,250.00012,23.187674,96.0,0.07924348,37.53726,252.76492,210.90335,0.0,52.27714,0.1137562,0.0,49.505276,8.330017
29034,21182040.0,0.0,18.299408,13.107666,20.558899,19.954987,21.165741,20.885101,18.299438,18.299469,18.299469,18.299469,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0017563852,9.54197e-21,0.0,52.27713,250.00012,23.181889,96.0,0.079262294,37.545357,252.76491,210.90335,0.0,52.27713,0.1137562,0.0,49.505257,8.330017
29035,21182100.0,0.0,18.299408,13.106689,20.557495,19.953033,21.164825,20.884033,18.299408,18.299438,18.299438,18.299438,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0014308132,9.54197e-21,0.0,52.27711,250.00014,23.175959,96.0,0.07928158,37.553658,252.7649,210.90335,0.0,52.27711,0.1137562,0.0,49.50524,8.330017
29036,21182160.0,0.0,18.299377,13.105621,20.55606,19.95111,21.16388,20.882935,18.299408,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.002028941,9.54197e-21,0.0,52.277096,250.00014,23.1699,96.0,0.079301275,37.56214,252.76488,210.90337,0.0,52.277096,0.11375622,0.0,49.505226,8.330017
29037,21182220.0,0.0,18.299347,13.104401,20.554657,19.949158,21.162933,20.881866,18.299377,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.002417296,9.54197e-21,0.0,52.277077,250.00014,23.16366,96.0,0.079321556,37.570877,252.76486,210.90337,0.0,52.277077,0.11375622,0.0,49.505207,8.330017
29038,21182280.0,0.0,18.299316,13.103058,20.553253,19.947235,21.162018,20.880798,18.299377,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0022603823,9.54197e-21,0.0,52.277058,250.00014,23.157225,96.0,0.07934247,37.579887,252.76485,210.90337,0.0,52.277058,0.11375622,0.0,49.505188,8.330017
29039,21182340.0,0.0,18.299316,13.101593,20.55185,19.945312,21.161072,20.87973,18.299347,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0019043233,9.54197e-21,0.0,52.27704,250.00015,23.15061,96.0,0.07936396,37.589146,252.76483,210.90337,0.0,52.27704,0.11375623,0.0,49.50517,8.330017
29040,21182400.0,0.0,18.299316,13.100006,20.550476,19.94342,21.160156,20.878662,18.299347,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0016271456,9.54197e-21,0.0,52.277016,250.00015,23.143858,96.0,0.079385884,37.598602,252.76482,210.90338,0.0,52.277016,0.11375623,0.0,49.50515,8.330017
29041,21182460.0,0.0,18.299286,13.098328,20.549072,19.941498,21.15921,20.877563,18.299316,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0019266829,9.54197e-21,0.0,52.277,250.00015,23.136934,96.0,0.07940836,37.60829,252.7648,210.90338,0.0,52.277,0.11375623,0.0,49.50513,8.330017
29042,21182520.0,0.0,18.299286,13.09668,20.547668,19.939575,21.158295,20.876495,18.299316,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0007051672,9.54197e-21,0.0,52.27698,250.00015,23.129911,96.0,0.07943116,37.618122,252.76479,210.90338,0.0,52.27698,0.11375623,0.0,49.505108,8.330017
29043,21182580.0,0.0,18.299316,13.095001,20.546265,19.937683,21.157349,20.875427,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00031520985,9.54197e-21,0.0,52.27696,250.00017,23.122911,96.0,0.07945388,37.627922,252.76477,210.90338,0.0,52.27696,0.11375623,0.0,49.50509,8.330017
29044,21182640.0,0.0,18.299347,13.093353,20.544891,19.935791,21.156433,20.87439,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0014707259,9.54197e-21,0.0,52.27694,250.00017,23.115906,96.0,0.0794766,37.63773,252.76474,210.90338,0.0,52.27694,0.11375623,0.0,49.505066,8.330017
29045,21182700.0,0.0,18.299347,13.091675,20.543488,19.933899,21.155487,20.873322,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0011432938,9.54197e-21,0.0,52.276917,250.00017,23.109018,96.0,0.07949895,37.647373,252.76472,210.90338,0.0,52.276917,0.11375623,0.0,49.505047,8.330017
29046,21182760.0,0.0,18.299316,13.089996,20.542114,19.932007,21.154572,20.872253,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00046680713,9.54197e-21,0.0,52.276897,250.00017,23.102198,96.0,0.07952106,37.65692,252.76471,210.90338,0.0,52.276897,0.11375623,0.0,49.505024,8.330017
29047,21182820.0,0.0,18.299286,13.088348,20.54071,19.930115,21.153625,20.871185,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0010053797,9.54197e-21,0.0,52.276875,250.00017,23.095312,96.0,0.07954339,37.66656,252.7647,210.90338,0.0,52.276875,0.11375623,0.0,49.50501,8.330017
29048,21182880.0,0.0,18.299316,13.08667,20.539337,19.928253,21.15271,20.870117,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0003080115,9.54197e-21,0.0,52.276855,250.00017,23.088364,96.0,0.07956591,37.676292,252.76468,210.90338,0.0,52.276855,0.11375623,0.0,49.504986,8.330017
29049,21182940.0,0.0,18.299316,13.084991,20.537964,19.926392,21.151764,20.86908,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003090165,9.54197e-21,0.0,52.276833,250.00017,23.081436,96.0,0.07958835,37.68599,252.76465,210.90338,0.0,52.276833,0.11375623,0.0,49.504967,8.330017
29050,21183000.0,0.0,18.299347,13.0833435,20.536621,19.92453,21.150848,20.868011,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0011025734,9.54197e-21,0.0,52.276814,250.00017,23.074514,96.0,0.07961077,37.69568,252.76463,210.90338,0.0,52.276814,0.11375623,0.0,49.504944,8.330017
29051,21183060.0,0.0,18.299316,13.081665,20.535217,19.922668,21.149933,20.866974,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00022076484,9.54197e-21,0.0,52.276794,250.00017,23.067688,96.0,0.07963288,37.70524,252.76462,210.90338,0.0,52.276794,0.11375623,0.0,49.504925,8.330017
29052,21183120.0,0.0,18.299316,13.080017,20.533875,19.920807,21.148987,20.865906,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0005212975,9.54197e-21,0.0,52.27677,250.00017,23.060852,96.0,0.07965501,37.714806,252.7646,210.90338,0.0,52.27677,0.11375623,0.0,49.5049,8.330017
29053,21183180.0,0.0,18.299316,13.078339,20.532501,19.918945,21.148071,20.864868,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00044595773,9.54197e-21,0.0,52.276756,250.00017,23.05398,96.0,0.079677254,37.724426,252.76457,210.90338,0.0,52.276756,0.11375623,0.0,49.504883,8.330017
29054,21183240.0,0.0,18.299316,13.07666,20.531128,19.917084,21.147125,20.86383,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00017836258,9.54197e-21,0.0,52.27673,250.00017,23.04709,96.0,0.07969955,37.734074,252.76456,210.90338,0.0,52.27673,0.11375623,0.0,49.504864,8.330017
29055,21183300.0,0.0,18.299316,13.075012,20.529785,19.915253,21.14621,20.862762,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.000582276,9.54197e-21,0.0,52.276714,250.00017,23.040236,96.0,0.07972173,37.74367,252.76454,210.90338,0.0,52.276714,0.11375623,0.0,49.504845,8.330017
29056,21183360.0,0.0,18.299316,13.073334,20.528412,19.913422,21.145294,20.861725,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003767429,9.54197e-21,0.0,52.276688,250.00017,23.0334,96.0,0.07974383,37.75324,252.76453,210.90338,0.0,52.276688,0.11375623,0.0,49.50482,8.330017
29057,21183420.0,0.0,18.299316,13.071686,20.52707,19.91159,21.144348,20.860687,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-7.537255e-05,9.54197e-21,0.0,52.276672,250.00017,23.026585,96.0,0.07976586,37.762783,252.7645,210.90338,0.0,52.276672,0.11375623,0.0,49.504803,8.330017
29058,21183480.0,0.0,18.299316,13.070007,20.525726,19.90976,21.143433,20.85965,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-2.7726423e-05,9.54197e-21,0.0,52.276653,250.00017,23.019781,96.0,0.079787865,37.77231,252.76448,210.90338,0.0,52.276653,0.11375623,0.0,49.50478,8.330017
29059,21183540.0,0.0,18.299316,13.068329,20.524384,19.907959,21.142517,20.858612,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-1.5865637e-05,9.54197e-21,0.0,52.27663,250.00017,23.01297,96.0,0.079809874,37.78184,252.76447,210.90338,0.0,52.27663,0.11375623,0.0,49.50476,8.330017
29060,21183600.0,0.0,18.299316,13.066681,20.52304,19.906128,21.141602,20.857574,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00019003631,9.54197e-21,0.0,52.27661,250.00017,23.006165,96.0,0.07983186,37.791367,252.76445,210.90338,0.0,52.27661,0.11375623,0.0,49.50474,8.330017
29061,21183660.0,0.0,18.299316,13.065002,20.521698,19.904297,21.140686,20.856537,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-3.9245926e-05,9.54197e-21,0.0,52.27659,250.00017,22.99937,96.0,0.07985382,37.80088,252.76442,210.90338,0.0,52.27659,0.11375622,0.0,49.504723,8.330017
29062,21183720.0,0.0,18.299316,13.0633545,20.520325,19.902496,21.13974,20.8555,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00015238003,9.54197e-21,0.0,52.27657,250.00017,22.992567,96.0,0.07987578,37.810406,252.7644,210.90338,0.0,52.27657,0.11375622,0.0,49.5047,8.330017
29063,21183780.0,0.0,18.299316,13.061676,20.519012,19.900696,21.138824,20.854462,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,6.656382e-05,9.54197e-21,0.0,52.27655,250.00017,22.985762,96.0,0.079897754,37.819935,252.76439,210.90338,0.0,52.27655,0.11375622,0.0,49.50468,8.330017
29064,21183840.0,0.0,18.299347,13.059998,20.51767,19.898895,21.137909,20.853424,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025243306,9.54197e-21,0.0,52.276527,250.00017,22.978977,96.0,0.07991966,37.829433,252.76437,210.90338,0.0,52.276527,0.11375622,0.0,49.504658,8.330017
29065,21183900.0,0.0,18.299347,13.05835,20.516327,19.897095,21.136993,20.852417,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00047310977,9.54197e-21,0.0,52.27651,250.00017,22.972206,96.0,0.07994151,37.838913,252.76436,210.90338,0.0,52.27651,0.11375622,0.0,49.504642,8.330017
29066,21183960.0,0.0,18.299316,13.056671,20.515015,19.895294,21.136078,20.85138,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-8.557921e-05,9.54197e-21,0.0,52.276485,250.00017,22.965467,96.0,0.079963244,37.848343,252.76433,210.90338,0.0,52.276485,0.11375622,0.0,49.50462,8.330017
29067,21184020.0,0.0,18.299316,13.054993,20.513672,19.893494,21.135162,20.850342,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00016112629,9.54197e-21,0.0,52.276466,250.00017,22.95871,96.0,0.07998504,37.857807,252.76431,210.90338,0.0,52.276466,0.11375622,0.0,49.5046,8.330017
29068,21184080.0,0.0,18.299316,13.053345,20.51236,19.891724,21.134247,20.849335,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-1.1655257e-05,9.54197e-21,0.0,52.27645,250.00017,22.951944,96.0,0.08000685,37.86728,252.7643,210.90338,0.0,52.27645,0.11375622,0.0,49.504578,8.330017
29069,21184140.0,0.0,18.299347,13.051666,20.511017,19.889954,21.133331,20.848297,18.299316,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002622178,9.54197e-21,0.0,52.27643,250.00017,22.945189,96.0,0.08002863,37.876736,252.76428,210.90338,0.0,52.27643,0.11375622,0.0,49.50456,8.330017
29070,21184200.0,0.0,18.299347,13.050018,20.509705,19.888184,21.132416,20.84729,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00029122224,9.54197e-21,0.0,52.27641,250.00017,22.938494,96.0,0.08005021,37.88611,252.76425,210.90338,0.0,52.27641,0.11375622,0.0,49.50454,8.330017
29071,21184260.0,0.0,18.299316,13.04834,20.508392,19.886414,21.1315,20.846252,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-8.007004e-05,9.54197e-21,0.0,52.276386,250.00017,22.93178,96.0,0.08007184,37.895508,252.76424,210.90338,0.0,52.276386,0.11375622,0.0,49.504517,8.330017
29072,21184320.0,0.0,18.299316,13.046661,20.50708,19.884644,21.130585,20.845245,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00010598757,9.54197e-21,0.0,52.276367,250.00017,22.925053,96.0,0.0800935,37.904926,252.76422,210.90338,0.0,52.276367,0.11375622,0.0,49.504498,8.330017
29073,21184380.0,0.0,18.299347,13.045013,20.505768,19.882904,21.12967,20.844238,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,6.509417e-06,9.54197e-21,0.0,52.27635,250.00017,22.91835,96.0,0.08011509,37.91431,252.7642,210.90338,0.0,52.27635,0.11375622,0.0,49.50448,8.330017
29074,21184440.0,0.0,18.299347,13.043335,20.504456,19.881134,21.128754,20.843231,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014632456,9.54197e-21,0.0,52.276325,250.00017,22.91164,96.0,0.080136694,37.923706,252.76419,210.90338,0.0,52.276325,0.11375622,0.0,49.50446,8.330017
29075,21184500.0,0.0,18.299347,13.041687,20.503174,19.879395,21.127838,20.842224,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00027717793,9.54197e-21,0.0,52.276306,250.00017,22.904945,96.0,0.08015825,37.93308,252.76416,210.90338,0.0,52.276306,0.11375622,0.0,49.504436,8.330017
29076,21184560.0,0.0,18.299347,13.040009,20.501831,19.877625,21.126923,20.841187,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00012503007,9.54197e-21,0.0,52.27629,250.00017,22.898266,96.0,0.08017974,37.94243,252.76414,210.90338,0.0,52.27629,0.11375622,0.0,49.504417,8.330017
29077,21184620.0,0.0,18.299347,13.03833,20.50055,19.875885,21.126007,20.84018,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0002713379,9.54197e-21,0.0,52.276264,250.00017,22.89157,96.0,0.080201276,37.951805,252.76413,210.90337,0.0,52.276264,0.11375622,0.0,49.5044,8.330017
29078,21184680.0,0.0,18.299347,13.036682,20.499237,19.874146,21.125092,20.839172,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,2.3421151e-05,9.54197e-21,0.0,52.27625,250.00017,22.884861,96.0,0.08022285,37.961193,252.76411,210.90337,0.0,52.27625,0.11375622,0.0,49.50438,8.330017
29079,21184740.0,0.0,18.299347,13.035004,20.497925,19.872406,21.124176,20.838165,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002697734,9.54197e-21,0.0,52.27623,250.00017,22.878174,96.0,0.080244355,37.97056,252.7641,210.90337,0.0,52.27623,0.11375622,0.0,49.504356,8.330017
29080,21184800.0,0.0,18.299347,13.033325,20.496643,19.870667,21.12326,20.837158,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00055482745,9.54197e-21,0.0,52.276207,250.00017,22.8715,96.0,0.080265805,37.979897,252.76407,210.90337,0.0,52.276207,0.11375622,0.0,49.50434,8.330017
29081,21184860.0,0.0,18.299347,13.031677,20.49533,19.868927,21.122345,20.836151,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-7.454858e-05,9.54197e-21,0.0,52.276188,250.00017,22.864868,96.0,0.08028712,37.989185,252.76405,210.90337,0.0,52.276188,0.1137562,0.0,49.50432,8.330017
29082,21184920.0,0.0,18.299347,13.029999,20.49405,19.867188,21.12146,20.835144,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.000193089,9.54197e-21,0.0,52.276165,250.00017,22.85821,96.0,0.08030851,37.998505,252.76404,210.90337,0.0,52.276165,0.1137562,0.0,49.5043,8.330017
29083,21184980.0,0.0,18.299347,13.028351,20.492767,19.865479,21.120544,20.834137,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-5.5211607e-05,9.54197e-21,0.0,52.276146,250.00017,22.851545,96.0,0.08032992,38.00784,252.76402,210.90337,0.0,52.276146,0.1137562,0.0,49.504276,8.330017
29084,21185040.0,0.0,18.299347,13.026672,20.491455,19.863739,21.119629,20.83316,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0002439368,9.54197e-21,0.0,52.276127,250.00017,22.844885,96.0,0.08035131,38.01716,252.764,210.90337,0.0,52.276127,0.1137562,0.0,49.50426,8.330017
29085,21185100.0,0.0,18.299347,13.024994,20.490204,19.86206,21.118744,20.832153,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00028385944,9.54197e-21,0.0,52.276104,250.00017,22.83829,96.0,0.08037248,38.026394,252.76399,210.90337,0.0,52.276104,0.1137562,0.0,49.50424,8.330017
29086,21185160.0,0.0,18.299347,13.023346,20.488892,19.860321,21.117828,20.831146,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-7.923439e-05,9.54197e-21,0.0,52.276085,250.00017,22.83167,96.0,0.080393724,38.03566,252.76396,210.90337,0.0,52.276085,0.1137562,0.0,49.50422,8.330017
29087,21185220.0,0.0,18.299347,13.0216675,20.48761,19.858612,21.116913,20.83017,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00011010339,9.54197e-21,0.0,52.27607,250.00017,22.825039,96.0,0.080415,38.04495,252.76395,210.90337,0.0,52.27607,0.1137562,0.0,49.5042,8.330017
29088,21185280.0,0.0,18.299347,13.02002,20.486359,19.856934,21.115997,20.829163,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,1.4254496e-06,9.54197e-21,0.0,52.276047,250.00017,22.818432,96.0,0.08043619,38.054195,252.76393,210.90337,0.0,52.276047,0.1137562,0.0,49.504177,8.330017
29089,21185340.0,0.0,18.299347,13.018341,20.485077,19.855225,21.115112,20.828186,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00014045795,9.54197e-21,0.0,52.276028,250.00017,22.811817,96.0,0.08045741,38.063454,252.76392,210.90337,0.0,52.276028,0.1137562,0.0,49.504158,8.330017
29090,21185400.0,0.0,18.299347,13.016663,20.483795,19.853546,21.114197,20.827179,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00022434113,9.54197e-21,0.0,52.27601,250.00017,22.805231,96.0,0.08047853,38.072674,252.7639,210.90337,0.0,52.27601,0.1137562,0.0,49.50414,8.330017
29091,21185460.0,0.0,18.299347,13.015015,20.482513,19.851837,21.113281,20.826202,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00019285265,9.54197e-21,0.0,52.275986,250.00017,22.798647,96.0,0.080499634,38.081898,252.76389,210.90337,0.0,52.275986,0.1137562,0.0,49.50412,8.330017
29092,21185520.0,0.0,18.299347,13.013336,20.481262,19.850128,21.112396,20.825195,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0002910255,9.54197e-21,0.0,52.275967,250.00017,22.79204,96.0,0.08052081,38.091145,252.76385,210.90337,0.0,52.275967,0.1137562,0.0,49.504097,8.330017
29093,21185580.0,0.0,18.299347,13.011658,20.47998,19.84845,21.11148,20.824219,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,4.4397013e-05,9.54197e-21,0.0,52.27595,250.00017,22.785421,96.0,0.08054201,38.10041,252.76384,210.90337,0.0,52.27595,0.1137562,0.0,49.50408,8.330017
29094,21185640.0,0.0,18.299347,13.01001,20.478699,19.846771,21.110596,20.823242,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00030692588,9.54197e-21,0.0,52.275925,250.00017,22.778824,96.0,0.08056315,38.109646,252.76382,210.90337,0.0,52.275925,0.1137562,0.0,49.50406,8.330017
29095,21185700.0,0.0,18.299347,13.008331,20.477448,19.845093,21.10968,20.822235,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005724109,9.54197e-21,0.0,52.27591,250.00017,22.772243,96.0,0.08058421,38.11886,252.76381,210.90337,0.0,52.27591,0.1137562,0.0,49.50404,8.330017
29096,21185760.0,0.0,18.299347,13.006683,20.476166,19.843384,21.108765,20.821259,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00010170197,9.54197e-21,0.0,52.27589,250.00017,22.765703,96.0,0.08060515,38.128014,252.7638,210.90337,0.0,52.27589,0.1137562,0.0,49.50402,8.330017
29097,21185820.0,0.0,18.299347,13.005005,20.474915,19.841705,21.10788,20.820282,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0002199663,9.54197e-21,0.0,52.275867,250.00017,22.759134,96.0,0.080626175,38.13721,252.76378,210.90337,0.0,52.275867,0.1137562,0.0,49.504,8.330017
29098,21185880.0,0.0,18.299347,13.003326,20.473663,19.840027,21.106964,20.819305,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-6.976682e-05,9.54197e-21,0.0,52.27585,250.00017,22.752558,96.0,0.080647215,38.14642,252.76375,210.90337,0.0,52.27585,0.1137562,0.0,49.503983,8.330017
29099,21185940.0,0.0,18.299347,13.001678,20.472412,19.838379,21.10608,20.818329,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0002454321,9.54197e-21,0.0,52.27583,250.00017,22.745987,96.0,0.08066824,38.155617,252.76373,210.90337,0.0,52.27583,0.1137562,0.0,49.50396,8.330017
29100,21186000.0,0.0,18.299347,13.0,20.47116,19.836731,21.105194,20.817352,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0002856915,9.54197e-21,0.0,52.275814,250.00017,22.739477,96.0,0.08068906,38.16473,252.76372,210.90337,0.0,52.275814,0.1137562,0.0,49.50394,8.330017
29101,21186060.0,0.0,12.998291,12.998352,20.467926,19.832306,21.102234,20.814453,12.85733,16.78949,16.78949,16.97403,0.0,0.032084256,0.032084256,0.04958475,250.0,11.700012,0.0,0.0,0.0,378.00696,2.3402832e-05,0.0,52.281647,249.65877,50.000065,96.0,3.747997e-07,-8.796763e-05,252.8381,210.72882,0.0,52.281647,0.113753475,0.0,49.509857,8.330017
29102,21186120.0,0.0,12.996796,12.996674,20.45633,19.817596,21.09198,20.804626,11.901825,14.719818,14.719818,15.039856,0.0,0.03208733,0.03208733,0.049590215,250.0,11.700012,0.0,0.0,0.0,312.02963,1.89517e-05,0.0,52.27965,249.7528,50.0,96.0,3.7487698e-07,-1.0057406e-06,252.86047,210.7831,0.0,52.27965,0.11376503,0.0,49.507797,8.330017
29103,21186180.0,0.0,12.995117,12.994995,20.437744,19.794403,21.075989,20.789398,11.643646,13.3663025,13.3663025,13.691406,0.0,0.032088768,0.032088768,0.049592745,250.0,11.700012,0.0,0.0,0.0,284.56595,1.6492224e-05,0.0,52.277534,249.82417,50.0,96.0,3.749125e-07,7.079579e-09,252.87634,210.82233,0.0,52.277534,0.113770396,0.0,49.505634,8.330017
29104,21186240.0,0.0,12.993469,12.993347,20.414734,19.765717,21.056519,20.770874,11.595612,12.568451,12.568451,12.840424,0.0,0.032089066,0.032089066,0.049593225,250.0,11.700012,0.0,0.0,0.0,265.5271,1.49268835e-05,0.0,52.27542,249.87766,50.0,96.0,3.7491955e-07,4.9435924e-12,252.88727,210.85004,0.0,52.27542,0.11377144,0.0,49.503498,8.330017
29105,21186300.0,0.0,12.991791,12.991669,20.38913,19.733765,21.035095,20.750519,11.612244,12.129059,12.129059,12.333496,0.0,0.032088775,0.032088775,0.049592663,250.0,11.700012,0.0,0.0,0.0,252.48363,1.39958365e-05,0.0,52.273537,249.91673,50.0,96.0,3.7491202e-07,-4.7998413e-14,252.89462,210.86917,0.0,52.273537,0.11377028,0.0,49.501602,8.330017
29106,21186360.0,0.0,12.990143,12.990021,20.362793,19.700958,21.013184,20.729736,11.640167,11.900269,11.900269,12.043671,0.0,0.032088228,0.032088228,0.04959166,250.0,11.700012,0.0,0.0,0.0,244.10924,1.3470748e-05,0.0,52.27196,249.94464,50.0,96.0,3.748982e-07,-5.529822e-16,252.89944,210.88208,0.0,52.27196,0.11376816,0.0,49.500027,8.330017
29107,21186420.0,0.0,12.988464,12.988342,20.335785,19.667145,20.990784,20.708496,11.6631775,11.788208,11.788208,11.884033,0.0,0.032087613,0.032087613,0.049590547,250.0,11.700012,0.0,0.0,0.0,239.05841,1.3187416e-05,0.0,52.270706,249.96408,50.0,96.0,3.7488277e-07,-1.2244389e-18,252.90253,210.89058,0.0,52.270706,0.113765806,0.0,49.49878,8.330017
29108,21186480.0,0.0,12.986786,12.986664,20.308502,19.632965,20.968231,20.687073,11.67865,11.734528,11.734528,11.796234,0.0,0.032087035,0.032087035,0.049589504,250.0,11.700012,0.0,0.0,0.0,236.07982,1.3033884e-05,0.0,52.269737,249.97742,50.0,96.0,3.748683e-07,3.442606e-20,252.90443,210.89607,0.0,52.269737,0.11376359,0.0,49.497818,8.330017
29109,21186540.0,0.0,12.985138,12.985016,20.281067,19.598572,20.945618,20.665588,11.688019,11.711151,11.711151,11.749725,0.0,0.032086533,0.032086533,0.049588606,250.0,11.700012,0.0,0.0,0.0,234.36377,1.2952136e-05,0.0,52.269012,249.98631,50.0,96.0,3.7485577e-07,-1.6159865e-21,252.90556,210.89949,0.0,52.269012,0.11376168,0.0,49.49711,8.330017
29110,21186600.0,0.0,12.983459,12.983337,20.253662,19.564209,20.923004,20.644135,11.693268,11.701935,11.701935,11.725555,0.0,0.032086123,0.032086123,0.049587876,250.0,11.700012,0.0,0.0,0.0,233.35419,1.2906899e-05,0.0,52.268486,249.99208,50.0,96.0,3.7484554e-07,6.1194907e-24,252.9062,210.90152,0.0,52.268486,0.11376013,0.0,49.49659,8.330017
29111,21186660.0,0.0,12.981781,12.981659,20.227661,19.53183,20.90149,20.623749,11.696075,11.6987,11.6987,11.712921,0.0,0.0320858,0.0320858,0.049587306,250.0,11.700012,0.0,0.0,0.0,232.70946,1.28790425e-05,0.0,52.268112,249.99573,50.0,96.0,3.7483753e-07,-2.2443076e-26,252.90652,210.90266,0.0,52.268112,0.113758914,0.0,49.496223,8.330017
29112,21186720.0,0.0,12.980133,12.980011,20.201813,19.499573,20.880066,20.603424,11.697601,11.697723,11.697723,11.706024,0.0,0.032085553,0.032085553,0.04958687,250.0,11.700012,0.0,0.0,0.0,232.2396,1.2858919e-05,0.0,52.26785,249.998,50.0,96.0,3.7483142e-07,1.4653304e-26,252.90668,210.90329,0.0,52.26785,0.11375798,0.0,49.495964,8.330017
29113,21186780.0,0.0,12.978455,12.9783325,20.176056,19.467468,20.858673,20.58316,11.698273,11.697845,11.697845,11.702728,0.0,0.032085374,0.032085374,0.049586553,250.0,11.700012,0.0,0.0,0.0,231.87515,1.2843239e-05,0.0,52.26767,249.99928,50.0,96.0,3.7482698e-07,-5.319182e-29,252.90671,210.90355,0.0,52.26767,0.1137573,0.0,49.495792,8.330017
29114,21186840.0,0.0,12.976807,12.976685,20.150665,19.435486,20.838043,20.563599,11.698608,12.865326,12.865326,11.700867,0.0,0.03208524,0.03208524,0.049586322,250.0,11.700012,0.0,0.0,0.0,231.54819,1.282895e-05,2.0362992,52.26755,250.00002,50.0,96.0,3.748237e-07,3.8842977e-31,252.90668,210.90364,2.0362992,52.26755,0.1137568,0.0,49.495678,8.330017
29115,21186900.0,0.0,12.975128,12.975006,20.128693,19.407898,20.82019,20.54663,11.698761,12.430847,12.430847,12.852325,0.0,0.03208515,0.03208515,0.049586166,250.0,11.700012,0.0,0.0,0.0,231.24387,1.28154525e-05,0.0,52.267475,250.00034,50.0,96.0,3.7482147e-07,-7.243676e-38,252.90663,210.90361,0.0,52.267475,0.11375646,4.084602,49.495605,8.330017
29116,21186960.0,0.0,12.97345,12.973328,20.108276,19.384186,20.80194,20.529358,11.698822,12.098328,12.098328,12.816681,0.0,0.032085087,0.032085087,0.049586058,250.0,11.700012,0.0,0.0,0.0,230.9464,1.2802144e-05,0.0,52.267426,250.00046,50.0,96.0,3.7481993e-07,-1.43353e-40,252.90659,210.90353,0.0,52.267426,0.11375623,4.3504295,49.49556,8.330017
29117,21187020.0,0.0,12.971802,12.97168,20.087524,19.360504,20.782928,20.511322,11.698822,11.916718,11.916718,12.80545,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,230.65181,1.2788898e-05,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,-1.1631e-41,252.90654,210.90344,0.0,52.267395,0.11375607,4.4045897,49.495533,8.330017
29118,21187080.0,0.0,12.970123,12.970001,20.06659,19.336914,20.76352,20.49295,11.698853,11.818726,11.818726,12.802032,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,230.35838,1.2775665e-05,0.0,52.26738,250.00043,50.0,96.0,3.7481823e-07,6.446e-42,252.9065,210.90337,0.0,52.26738,0.11375597,4.416675,49.495518,8.330017
29119,21187140.0,0.0,12.968475,12.968353,20.045593,19.313446,20.743927,20.474365,11.698853,11.763916,11.763916,12.800659,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,230.0653,1.2762427e-05,0.0,52.267372,250.00035,50.0,96.0,3.748178e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.423215,49.49551,8.330017
29120,21187200.0,0.0,12.966797,12.966675,20.024597,19.29007,20.724274,20.45575,11.698853,11.733643,11.733643,12.800171,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,229.77235,1.2749183e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.4249983,49.495506,8.330017
29121,21187260.0,0.0,12.965118,12.964996,20.004791,19.26831,20.705597,20.43805,11.698853,11.717743,11.717743,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,229.47943,1.273593e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.425501,49.495502,8.330017
29122,21187320.0,0.0,12.96347,12.963348,19.985107,19.246674,20.68695,20.42041,11.698853,11.709106,11.709106,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.18651,1.27226685e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.425658,49.495502,8.330017
29123,21187380.0,0.0,12.961792,12.96167,19.965515,19.225159,20.668335,20.402771,11.698853,11.704102,11.704102,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.89354,1.2709401e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4257216,49.495506,8.330017
29124,21187440.0,0.0,12.960114,12.959991,19.945984,19.203735,20.64978,20.385193,11.698853,11.7013855,11.7013855,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.60056,1.2696126e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4257417,49.495506,8.330017
29125,21187500.0,0.0,12.958466,12.9583435,19.92746,19.182434,20.633179,20.369476,11.698853,12.832153,12.832153,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.30753,1.2682844e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.425741,49.495506,8.330017
29126,21187560.0,0.0,12.956787,12.956665,19.910675,19.162476,20.61847,20.35556,11.698853,12.315247,12.315247,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.01448,1.2669555e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.425742,49.49551,8.330017
29127,21187620.0,0.0,12.955139,12.955017,19.89328,19.14264,20.60254,20.340485,11.698853,12.034973,12.034973,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,227.7214,1.2656258e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4257445,49.49551,8.330017
