,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29128,21187680.0,0.0,12.953461,12.953339,19.87558,19.122894,20.585938,20.324768,11.698853,11.881317,11.881317,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,227.4283,1.2642955e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.425747,49.49551,8.330017
29129,21187740.0,0.0,12.951782,12.95166,19.857758,19.103241,20.569,20.308777,11.698853,11.796448,11.796448,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.13516,1.26296445e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42575,49.49551,8.330017
29130,21187800.0,0.0,12.950134,12.950012,19.839844,19.08371,20.55194,20.292603,11.698853,11.751312,11.751312,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.842,1.2616327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425752,49.49551,8.330017
29131,21187860.0,0.0,12.948456,12.948334,19.822845,19.065369,20.535583,20.27716,11.698853,11.727325,11.727325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.5488,1.2603002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257545,49.49551,8.330017
29132,21187920.0,0.0,12.946808,12.946686,19.805908,19.04712,20.519226,20.261719,11.698853,11.714081,11.714081,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.25555,1.25896695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257574,49.49551,8.330017
29133,21187980.0,0.0,12.945129,12.945007,19.789032,19.028992,20.5029,20.246307,11.698853,11.707031,11.707031,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.9623,1.257633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42576,49.49551,8.330017
29134,21188040.0,0.0,12.943451,12.943329,19.772247,19.010956,20.486603,20.230896,11.698853,11.703278,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.66899,1.2562983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257627,49.495514,8.330017
29135,21188100.0,0.0,12.941803,12.941681,19.755493,18.992981,20.470337,20.215546,11.698853,11.701111,11.701111,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.37567,1.254963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425765,49.495514,8.330017
29136,21188160.0,0.0,12.9401245,12.940002,19.74112,18.976105,20.457825,20.203735,11.698853,12.650391,12.650391,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.0823,1.2536269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425768,49.495514,8.330017
29137,21188220.0,0.0,12.938446,12.9383545,19.726715,18.95932,20.444794,20.191498,11.698853,12.217743,12.217743,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.78891,1.25229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257703,49.495514,8.330017
29138,21188280.0,0.0,12.936798,12.936676,19.711761,18.942627,20.430725,20.178253,11.698853,11.982056,11.982056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.49548,1.2509525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425773,49.495514,8.330017
29139,21188340.0,0.0,12.93512,12.934998,19.696533,18.926025,20.416138,20.16446,11.698853,11.85434,11.85434,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.20203,1.24961425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257755,49.495514,8.330017
29140,21188400.0,0.0,12.933472,12.93335,19.681183,18.909515,20.401245,20.150452,11.698853,11.783264,11.783264,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.90854,1.2482752e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257784,49.495514,8.330017
29141,21188460.0,0.0,12.931793,12.931671,19.666504,18.894012,20.386902,20.136963,11.698853,11.744659,11.744659,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.61502,1.2469354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425781,49.495514,8.330017
29142,21188520.0,0.0,12.930115,12.929993,19.651917,18.87857,20.372467,20.123413,11.698822,11.723358,11.723358,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.32147,1.2455949e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257836,49.495514,8.330017
29143,21188580.0,0.0,12.928467,12.928345,19.63733,18.86325,20.358063,20.109863,11.698822,11.712128,11.712128,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.0279,1.2442537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425786,49.495514,8.330017
29144,21188640.0,0.0,12.926788,12.926666,19.622803,18.847992,20.343658,20.096344,11.698822,11.705658,11.705658,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.73427,1.2429118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425789,49.495514,8.330017
29145,21188700.0,0.0,12.92514,12.925018,19.608307,18.832794,20.329285,20.082855,11.698822,11.702148,11.702148,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.44061,1.2415692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257913,49.495514,8.330017
29146,21188760.0,0.0,12.923462,12.92334,19.594574,18.818481,20.315704,20.07013,11.698822,12.14566,12.14566,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.14694,1.2402257e-05,36.49103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,36.4911,52.267372,0.11375582,4.4257936,49.495514,8.330017
29147,21188820.0,0.0,12.921783,12.921661,19.582794,18.80426,20.305573,20.060669,11.698822,12.488464,12.488464,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.85323,1.2388816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257965,49.495514,8.330017
29148,21188880.0,0.0,12.9201355,12.920013,19.570282,18.79007,20.293915,20.049774,11.698822,12.130157,12.130157,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.55948,1.2375367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425799,49.495514,8.330017
29149,21188940.0,0.0,12.918457,12.918335,19.557343,18.776001,20.281403,20.038055,11.698822,11.932983,11.932983,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.2657,1.2361912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258018,49.495514,8.330017
29150,21189000.0,0.0,12.916779,12.916687,19.544159,18.761993,20.268433,20.02591,11.698822,11.823029,11.823029,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.9719,1.2348448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425804,49.495514,8.330017
29151,21189060.0,0.0,12.915131,12.915009,19.531433,18.748749,20.255737,20.014069,11.698822,11.766266,11.766266,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.67805,1.2334977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425807,49.495514,8.330017
29152,21189120.0,0.0,12.913452,12.91333,19.518707,18.735565,20.24292,20.002136,11.698822,11.735443,11.735443,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.38419,1.2321499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258094,49.495514,8.330017
29153,21189180.0,0.0,12.911804,12.911682,19.506012,18.722443,20.230103,19.990173,11.698822,11.718414,11.718414,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.09029,1.23080135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258127,49.495514,8.330017
29154,21189240.0,0.0,12.910126,12.910004,19.493317,18.709412,20.217255,19.97818,11.698822,11.709351,11.709351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.79634,1.229452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425815,49.495514,8.330017
29155,21189300.0,0.0,12.908447,12.908325,19.480682,18.696442,20.204468,19.966217,11.698822,11.704529,11.704529,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.50238,1.228102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258175,49.495514,8.330017
29156,21189360.0,0.0,12.906799,12.906677,19.468597,18.684174,20.19217,19.954803,11.698822,11.701935,11.701935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.20837,1.2267512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258204,49.495514,8.330017
29157,21189420.0,0.0,12.905121,12.904999,19.457245,18.671936,20.181335,19.944763,11.698822,12.920502,12.920502,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.91434,1.2253997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258227,49.495514,8.330017
29158,21189480.0,0.0,12.903473,12.903351,19.447021,18.65976,20.17218,19.93628,11.698822,12.366089,12.366089,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.62029,1.2240474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258256,49.495514,8.330017
29159,21189540.0,0.0,12.901794,12.901672,19.436066,18.647675,20.161652,19.926544,11.698822,12.063965,12.063965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.32619,1.2226945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425828,49.495514,8.330017
29160,21189600.0,0.0,12.900116,12.899994,19.424713,18.63565,20.15039,19.916107,11.698822,11.898529,11.898529,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.03197,1.2213405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258313,49.495514,8.330017
29161,21189660.0,0.0,12.898407,12.898285,19.351288,18.652863,20.139435,19.905945,11.709747,11.803833,11.803833,21.843048,0.0,0.03137804,0.03137804,0.06168299,250.0,11.700012,0.0,0.0,0.0,223.6076,1.2348067e-05,0.0,52.407383,237.28688,50.0,96.0,4.480386e-07,0.0,253.9605,210.35587,0.0,52.407383,0.12438742,100.0,54.533596,8.330017
29162,21189720.0,0.0,12.896545,12.896454,19.24881,18.718353,20.129303,19.896576,11.774719,11.766052,11.766052,25.125397,0.0,0.030691018,0.030691018,0.08840689,250.0,11.700012,0.0,0.0,0.0,247.62817,1.3555298e-05,0.0,53.216946,213.9315,50.0,96.0,6.4949825e-07,0.0,258.49197,211.39987,0.0,53.216946,0.14978607,100.0,63.450367,8.330017
29163,21189780.0,0.0,12.894592,12.89447,19.273254,18.802338,20.118896,19.886932,11.795563,11.7771,11.7771,25.054474,0.0,0.0313478,0.0313478,0.096653976,250.0,11.700012,0.0,0.0,0.0,267.0404,1.4825728e-05,0.0,53.689323,214.53679,50.0,96.0,7.3526735e-07,0.0,262.81393,216.7757,0.0,53.689323,0.15935464,100.0,65.43426,8.330017
29164,21189840.0,0.0,12.892548,12.892426,19.310059,18.885284,20.108063,19.876923,11.787109,11.785767,11.785767,24.49118,0.0,0.031803917,0.031803917,0.101555705,250.0,11.700012,0.0,0.0,0.0,282.8608,1.5785117e-05,0.0,53.809875,218.89397,50.0,96.0,7.899782e-07,0.0,266.65442,222.36955,0.0,53.809875,0.16517411,100.0,66.33972,8.330017
29165,21189900.0,0.0,12.890381,12.890259,19.350311,18.963684,20.096924,19.866577,11.771606,11.785492,11.785492,23.988007,0.0,0.032143764,0.032143764,0.1042825,250.0,11.700012,0.0,0.0,0.0,295.22607,1.651938e-05,0.0,53.762894,224.76518,50.0,96.0,8.22959e-07,0.0,269.85382,227.60896,0.0,53.762894,0.168582,100.0,66.644905,8.330017
29166,21189960.0,0.0,12.888092,12.88797,19.388184,19.033783,20.085907,19.856415,11.75528,11.777954,11.777954,23.657593,0.0,0.032346312,0.032346312,0.10570359,250.0,11.700012,0.0,0.0,0.0,304.32968,1.705877e-05,0.0,53.618015,230.68974,50.0,96.0,8.4091727e-07,0.0,272.3297,232.05452,0.0,53.618015,0.17040746,100.0,66.65405,8.330017
29167,21190020.0,0.0,12.885742,12.88559,19.424988,19.100708,20.074738,19.84613,11.740631,11.766388,11.766388,23.465912,0.0,0.032438457,0.032438457,0.106368646,250.0,11.700012,0.0,0.0,0.0,310.69458,1.743827e-05,0.0,53.43417,235.91585,50.0,96.0,8.493361e-07,0.0,274.14108,235.56772,0.0,53.43417,0.17125499,100.0,66.536316,8.330017
29168,21190080.0,0.0,12.88327,12.883148,19.46164,19.165466,20.065857,19.838013,11.728455,12.730438,12.730438,23.364868,0.0,0.032453768,0.032453768,0.10661762,250.0,11.700012,0.0,0.0,0.0,314.86563,1.7690041e-05,0.0,53.248672,240.13261,50.0,96.0,8.521166e-07,0.0,275.3964,238.17747,0.0,53.248672,0.17153248,100.0,66.3821,8.330017
29169,21190140.0,0.0,12.880707,12.880585,19.49762,19.22873,20.057129,19.829987,11.718811,12.270935,12.270935,23.315033,0.0,0.032425694,0.032425694,0.106663056,250.0,11.700012,0.0,0.0,0.0,317.43335,1.7848357e-05,0.0,53.081684,243.36086,50.0,96.0,8.5201054e-07,0.0,276.24036,240.04721,0.0,53.081684,0.17151994,100.0,66.23482,8.330017
29170,21190200.0,0.0,12.878052,12.87793,19.532593,19.290894,20.047272,19.820923,11.711548,12.017334,12.017334,23.29419,0.0,0.032376394,0.032376394,0.10661367,250.0,11.700012,0.0,0.0,0.0,318.80844,1.7937049e-05,0.0,52.941765,245.70874,50.0,96.0,8.5053836e-07,0.0,276.77994,241.3256,0.0,52.941765,0.17137034,100.0,66.11107,8.330017
29171,21190260.0,0.0,12.875305,12.875183,19.564209,19.347565,20.0372,19.811676,11.706207,11.87616,11.87616,23.28836,0.0,0.03232108,0.03232108,0.106531195,250.0,11.700012,0.0,0.0,0.0,319.3427,1.7976641e-05,0.0,52.83038,247.34975,50.0,96.0,8.486196e-07,0.0,277.10922,242.16672,0.0,52.83038,0.17117602,100.0,66.01474,8.330017
29172,21190320.0,0.0,12.872498,12.872345,19.595184,19.403534,20.026855,19.802155,11.702423,11.796387,11.796387,23.289581,0.0,0.032268506,0.032268506,0.1064463,250.0,11.700012,0.0,0.0,0.0,319.30246,1.7982758e-05,0.0,52.745064,248.45833,50.0,96.0,8.467332e-07,0.0,277.2997,242.7001,0.0,52.745064,0.17098506,100.0,65.94356,8.330017
29173,21190380.0,0.0,12.869598,12.869446,19.626068,19.458832,20.016357,19.792511,11.699707,11.753326,11.753326,23.299774,0.0,0.032246053,0.032246053,0.10608152,250.0,11.700012,0.0,0.0,0.0,318.75327,1.7963372e-05,0.0,52.679253,249.5474,50.0,96.0,8.427136e-07,0.0,277.3692,243.09824,0.0,52.679253,0.1705778,100.0,65.81366,8.330017
29174,21190440.0,0.0,12.866608,12.866455,19.65915,19.51352,20.005707,19.782715,11.694061,11.729462,11.729462,23.430054,0.0,0.032371033,0.032371033,0.10297544,250.0,11.700012,0.0,0.0,0.0,316.27408,1.7867991e-05,0.0,52.569897,253.49512,50.0,96.0,8.1482983e-07,0.0,276.8945,243.74054,0.0,52.569897,0.16772784,100.0,64.95704,8.330017
29175,21190500.0,0.0,12.863556,12.863403,19.693634,19.568542,19.994904,19.772766,11.682251,11.71347,11.71347,23.827515,0.0,0.0325139,0.0325139,0.097019285,250.0,11.700012,0.0,0.0,0.0,310.58276,1.7602044e-05,0.0,52.372032,259.49408,50.0,96.0,7.607476e-07,0.0,275.52304,243.8748,0.0,52.372032,0.16206087,100.0,63.356472,8.330017
29176,21190560.0,0.0,12.860443,12.86026,19.727356,19.621826,19.984344,19.763,11.665527,11.698425,11.698425,24.572052,0.0,0.032638613,0.032638613,0.088336475,250.0,11.700012,0.0,0.0,0.0,300.89316,1.7113623e-05,0.0,52.109665,266.6292,50.0,96.0,6.8370326e-07,0.0,273.1565,242.90663,0.0,52.109665,0.15363006,100.0,61.00372,8.330017
29177,21190620.0,0.0,12.857239,12.857056,19.76175,19.678345,19.973633,19.753143,11.644684,11.681671,11.681671,25.77127,0.0,0.03272115,0.03272115,0.07703021,250.0,11.700012,0.0,0.0,0.0,286.4895,1.6359994e-05,0.0,51.804523,274.16003,50.0,96.0,5.882169e-07,0.0,269.7743,240.35236,0.0,51.804523,0.14249195,100.0,57.746593,8.330017
29178,21190680.0,0.0,12.854004,12.853821,19.794922,19.738434,19.96283,19.743225,11.620514,11.661896,11.661896,27.585327,0.0,0.032729317,0.032729317,0.06364001,250.0,11.700012,0.0,0.0,0.0,267.04547,1.5311236e-05,0.0,51.484,281.00842,50.0,96.0,4.8291594e-07,0.0,265.45956,235.83627,0.0,51.484,0.12910628,100.0,53.379406,8.330017
29179,21190740.0,0.0,12.8506775,12.850494,19.823242,19.79956,19.955719,19.736725,11.60733,12.529297,12.529297,26.629333,0.0,0.032331813,0.032331813,0.057065707,250.0,11.700012,0.0,0.0,0.0,248.33511,1.4141998e-05,0.0,51.307457,278.14066,50.0,96.0,4.292065e-07,0.0,261.76096,229.86974,0.0,51.307457,0.12171877,0.0,51.153778,8.330017
29180,21190800.0,0.0,12.847321,12.847107,19.831696,19.823578,19.947632,19.72934,11.618561,12.110718,12.110718,19.974731,0.0,0.032074988,0.032074988,0.053976443,250.0,11.700012,0.0,0.0,0.0,234.26433,1.3261731e-05,0.0,51.33564,272.7725,50.0,96.0,4.0415495e-07,0.0,259.18347,224.97658,0.0,51.33564,0.11811602,0.0,50.1869,8.330017
29181,21190860.0,0.0,12.843872,12.843658,19.824646,19.816254,19.939087,19.721466,11.635712,11.890442,11.890442,16.399506,0.0,0.031926554,0.031926554,0.0520275,250.0,11.700012,0.0,0.0,0.0,223.64337,1.2622434e-05,0.0,51.42839,267.78372,50.0,96.0,3.8893026e-07,0.0,257.2846,221.11981,0.0,51.42839,0.11587136,0.0,49.64968,8.330017
29182,21190920.0,0.0,12.840393,12.840149,19.81073,19.794952,19.930115,19.713196,11.652496,11.7778015,11.7778015,14.403717,0.0,0.03185392,0.03185392,0.0508468,250.0,11.700012,0.0,0.0,0.0,215.98259,1.2176149e-05,0.0,51.550056,263.48245,50.0,96.0,3.800862e-07,0.0,255.91075,218.17038,0.0,51.550056,0.11454691,0.0,49.38653,8.330017
29183,21190980.0,0.0,12.836853,12.836609,19.793365,19.766174,19.92096,19.704773,11.666504,11.723419,11.723419,13.268555,0.0,0.031832162,0.031832162,0.05016059,250.0,11.700012,0.0,0.0,0.0,210.64088,1.1875501e-05,0.0,51.67783,259.968,50.0,96.0,3.7526593e-07,0.0,254.93396,215.97366,0.0,51.67783,0.11381874,0.0,49.28008,8.330017
29184,21191040.0,0.0,12.833282,12.833038,19.77417,19.733368,19.911743,19.696228,11.677063,11.699249,11.699249,12.612366,0.0,0.031841394,0.031841394,0.049779944,250.0,11.700012,0.0,0.0,0.0,206.9771,1.16764e-05,0.0,51.79791,257.20667,50.0,96.0,3.7288646e-07,0.0,254.24957,214.37228,0.0,51.79791,0.113457955,0.0,49.25697,8.330017
29185,21191100.0,0.0,12.829651,12.829407,19.753967,19.698364,19.902466,19.687683,11.68454,11.690094,11.690094,12.228851,0.0,0.031867154,0.031867154,0.049581945,250.0,11.700012,0.0,0.0,0.0,204.45143,1.1543797e-05,0.0,51.90333,255.09897,50.0,96.0,3.7192714e-07,0.0,253.77614,213.22536,0.0,51.90333,0.11331272,0.0,49.274235,8.330017
29186,21191160.0,0.0,12.825989,12.825745,19.733643,19.662811,19.893524,19.679382,11.689514,11.68811,11.68811,12.006134,0.0,0.031900153,0.031900153,0.04949217,250.0,11.700012,0.0,0.0,0.0,202.67528,1.1453619e-05,0.0,51.99166,253.53285,50.0,96.0,3.7177222e-07,0.0,253.45505,212.4218,0.0,51.99166,0.11328987,0.0,49.308502,8.330017
29187,21191220.0,0.0,12.822266,12.8220215,19.713074,19.626648,19.884583,19.671112,11.6927185,11.688934,11.688934,11.8749695,0.0,0.031934064,0.031934064,0.049461003,250.0,11.700012,0.0,0.0,0.0,201.35316,1.13882525e-05,0.0,52.063034,252.39148,50.0,96.0,3.7201312e-07,0.0,253.23996,211.86687,0.0,52.063034,0.113327265,0.0,49.346233,8.330017
29188,21191280.0,0.0,12.8185425,12.818298,19.692352,19.590118,19.875671,19.662842,11.694611,11.690765,11.690765,11.800232,0.0,0.031965762,0.031965762,0.04946239,250.0,11.700012,0.0,0.0,0.0,200.31055,1.1337688e-05,0.0,52.118908,251.584,50.0,96.0,3.724384e-07,0.0,253.10104,211.49629,0.0,52.118908,0.11339259,0.0,49.381603,8.330017
29189,21191340.0,0.0,12.814758,12.814514,19.671936,19.553497,19.867706,19.655487,11.695679,12.961365,12.961365,11.7565,0.0,0.03199327,0.03199327,0.04947742,250.0,11.700012,0.0,0.0,0.0,199.4098,1.12942425e-05,0.0,52.161606,251.02083,50.0,96.0,3.728983e-07,0.0,253.01251,211.25194,0.0,52.161606,0.11346305,0.0,49.411476,8.330017
29190,21191400.0,0.0,12.810974,12.81073,19.653015,19.516876,19.862091,19.65033,11.6961975,12.419464,12.419464,11.73172,0.0,0.03201605,0.03201605,0.04949751,250.0,11.700012,0.0,0.0,0.0,198.58075,1.1254131e-05,0.0,52.19326,250.64166,50.0,96.0,3.7332958e-07,0.0,252.95903,211.09792,0.0,52.19326,0.113529,0.0,49.43526,8.330017
29191,21191460.0,0.0,12.807159,12.806885,19.634308,19.482544,19.855286,19.644043,11.696411,12.099915,12.099915,11.717499,0.0,0.032034017,0.032034017,0.049517024,250.0,11.700012,0.0,0.0,0.0,197.77278,1.1214689e-05,0.0,52.21606,250.3935,50.0,96.0,3.7369395e-07,0.0,252.92815,211.00423,0.0,52.21606,0.11358465,0.0,49.45317,8.330017
29192,21191520.0,0.0,12.803314,12.80307,19.615295,19.448303,19.847687,19.636993,11.696472,11.920227,11.920227,11.708984,0.0,0.032048013,0.032048013,0.04953402,250.0,11.700012,0.0,0.0,0.0,196.96216,1.1174753e-05,0.0,52.232533,250.23015,50.0,96.0,3.7398974e-07,0.0,252.9106,210.94739,0.0,52.232533,0.11362978,0.0,49.46649,8.330017
29193,21191580.0,0.0,12.799438,12.799194,19.59607,19.414215,19.839691,19.629578,11.696442,11.818939,11.818939,11.703827,0.0,0.032058757,0.032058757,0.049548075,250.0,11.700012,0.0,0.0,0.0,196.13937,1.1133896e-05,0.0,52.24433,250.12453,50.0,96.0,3.7422348e-07,0.0,252.90138,210.91434,0.0,52.24433,0.11366542,0.0,49.476227,8.330017
29194,21191640.0,0.0,12.795563,12.795319,19.577698,19.38327,19.83142,19.621918,11.696381,11.763489,11.763489,14.599518,0.0,0.032066714,0.032066714,0.04955904,250.0,11.700012,0.0,0.0,0.0,195.29956,1.1091896e-05,0.0,52.252476,250.06001,50.0,96.0,3.7440037e-07,0.0,252.89745,210.89711,0.0,52.252476,0.11369238,77.79541,49.48305,8.330017
29195,21191700.0,0.0,12.791687,12.791443,19.568878,19.374115,19.82306,19.614136,11.696289,11.733063,11.733063,16.890411,0.0,0.032072496,0.032072496,0.04956731,250.0,11.700012,0.0,0.0,0.0,194.4424,1.104879e-05,0.0,52.258003,250.02226,50.0,96.0,3.7453083e-07,0.0,252.89648,210.88937,0.0,52.258003,0.113712244,32.724716,49.487724,8.330017
29196,21191760.0,0.0,12.787811,12.787537,19.564362,19.374512,19.814941,19.606598,11.6961975,11.71637,11.71637,18.403046,0.0,0.032076616,0.032076616,0.04957335,250.0,11.700012,0.0,0.0,0.0,193.5696,1.1004704e-05,0.0,52.261673,250.00157,50.0,96.0,3.7462482e-07,0.0,252.89708,210.88708,0.0,52.261673,0.11372655,38.88615,49.49084,8.330017
29197,21191820.0,0.0,12.783905,12.783661,19.563293,19.38269,19.806763,19.598999,11.696136,11.707184,11.707184,19.794922,0.0,0.0320795,0.0320795,0.04957765,250.0,11.700012,0.0,0.0,0.0,192.68372,1.0959805e-05,0.0,52.264057,249.99133,50.0,96.0,3.7469107e-07,0.0,252.89836,210.88768,0.0,52.264057,0.11373664,42.14785,49.492863,8.330017
29198,21191880.0,0.0,12.779999,12.779755,19.565033,19.397217,19.798615,19.59143,11.696075,11.702148,11.702148,20.811554,0.0,0.032081474,0.032081474,0.049580634,250.0,11.700012,0.0,0.0,0.0,191.7876,1.0914263e-05,0.0,52.26556,249.9873,50.0,96.0,3.7473671e-07,0.0,252.89983,210.88962,0.0,52.26556,0.11374357,42.587048,49.494137,8.330017
29199,21191940.0,0.0,12.776093,12.775848,19.568573,19.415588,19.790497,19.583862,11.696014,11.699371,11.699371,21.33899,0.0,0.032082804,0.032082804,0.04958265,250.0,11.700012,0.0,0.0,0.0,190.88393,1.0868238e-05,0.0,52.266483,249.98672,50.0,96.0,3.7476744e-07,0.0,252.90125,210.892,0.0,52.266483,0.11374826,40.63766,49.4949,8.330017
29200,21192000.0,0.0,12.772217,12.771973,19.57367,19.435211,19.784393,19.578247,11.695984,12.815674,12.815674,21.35965,0.0,0.032083675,0.032083675,0.049583975,250.0,11.700012,0.0,0.0,0.0,189.9752,1.0821871e-05,0.0,52.26702,249.98787,50.0,96.0,3.747877e-07,0.0,252.90248,210.89435,0.0,52.26702,0.11375134,36.888287,49.49534,8.330017
29201,21192060.0,0.0,12.768341,12.768066,19.578918,19.453217,19.779327,19.573608,11.695953,12.304871,12.304871,20.938599,0.0,0.032084238,0.032084238,0.04958483,250.0,11.700012,0.0,0.0,0.0,189.06366,1.0775289e-05,0.0,52.26732,249.98972,50.0,96.0,3.748007e-07,0.0,252.9035,210.89642,0.0,52.26732,0.11375331,32.145317,49.49557,8.330017
29202,21192120.0,0.0,12.764465,12.764221,19.582,19.467865,19.77304,19.56778,11.695953,12.029022,12.029022,20.18164,0.0,0.032084588,0.032084588,0.049585354,250.0,11.700012,0.0,0.0,0.0,188.15115,1.0728596e-05,0.0,52.267467,249.99173,50.0,96.0,3.7480874e-07,0.0,252.9043,210.89813,0.0,52.267467,0.113754526,27.01957,49.495678,8.330017
29203,21192180.0,0.0,12.76059,12.760345,19.582672,19.477753,19.766052,19.56134,11.695923,11.877136,11.877136,19.227264,0.0,0.0320848,0.0320848,0.04958567,250.0,11.700012,0.0,0.0,0.0,187.2394,1.0681887e-05,0.0,52.26753,249.99358,50.0,96.0,3.748136e-07,0.0,252.9049,210.89949,0.0,52.26753,0.11375527,22.238237,49.495716,8.330017
29204,21192240.0,0.0,12.756744,12.7565,19.58081,19.482239,19.758728,19.554535,11.695923,11.794617,11.794617,18.214752,0.0,0.03208492,0.03208492,0.04958584,250.0,11.700012,0.0,0.0,0.0,186.32979,1.0635235e-05,0.0,52.267544,249.99516,50.0,96.0,3.7481632e-07,0.0,252.90535,210.90054,0.0,52.267544,0.11375568,18.332142,49.49571,8.330017
29205,21192300.0,0.0,12.75293,12.752686,19.576538,19.481537,19.75122,19.547577,11.695953,11.749573,11.749573,17.277832,0.0,0.032084983,0.032084983,0.04958593,250.0,11.700012,0.0,0.0,0.0,185.42365,1.05887175e-05,0.0,52.26753,249.99646,50.0,96.0,3.7481774e-07,0.0,252.90569,210.90132,0.0,52.26753,0.1137559,15.675081,49.495686,8.330017
29206,21192360.0,0.0,12.7491455,12.748901,19.57016,19.47583,19.743835,19.540741,11.695953,11.725128,11.725128,16.536957,0.0,0.032085013,0.032085013,0.04958597,250.0,11.700012,0.0,0.0,0.0,184.52214,1.0542392e-05,0.0,52.26751,249.99747,50.0,96.0,3.748184e-07,0.0,252.90591,210.90189,0.0,52.26751,0.11375599,14.6930065,49.495655,8.330017
29207,21192420.0,0.0,12.745361,12.745117,19.562347,19.467072,19.73639,19.533875,11.695984,11.711578,11.711578,16.058441,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,183.6264,1.0496324e-05,0.0,52.26748,249.99823,50.0,96.0,3.748186e-07,0.0,252.90607,210.90228,0.0,52.26748,0.11375603,14.97411,49.495625,8.330017
29208,21192480.0,0.0,12.741608,12.741364,19.553802,19.456635,19.728973,19.526978,11.696014,11.704315,11.704315,15.861023,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,182.73738,1.0450561e-05,0.0,52.267456,249.9988,50.0,96.0,3.7481854e-07,0.0,252.90619,210.90256,0.0,52.267456,0.113756016,16.42857,49.495598,8.330017
29209,21192540.0,0.0,12.737915,12.737671,19.545105,19.445984,19.721527,19.520111,11.696045,11.700531,11.700531,15.935303,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,181.85605,1.0405157e-05,0.0,52.267437,249.99919,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90276,0.0,52.267437,0.11375599,18.738853,49.49558,8.330017
29210,21192600.0,0.0,12.734253,12.734009,19.536926,19.436523,19.714111,19.513245,11.696075,11.698456,11.698456,16.235504,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,180.98341,1.0360168e-05,0.0,52.26742,249.99947,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,0.0,52.26742,0.11375596,21.487766,49.495556,8.330017
29211,21192660.0,0.0,12.730591,12.730377,19.531433,19.429565,19.70993,19.50946,11.696106,12.635712,12.635712,16.691376,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,180.1203,1.0315636e-05,0.0,52.26741,249.99966,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,0.0,52.26741,0.113755934,24.13043,49.495544,8.330017
29212,21192720.0,0.0,12.72702,12.726776,19.526978,19.425323,19.70514,19.505066,11.696136,12.208649,12.208649,17.223663,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,179.26772,1.0271618e-05,0.0,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,26.549793,49.495533,8.330017
29213,21192780.0,0.0,12.72348,12.723236,19.523193,19.42398,19.69931,19.499695,11.6961975,11.975861,11.975861,17.759094,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,178.42653,1.022816e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,28.411633,49.495525,8.330017
29214,21192840.0,0.0,12.719971,12.719757,19.520264,19.425323,19.692871,19.493805,11.696228,11.849487,11.849487,18.231781,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,177.59761,1.0185311e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,29.558104,49.49552,8.330017
29215,21192900.0,0.0,12.716522,12.716309,19.518097,19.428833,19.686188,19.48761,11.696289,11.779449,11.779449,18.589783,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,176.7819,1.0143122e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,29.937952,49.495518,8.330017
29216,21192960.0,0.0,12.713135,12.712921,19.516724,19.434082,19.679474,19.481445,11.69635,11.741547,11.741547,18.797272,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,175.98026,1.0101639e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,29.473335,49.495514,8.330017
29217,21193020.0,0.0,12.709808,12.709595,19.515594,19.43988,19.672699,19.47522,11.696411,11.720551,11.720551,18.849152,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,175.19359,1.0060913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,28.493914,49.495514,8.330017
29218,21193080.0,0.0,12.706543,12.706329,19.514374,19.445557,19.665894,19.468933,11.696503,11.709534,11.709534,18.7594,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,174.42271,1.0020988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,27.116453,49.495514,8.330017
29219,21193140.0,0.0,12.703339,12.703125,19.512787,19.450317,19.659088,19.462677,11.696564,11.703491,11.703491,18.558716,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,173.66861,9.981921e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.580587,49.495514,8.330017
29220,21193200.0,0.0,12.700195,12.700012,19.51065,19.453796,19.652283,19.45639,11.696625,11.700287,11.700287,18.28424,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,172.93202,9.943751e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.080898,49.495514,8.330017
29221,21193260.0,3.0,12.6970825,12.69693,19.55072,19.481598,19.684113,19.486359,11.851288,25.0708,24.748322,24.449066,0.0,0.07613022,0.0767812,0.069429025,250.0,11.700012,0.0,0.0,0.0,225.37079,1.2285291e-05,100.0,83.049324,114.17692,50.0,96.0,1.4298198e-06,0.0,273.22824,182.47874,100.0,83.28022,0.22232947,100.0,66.67955,8.330017
29222,21193320.0,3.0,12.694061,12.693939,19.6221,19.54367,19.763031,19.560852,11.898346,26.277527,26.154419,26.369385,0.0,0.08827702,0.08865049,0.0826947,250.0,11.700012,0.0,0.0,0.0,263.9841,1.4943628e-05,100.0,90.55701,101.91993,50.0,96.0,1.950227e-06,0.0,298.45618,188.19885,100.0,90.68354,0.2596184,100.0,73.43613,8.330017
29223,21193380.0,3.0,12.691101,12.690979,19.69989,19.617432,19.844818,19.639038,11.892609,25.229248,25.176208,26.06366,0.0,0.09731881,0.09751502,0.09292449,250.0,11.700012,0.0,0.0,0.0,300.8265,1.7132803e-05,100.0,94.183044,105.136024,50.0,96.0,2.3963926e-06,0.0,328.5486,201.32054,100.0,94.24663,0.2877763,100.0,76.80875,8.330017
29224,21193440.0,0.0,12.688202,12.68808,19.771912,19.689178,19.918732,19.710327,11.878784,24.193909,24.171997,25.056305,0.0,0.104064874,0.10416663,0.10162585,250.0,11.700012,0.0,0.0,0.0,334.76953,1.910548e-05,100.0,94.81832,117.53962,50.0,96.0,2.7791702e-06,0.0,365.2706,219.61826,100.0,94.84946,0.30988944,100.0,77.88229,8.330017
29225,21193500.0,0.0,12.685364,12.685242,19.836426,19.753296,19.984833,19.774536,11.862061,23.491272,23.481964,24.058502,0.0,0.1086758,0.108726904,0.108213075,250.0,11.700012,0.0,0.0,0.0,364.93918,2.0869065e-05,100.0,93.291695,137.47946,50.0,96.0,3.069781e-06,0.0,405.02487,242.02562,100.0,93.306335,0.32566285,100.0,77.14815,8.330017
29226,21193560.0,0.0,12.682587,12.682465,19.891235,19.806183,20.041534,19.830017,11.842499,23.084778,23.080688,23.332367,0.0,0.111146815,0.11117182,0.11223882,250.0,11.700012,0.0,0.0,0.0,390.62283,2.2392489e-05,100.0,90.60294,163.2993,50.0,96.0,3.2413784e-06,0.0,439.92545,266.82028,100.0,90.60968,0.33461103,100.0,75.3047,8.330017
29227,21193620.0,0.0,12.679871,12.679749,19.94165,19.852692,20.094604,19.882141,11.820129,22.908081,22.90622,22.913696,0.0,0.111733,0.11174506,0.11370628,250.0,11.700012,0.0,0.0,0.0,411.31277,2.3642817e-05,100.0,87.68409,191.53354,50.0,96.0,3.2931173e-06,0.0,463.80954,290.85922,100.0,87.687195,0.33724025,100.0,73.07361,8.330017
29228,21193680.0,0.0,12.677185,12.677063,19.989685,19.895325,20.145874,19.932587,11.796265,22.889526,22.88861,22.749176,0.0,0.11107484,0.111080624,0.11326284,250.0,11.700012,0.0,0.0,0.0,427.00613,2.4609424e-05,100.0,85.18332,217.17455,50.0,96.0,3.259117e-06,0.0,475.73505,310.4674,100.0,85.18477,0.33547089,100.0,71.02232,8.330017
29229,21193740.0,0.0,12.674561,12.674438,20.036896,19.936249,20.196564,19.982483,11.773224,22.957245,22.956787,22.75409,0.0,0.109899685,0.10990248,0.11185586,250.0,11.700012,0.0,0.0,0.0,438.27463,2.5315105e-05,100.0,83.35395,236.4706,50.0,96.0,3.1866211e-06,0.0,478.75464,323.68402,100.0,83.35464,0.33170462,100.0,69.43086,8.330017
29230,21193800.0,0.0,12.671997,12.671875,20.084106,19.976929,20.247345,20.03244,11.753387,23.05249,23.052277,22.845703,0.0,0.1087373,0.10873864,0.11027255,250.0,11.700012,0.0,0.0,0.0,445.93353,2.5801874e-05,100.0,82.1847,248.40526,50.0,96.0,3.1115567e-06,0.0,476.74042,330.8089,100.0,82.185036,0.3277666,100.0,68.35363,8.330017
29231,21193860.0,0.0,12.669495,12.669373,20.129639,20.016663,20.295898,20.080353,11.737335,23.143066,23.142975,22.963074,0.0,0.10777459,0.107775226,0.108870775,250.0,11.700012,0.0,0.0,0.0,451.08942,2.6135202e-05,100.0,81.47904,254.86087,50.0,96.0,3.0485648e-06,0.0,472.788,333.91132,100.0,81.479195,0.32442927,100.0,67.66361,8.330017
29232,21193920.0,0.0,12.667023,12.666901,20.175415,20.056885,20.344604,20.128418,11.725098,23.21585,23.21579,23.075836,0.0,0.10707122,0.10707151,0.10778797,250.0,11.700012,0.0,0.0,0.0,454.38544,2.6353047e-05,100.0,81.10724,257.4149,50.0,96.0,3.0018316e-06,0.0,468.45163,334.4512,100.0,81.1073,0.3219331,100.0,67.26855,8.330017
29233,21193980.0,0.0,12.664612,12.66449,20.221283,20.097534,20.39328,20.176453,11.716278,23.267792,23.267761,23.169617,0.0,0.10660433,0.10660447,0.10702763,250.0,11.700012,0.0,0.0,0.0,456.34344,2.6487283e-05,100.0,80.95811,257.5262,50.0,96.0,2.9702248e-06,0.0,464.5145,333.57034,100.0,80.95814,0.32023513,100.0,67.08031,8.330017
29234,21194040.0,0.0,12.662262,12.66214,20.26712,20.138458,20.441772,20.224304,11.7100525,23.301086,23.301056,23.238525,0.0,0.106318615,0.106318675,0.106535785,250.0,11.700012,0.0,0.0,0.0,457.41864,2.6566426e-05,100.0,80.93262,256.5097,50.0,96.0,2.9504731e-06,0.0,461.38425,332.19177,100.0,80.93263,0.3191704,100.0,67.015335,8.330017
29235,21194100.0,0.0,12.659943,12.659821,20.312775,20.179443,20.48996,20.271881,11.70578,23.320038,23.320038,23.284729,0.0,0.10616292,0.10616295,0.1062467,250.0,11.700012,0.0,0.0,0.0,457.88867,2.6607715e-05,100.0,80.972725,255.07195,50.0,96.0,2.9393436e-06,0.0,459.08682,330.75812,100.0,80.97273,0.3185696,100.0,67.021385,8.330017
29236,21194160.0,0.0,12.657684,12.657562,20.355682,20.218414,20.535004,20.316315,11.70285,23.328827,23.328796,23.312347,0.0,0.10609424,0.106094256,0.10610052,250.0,11.700012,0.0,0.0,0.0,457.94232,2.6623013e-05,100.0,81.04014,253.6322,50.0,96.0,2.9340924e-06,0.0,457.53165,329.50357,100.0,81.04014,0.31828636,100.0,67.062416,8.330017
29237,21194220.0,0.0,12.655487,12.655365,20.398132,20.257141,20.57956,20.36029,11.700775,23.331757,23.331757,23.327484,0.0,0.106072634,0.10607265,0.106037155,250.0,11.700012,0.0,0.0,0.0,457.72748,2.6621594e-05,100.0,81.108734,252.41638,50.0,96.0,2.932117e-06,0.0,456.5286,328.5193,100.0,81.108734,0.3181803,100.0,67.11199,8.330017
29238,21194280.0,0.0,12.65332,12.653198,20.440155,20.295532,20.623657,20.40384,11.699341,23.330994,23.330994,23.33374,0.0,0.106079735,0.10607975,0.106027186,250.0,11.700012,0.0,0.0,0.0,457.30707,2.6607388e-05,100.0,81.17034,251.46175,50.0,96.0,2.9321911e-06,0.0,455.9451,327.79578,100.0,81.17034,0.31818512,100.0,67.16084,8.330017
29239,21194340.0,0.0,12.651215,12.651093,20.48169,20.333527,20.667206,20.4469,11.698364,23.32779,23.32779,23.333435,0.0,0.10610512,0.106105134,0.10605347,250.0,11.700012,0.0,0.0,0.0,456.7171,2.6582622e-05,100.0,81.221275,250.77258,50.0,96.0,2.9336106e-06,0.0,455.6947,327.3148,100.0,81.221275,0.31826264,100.0,67.20441,8.330017
29240,21194400.0,0.0,12.649139,12.649048,20.522766,20.371094,20.710266,20.489471,11.697601,23.324219,23.324219,23.330719,0.0,0.10613166,0.10613166,0.10608698,250.0,11.700012,0.0,0.0,0.0,456.0183,2.6551055e-05,100.0,81.25838,250.31197,50.0,96.0,2.935209e-06,0.0,455.60852,327.01288,100.0,81.25838,0.31834963,100.0,67.23747,8.330017
29241,21194460.0,0.0,12.647125,12.647034,20.56131,20.406525,20.75055,20.529236,11.6970215,23.32071,23.32071,23.32663,0.0,0.1061566,0.1061566,0.10612233,250.0,11.700012,0.0,0.0,0.0,455.22388,2.6513486e-05,100.0,81.28284,250.04564,50.0,96.0,2.9367836e-06,0.0,455.63992,326.85794,100.0,81.28284,0.31843516,100.0,67.26051,8.330017
29242,21194520.0,0.0,12.645172,12.64505,20.599365,20.441528,20.790314,20.568573,11.696564,23.31778,23.31778,23.32257,0.0,0.10617644,0.10617644,0.10615217,250.0,11.700012,0.0,0.0,0.0,454.35605,2.6471238e-05,100.0,81.29765,249.90779,50.0,96.0,2.9380687e-06,0.0,455.71487,326.79193,100.0,81.29765,0.31850487,100.0,67.27525,8.330017
29243,21194580.0,0.0,12.6432495,12.643127,20.636963,20.476074,20.82965,20.607452,11.696167,23.31549,23.31549,23.319122,0.0,0.1061911,0.1061911,0.10617517,250.0,11.700012,0.0,0.0,0.0,453.43033,2.642523e-05,100.0,81.30604,249.84671,50.0,96.0,2.9390362e-06,0.0,455.7978,326.77475,100.0,81.30604,0.31855732,100.0,67.28416,8.330017
29244,21194640.0,0.0,12.641388,12.641266,20.674103,20.510223,20.8685,20.645905,11.695862,23.313751,23.313751,23.316284,0.0,0.106201515,0.106201515,0.10619216,250.0,11.700012,0.0,0.0,0.0,452.4594,2.6376216e-05,100.0,81.31027,249.83067,50.0,96.0,2.9397363e-06,0.0,455.87524,326.78372,100.0,81.31027,0.31859523,100.0,67.289154,8.330017
29245,21194700.0,0.0,12.639557,12.639435,20.710815,20.543945,20.90689,20.68393,11.695587,23.312592,23.312592,23.314209,0.0,0.1062076,0.1062076,0.10620287,250.0,11.700012,0.0,0.0,0.0,451.44333,2.6324202e-05,100.0,81.31059,249.8554,50.0,96.0,2.9401597e-06,0.0,455.94348,326.81537,100.0,81.31059,0.31861815,100.0,67.29042,8.330017
29246,21194760.0,0.0,12.637756,12.637665,20.745544,20.575989,20.943085,20.719696,11.695404,23.311829,23.311829,23.312775,0.0,0.10621088,0.10621088,0.106209114,250.0,11.700012,0.0,0.0,0.0,450.39786,2.6270127e-05,100.0,81.30955,249.88818,50.0,96.0,2.9403968e-06,0.0,455.99347,326.84753,100.0,81.30955,0.31863093,100.0,67.29015,8.330017
29247,21194820.0,0.0,12.636017,12.635925,20.779816,20.607635,20.978912,20.755096,11.695221,23.31137,23.31137,23.311829,0.0,0.10621246,0.10621246,0.10621247,250.0,11.700012,0.0,0.0,0.0,449.3324,2.6214555e-05,100.0,81.30805,249.91963,50.0,96.0,2.9405169e-06,0.0,456.028,326.87512,100.0,81.30805,0.31863743,100.0,67.28926,8.330017
29248,21194880.0,0.0,12.634338,12.634216,20.81372,20.638885,21.014282,20.7901,11.695099,23.311157,23.311157,23.31131,0.0,0.10621273,0.10621273,0.10621358,250.0,11.700012,0.0,0.0,0.0,448.25104,2.6157742e-05,100.0,81.30639,249.9473,50.0,96.0,2.940548e-06,0.0,456.04907,326.89713,100.0,81.30639,0.31863907,100.0,67.288025,8.330017
29249,21194940.0,0.0,12.63269,12.632568,20.84726,20.66983,21.049286,20.824738,11.695038,23.311035,23.311035,23.311035,0.0,0.10621247,0.10621247,0.10621366,250.0,11.700012,0.0,0.0,0.0,447.16238,2.6100215e-05,100.0,81.30497,249.96858,50.0,96.0,2.9405403e-06,0.0,456.06128,326.9131,100.0,81.30497,0.31863862,100.0,67.28689,8.330017
29250,21195000.0,0.0,12.631073,12.630951,20.880402,20.700378,21.083862,20.859009,11.694977,23.311005,23.311005,23.310913,0.0,0.10621192,0.10621192,0.1062131,250.0,11.700012,0.0,0.0,0.0,446.07013,2.6042204e-05,100.0,81.30385,249.98375,50.0,96.0,2.9405096e-06,0.0,456.0669,326.9237,100.0,81.30385,0.31863698,100.0,67.28593,8.330017
29251,21195060.0,0.0,12.629486,12.629395,20.911804,20.729736,21.1167,20.891418,11.694916,23.317719,23.309479,23.309906,0.0,0.10600107,0.1062589,0.1062667,250.0,11.700012,0.0,0.0,0.0,444.95792,2.5983712e-05,100.0,81.232544,250.25133,50.0,96.0,2.9385258e-06,0.0,455.98447,327.06693,100.0,81.29687,0.31852865,100.0,67.28139,8.330017
29252,21195120.0,0.0,12.627991,12.627869,20.941193,20.758698,21.149597,20.9234,11.693695,23.46579,23.286041,23.28946,0.0,0.103476636,0.10661767,0.10673218,250.0,11.700012,0.0,0.0,0.0,443.31198,2.5906344e-05,100.0,80.36797,253.50972,50.0,96.0,2.9075163e-06,0.0,454.12827,328.5927,100.0,81.154785,0.31683663,100.0,67.18294,8.330017
29253,21195180.0,0.0,12.626495,12.626373,20.968903,20.787048,21.184265,20.954742,11.689575,23.893768,23.245605,23.24356,0.0,0.098464094,0.106970094,0.10725342,250.0,11.700012,0.0,0.0,0.0,440.4256,2.5766074e-05,100.0,78.641525,259.81937,50.0,96.0,2.8322968e-06,0.0,448.67688,331.0067,100.0,80.79385,0.31270245,100.0,66.91055,8.330017
29254,21195240.0,0.0,12.625061,12.624939,20.995117,20.814575,21.22293,20.985321,11.682617,24.668182,23.203796,23.188446,0.0,0.09076409,0.107308984,0.10775703,250.0,11.700012,0.0,0.0,0.0,435.78033,2.5529565e-05,100.0,76.00706,268.4634,50.0,96.0,2.7097149e-06,0.0,438.92007,333.49106,100.0,80.274536,0.3058495,100.0,66.501045,8.330017
29255,21195300.0,0.0,12.623657,12.623535,21.019257,20.841187,21.267578,21.015137,11.672424,25.964996,23.163116,23.13153,0.0,0.07997601,0.10758212,0.10818745,250.0,11.700012,0.0,0.0,0.0,428.66443,2.515739e-05,100.0,72.25374,279.2173,50.0,96.0,2.534284e-06,0.0,424.35907,335.40793,100.0,79.61613,0.2957697,100.0,65.96956,8.330017
29256,21195360.0,0.0,12.622284,12.622192,21.039032,20.866241,21.31845,21.04306,11.658691,28.088257,23.127655,23.07956,0.0,0.0659311,0.10775347,0.10848281,250.0,11.700012,0.0,0.0,0.0,418.38733,2.4608331e-05,100.0,67.07829,291.44165,50.0,96.0,2.3071948e-06,0.0,405.3645,335.90436,100.0,78.86711,0.28219342,100.0,65.35179,8.330017
29257,21195420.0,0.0,12.620941,12.62085,21.052826,20.890503,21.376556,21.070343,11.641327,31.63272,23.101074,23.038544,0.0,0.048783373,0.107781656,0.10857942,250.0,11.700012,0.0,0.0,0.0,404.2704,2.3839555e-05,100.0,59.879513,304.01556,50.0,96.0,2.0374266e-06,0.0,383.24658,333.99094,100.0,78.092155,0.26516992,100.0,64.6987,8.330017
29258,21195480.0,0.0,12.619659,12.619568,21.071472,20.914185,21.432587,21.09729,11.626709,29.709198,23.155365,23.068542,0.0,0.039355934,0.10645921,0.10689887,250.0,11.700012,0.0,0.0,0.0,388.6822,2.2897297e-05,15.063339,55.30417,302.19867,50.0,96.0,1.8499974e-06,0.0,364.09467,324.91733,100.0,77.74171,0.2526928,100.0,64.32541,8.330017
29259,21195540.0,0.0,12.618408,12.618317,21.092224,20.938354,21.451324,21.124817,11.629028,21.070984,23.268799,23.181458,0.0,0.036186494,0.10519725,0.10591642,250.0,11.700012,0.0,0.0,0.0,375.88165,2.208918e-05,0.0,53.895317,291.65384,50.0,96.0,1.7714798e-06,0.0,352.38467,314.58224,100.0,77.880516,0.24728341,100.0,64.503975,8.330017
29260,21195600.0,0.0,12.617218,12.617126,21.11139,20.963226,21.44574,21.153473,11.6345215,16.49887,23.538147,23.25763,0.0,0.03439794,0.10189901,0.10570393,250.0,11.700012,0.0,0.0,0.0,363.90845,2.1370832e-05,0.0,53.051918,284.88245,50.0,96.0,1.6964112e-06,0.0,343.25925,306.89386,100.0,77.34826,0.24199082,100.0,64.697586,8.330017
29261,21195660.0,0.0,12.616028,12.615936,21.130005,20.987915,21.427856,21.183746,11.638733,14.206177,24.030212,23.286713,0.0,0.03345084,0.09676679,0.10586054,250.0,11.700012,0.0,0.0,0.0,352.42426,2.0694995e-05,0.0,52.550262,281.54633,50.0,96.0,1.6144757e-06,0.0,335.4628,301.13358,100.0,76.15848,0.23607509,100.0,64.82271,8.330017
29262,21195720.0,0.0,12.614899,12.614807,21.148956,21.012482,21.404694,21.21814,11.640076,13.0147705,24.827332,23.27771,0.0,0.033004146,0.08937299,0.106228374,250.0,11.700012,0.0,0.0,0.0,340.71756,2.0018875e-05,0.0,52.20256,281.6972,50.0,96.0,1.5140145e-06,0.0,327.99658,296.7165,100.0,74.129585,0.2286095,100.0,64.83333,8.330017
29263,21195780.0,0.0,12.6138,12.6137085,21.167694,21.03659,21.378815,21.258087,11.637421,12.380096,26.09021,23.244171,0.0,0.03284255,0.07931589,0.10667082,250.0,11.700012,0.0,0.0,0.0,327.92636,1.9290392e-05,0.0,51.894707,285.0046,50.0,96.0,1.3874279e-06,0.0,320.12766,292.87402,100.0,71.04676,0.21883892,100.0,64.71293,8.330017
29264,21195840.0,0.0,12.612732,12.61264,21.184662,21.060059,21.35147,21.30481,11.6302185,12.037109,28.107025,23.198608,0.0,0.032825947,0.06628952,0.10708128,250.0,11.700012,0.0,0.0,0.0,313.1141,1.845295e-05,0.0,51.570065,290.8379,50.0,96.0,1.2319983e-06,0.0,311.5957,288.72202,100.0,66.59406,0.2062103,100.0,64.47191,8.330017
29265,21195900.0,0.0,12.611694,12.611603,21.196686,21.082733,21.323303,21.358154,11.618225,11.849426,31.409515,23.15213,0.0,0.032851525,0.050323132,0.107360095,250.0,11.700012,0.0,0.0,0.0,295.39697,1.7450717e-05,0.0,51.214993,298.1095,50.0,96.0,1.0520662e-06,0.0,302.51962,283.31085,100.0,60.240738,0.1905505,100.0,64.14499,8.330017
29266,21195960.0,0.0,12.610687,12.610626,21.206665,21.10437,21.295654,21.411804,11.606537,11.739197,31.526154,23.147095,0.0,0.03243383,0.03936527,0.106338486,250.0,11.700012,0.0,0.0,0.0,276.53152,1.6299242e-05,0.0,50.935043,296.50186,50.0,96.0,9.191834e-07,0.0,294.19672,274.58038,23.361517,55.03413,0.17811747,100.0,63.927155,8.330017
29267,21196020.0,0.0,12.609741,12.60965,21.216309,21.12613,21.268402,21.433075,11.615509,11.677734,22.733734,23.238098,0.0,0.03202391,0.036263593,0.105087236,250.0,11.700012,0.0,0.0,0.0,262.19995,1.5376274e-05,0.0,51.005913,286.8533,50.0,96.0,8.706454e-07,0.0,288.8277,266.12515,0.0,53.637268,0.17335805,100.0,64.01933,8.330017
29268,21196080.0,0.0,12.608795,12.608734,21.22284,21.148682,21.241364,21.428833,11.62854,11.649384,17.335236,23.402496,0.0,0.031854935,0.03440473,0.10300274,250.0,11.700012,0.0,0.0,0.0,250.01006,1.4632201e-05,0.0,51.152683,279.6486,50.0,96.0,8.298362e-07,0.0,284.65396,259.52933,0.0,52.782352,0.16925058,100.0,63.84927,8.330017
29269,21196140.0,0.0,12.60791,12.607849,21.228882,21.17273,21.214478,21.411896,11.639832,11.6406555,14.65509,23.665497,0.0,0.031826355,0.03338217,0.099948145,250.0,11.700012,0.0,0.0,0.0,239.5468,1.4011007e-05,0.0,51.29989,274.91678,50.0,96.0,7.9008896e-07,0.0,281.19498,254.3847,0.0,52.30999,0.16514975,100.0,63.36634,8.330017
29270,21196200.0,0.0,12.607056,12.606964,21.235413,21.199036,21.187653,21.3891,11.6475525,11.641174,13.258881,24.05655,0.0,0.03188602,0.03284057,0.09567534,250.0,11.700012,0.0,0.0,0.0,230.04042,1.345758e-05,0.0,51.40984,272.54446,50.0,96.0,7.452848e-07,0.0,278.08728,250.20918,0.0,52.034115,0.16039942,100.0,62.49621,8.330017
29271,21196260.0,0.0,12.606201,12.60614,21.242584,21.228027,21.162231,21.36319,11.651123,11.644897,12.518311,24.622864,0.0,0.0319913,0.032578632,0.089971825,250.0,11.700012,0.0,0.0,0.0,220.72614,1.29212685e-05,0.0,51.462704,272.21875,50.0,96.0,6.918605e-07,0.0,275.04327,246.5262,0.0,51.847733,0.15454291,100.0,61.16895,8.330017
29272,21196320.0,0.0,12.605408,12.605347,21.25003,21.260956,21.13678,21.335754,11.650665,11.648315,12.120758,25.428894,0.0,0.032110363,0.03247194,0.08269104,250.0,11.700012,0.0,0.0,0.0,210.89316,1.23564905e-05,0.0,51.4539,273.51172,50.0,96.0,6.283525e-07,0.0,271.84872,242.8786,0.0,51.690887,0.14727749,100.0,59.295578,8.330017
