,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29273,21196380.0,0.0,12.604645,12.604584,21.257202,21.298462,21.113556,21.307495,11.646576,12.782532,11.905823,26.565155,0.0,0.032221574,0.032444343,0.07373907,250.0,11.700012,0.0,0.0,0.0,199.92079,1.1723805e-05,0.0,51.388733,275.97293,50.0,96.0,5.549893e-07,0.0,268.358,238.8571,0.0,51.534557,0.13841085,100.0,56.732296,8.330017
29274,21196440.0,0.0,12.603912,12.603821,21.26184,21.340881,21.090881,21.27884,11.639221,12.26413,11.787384,28.174194,0.0,0.032309607,0.032447055,0.063084066,250.0,11.700012,0.0,0.0,0.0,187.25665,1.0987447e-05,0.0,51.278667,279.12512,50.0,96.0,4.735262e-07,0.0,264.48672,234.09882,0.0,51.36851,0.12784721,100.0,53.261536,8.330017
29275,21196500.0,0.0,12.60318,12.603119,21.265808,21.388824,21.067047,21.250092,11.633942,11.977509,11.7170105,30.141144,0.0,0.032104284,0.03218855,0.056346882,250.0,11.700012,0.0,0.0,0.0,174.63495,1.0186939e-05,0.0,51.20877,276.7311,50.0,96.0,4.2154988e-07,0.0,261.01746,228.49413,0.0,51.26425,0.120628975,65.86028,50.936287,8.330017
29276,21196560.0,0.0,12.602509,12.6024475,21.265228,21.415192,21.054535,21.222504,11.643616,16.115845,11.679047,23.01065,0.0,0.03193341,0.031985354,0.053539205,250.0,11.700012,0.0,0.0,0.0,165.26382,9.588146e-06,16.901875,51.294212,271.3943,50.0,96.0,3.9959156e-07,0.0,258.63492,223.88036,0.0,51.328617,0.11744785,0.0,50.074505,8.330017
29277,21196620.0,0.0,12.601868,12.601807,21.249786,21.404419,21.049011,21.195099,11.656677,17.501831,11.664032,18.161835,0.0,0.03184389,0.03187597,0.051759977,250.0,11.700012,0.0,0.0,0.0,158.28,9.1662105e-06,21.98209,51.420708,266.579,50.0,96.0,3.8624574e-07,0.0,256.886,220.27545,0.0,51.442017,0.115470976,0.0,49.598183,8.330017
29278,21196680.0,0.0,12.601227,12.601166,21.22763,21.374237,21.048767,21.167816,11.668854,19.061768,11.661957,15.4487,0.0,0.031809125,0.03182899,0.05069452,250.0,11.700012,0.0,0.0,0.0,153.3589,8.881399e-06,25.888548,51.560066,262.49268,50.0,96.0,3.7861616e-07,0.0,255.62823,217.54178,0.0,51.573284,0.114325315,0.0,49.37096,8.330017
29279,21196740.0,0.0,12.600647,12.600586,21.20288,21.333832,21.05365,21.140656,11.678711,20.506653,11.666077,13.890015,0.0,0.031810623,0.031822924,0.05007805,250.0,11.700012,0.0,0.0,0.0,150.03017,8.696387e-06,28.608564,51.69562,259.18567,50.0,96.0,3.745205e-07,0.0,254.73558,215.5137,0.0,51.7038,0.1137058,0.0,49.28242,8.330017
29280,21196800.0,0.0,12.600067,12.600006,21.177307,21.28775,21.062988,21.113617,11.686005,21.673676,11.672485,12.984436,0.0,0.031833675,0.031841293,0.049739633,250.0,11.700012,0.0,0.0,0.0,147.85646,8.580033e-06,30.109346,51.817787,256.60733,50.0,96.0,3.7257092e-07,0.0,254.11237,214.04245,0.0,51.822845,0.11341015,0.0,49.2675,8.330017
29281,21196860.0,0.0,12.599579,12.599518,21.15628,21.243408,21.079742,21.09314,11.69104,22.319977,13.118042,12.454437,0.0,0.031867318,0.031872034,0.04956738,250.0,11.700012,0.0,0.0,0.0,146.46834,8.5080665e-06,29.067263,51.922234,254.65459,50.0,96.0,3.718649e-07,0.0,253.68391,212.99579,0.0,51.925365,0.11330341,0.0,49.287807,8.330017
29282,21196920.0,0.0,12.599243,12.599213,21.136017,21.197296,21.097687,21.074951,11.694305,22.463013,12.481812,12.143311,0.0,0.03190419,0.031907108,0.04949107,250.0,11.700012,0.0,0.0,0.0,145.58356,8.462937e-06,27.306248,52.008057,253.21202,50.0,96.0,3.718372e-07,0.0,253.39438,212.26561,0.0,52.009995,0.11329994,0.0,49.321827,8.330017
29283,21196980.0,0.0,12.59906,12.59903,21.116272,21.150238,21.115173,21.060944,11.69632,22.141815,15.728638,11.960724,0.0,0.03193972,0.031941526,0.049467593,250.0,11.700012,0.0,0.0,0.0,145.0036,8.433091e-06,24.58493,52.076294,252.17133,50.0,96.0,3.7214244e-07,0.0,253.20273,211.76703,16.035036,52.077484,0.113347106,0.0,49.358097,8.330017
29284,21197040.0,0.0,12.59906,12.59906,21.098114,21.102722,21.130707,21.054565,11.697479,21.429352,16.92569,11.852844,0.0,0.031971462,0.03197258,0.0494707,250.0,11.700012,0.0,0.0,0.0,144.59648,8.411309e-06,21.231089,52.12922,251.43375,50.0,96.0,3.7257507e-07,0.0,253.07811,211.43234,19.737158,52.12996,0.11341353,0.0,49.391113,8.330017
29285,21197100.0,0.0,12.599243,12.599243,21.08023,21.055023,21.143158,21.052643,11.69809,20.419647,18.36734,11.78952,0.0,0.031998374,0.031999063,0.04948581,250.0,11.700012,0.0,0.0,0.0,144.28328,8.393451e-06,17.584242,52.16925,250.92331,50.0,96.0,3.7302493e-07,0.0,252.99953,211.21371,23.79861,52.169712,0.11348241,0.0,49.418755,8.330017
29286,21197160.0,0.0,12.599609,12.599609,21.071442,21.02887,21.151367,21.056427,11.698395,19.239594,19.737091,17.026459,0.0,0.032020308,0.032020733,0.049504593,250.0,11.700012,0.0,0.0,0.0,144.01555,8.377086e-06,14.091489,52.19893,250.5769,50.0,96.0,3.734349e-07,0.0,252.95148,211.07437,26.49215,52.199215,0.11354508,37.934383,49.44065,8.330017
29287,21197220.0,0.0,12.600159,12.600159,21.069916,21.018463,21.155365,21.06427,11.698517,18.004425,20.87915,19.324402,0.0,0.032037634,0.0320379,0.04952286,250.0,11.700012,0.0,0.0,0.0,143.76704,8.360967e-06,10.928145,52.220505,250.3471,50.0,96.0,3.7378166e-07,0.0,252.92334,210.98842,28.192741,52.22068,0.11359803,49.717854,49.457317,8.330017
29288,21197280.0,0.0,12.600922,12.600922,21.073639,21.02066,21.155182,21.075226,11.698547,16.824707,21.701935,21.653778,0.0,0.032050956,0.032051124,0.04953876,250.0,11.700012,0.0,0.0,0.0,143.52505,8.3445475e-06,8.373232,52.23588,250.19862,50.0,96.0,3.7406076e-07,0.0,252.90791,210.93764,28.766787,52.235992,0.11364061,56.969376,49.469593,8.330017
29289,21197340.0,0.0,12.601868,12.601898,21.081787,21.034058,21.151184,21.088165,11.698547,15.799225,22.157501,23.55899,0.0,0.03206098,0.032061085,0.04955169,250.0,11.700012,0.0,0.0,0.0,143.28482,8.327686e-06,6.5970883,52.246674,250.10509,50.0,96.0,3.7427725e-07,0.0,252.90022,210.90918,28.277878,52.24674,0.11367361,60.040115,49.478394,8.330017
29290,21197400.0,0.0,12.603058,12.603088,21.092926,21.055634,21.144073,21.101898,11.698517,15.001221,22.238678,24.809113,0.0,0.032068364,0.032068428,0.049561735,250.0,11.700012,0.0,0.0,0.0,143.04648,8.310472e-06,5.680907,52.254086,250.04846,50.0,96.0,3.744402e-07,0.0,252.89714,210.89473,26.86216,52.254128,0.11369844,59.28424,49.48454,8.330017
29291,21197460.0,0.0,12.604431,12.604492,21.106628,21.083344,21.135864,21.116272,11.698486,14.440063,21.930328,25.251556,0.0,0.032073688,0.03207373,0.049569264,250.0,11.700012,0.0,0.0,0.0,142.81262,8.2931065e-06,5.2880945,52.259087,250.01582,50.0,96.0,3.7455968e-07,0.0,252.89665,210.88863,24.371304,52.25911,0.11371663,54.41134,49.48872,8.330017
29292,21197520.0,0.0,12.606079,12.60614,21.119537,21.110718,21.126282,21.128937,11.698486,14.15094,21.30426,24.947449,0.0,0.032077484,0.032077506,0.049574763,250.0,11.700012,0.0,0.0,0.0,142.58734,8.275862e-06,5.7708883,52.262413,249.99799,50.0,96.0,3.746457e-07,0.0,252.89742,210.88708,21.498602,52.262432,0.11372973,47.82407,49.491512,8.330017
29293,21197580.0,0.0,12.607941,12.608002,21.130188,21.134705,21.11618,21.1391,11.698517,14.136047,20.431335,24.027283,0.0,0.0320801,0.03208011,0.04957863,250.0,11.700012,0.0,0.0,0.0,142.37453,8.258975e-06,6.9199176,52.26453,249.98982,50.0,96.0,3.7470548e-07,0.0,252.89877,210.88817,18.373783,52.264534,0.113738835,40.13259,49.49329,8.330017
29294,21197640.0,0.0,12.610046,12.610138,21.13736,21.152313,21.106598,21.146118,11.698578,14.372742,19.409546,22.701141,0.0,0.03208188,0.03208189,0.049581297,250.0,11.700012,0.0,0.0,0.0,142.17911,8.242744e-06,8.563962,52.265854,249.98695,50.0,96.0,3.747465e-07,0.0,252.90025,210.89029,15.289582,52.265858,0.11374506,32.584713,49.494392,8.330017
29295,21197700.0,0.0,12.612396,12.612518,21.140533,21.16214,21.098236,21.149658,11.698639,14.817871,18.334442,21.195557,0.0,0.03208307,0.03208308,0.04958309,250.0,11.700012,0.0,0.0,0.0,142.00542,8.227425e-06,10.517933,52.26665,249.98697,50.0,96.0,3.7477395e-07,0.0,252.90163,210.89268,12.4927635,52.26666,0.113749236,26.136387,49.49505,8.330017
29296,21197760.0,0.0,12.61499,12.615143,21.139923,21.16394,21.09259,21.149689,11.69873,15.3845215,17.300934,19.733887,0.0,0.03208385,0.032083854,0.049584262,250.0,11.700012,0.0,0.0,0.0,141.85773,8.21326e-06,12.320996,52.267117,249.98837,50.0,96.0,3.7479188e-07,0.0,252.90279,210.89496,10.207311,52.26712,0.11375197,21.512228,49.495422,8.330017
29297,21197820.0,0.0,12.617889,12.618042,21.135895,21.15857,21.08905,21.146545,11.698822,16.01712,16.391357,18.504913,0.0,0.03208435,0.032084353,0.04958501,250.0,11.700012,0.0,0.0,0.0,141.74008,8.200482e-06,14.123617,52.267372,249.99028,50.0,96.0,3.7480336e-07,0.0,252.90375,210.89694,8.558285,52.267372,0.113753706,19.047039,49.495613,8.330017
29298,21197880.0,0.0,12.621033,12.621216,21.129303,21.147736,21.087708,21.140778,11.698975,16.659729,15.665741,17.629517,0.0,0.032084655,0.032084655,0.049585465,250.0,11.700012,0.0,0.0,0.0,141.65611,8.189296e-06,15.687869,52.26749,249.99228,50.0,96.0,3.7481036e-07,0.0,252.90448,210.89856,7.625606,52.26749,0.11375478,18.76359,49.495693,8.330017
29299,21197940.0,0.0,12.624481,12.624664,21.121246,21.133575,21.088531,21.133087,11.699127,17.25354,15.170624,17.18103,0.0,0.032084838,0.032084838,0.04958573,250.0,11.700012,0.0,0.0,0.0,141.60963,8.179914e-06,16.894735,52.267532,249.99406,50.0,96.0,3.748145e-07,0.0,252.90504,210.89983,7.429298,52.26754,0.11375541,20.416426,49.495716,8.330017
29300,21198000.0,0.0,12.628204,12.628387,21.112915,21.1185,21.091217,21.124298,11.69928,17.751343,14.925079,17.154358,0.0,0.032084942,0.032084942,0.049585875,250.0,11.700012,0.0,0.0,0.0,141.60414,8.172533e-06,17.67383,52.26754,249.99556,50.0,96.0,3.7481686e-07,0.0,252.90546,210.90079,7.9145207,52.26754,0.11375577,23.492954,49.495705,8.330017
29301,21198060.0,0.0,12.632233,12.632446,21.105927,21.105225,21.095978,21.115662,11.699463,18.100159,14.908936,17.471344,0.0,0.032084994,0.032084994,0.04958595,250.0,11.700012,0.0,0.0,0.0,141.64265,8.167315e-06,17.803493,52.26753,249.99677,50.0,96.0,3.7481803e-07,0.0,252.90576,210.9015,8.830211,52.26753,0.11375594,26.99211,49.495678,8.330017
29302,21198120.0,0.0,12.636536,12.63678,21.100433,21.094513,21.101654,21.10736,11.699646,18.285522,15.108459,18.045563,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,141.72874,8.16446e-06,17.544907,52.267498,249.99771,50.0,96.0,3.7481848e-07,0.0,252.90596,210.90201,10.23916,52.267498,0.11375601,30.90627,49.495647,8.330017
29303,21198180.0,0.0,12.641174,12.641449,21.096832,21.087433,21.107605,21.100128,11.69986,18.307861,15.489441,18.77008,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,141.8656,8.164141e-06,16.896118,52.267475,249.9984,50.0,96.0,3.748186e-07,0.0,252.90611,210.90237,11.932639,52.267475,0.11375603,34.50144,49.495617,8.330017
29304,21198240.0,0.0,12.646149,12.646393,21.095367,21.084381,21.113312,21.09439,11.700104,18.18106,16.003693,19.528229,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,142.05644,8.166529e-06,15.949427,52.26745,249.99892,50.0,96.0,3.7481848e-07,0.0,252.9062,210.90262,13.742916,52.26745,0.11375601,37.35265,49.495594,8.330017
29305,21198300.0,0.0,12.651398,12.651703,21.095947,21.085205,21.118317,21.090485,11.700348,17.927917,16.60144,20.22345,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,142.30418,8.171783e-06,14.805853,52.267433,249.99928,50.0,96.0,3.748183e-07,0.0,252.90627,210.90279,15.522478,52.267433,0.11375598,39.20662,49.49557,8.330017
29306,21198360.0,0.0,12.657013,12.657349,21.098969,21.090454,21.122498,21.089386,11.700592,17.573578,17.198425,20.731659,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,142.61206,8.18007e-06,13.5135145,52.267414,249.99953,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90291,16.885815,52.267414,0.11375596,39.32929,49.495552,8.330017
29307,21198420.0,0.0,12.662964,12.6633,21.103058,21.097626,21.125305,21.090118,11.700867,17.16156,17.74942,21.014069,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,142.98328,8.191561e-06,12.279691,52.267403,249.99971,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90297,18.015203,52.267403,0.11375592,38.651485,49.49554,8.330017
29308,21198480.0,0.0,12.669281,12.669617,21.107605,21.105652,21.126617,21.09253,11.701172,16.730621,18.21759,21.07074,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,143.42072,8.206406e-06,11.1775255,52.26739,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,18.771336,52.26739,0.1137559,37.13936,49.495533,8.330017
29309,21198540.0,0.0,12.675934,12.6763,21.111938,21.11325,21.126526,21.096222,11.701447,16.322144,18.569916,20.925995,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,143.92764,8.224772e-06,10.294234,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,19.119013,52.267384,0.11375588,35.125797,49.495525,8.330017
29310,21198600.0,0.0,12.682953,12.68335,21.115662,21.119598,21.125092,21.1008,11.701782,15.966797,18.789734,20.624908,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,144.50696,8.246804e-06,9.680432,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,19.06773,52.267384,0.11375586,32.921837,49.49552,8.330017
29311,21198660.0,0.0,12.690338,12.690735,21.11905,21.125122,21.122864,21.106384,11.702087,15.679291,18.850525,20.184631,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,145.16165,8.27265e-06,9.273506,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,18.485971,52.26738,0.11375586,30.221329,49.495518,8.330017
29312,21198720.0,0.0,12.69809,12.698547,21.121094,21.128082,21.119873,21.111847,11.702454,15.482574,18.765656,19.692291,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,145.89505,8.3024825e-06,9.192467,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,17.654394,52.26738,0.113755845,28.170467,49.495514,8.330017
29313,21198780.0,0.0,12.706238,12.706696,21.121765,21.128448,21.116364,21.11679,11.702789,15.384766,18.55426,19.217377,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,146.70995,8.336429e-06,9.387406,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.605,52.267372,0.11375583,26.706923,49.495514,8.330017
29314,21198840.0,0.0,12.714783,12.715271,21.121094,21.126495,21.112701,21.12088,11.7031555,15.385803,18.244751,18.82129,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,147.60951,8.374645e-06,9.81518,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.441552,52.267372,0.11375583,25.956806,49.495514,8.330017
29315,21198900.0,0.0,12.723724,12.724243,21.119415,21.122864,21.109283,21.12378,11.703552,15.476044,17.87262,18.546326,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,148.59688,8.417283e-06,10.414598,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.274014,52.267372,0.11375583,25.91762,49.495514,8.330017
29316,21198960.0,0.0,12.733063,12.733612,21.117767,21.119446,21.106812,21.125763,11.703918,15.621887,17.457611,18.364716,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,149.67485,8.464466e-06,10.9569645,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.081579,52.267372,0.11375583,25.796907,49.495514,8.330017
29317,21199020.0,0.0,12.742828,12.743378,21.115692,21.115417,21.10495,21.126373,11.704346,15.808929,17.04248,18.293884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,150.84668,8.516349e-06,11.58164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.087481,52.267372,0.11375582,26.436123,49.495514,8.330017
29318,21199080.0,0.0,12.753021,12.753601,21.113434,21.11139,21.10379,21.125702,11.704742,16.01764,16.662628,18.332428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.11543,8.573071e-06,12.17431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.324169,52.267372,0.11375582,27.388916,49.495514,8.330017
29319,21199140.0,0.0,12.763641,12.764252,21.111237,21.10785,21.103363,21.123901,11.70517,16.22931,16.343933,18.460632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,153.48401,8.6347545e-06,12.688136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.828033,52.267372,0.11375582,28.500097,49.495514,8.330017
29320,21199200.0,0.0,12.774689,12.77533,21.109375,21.105194,21.103638,21.121185,11.705627,16.425903,16.107086,18.651642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,154.95543,8.701532e-06,13.086207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.618317,52.267372,0.11375582,29.609724,49.495514,8.330017
29321,21199260.0,0.0,12.786163,12.786835,21.108917,21.105286,21.105042,21.118408,11.706055,16.573029,15.946564,18.81726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,156.53279,8.773542e-06,13.183557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.525592,52.267372,0.11375582,29.712189,49.495514,8.330017
29322,21199320.0,0.0,12.798126,12.798798,21.108887,21.10608,21.106812,21.115295,11.706512,16.666016,15.873016,18.943481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,158.21928,8.850917e-06,13.174887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.72438,52.267372,0.11375582,29.916456,49.495514,8.330017
29323,21199380.0,0.0,12.810516,12.811249,21.10913,21.107452,21.108826,21.11206,11.707001,16.703156,15.886139,19.027496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,160.0177,8.933763e-06,13.020511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.129047,52.267372,0.11375582,29.871183,49.495514,8.330017
29324,21199440.0,0.0,12.823395,12.824127,21.109558,21.1091,21.11084,21.10907,11.707489,16.686584,15.976349,19.06308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,161.9313,9.022226e-06,12.747896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.679029,52.267372,0.11375582,29.629436,49.495514,8.330017
29325,21199500.0,0.0,12.836731,12.837494,21.110077,21.110779,21.112701,21.106506,11.707977,16.622711,16.129974,19.052795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,163.96307,9.116415e-06,12.389811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.320106,52.267372,0.11375582,29.245668,49.495514,8.330017
29326,21199560.0,0.0,12.850555,12.851349,21.111511,21.1138,21.114594,21.105194,11.708496,16.507996,16.306488,18.952087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,166.11584,9.216432e-06,11.874617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.780677,52.267372,0.11375582,27.987286,49.495514,8.330017
29327,21199620.0,0.0,12.864868,12.865692,21.112701,21.116028,21.115997,21.104462,11.708984,16.36142,16.492065,18.79425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,168.39293,9.322422e-06,11.38519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.273462,52.267372,0.11375582,27.056757,49.495514,8.330017
29328,21199680.0,0.0,12.879669,12.880554,21.113495,21.11734,21.116882,21.10434,11.709534,16.199615,16.67218,18.614319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,170.79744,9.434495e-06,10.927082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.686052,52.267372,0.11375582,26.255386,49.495514,8.330017
29329,21199740.0,0.0,12.894989,12.895874,21.113892,21.117706,21.117188,21.104767,11.7100525,16.033936,16.836426,18.431702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,173.33212,9.552727e-06,10.526052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.997123,52.267372,0.11375582,25.648148,49.495514,8.330017
29330,21199800.0,0.0,12.910828,12.911743,21.113892,21.117157,21.116943,21.105682,11.710602,15.882721,16.96939,18.276459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,176.00015,9.677269e-06,10.219776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.184636,52.267372,0.11375582,25.302795,49.495514,8.330017
29331,21199860.0,0.0,12.927155,12.928101,21.114319,21.11731,21.116547,21.107574,11.711151,15.7438965,17.040436,18.112915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,178.81049,9.80857e-06,9.921305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.046542,52.267372,0.11375582,24.463541,49.495514,8.330017
29332,21199920.0,0.0,12.944031,12.945007,21.11441,21.116669,21.115723,21.109558,11.7117,15.630646,17.058075,17.969727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.75204,9.945845e-06,9.766127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.849192,52.267372,0.11375582,24.187649,49.495514,8.330017
29333,21199980.0,0.0,12.961426,12.962433,21.114105,21.115387,21.114594,21.111511,11.71228,15.551819,17.02475,17.869019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,184.83742,1.0089776e-05,9.723816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.546755,52.267372,0.11375582,24.154747,49.495514,8.330017
29334,21200040.0,0.0,12.97937,12.980408,21.113525,21.11377,21.113281,21.11325,11.71286,15.510345,16.94809,17.81659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,188.0689,1.0240502e-05,9.785258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1713505,52.267372,0.11375582,24.339645,49.495514,8.330017
29335,21200100.0,0.0,12.997864,12.998932,21.112762,21.111969,21.111877,21.114685,11.71347,15.506866,16.835602,17.81363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,191.44972,1.039804e-05,9.939887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.752271,52.267372,0.11375582,24.701878,49.495514,8.330017
29336,21200160.0,0.0,13.016907,13.018005,21.112823,21.111847,21.110992,21.11615,11.71405,15.524719,16.681793,17.802582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.99112,1.0563066e-05,10.029963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.18158,52.267372,0.11375582,24.344332,49.495514,8.330017
29337,21200220.0,0.0,13.036499,13.037628,21.112762,21.111664,21.110199,21.116974,11.71463,15.562805,16.510681,17.791565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.6931,1.0735435e-05,10.202436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.701731,52.267372,0.11375582,24.356361,49.495514,8.330017
29338,21200280.0,0.0,13.056671,13.057861,21.11258,21.11142,21.109558,21.11737,11.7152405,15.612457,16.339203,17.786224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.52943,1.0913282e-05,10.385672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.274751,52.267372,0.11375582,24.387623,49.495514,8.330017
29339,21200340.0,0.0,13.077423,13.078644,21.112335,21.111176,21.1091,21.117218,11.715851,15.670776,16.180634,17.787292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.53113,1.1098653e-05,10.564792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.938185,52.267372,0.11375582,24.43766,49.495514,8.330017
29340,21200400.0,0.0,13.098755,13.100006,21.112,21.110962,21.108856,21.116638,11.716522,15.732513,16.044678,17.79367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.6999,1.12915495e-05,10.726926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.706154,52.267372,0.11375582,24.497637,49.495514,8.330017
29341,21200460.0,0.0,13.120422,13.121674,21.118744,21.118835,21.115936,21.122803,11.717133,15.525848,15.666687,17.518555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.01953,1.1491797e-05,8.551624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.23938,52.267372,0.11375582,20.213795,49.495514,8.330017
29342,21200520.0,0.0,13.14209,13.143341,21.124329,21.124542,21.121887,21.127441,11.71756,15.156952,15.167267,17.078339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.41443,1.1695731e-05,7.0409117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5842338,52.267372,0.11375582,17.737406,49.495514,8.330017
29343,21200580.0,0.0,13.163757,13.165009,21.128021,21.127808,21.126434,21.130432,11.717743,14.692566,14.615021,16.585968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.84106,1.1900423e-05,5.490472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0101514,52.267372,0.11375582,15.616462,49.495514,8.330017
29344,21200640.0,0.0,13.185425,13.186676,21.129547,21.128479,21.129242,21.131592,11.717804,14.1744995,14.054443,16.106384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.27814,1.2104541e-05,4.024995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6323051,52.267372,0.11375582,14.078901,49.495514,8.330017
29345,21200700.0,0.0,13.207092,13.2083435,21.129028,21.1268,21.130219,21.130981,11.717743,13.653839,13.533417,15.701721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.71124,1.2307341e-05,2.7659426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5483925,52.267372,0.11375582,13.246304,49.495514,8.330017
29346,21200760.0,0.0,13.22876,13.230011,21.127502,21.124664,21.1297,21.129242,11.717621,13.162964,13.0703125,15.363342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.1333,1.2508509e-05,1.7257425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6705811,52.267372,0.11375582,12.405645,49.495514,8.330017
29347,21200820.0,0.0,13.250427,13.251678,21.124542,21.121033,21.127625,21.12616,11.717468,12.746796,12.704742,15.135071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.53961,1.2707849e-05,1.0565919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2189938,52.267372,0.11375582,12.496809,49.495514,8.330017
29348,21200880.0,0.0,13.272095,13.273346,21.120575,21.116577,21.124298,21.122131,11.717316,12.43396,12.458496,15.036591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.92825,1.2905308e-05,0.759446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1462204,52.267372,0.11375582,13.139669,49.495514,8.330017
29349,21200940.0,0.0,13.293762,13.295013,21.11618,21.112091,21.120178,21.117584,11.717163,12.242584,12.341064,15.060852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.2984,1.3100865e-05,0.8211554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4188385,52.267372,0.11375582,14.151576,49.495514,8.330017
29350,21201000.0,0.0,13.31543,13.316681,21.111755,21.108002,21.1156,21.112854,11.71698,12.176727,12.351044,15.19162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.6494,1.3294525e-05,1.2108287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9947857,52.267372,0.11375582,15.387104,49.495514,8.330017
29351,21201060.0,0.0,13.337097,13.338348,21.109772,21.107635,21.112427,21.110016,11.716827,12.18277,12.418488,15.302521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.98123,1.3486297e-05,1.4306579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2793593,52.267372,0.11375582,15.16795,49.495514,8.330017
29352,21201120.0,0.0,13.358765,13.360016,21.108246,21.107788,21.109436,21.107513,11.716644,12.263275,12.544373,15.3906555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.2938,1.3676191e-05,1.9543288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8467557,52.267372,0.11375582,15.395218,49.495514,8.330017
29353,21201180.0,0.0,13.380432,13.381683,21.107147,21.108337,21.106842,21.1055,11.716492,12.408813,12.718445,15.459717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.58682,1.386422e-05,2.578584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4683495,52.267372,0.11375582,15.480148,49.495514,8.330017
29354,21201240.0,0.0,13.4021,13.403351,21.106537,21.109161,21.104858,21.104126,11.716339,12.598877,12.920258,15.502472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.8604,1.4050396e-05,3.2283711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0765305,52.267372,0.11375582,15.432146,49.495514,8.330017
29355,21201300.0,0.0,13.423767,13.425018,21.106384,21.110138,21.103577,21.103424,11.716187,12.814819,13.13269,15.517487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.11444,1.423473e-05,3.8518867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.628625,52.267372,0.11375582,15.273243,49.495514,8.330017
29356,21201360.0,0.0,13.445435,13.446686,21.107666,21.113098,21.102875,21.104279,11.716003,12.440491,13.307648,15.437897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.34875,1.4417234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.814339,52.267372,0.11375582,13.977798,49.495514,8.330017
29357,21201420.0,0.0,13.467102,13.468353,21.10846,21.115387,21.100708,21.10559,11.715851,12.113464,13.438965,15.293854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.5632,1.45979075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9513097,52.267372,0.11375582,13.078269,49.495514,8.330017
29358,21201480.0,0.0,13.48877,13.490021,21.109741,21.116821,21.101501,21.10727,11.715698,12.971985,13.521851,15.1215515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.75806,1.4776784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.941223,52.267372,0.11375582,12.279991,49.495514,8.330017
29359,21201540.0,0.0,13.510437,13.511658,21.11029,21.11728,21.100677,21.1091,11.715546,12.402252,13.553772,14.947174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.93317,1.4953866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.798006,52.267372,0.11375582,11.671892,49.495514,8.330017
29360,21201600.0,0.0,13.5321045,13.533325,21.110046,21.116882,21.09845,21.110931,11.715393,12.09082,13.536377,14.793762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.08826,1.5129158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.544603,52.267372,0.11375582,11.308137,49.495514,8.330017
29361,21201660.0,0.0,13.553772,13.554993,21.112549,21.117767,21.104523,21.113281,11.7152405,15.382263,13.451294,14.610901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.22333,1.530267e-05,4.386244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.998969,52.267372,0.11375582,10.150367,49.495514,8.330017
29362,21201720.0,0.0,13.575439,13.57666,21.115295,21.117645,21.112213,21.115265,11.715057,14.601959,13.316437,14.433746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.33832,1.5474412e-05,5.1047745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4696314,52.267372,0.11375582,9.659864,49.495514,8.330017
29363,21201780.0,0.0,13.597076,13.598328,21.116974,21.116669,21.11789,21.1167,11.714905,14.122772,13.148529,14.292633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.4331,1.5644395e-05,4.341279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9267187,52.267372,0.11375582,9.450661,49.495514,8.330017
29364,21201840.0,0.0,13.618744,13.619995,21.117737,21.115112,21.12204,21.117584,11.714752,13.698761,12.964203,14.201172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.50766,1.5812628e-05,3.273673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4159787,52.267372,0.11375582,9.511826,49.495514,8.330017
29365,21201900.0,0.0,13.640411,13.641663,21.117798,21.11322,21.124695,21.117859,11.7146,13.273254,12.780151,14.164612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.5619,1.5979118e-05,2.152588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.976979,52.267372,0.11375582,9.798041,49.495514,8.330017
29366,21201960.0,0.0,13.662079,13.66333,21.118378,21.113495,21.12622,21.118164,11.714447,12.841003,12.588684,14.106018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5957,1.6143875e-05,1.033187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4394826,52.267372,0.11375582,9.093539,49.495514,8.330017
29367,21202020.0,0.0,13.683746,13.684998,21.118317,21.113403,21.126251,21.11789,11.714294,12.431335,12.411041,14.04422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.60904,1.6306903e-05,0.14500524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0807192,52.267372,0.11375582,8.92478,49.495514,8.330017
29368,21202080.0,0.0,13.705414,13.706665,21.117615,21.113037,21.12503,21.117065,11.714172,12.109955,12.261688,13.99588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.60184,1.6468219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.84651196,52.267372,0.11375582,8.8643055,49.495514,8.330017
29369,21202140.0,0.0,13.727081,13.7283325,21.116455,21.112457,21.122986,21.115814,11.71402,11.929352,12.150635,13.965729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.57397,1.6627822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.74578995,52.267372,0.11375582,8.897898,49.495514,8.330017
29370,21202200.0,0.0,13.748749,13.75,21.11502,21.111786,21.120483,21.114288,11.713867,11.829956,12.083557,13.955078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.52542,1.6785727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7745968,52.267372,0.11375582,9.008277,49.495514,8.330017
29371,21202260.0,0.0,13.770416,13.7716675,21.115662,21.115662,21.118286,21.113098,11.713715,11.777161,12.045258,13.806976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.45605,1.6941936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7738296,52.267372,0.11375582,6.7550645,49.495514,8.330017
29372,21202320.0,0.0,13.792084,13.793335,21.115875,21.118408,21.115967,21.111877,11.713562,11.747528,12.039886,13.579437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.36584,1.7096456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9059689,52.267372,0.11375582,5.5126724,49.495514,8.330017
29373,21202380.0,0.0,13.813751,13.815002,21.115509,21.119843,21.113586,21.110535,11.713409,11.731689,11.960144,13.326874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.25464,1.7249295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4709215,49.495514,8.330017
29374,21202440.0,0.0,13.835419,13.83667,21.11441,21.119965,21.111176,21.108826,11.713257,11.723358,11.8479,13.0842285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.12247,1.740046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.740136,49.495514,8.330017
29375,21202500.0,0.0,13.857086,13.858337,21.112732,21.118896,21.108734,21.106842,11.713135,11.71875,11.786804,12.883942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.96924,1.754995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.3788507,49.495514,8.330017
29376,21202560.0,0.0,13.878754,13.880005,21.113953,21.122467,21.107025,21.108063,11.712982,11.716156,13.188812,12.558014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.79486,1.769777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.44817966,49.495514,8.330017
29377,21202620.0,0.0,13.900421,13.901672,21.115479,21.124115,21.108124,21.109741,11.71283,12.875336,12.517853,12.221802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.59927,1.784393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29378,21202680.0,0.0,13.922089,13.92334,21.116028,21.12436,21.109314,21.109833,11.712677,12.347992,12.152649,12.013855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.3824,1.7988426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29379,21202740.0,0.0,13.943756,13.945007,21.11554,21.123749,21.109192,21.10907,11.712555,12.059967,11.953186,11.890869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.14417,1.8131263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29380,21202800.0,0.0,13.965424,13.966675,21.114502,21.12268,21.108337,21.10785,11.712402,11.90213,11.843842,11.817902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.8845,1.8272449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29381,21202860.0,0.0,13.987091,13.988342,21.115509,21.126312,21.107727,21.106812,11.71225,11.816101,11.784241,11.774811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.60333,1.8411984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29382,21202920.0,0.0,14.008759,14.01001,21.116455,21.129791,21.106903,21.105652,11.712097,11.769104,11.751648,11.749268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.3006,1.8549872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29383,21202980.0,0.0,14.030426,14.031677,21.11731,21.133118,21.105957,21.1044,11.711975,11.743347,11.733765,11.734131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.976,1.8686103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29384,21203040.0,0.0,14.0520935,14.053345,21.118103,21.136383,21.10498,21.103119,11.7118225,11.729065,11.723846,11.725037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.63007,1.8820718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29385,21203100.0,0.0,14.073761,14.075012,21.118835,21.139587,21.103943,21.101807,11.71167,11.721222,11.718384,11.719635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.26224,1.8953688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29386,21203160.0,0.0,14.095428,14.09668,21.123138,21.151093,21.103546,21.10086,11.711548,11.716858,11.7153015,12.877594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.87253,1.908502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.316321,49.495514,8.330017
29387,21203220.0,0.0,14.117096,14.118347,21.12967,21.165802,21.10315,21.101898,11.711395,11.714447,13.665283,12.471893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.46045,1.9214694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29388,21203280.0,0.0,14.138763,14.140015,21.137299,21.178406,21.107086,21.10556,11.711243,13.279053,12.793243,12.162872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.02673,1.9342766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29389,21203340.0,0.0,14.160431,14.161682,21.143768,21.189697,21.110565,21.107147,11.711121,12.56842,12.302826,11.978485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.57123,1.9469226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29390,21203400.0,0.0,14.182098,14.18335,21.148987,21.200226,21.112274,21.107574,11.710968,12.178284,12.033539,11.868988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.0934,1.9594052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29391,21203460.0,0.0,14.203766,14.205017,21.158112,21.215363,21.113556,21.116302,11.710815,11.966583,15.138977,11.804474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.5933,1.971725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29392,21203520.0,0.0,14.225433,14.226685,21.167145,21.230133,21.114288,21.124481,11.710693,11.850739,14.001465,11.766235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.07083,1.9838828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3188784,52.267372,0.11375582,0.0,49.495514,8.330017
29393,21203580.0,0.0,14.247101,14.248352,21.17517,21.24469,21.114746,21.129791,11.710541,11.787323,13.224548,11.743561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.52594,1.9958783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7475319,52.267372,0.11375582,0.0,49.495514,8.330017
29394,21203640.0,0.0,14.268768,14.27002,21.182404,21.259094,21.11502,21.132751,11.710388,11.752563,12.5686035,11.730072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.95853,2.007712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29395,21203700.0,0.0,14.290436,14.291687,21.189056,21.273346,21.115204,21.134003,11.710266,11.733398,12.179138,11.722015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.36856,2.019384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29396,21203760.0,0.0,14.312103,14.3133545,21.19754,21.292389,21.115936,21.13443,11.710114,11.723053,11.970093,11.717255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.75507,2.0308893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29397,21203820.0,0.0,14.333771,14.334991,21.206879,21.313782,21.116608,21.134338,11.709991,11.717133,11.85199,12.893127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.12015,2.042241e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29398,21203880.0,0.0,14.355408,14.356659,21.217346,21.337402,21.11728,21.133972,11.709839,11.713867,11.787445,12.4201355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.4622,2.0534304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29399,21203940.0,0.0,14.377075,14.378326,21.227081,21.358917,21.119354,21.133484,11.709686,13.74408,11.752014,12.128784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.78122,2.0644578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29400,21204000.0,0.0,14.398743,14.399994,21.237488,21.37912,21.125336,21.132874,11.709564,12.873993,11.732819,11.957794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.07718,2.0753238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29401,21204060.0,0.0,14.42041,14.421661,21.249786,21.405273,21.129425,21.132477,11.709412,12.346466,11.722229,11.856445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.34256,2.0860072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29402,21204120.0,0.0,14.442078,14.443329,21.261627,21.430878,21.132141,21.13205,11.709106,12.058136,11.71637,11.796448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.53473,2.0962834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29403,21204180.0,0.0,14.463745,14.464996,21.273102,21.456116,21.134155,21.131622,11.708679,11.900024,11.712982,11.760742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.62848,2.1059765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29404,21204240.0,0.0,14.485352,14.486603,21.284393,21.481018,21.135773,21.131866,11.70816,11.813171,12.899994,11.73938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.60718,2.1150176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.14264286,52.267372,0.11375582,0.0,49.495514,8.330017
29405,21204300.0,0.0,14.50708,14.508331,21.296387,21.505829,21.137146,21.134521,11.707642,11.76532,12.423004,11.726501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.49478,2.123476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29406,21204360.0,0.0,14.528748,14.529999,21.31015,21.535522,21.138947,21.136047,11.707092,11.738953,12.097626,11.718658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2661,2.131282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29407,21204420.0,0.0,14.550415,14.551666,21.32373,21.565063,21.140656,21.13678,11.706543,11.724274,11.918976,11.713776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.93228,2.1384772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29408,21204480.0,0.0,14.5720825,14.573334,21.338348,21.597626,21.142303,21.137115,11.706024,11.716034,11.821594,12.837036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.49628,2.1450805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29409,21204540.0,0.0,14.59375,14.595001,21.353546,21.631256,21.143951,21.137207,11.705536,11.711395,11.769592,12.378357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.9602,2.1511043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29410,21204600.0,0.0,14.6154175,14.616669,21.367828,21.662933,21.145569,21.137146,11.705048,11.708618,11.740204,12.101746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.33145,2.156597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29411,21204660.0,0.0,14.637085,14.638336,21.384369,21.697998,21.15039,21.13733,11.704559,12.676331,11.724152,11.939758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.61087,2.1615591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29412,21204720.0,0.0,14.658752,14.660004,21.400665,21.732239,21.154999,21.137451,11.704132,12.234863,11.715149,11.843597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.80286,2.16602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29413,21204780.0,0.0,14.68042,14.681671,21.416382,21.7659,21.158478,21.137543,11.703705,11.992737,11.710022,11.786285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.91135,2.1700032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29414,21204840.0,0.0,14.702087,14.703339,21.431732,21.799164,21.161346,21.137634,11.703278,11.858276,11.707001,11.751831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.94037,2.1735332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
