,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29415,21204900.0,0.0,14.723755,14.725006,21.447296,21.832092,21.16388,21.139587,11.702911,11.787018,12.802948,11.7317505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.89343,2.1766311e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29416,21204960.0,0.0,14.745422,14.746674,21.465088,21.869415,21.166718,21.142517,11.702545,11.748749,12.299652,11.719879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.77475,2.1793221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29417,21205020.0,0.0,14.76709,14.768341,21.482513,21.906494,21.169434,21.144257,11.702209,11.727631,12.027832,11.7127075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.5885,2.1816313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29418,21205080.0,0.0,14.788757,14.790009,21.499634,21.943329,21.17212,21.145355,11.701874,11.71582,11.8776245,11.708282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.33868,2.1835824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29419,21205140.0,0.0,14.810425,14.811676,21.518097,21.983856,21.174744,21.146057,11.701569,11.709473,11.79834,12.770721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.02823,2.1851934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29420,21205200.0,0.0,14.832092,14.8333435,21.536774,22.024506,21.177338,21.146606,11.701294,11.705811,11.754486,12.335144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.66312,2.1864982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29421,21205260.0,0.0,14.85376,14.855011,21.556946,22.068573,21.180511,21.147217,11.701019,11.830078,11.730133,12.074829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.2467,2.1875185e-05,50.50295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29422,21205320.0,0.0,14.875427,14.876678,21.577606,22.111328,21.187164,21.147797,11.700775,12.5295105,11.71698,11.92337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.78192,2.1882694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29423,21205380.0,0.0,14.897095,14.898346,21.597534,22.15326,21.192352,21.148346,11.700562,12.153778,11.709595,11.8324585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.2748,2.1887878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29424,21205440.0,0.0,14.918762,14.920013,21.616913,22.19461,21.196564,21.148865,11.700378,11.948761,11.705475,11.778656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.72824,2.189088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29425,21205500.0,0.0,14.94043,14.941681,21.635925,22.235535,21.200256,21.149384,11.700195,11.835175,11.7030945,11.746429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.1467,2.1891972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29426,21205560.0,0.0,14.962097,14.963348,21.657562,22.280731,21.204132,21.152954,11.700043,11.773987,12.608368,11.727539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.53406,2.1891372e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29427,21205620.0,0.0,14.983765,14.985016,21.679016,22.325623,21.207886,21.155823,11.69989,11.7404175,12.196503,11.716278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.89484,2.1889327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29428,21205680.0,0.0,15.005432,15.006683,21.700043,22.370209,21.211517,21.157684,11.699768,11.721924,11.970032,11.709534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.23325,2.1886079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29429,21205740.0,0.0,15.0271,15.028351,21.720764,22.41455,21.215088,21.159058,11.6996765,11.711548,11.843536,11.705444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.55368,2.1881866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29430,21205800.0,0.0,15.048767,15.050018,21.743103,22.463104,21.218597,21.160095,11.6996155,11.706146,11.778168,12.708588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.8595,2.1876873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29431,21205860.0,0.0,15.070435,15.071686,21.76593,22.512207,21.222687,21.161072,11.699554,11.7031555,11.742432,12.295227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.15604,2.1871387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29432,21205920.0,0.0,15.092102,15.093353,21.788147,22.559387,21.227814,21.161957,11.699524,12.957703,11.722961,12.051758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.4471,2.186562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29433,21205980.0,0.0,15.11377,15.115021,21.810516,22.605316,21.235046,21.162811,11.699493,12.401733,11.712341,11.907928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.73712,2.1859802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29434,21206040.0,0.0,15.1354065,15.136658,21.832062,22.650452,21.240784,21.163605,11.699524,12.0824585,11.706512,11.822632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.0304,2.1854163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29435,21206100.0,0.0,15.157074,15.158325,21.853119,22.694977,21.245728,21.164429,11.699524,11.908905,11.703339,11.772369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.33124,2.1848928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29436,21206160.0,0.0,15.178741,15.179993,21.874329,22.739716,21.250671,21.16571,11.699585,11.813568,12.631165,11.742523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.644,2.1844324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.658815,52.267372,0.11375582,0.0,49.495514,8.330017
29437,21206220.0,0.0,15.200409,15.20166,21.89618,22.784119,21.255371,21.169891,11.699646,11.76236,12.470337,11.725159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.97327,2.1840586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29438,21206280.0,0.0,15.222076,15.223328,21.91748,22.828217,21.259949,21.172607,11.699738,11.733887,12.120117,11.714722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3229,2.1837906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29439,21206340.0,0.0,15.243744,15.244995,21.938385,22.87201,21.264404,21.1745,11.699829,11.718262,11.927643,11.708588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.6978,2.1836542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29440,21206400.0,0.0,15.265411,15.266663,21.959015,22.915588,21.26883,21.175934,11.699951,11.709869,11.823547,11.705017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.1022,2.1836699e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29441,21206460.0,0.0,15.287079,15.28833,21.982025,22.964722,21.273682,21.177185,11.700104,11.705475,11.768219,12.646423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.54126,2.1838643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29442,21206520.0,0.0,15.308746,15.309998,22.004486,23.012299,21.278534,21.178284,11.700256,11.703064,11.737152,12.258118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.0175,2.1842483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29443,21206580.0,0.0,15.330414,15.331665,22.026642,23.058044,21.285492,21.179321,11.700439,12.770966,11.7204895,12.030457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.537,2.184852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29444,21206640.0,0.0,15.352081,15.3533325,22.048523,23.10263,21.292938,21.180298,11.700653,12.282776,11.711426,11.895538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.104,2.1856971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29445,21206700.0,0.0,15.373749,15.375,22.069672,23.146454,21.299164,21.181274,11.700867,12.017792,11.7065735,11.815735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.72296,2.1868049e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29446,21206760.0,0.0,15.395416,15.3966675,22.090729,23.190216,21.305115,21.182312,11.701111,11.872986,11.70401,11.768585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.39844,2.1881968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29447,21206820.0,0.0,15.417084,15.418335,22.111847,23.233582,21.310669,21.184845,11.701355,11.794098,12.87262,11.740814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.1348,2.1898939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29448,21206880.0,0.0,15.438751,15.440002,22.13321,23.27658,21.31601,21.18866,11.70163,11.752106,12.338745,11.724762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.9367,2.1919177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29449,21206940.0,0.0,15.460419,15.46167,22.154022,23.319305,21.321228,21.191162,11.701935,11.729218,12.049133,11.715363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.8088,2.1942913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29450,21207000.0,0.0,15.482086,15.483337,22.175385,23.361725,21.326355,21.193024,11.702301,11.716858,11.89151,11.7099,0.0,0.032077525,0.032077525,0.0496895,250.0,11.700012,0.0,0.0,0.42336997,537.87164,2.1971107e-05,0.0,52.26791,249.88191,50.0,96.0,3.7539343e-07,0.0,252.91168,210.89343,0.0,52.26791,0.11384346,0.0,49.538128,8.330017
29451,21207060.0,0.0,15.503754,15.505005,22.20343,23.404205,21.331879,21.19455,11.7052,11.710541,11.805603,12.062622,0.0,0.032052387,0.032052387,0.050388884,250.0,11.700012,0.0,0.0,1.3445868,541.521,2.2044787e-05,0.0,52.281452,249.24582,50.0,96.0,3.7967237e-07,0.0,252.9988,210.94214,0.0,52.281452,0.11449217,41.92795,49.820286,8.330017
29452,21207120.0,0.0,15.525452,15.526672,22.238525,23.451263,21.337402,21.195892,11.710785,11.709015,11.761078,12.832031,0.0,0.032025456,0.032025456,0.051565,250.0,11.700012,0.0,0.0,2.7599769,547.17676,2.2198305e-05,0.0,52.30853,248.31763,50.0,96.0,3.8713262e-07,0.0,253.18533,211.11093,0.0,52.30853,0.11561374,4.4549704,50.293964,8.330017
29453,21207180.0,0.0,15.547119,15.54834,22.279053,23.496307,21.342926,21.197174,11.718262,11.71106,11.7395935,12.809296,0.0,0.03199707,0.03199707,0.05330831,250.0,11.700012,0.0,0.0,4.6171284,555.32355,2.2449005e-05,0.0,52.34977,247.10239,50.0,96.0,3.9849263e-07,0.0,253.50693,211.45137,0.0,52.34977,0.11729985,4.6355286,51.00124,8.330017
29454,21207240.0,0.0,15.568817,15.570007,22.324982,23.538696,21.351593,21.198425,11.726959,12.59906,11.731415,12.801147,0.0,0.031970296,0.031970296,0.05560621,250.0,11.700012,0.0,0.0,6.8854513,566.14954,2.280688e-05,0.0,52.403946,245.68132,50.0,96.0,4.138756e-07,0.0,253.98534,211.9966,0.0,52.403946,0.1195438,4.807606,51.940792,8.330017
29455,21207300.0,0.0,15.590515,15.591675,22.375,23.57782,21.359375,21.199707,11.736389,12.205414,11.7309265,12.797699,0.0,0.031943493,0.031943493,0.058502346,250.0,11.700012,0.0,0.0,9.52876,579.83344,2.3277264e-05,0.0,52.470432,244.05652,50.0,96.0,4.3378276e-07,0.0,254.6469,212.76529,0.0,52.470432,0.122385986,5.019789,53.09869,8.330017
29456,21207360.0,0.0,15.612213,15.613342,22.42868,23.613586,21.366547,21.20108,11.74646,11.993347,11.734985,12.795929,0.0,0.03191767,0.03191767,0.062018763,250.0,11.700012,0.0,0.0,12.5124235,596.5578,2.3867193e-05,0.0,52.54947,242.25063,50.0,96.0,4.5868188e-07,0.0,255.51784,213.77644,0.0,52.54947,0.12585051,5.270468,54.43019,8.330017
29457,21207420.0,0.0,15.633911,15.63501,22.48407,23.644653,21.3732,21.202515,11.756805,11.880402,11.74173,12.794769,0.0,0.031895284,0.031895284,0.066104844,250.0,11.700012,0.0,0.0,15.781258,616.29376,2.4577206e-05,0.0,52.63941,240.34377,50.0,96.0,4.886053e-07,0.0,256.603,215.03966,0.0,52.63941,0.1298918,5.5597296,55.885345,8.330017
29458,21207480.0,0.0,15.655609,15.656677,22.54007,23.670319,21.379547,21.20639,11.766907,11.826935,12.713623,12.793945,0.0,0.031878028,0.031878028,0.070709795,250.0,11.700012,0.0,0.0,19.29085,638.9674,2.5405147e-05,0.0,52.738373,238.40703,50.0,96.0,5.235867e-07,0.0,257.9188,216.56038,0.0,52.738373,0.13446237,5.885665,57.420998,8.330017
29459,21207540.0,0.0,15.677338,15.678345,22.594177,23.690308,21.385803,21.210175,11.776337,11.801239,12.287231,12.793243,0.0,0.03186612,0.03186612,0.0757219,250.0,11.700012,0.0,0.0,22.965548,664.16095,2.6334636e-05,0.0,52.842815,236.51768,50.0,96.0,5.63144e-07,0.0,259.46307,218.31369,0.0,52.842815,0.1394505,6.241613,58.98273,8.330017
29460,21207600.0,0.0,15.699036,15.700012,22.64441,23.704102,21.391968,21.212952,11.7847595,11.79126,12.058075,12.792694,0.0,0.031861823,0.031861823,0.08103814,250.0,11.700012,0.0,0.0,26.74719,691.5703,2.7354912e-05,0.0,52.949726,234.76678,50.0,96.0,6.06822e-07,0.0,261.24292,220.29344,0.0,52.949726,0.14475852,6.621342,60.528522,8.330017
29461,21207660.0,0.0,15.720673,15.721588,22.69046,23.713196,21.398407,21.21521,11.79184,11.789307,11.935059,12.792267,0.0,0.031865183,0.031865183,0.086547524,250.0,11.700012,0.0,0.0,30.595442,720.7406,2.8448749e-05,0.0,53.055214,233.22609,50.0,96.0,6.5394664e-07,0.0,263.25336,222.47891,0.0,53.055214,0.15027495,7.0189915,62.028004,8.330017
29462,21207720.0,0.0,15.742126,15.743011,22.730286,23.715729,21.404816,21.217163,11.797211,11.791046,11.869415,12.791962,0.0,0.03187684,0.03187684,0.09211808,250.0,11.700012,0.0,0.0,34.432266,751.07056,2.9593348e-05,0.0,53.15519,231.97237,50.0,96.0,7.035367e-07,0.0,265.47623,224.84525,0.0,53.15519,0.15586926,7.4282603,63.463764,8.330017
29463,21207780.0,0.0,15.763428,15.764282,22.763245,23.7117,21.411224,21.218964,11.800781,11.79422,11.836334,12.791779,0.0,0.03189531,0.03189531,0.09765841,250.0,11.700012,0.0,0.0,38.196663,782.08307,3.0768944e-05,0.0,53.246437,231.03444,50.0,96.0,7.547887e-07,0.0,267.88895,227.36346,0.0,53.246437,0.16144744,7.844779,64.81975,8.330017
29464,21207840.0,0.0,15.784546,15.78537,22.789032,23.701324,21.41803,21.220642,11.802734,12.774811,11.820435,12.791687,0.0,0.031920068,0.031920068,0.103076056,250.0,11.700012,0.0,0.0,41.82883,813.3333,3.1958283e-05,6.9943676,53.32625,230.44212,50.0,96.0,8.067801e-07,0.0,270.45932,230.0065,0.0,53.32625,0.16691539,8.262821,66.08027,8.330017
29465,21207900.0,0.0,15.805542,15.806305,22.807892,23.684692,21.42752,21.22226,11.80304,12.5121155,11.812561,12.791748,0.0,0.03195034,0.03195034,0.10826518,250.0,11.700012,0.0,0.0,45.259823,844.32336,3.3142496e-05,0.0,53.39137,230.2294,50.0,96.0,8.58335e-07,0.0,273.138,232.74348,0.0,53.39137,0.17216578,8.675841,67.22818,8.330017
29466,21207960.0,0.0,15.826355,15.827118,22.821472,23.665619,21.435822,21.223969,11.802002,12.190399,11.808105,12.79187,0.0,0.0319828,0.0319828,0.11318025,250.0,11.700012,0.0,0.0,48.491535,874.6904,3.4306242e-05,0.0,53.441166,230.3485,50.0,96.0,9.0871885e-07,0.0,275.87256,235.52559,0.0,53.441166,0.17714639,9.080083,68.2646,8.330017
29467,21208020.0,0.0,15.847015,15.847748,22.828217,23.641296,21.443268,21.225616,11.799713,12.012909,11.805023,12.792084,0.0,0.032017563,0.032017563,0.117753275,250.0,11.700012,0.0,0.0,51.4521,904.09076,3.543654e-05,0.0,53.474796,230.8025,50.0,96.0,9.56986e-07,0.0,278.60812,238.32413,0.0,53.474796,0.18178959,9.470506,69.183174,8.330017
29468,21208080.0,0.0,15.867554,15.868256,22.8284,23.612213,21.450195,21.227234,11.796234,11.913422,11.802155,12.792419,0.0,0.03205453,0.03205453,0.12190649,250.0,11.700012,0.0,0.0,54.09568,932.1397,3.651914e-05,0.0,53.491013,231.59894,50.0,96.0,1.0020236e-06,0.0,281.27884,241.10646,0.0,53.491013,0.1860173,9.841821,69.975365,8.330017
29469,21208140.0,0.0,15.887909,15.88858,22.822998,23.578949,21.456787,21.23169,11.791534,11.859772,12.563324,12.792847,0.0,0.032093003,0.032093003,0.12558621,250.0,11.700012,0.0,0.0,56.388664,958.5263,3.7542162e-05,0.0,53.489105,232.73122,50.0,96.0,1.0429263e-06,0.0,283.82492,243.84288,0.0,53.489105,0.18977477,10.190473,70.63813,8.330017
29470,21208200.0,0.0,15.908142,15.908813,22.812012,23.542175,21.463196,21.234985,11.785706,11.828033,12.2117,12.793335,0.0,0.032131564,0.032131564,0.12873761,250.0,11.700012,0.0,0.0,58.295673,982.89166,3.8491493e-05,0.0,53.468903,234.17303,50.0,96.0,1.0787343e-06,0.0,286.17877,246.48819,0.0,53.468903,0.19300388,10.512001,71.16878,8.330017
29471,21208260.0,0.0,15.928223,15.928864,22.800323,23.508667,21.469666,21.237457,11.7789,11.807861,12.015869,12.793884,0.0,0.032165155,0.032165155,0.13137227,250.0,11.700012,0.0,0.0,59.88301,1005.02966,3.9356935e-05,0.0,53.43187,235.82549,50.0,96.0,1.1091659e-06,0.0,288.29257,248.9832,0.0,53.43187,0.19570594,10.805047,71.58046,8.330017
29472,21208320.0,0.0,15.948181,15.9487915,22.784912,23.472992,21.476013,21.23941,11.771515,11.793396,11.9021,12.794464,0.0,0.03219421,0.03219421,0.13349938,250.0,11.700012,0.0,0.0,61.099762,1024.8425,4.013345e-05,0.0,53.381695,237.62033,50.0,96.0,1.1340767e-06,0.0,290.1536,251.29025,0.0,53.381695,0.19789095,11.066426,71.88311,8.330017
29473,21208380.0,0.0,15.967987,15.968597,22.765778,23.435516,21.48227,21.241028,11.763489,11.782593,11.844147,12.795166,0.0,0.032220498,0.032220498,0.13502403,250.0,11.700012,0.0,0.0,61.89444,1041.8915,4.0805437e-05,0.0,53.317898,239.5798,50.0,96.0,1.1522671e-06,0.0,291.70566,253.37086,0.0,53.317898,0.19946897,11.288275,72.06169,8.330017
29474,21208440.0,0.0,15.987671,15.988281,22.744202,23.397278,21.488434,21.242462,11.754944,11.772827,11.8063965,12.795868,0.0,0.03224358,0.03224358,0.13604273,250.0,11.700012,0.0,0.0,62.331615,1056.4894,4.1383555e-05,0.0,53.244156,241.63783,50.0,96.0,1.1646233e-06,0.0,292.97055,255.23297,0.0,53.244156,0.20053405,11.475492,72.14049,8.330017
29475,21208500.0,0.0,16.007202,16.007812,22.720764,23.358765,21.49585,21.243774,11.745972,12.891571,11.781647,12.796661,0.0,0.03226344,0.03226344,0.13652433,250.0,11.700012,0.0,0.0,62.39264,1068.4044,4.1858733e-05,0.0,53.161335,243.77359,50.0,96.0,1.1707083e-06,0.0,293.9087,256.84293,0.0,53.161335,0.20105551,11.624232,72.11684,8.330017
29476,21208560.0,0.0,16.026642,16.027222,22.700958,23.327545,21.504883,21.245056,11.736694,12.367218,11.76416,12.797394,0.0,0.032274682,0.032274682,0.13652526,250.0,11.700012,0.0,0.0,62.178593,1077.6011,4.222617e-05,0.0,53.071915,245.86783,50.0,96.0,1.1709963e-06,0.0,294.5075,258.14838,0.0,53.071915,0.20107865,11.73539,72.008354,8.330017
29477,21208620.0,0.0,16.045929,16.04654,22.680328,23.297028,21.512573,21.246277,11.727631,12.079193,11.750397,12.798187,0.0,0.032280218,0.032280218,0.13609709,250.0,11.700012,0.0,0.0,61.66259,1084.2422,4.2490785e-05,0.0,52.980816,247.86452,50.0,96.0,1.1661591e-06,0.0,294.78586,259.14368,0.0,52.980816,0.20066138,11.80764,71.82771,8.330017
29478,21208680.0,0.0,16.065094,16.065704,22.659119,23.2677,21.5195,21.247437,11.71875,11.918274,11.7388,12.79895,0.0,0.03228196,0.03228196,0.13524747,250.0,11.700012,0.0,0.0,60.858624,1088.3644,4.2654516e-05,0.0,52.888996,249.77176,50.0,96.0,1.1563599e-06,0.0,294.7538,259.83728,0.0,52.888996,0.19981506,11.840257,71.57562,8.330017
29479,21208740.0,0.0,16.084167,16.084778,22.63797,23.23996,21.52597,21.24939,11.710083,11.825958,12.927032,12.799744,0.0,0.03228077,0.03228077,0.13400425,250.0,11.700012,0.0,0.0,59.785305,1090.0514,4.2720112e-05,0.0,52.797867,251.57513,50.0,96.0,1.1420011e-06,0.0,294.4312,260.2345,0.0,52.797867,0.19856925,11.834303,71.25716,8.330017
29480,21208800.0,0.0,16.103119,16.103699,22.617462,23.214233,21.532166,21.253448,11.701691,11.771973,12.405243,12.800507,0.0,0.03227706,0.03227706,0.13239674,250.0,11.700012,0.0,0.0,58.46418,1089.3992,4.2690885e-05,0.0,52.708496,253.2615,50.0,96.0,1.1235128e-06,0.0,293.84143,260.34247,0.0,52.708496,0.19695406,11.790876,70.87713,8.330017
29481,21208860.0,0.0,16.121948,16.122559,22.601807,23.197266,21.53833,21.256195,11.693756,11.738678,12.083099,12.801178,0.0,0.032266874,0.032266874,0.13051824,250.0,11.700012,0.0,0.0,57.017143,1086.647,4.257305e-05,0.0,52.62292,254.73921,50.0,96.0,1.1019589e-06,0.0,293.02335,260.1529,0.0,52.62292,0.19505465,11.714898,70.4557,8.330017
29482,21208920.0,0.0,16.140656,16.141266,22.587189,23.18274,21.544403,21.258148,11.686707,11.71698,11.90332,12.801819,0.0,0.032253116,0.032253116,0.12844269,250.0,11.700012,0.0,0.0,55.437504,1082.1578,4.237977e-05,0.0,52.544647,255.98143,50.0,96.0,1.0783301e-06,0.0,292.02957,259.69583,0.0,52.544647,0.19295119,11.608912,70.0064,8.330017
29483,21208980.0,0.0,16.159271,16.159882,22.57373,23.170837,21.550415,21.259705,11.680511,11.701904,11.800262,12.802399,0.0,0.03223798,0.03223798,0.1261974,250.0,11.700012,0.0,0.0,53.753983,1076.1555,4.212106e-05,0.0,52.47373,257.02176,50.0,96.0,1.0530516e-06,0.0,290.89673,259.01086,0.0,52.47373,0.19067532,11.475417,69.53121,8.330017
29484,21209040.0,0.0,16.177795,16.178406,22.561554,23.161652,21.556366,21.260986,11.67514,11.69104,11.742157,12.802887,0.0,0.032222006,0.032222006,0.12382228,250.0,11.700012,0.0,0.0,51.992767,1068.8613,4.1805713e-05,0.0,52.41037,257.8674,50.0,96.0,1.0266308e-06,0.0,289.6582,258.1269,0.0,52.41037,0.18826771,11.318401,69.03593,8.330017
29485,21209100.0,0.0,16.196198,16.196838,22.550812,23.155273,21.562286,21.262146,11.670593,11.682983,11.710663,12.803314,0.0,0.032205675,0.032205675,0.121352166,250.0,11.700012,0.0,0.0,50.179188,1060.4855,4.144224e-05,0.0,52.354687,258.52634,50.0,96.0,9.995196e-07,0.0,288.3434,257.07114,0.0,52.354687,0.18576466,11.141408,68.52553,8.330017
29486,21209160.0,0.0,16.214508,16.215149,22.545105,23.156403,21.570923,21.263275,11.666992,12.687744,11.691742,12.80365,0.0,0.032186512,0.032186512,0.118870765,250.0,11.700012,0.0,0.0,48.41359,1051.366,4.1042236e-05,0.0,52.30733,258.9556,50.0,96.0,9.725852e-07,0.0,286.98358,255.8652,0.0,52.30733,0.18324439,10.951148,68.01729,8.330017
29487,21209220.0,0.0,16.232727,16.233368,22.54129,23.160248,21.579468,21.264404,11.664581,12.222412,11.679993,12.803864,0.0,0.03216654,0.03216654,0.11644223,250.0,11.700012,0.0,0.0,46.700077,1041.9059,4.0621584e-05,0.0,52.269928,259.1562,50.0,96.0,9.465556e-07,0.0,285.61044,254.55167,0.0,52.269928,0.18077552,10.752176,67.52342,8.330017
29488,21209280.0,0.0,16.250854,16.251495,22.53897,23.166687,21.586823,21.265503,11.663269,11.967316,11.672607,12.804016,0.0,0.032146975,0.032146975,0.11409604,250.0,11.700012,0.0,0.0,45.064594,1032.3773,4.0192463e-05,0.0,52.241814,259.16467,50.0,96.0,9.2173633e-07,0.0,284.25125,253.17255,0.0,52.241814,0.1783898,10.548696,67.04817,8.330017
29489,21209340.0,0.0,16.26889,16.269562,22.5383,23.175568,21.593567,21.266602,11.662964,11.824707,11.668121,12.804047,0.0,0.032128267,0.032128267,0.11186906,250.0,11.700012,0.0,0.0,43.532368,1023.0572,3.976662e-05,0.0,52.222504,259.0033,50.0,96.0,8.984782e-07,0.0,282.932,251.76445,0.0,52.222504,0.17612502,10.345703,66.59843,8.330017
29490,21209400.0,0.0,16.286835,16.287506,22.539642,23.186737,21.599945,21.269745,11.663605,11.7482605,12.774872,12.804016,0.0,0.032110654,0.032110654,0.10978981,250.0,11.700012,0.0,0.0,42.12358,1014.1684,3.935351e-05,0.0,52.211487,258.69058,50.0,96.0,8.7703125e-07,0.0,281.67212,250.35641,0.0,52.211487,0.17401037,10.147125,66.17996,8.330017
29491,21209460.0,0.0,16.304718,16.30539,22.544312,23.202362,21.60614,21.27359,11.665161,11.70993,12.268036,12.803864,0.0,0.032092873,0.032092873,0.107903875,250.0,11.700012,0.0,0.0,40.890827,1005.95245,3.8962156e-05,0.0,52.208553,258.21732,50.0,96.0,8.5776185e-07,0.0,280.4899,248.96889,0.0,52.208553,0.17208852,9.957657,65.803764,8.330017
29492,21209520.0,0.0,16.32251,16.323181,22.550598,23.219757,21.612213,21.276215,11.667664,11.689911,11.995117,12.80365,0.0,0.03207572,0.03207572,0.106253214,250.0,11.700012,0.0,0.0,39.841236,998.72046,3.8605263e-05,0.0,52.213943,257.59595,50.0,96.0,8.410398e-07,0.0,279.40927,247.63522,0.0,52.213943,0.1704033,9.781499,65.479576,8.330017
29493,21209580.0,0.0,16.34021,16.340881,22.558502,23.238678,21.618286,21.278229,11.6710205,11.680359,11.848114,12.803345,0.0,0.032059755,0.032059755,0.10485504,250.0,11.700012,0.0,0.0,38.98839,992.6686,3.829165e-05,0.0,52.226864,256.8553,50.0,96.0,8.269747e-07,0.0,278.44403,246.38284,0.0,52.226864,0.16897297,9.62153,65.211395,8.330017
29494,21209640.0,0.0,16.35788,16.35852,22.567963,23.25879,21.624298,21.279907,11.675079,11.676636,11.767761,12.8029785,0.0,0.0320451,0.0320451,0.103728935,250.0,11.700012,0.0,0.0,38.34318,987.97894,3.802906e-05,0.0,52.246685,256.0153,50.0,96.0,8.156961e-07,0.0,277.60638,245.23453,0.0,52.246685,0.16781738,9.480863,65.00411,8.330017
29495,21209700.0,0.0,16.375427,16.376099,22.578949,23.279755,21.63031,21.281433,11.679749,11.676514,11.725311,12.802582,0.0,0.032031845,0.032031845,0.102888055,250.0,11.700012,0.0,0.0,37.912453,984.7927,3.7823545e-05,0.0,52.272713,255.09491,50.0,96.0,8.0727773e-07,0.0,276.905,244.20831,0.0,52.272713,0.16694984,9.361683,64.861206,8.330017
29496,21209760.0,0.0,16.392944,16.393616,22.592041,23.302185,21.636383,21.282928,11.684906,11.714478,11.705261,12.802155,0.0,0.032019485,0.032019485,0.10234842,250.0,11.700012,0.0,0.0,37.71348,983.2292,3.7679703e-05,55.654747,52.30449,254.10025,50.0,96.0,8.018211e-07,0.0,276.3465,243.31557,0.0,52.30449,0.16638535,9.265938,64.78711,8.330017
29497,21209820.0,0.0,16.41037,16.411041,22.607239,23.32483,21.646057,21.284393,11.690521,12.544678,11.6970215,12.801666,0.0,0.03200822,0.03200822,0.10212811,250.0,11.700012,0.0,0.0,37.746387,983.4462,3.7603844e-05,0.0,52.341766,253.043,50.0,96.0,7.9947404e-07,0.0,275.94138,242.57254,0.0,52.341766,0.16614242,9.195564,64.78619,8.330017
29498,21209880.0,0.0,16.427734,16.428406,22.623383,23.34729,21.654297,21.285858,11.696411,12.157379,11.694946,12.801178,0.0,0.0319983,0.0319983,0.10221357,250.0,11.700012,0.0,0.0,37.99888,985.4381,3.759639e-05,0.0,52.383633,251.94702,50.0,96.0,8.000973e-07,0.0,275.6877,241.98415,0.0,52.383633,0.16620797,9.150139,64.85486,8.330017
29499,21209940.0,0.0,16.445068,16.44571,22.64038,23.369232,21.66156,21.287292,11.702515,11.949371,11.696533,12.800659,0.0,0.03198978,0.03198978,0.10260721,250.0,11.700012,0.0,0.0,38.46844,989.2686,3.766002e-05,0.0,52.42955,250.82733,50.0,96.0,8.0371933e-07,0.0,275.5904,241.55911,0.0,52.42955,0.16658455,9.130425,64.993004,8.330017
29500,21210000.0,0.0,16.46231,16.462982,22.65805,23.39032,21.668274,21.288788,11.708679,11.8377075,11.700195,12.80014,0.0,0.031982746,0.031982746,0.10329996,250.0,11.700012,0.0,0.0,39.14444,994.9356,3.7794904e-05,0.0,52.4788,249.70103,50.0,96.0,8.102737e-07,0.0,275.6499,241.30075,0.0,52.4788,0.16726322,9.136168,65.197426,8.330017
29501,21210060.0,0.0,16.479523,16.480164,22.677124,23.410736,21.674713,21.293396,11.714844,11.780365,12.600739,12.799652,0.0,0.031976912,0.031976912,0.10428369,250.0,11.700012,0.0,0.0,40.021862,1002.41907,3.8000235e-05,0.0,52.530785,248.57771,50.0,96.0,8.1971126e-07,0.0,275.8659,241.20831,0.0,52.530785,0.16823529,9.166985,65.46511,8.330017
29502,21210120.0,0.0,16.496674,16.497314,22.69629,23.429626,21.68097,21.29712,11.720886,11.751648,12.200653,12.799164,0.0,0.03197254,0.03197254,0.1055425,250.0,11.700012,0.0,0.0,41.080894,1011.67377,3.8274484e-05,0.0,52.584927,247.47313,50.0,96.0,8.319312e-07,0.0,276.2371,241.28093,0.0,52.584927,0.16948542,9.221788,65.79074,8.330017
29503,21210180.0,0.0,16.513763,16.514404,22.71521,23.446747,21.687164,21.299927,11.726746,11.738495,11.982819,12.798706,0.0,0.03196981,0.03196981,0.107052445,250.0,11.700012,0.0,0.0,42.30165,1022.60944,3.861454e-05,0.0,52.640408,246.40642,50.0,96.0,8.4676026e-07,0.0,276.75946,241.51526,0.0,52.640408,0.17099002,9.299089,66.16689,8.330017
29504,21210240.0,0.0,16.530823,16.531433,22.733612,23.461761,21.693298,21.302216,11.732269,11.733704,11.863922,12.798248,0.0,0.03196885,0.03196885,0.10878506,250.0,11.700012,0.0,0.0,43.66101,1035.1027,3.9015977e-05,0.0,52.696342,245.39558,50.0,96.0,8.6398353e-07,0.0,277.4266,241.90504,0.0,52.696342,0.17272088,9.397116,66.58518,8.330017
29505,21210300.0,0.0,16.547821,16.548431,22.751251,23.474548,21.699432,21.30423,11.737427,11.733612,11.802246,12.797852,0.0,0.031969726,0.031969726,0.11071193,250.0,11.700012,0.0,0.0,45.13654,1049.0212,3.9474002e-05,0.0,52.75193,244.45605,50.0,96.0,8.8337896e-07,0.0,278.23132,242.44278,0.0,52.75193,0.17464957,9.514019,67.037445,8.330017
29506,21210360.0,0.0,16.564789,16.5654,22.768402,23.485687,21.705566,21.306122,11.742096,11.736023,11.773376,12.797516,0.0,0.031971958,0.031971958,0.11280956,250.0,11.700012,0.0,0.0,46.717514,1064.2339,3.9983475e-05,0.0,52.80649,243.59256,50.0,96.0,9.04768e-07,0.0,279.16583,243.1175,0.0,52.80649,0.17675184,9.648216,67.51722,8.330017
29507,21210420.0,0.0,16.581726,16.582336,22.784393,23.494232,21.712616,21.307922,11.746307,12.945404,11.759552,12.79718,0.0,0.031975854,0.031975854,0.11504318,250.0,11.700012,0.0,0.0,48.370083,1080.5698,4.0538194e-05,0.0,52.859325,242.82007,50.0,96.0,9.2785723e-07,0.0,280.21896,243.91884,0.0,52.859325,0.17899346,9.797214,68.01544,8.330017
29508,21210480.0,0.0,16.598602,16.599213,22.799164,23.5,21.721802,21.309692,11.749939,12.434631,11.754211,12.7969055,0.0,0.031981762,0.031981762,0.117377,250.0,11.700012,0.0,0.0,50.069237,1097.8668,4.1132607e-05,0.0,52.90945,242.15935,50.0,96.0,9.5233287e-07,0.0,281.37967,244.83994,0.0,52.90945,0.18133932,9.958896,68.52287,8.330017
29509,21210540.0,0.0,16.615479,16.616058,22.811737,23.502808,21.729553,21.311462,11.752899,12.135193,11.752899,12.796692,0.0,0.03198986,0.03198986,0.11976599,250.0,11.700012,0.0,0.0,51.782574,1115.9021,4.1758933e-05,0.0,52.955647,241.63231,50.0,96.0,9.777684e-07,0.0,282.63068,245.8698,0.0,52.955647,0.18374501,10.130706,69.02873,8.330017
29510,21210600.0,0.0,16.632294,16.632874,22.822113,23.502869,21.736572,21.313202,11.755188,11.966949,11.753326,12.796539,0.0,0.031999625,0.031999625,0.12216654,250.0,11.700012,0.0,0.0,53.479755,1134.4011,4.2406642e-05,0.0,52.997135,241.24005,50.0,96.0,1.0036885e-06,0.0,283.94644,246.98488,0.0,52.997135,0.18616512,10.309504,69.52405,8.330017
29511,21210660.0,0.0,16.649109,16.649658,22.831543,23.501984,21.743134,21.31546,11.756866,11.871002,12.752899,12.796387,0.0,0.032009933,0.032009933,0.1245586,250.0,11.700012,0.0,0.0,55.16381,1153.1848,4.3068143e-05,0.0,53.03399,240.96089,50.0,96.0,1.0298734e-06,0.0,285.3084,248.16136,7.6250567,53.03399,0.18857802,10.49313,70.006004,8.330017
29512,21210720.0,0.0,16.665894,16.666443,22.839172,23.498322,21.74942,21.320343,11.757904,11.820038,12.483826,12.796326,0.0,0.032021407,0.032021407,0.1269112,250.0,11.700012,0.0,0.0,56.797092,1172.1094,4.3738684e-05,0.0,53.065536,240.81224,50.0,96.0,1.0559862e-06,0.0,286.70212,249.39418,0.0,53.065536,0.19095384,10.679612,70.46795,8.330017
29513,21210780.0,0.0,16.682648,16.683167,22.8443,23.492126,21.755554,21.323853,11.758331,11.791962,12.154449,12.796295,0.0,0.032034185,0.032034185,0.12918547,250.0,11.700012,0.0,0.0,58.356125,1190.9525,4.4410208e-05,0.0,53.09125,240.80025,50.0,96.0,1.08158e-06,0.0,288.10358,250.66684,0.0,53.09125,0.19325395,10.866159,70.90256,8.330017
29514,21210840.0,0.0,16.699371,16.69992,22.846985,23.48349,21.761566,21.326569,11.758118,11.776611,11.973267,12.796326,0.0,0.03204816,0.03204816,0.13134472,250.0,11.700012,0.0,0.0,59.815723,1209.4977,4.5074907e-05,0.0,53.1104,240.9319,50.0,96.0,1.1062058e-06,0.0,289.4961,251.96425,0.0,53.1104,0.19544142,11.050511,71.303154,8.330017
29515,21210900.0,0.0,16.716095,16.716614,22.84732,23.472565,21.767517,21.328796,11.757172,11.768066,11.874908,12.796387,0.0,0.032063115,0.032063115,0.1333568,250.0,11.700012,0.0,0.0,61.15496,1227.5404,4.572524e-05,0.0,53.12253,241.20789,50.0,96.0,1.1294487e-06,0.0,290.86584,253.26988,0.0,53.12253,0.1974837,11.230397,71.66448,8.330017
29516,21210960.0,0.0,16.732788,16.733307,22.847137,23.462097,21.773438,21.330841,11.755646,11.762939,11.820953,12.796478,0.0,0.0320771,0.0320771,0.13521326,250.0,11.700012,0.0,0.0,62.39155,1244.9263,4.635436e-05,0.0,53.127712,241.59613,50.0,96.0,1.1511124e-06,0.0,292.1919,254.55797,0.0,53.127712,0.1993683,11.404578,71.98748,8.330017
29517,21211020.0,0.0,16.749481,16.75,22.845032,23.449768,21.779327,21.332703,11.753662,11.759338,11.790344,12.7966,0.0,0.032090403,0.032090403,0.13690235,250.0,11.700012,0.0,0.0,63.494473,1261.5481,4.6957688e-05,0.0,53.126835,242.07938,50.0,96.0,1.1710171e-06,0.0,293.45755,255.8123,0.0,53.126835,0.2010842,11.57082,72.27177,8.330017
29518,21211080.0,0.0,16.766144,16.766663,22.841309,23.435791,21.787048,21.334503,11.75119,12.798767,11.773407,12.796783,0.0,0.03210381,0.03210381,0.13839671,250.0,11.700012,0.0,0.0,64.45053,1277.2611,4.753046e-05,0.0,53.119766,242.66708,50.0,96.0,1.1888103e-06,0.0,294.6429,257.02466,0.0,53.119766,0.20260559,11.726865,72.51268,8.330017
29519,21211140.0,0.0,16.782837,16.783325,22.835999,23.42044,21.79541,21.336212,11.74823,12.319,11.762939,12.797028,0.0,0.032117,0.032117,0.13967624,250.0,11.700012,0.0,0.0,65.24591,1291.9081,4.8066617e-05,0.0,53.10647,243.35199,50.0,96.0,1.2041941e-06,0.0,295.7257,258.17908,0.0,53.10647,0.20391169,11.871142,72.707794,8.330017
29520,21211200.0,0.0,16.7995,16.800018,22.82898,23.403992,21.802551,21.33789,11.744843,12.058594,11.755829,12.797272,0.0,0.03212984,0.03212984,0.14072491,250.0,11.700012,0.0,0.0,65.87112,1305.3563,4.856107e-05,0.0,53.087116,244.1258,50.0,96.0,1.2169264e-06,0.0,296.6869,259.26114,0.0,53.087116,0.2049862,12.001996,72.855446,8.330017
29521,21211260.0,0.0,16.815887,16.816376,22.822754,23.389923,21.80899,21.3396,11.740997,11.91452,11.750305,12.797516,0.0,0.032139916,0.032139916,0.14155923,250.0,11.700012,0.0,0.0,66.367226,1317.4961,4.900932e-05,0.0,53.062523,244.939,50.0,96.0,1.2271007e-06,0.0,297.5153,260.2462,0.0,53.062523,0.20584068,12.119814,72.961815,8.330017
29522,21211320.0,0.0,16.831696,16.832153,22.815704,23.375244,21.815033,21.342682,11.736816,11.8341675,12.867767,12.79776,0.0,0.03214791,0.03214791,0.1421918,250.0,11.700012,0.0,0.0,66.71321,1328.2227,4.940736e-05,0.0,53.034466,245.76553,50.0,96.0,1.2348542e-06,0.0,298.2092,261.1254,0.0,53.034466,0.20648928,12.225286,73.03105,8.330017
29523,21211380.0,0.0,16.846924,16.847382,22.807983,23.360168,21.820831,21.346985,11.732269,11.789246,12.350952,12.798035,0.0,0.032154977,0.032154977,0.14260922,250.0,11.700012,0.0,0.0,66.90669,1337.435,4.9751055e-05,0.0,53.003174,246.6154,50.0,96.0,1.24003e-06,0.0,298.7601,261.89813,0.0,53.003174,0.20692088,12.317154,73.06067,8.330017
29524,21211440.0,0.0,16.861633,16.86206,22.799347,23.345001,21.826477,21.350037,11.727417,11.762543,12.06842,12.798309,0.0,0.032161057,0.032161057,0.14281218,250.0,11.700012,0.0,0.0,66.94761,1345.0785,5.0037423e-05,0.0,52.969025,247.47975,50.0,96.0,1.2426182e-06,0.0,299.16306,262.5585,0.0,52.969025,0.207136,12.394314,73.05153,8.330017
29525,21211500.0,0.0,16.875793,16.87619,22.79013,23.329926,21.832031,21.352386,11.722351,11.745789,11.912781,12.7986145,0.0,0.032166194,0.032166194,0.14280245,250.0,11.700012,0.0,0.0,66.83848,1351.1229,5.026468e-05,0.0,52.932453,248.3507,50.0,96.0,1.2426332e-06,0.0,299.4153,263.10202,0.0,52.932453,0.20713656,12.455668,73.004555,8.330017
29526,21211560.0,0.0,16.889435,16.889832,22.782776,23.31842,21.837555,21.3544,11.717255,11.734253,11.824768,12.79892,0.0,0.03216819,0.03216819,0.14261371,250.0,11.700012,0.0,0.0,66.631775,1355.6294,5.04329e-05,0.0,52.894463,249.17972,50.0,96.0,1.2404232e-06,0.0,299.52286,263.5142,0.0,52.894463,0.20695166,12.501886,72.92825,8.330017
29527,21211620.0,0.0,16.902588,16.902985,22.775421,23.307373,21.842987,21.35617,11.712341,11.7256775,11.77475,12.799225,0.0,0.032167934,0.032167934,0.14227423,250.0,11.700012,0.0,0.0,66.316925,1358.7363,5.0545877e-05,0.0,52.856888,249.94412,50.0,96.0,1.2363569e-06,0.0,299.50067,263.79755,0.0,52.856888,0.20661157,12.532638,72.82875,8.330017
29528,21211680.0,0.0,16.915283,16.91565,22.768127,23.296967,21.848389,21.357819,11.707611,11.7187805,11.744965,12.799561,0.0,0.03216683,0.03216683,0.14178479,250.0,11.700012,0.0,0.0,65.901566,1360.496,5.060614e-05,0.0,52.81998,250.65927,50.0,96.0,1.230485e-06,0.0,299.3563,263.96332,0.0,52.81998,0.2061198,12.547366,72.70531,8.330017
29529,21211740.0,0.0,16.92752,16.927887,22.761444,23.287354,21.85672,21.359406,11.703125,12.611542,11.727173,12.799866,0.0,0.03216483,0.03216483,0.14115839,250.0,11.700012,0.0,0.0,65.39336,1360.9764,5.0615872e-05,0.0,52.783985,251.32114,50.0,96.0,1.2229747e-06,0.0,299.09882,264.01602,0.0,52.783985,0.20548931,12.54698,72.56029,8.330017
29530,21211800.0,0.0,16.939331,16.939697,22.755005,23.278656,21.864288,21.360931,11.698853,12.197052,11.715485,12.80014,0.0,0.032162208,0.032162208,0.14040856,250.0,11.700012,0.0,0.0,64.80265,1360.2654,5.0578157e-05,0.0,52.749233,251.92848,50.0,96.0,1.2140077e-06,0.0,298.7396,263.96277,0.0,52.749233,0.20473413,12.532173,72.395935,8.330017
29531,21211860.0,0.0,16.950745,16.95108,22.750702,23.273651,21.870789,21.362488,11.694946,11.968811,11.707214,12.800415,0.0,0.0321572,0.0321572,0.13957433,250.0,11.700012,0.0,0.0,64.180664,1358.5156,5.049719e-05,0.0,52.716415,252.4459,50.0,96.0,1.2040178e-06,0.0,298.29523,263.8017,0.0,52.716415,0.20388965,12.505113,72.220764,8.330017
29532,21211920.0,0.0,16.961731,16.962067,22.746948,23.269714,21.876709,21.364014,11.691498,11.839905,11.700928,12.800659,0.0,0.032150816,0.032150816,0.13868862,250.0,11.700012,0.0,0.0,63.525295,1355.9448,5.038043e-05,0.0,52.686893,252.86284,50.0,96.0,1.1934313e-06,0.0,297.78876,263.54648,0.0,52.686893,0.20299101,12.46698,72.04099,8.330017
29533,21211980.0,0.0,16.972382,16.972687,22.744171,23.266846,21.882263,21.368073,11.688568,11.772003,12.669586,12.800873,0.0,0.032144055,0.032144055,0.13775729,250.0,11.700012,0.0,0.0,62.845398,1352.6497,5.023225e-05,0.0,52.660664,253.1951,50.0,96.0,1.1823477e-06,0.0,297.2312,263.2116,0.0,52.660664,0.20204598,12.418364,71.85673,8.330017
29534,21212040.0,0.0,16.982635,16.98294,22.742004,23.265076,21.887634,21.371887,11.686096,11.733612,12.222504,12.801056,0.0,0.03213707,0.03213707,0.13679953,250.0,11.700012,0.0,0.0,62.15341,1348.7787,5.0058425e-05,0.0,52.637707,253.44789,50.0,96.0,1.1710024e-06,0.0,296.63843,262.8117,0.0,52.637707,0.2010741,12.361396,71.67101,8.330017
29535,21212100.0,0.0,16.992584,16.992859,22.740356,23.264404,21.892883,21.374664,11.684082,11.711517,11.977295,12.8012085,0.0,0.03213008,0.03213008,0.13583101,250.0,11.700012,0.0,0.0,61.460514,1344.4615,4.9864066e-05,0.0,52.61805,253.62633,50.0,96.0,1.1595865e-06,0.0,296.02347,262.35934,0.0,52.61805,0.20009147,12.297718,71.48635,8.330017
29536,21212160.0,0.0,17.002197,17.002472,22.739319,23.26474,21.898071,21.376923,11.682495,11.698639,11.842834,12.801331,0.0,0.03212321,0.03212321,0.13486604,250.0,11.700012,0.0,0.0,60.77616,1339.82,4.9654052e-05,0.0,52.60163,253.73573,50.0,96.0,1.1482698e-06,0.0,295.3979,261.86642,0.0,52.60163,0.19911262,12.2289095,71.30499,8.330017
29537,21212220.0,0.0,17.011505,17.01178,22.738953,23.266174,21.903198,21.378876,11.681335,11.690887,11.767944,12.801422,0.0,0.032116476,0.032116476,0.13391934,250.0,11.700012,0.0,0.0,60.111763,1334.9761,4.943324e-05,0.0,52.58835,253.78035,50.0,96.0,1.1372206e-06,0.0,294.77267,261.34424,0.0,52.58835,0.19815232,12.156617,71.129395,8.330017
29538,21212280.0,0.0,17.020538,17.020813,22.739319,23.268585,21.908295,21.380646,11.6805725,11.686279,11.727692,12.801453,0.0,0.03210985,0.03210985,0.13300438,250.0,11.700012,0.0,0.0,59.476685,1330.0399,4.9205937e-05,0.0,52.578175,253.76285,50.0,96.0,1.1265895e-06,0.0,294.15723,260.8023,0.0,52.578175,0.19722398,12.082299,70.96193,8.330017
29539,21212340.0,0.0,17.029327,17.029572,22.740479,23.272003,21.913757,21.382324,11.680176,12.598785,11.706085,12.801483,0.0,0.032103345,0.032103345,0.13213396,250.0,11.700012,0.0,0.0,58.879967,1325.1195,4.8976435e-05,15.316137,52.57104,253.68648,50.0,96.0,1.1165173e-06,0.0,293.56027,260.2502,0.0,52.57104,0.19634044,12.007351,70.80483,8.330017
29540,21212400.0,0.0,17.037842,17.038116,22.74289,23.276306,21.922363,21.383942,11.680206,12.474121,11.694366,12.801483,0.0,0.032096982,0.032096982,0.13132247,250.0,11.700012,0.0,0.0,58.33171,1320.3324,4.8749313e-05,0.0,52.56695,253.55373,50.0,96.0,1.1071603e-06,0.0,292.9911,259.69785,0.0,52.56695,0.19551612,11.933263,70.66076,8.330017
29541,21212460.0,0.0,17.046143,17.046417,22.746368,23.282318,21.929352,21.38562,11.680603,12.113068,11.687927,12.801453,0.0,0.032090195,0.032090195,0.1305873,250.0,11.700012,0.0,0.0,57.85121,1315.7933,4.8528826e-05,0.0,52.56585,253.35973,50.0,96.0,1.0986929e-06,0.0,292.45786,259.15173,0.0,52.56585,0.19476724,11.861805,70.53328,8.330017
29542,21212520.0,0.0,17.05426,17.054504,22.750397,23.289001,21.935394,21.38733,11.6813965,11.915436,11.684631,12.801392,0.0,0.032083355,0.032083355,0.12994489,250.0,11.700012,0.0,0.0,57.44121,1311.6365,4.8320024e-05,0.0,52.568066,253.1054,50.0,96.0,1.0913e-06,0.0,291.97073,258.62238,0.0,52.568066,0.19411105,11.794249,70.42559,8.330017
29543,21212580.0,0.0,17.062195,17.062439,22.755005,23.296234,21.940979,21.389038,11.682556,11.804596,11.878815,12.8013,0.0,0.032076817,0.032076817,0.12940235,250.0,11.700012,0.0,0.0,57.10713,1307.9575,4.8127135e-05,0.0,52.57337,252.80228,50.0,96.0,1.0850576e-06,0.0,291.53665,258.12128,48.585052,52.57337,0.19355534,11.731772,70.33864,8.330017
29544,21212640.0,0.0,17.069946,17.07019,22.760681,23.303955,21.946228,21.394104,11.6840515,11.749481,12.500946,12.801178,0.0,0.03207066,0.03207066,0.12896504,250.0,11.700012,0.0,0.0,56.851814,1304.8168,4.795264e-05,0.0,52.581608,252.4558,50.0,96.0,1.0800181e-06,0.0,291.1595,257.65485,0.0,52.581608,0.19310561,11.675268,70.27331,8.330017
29545,21212700.0,0.0,17.077545,17.07779,22.766632,23.311981,21.951355,21.397705,11.685822,11.719971,12.130066,12.801056,0.0,0.032064997,0.032064997,0.12863924,250.0,11.700012,0.0,0.0,56.678562,1302.2949,4.7800033e-05,0.0,52.59253,252.07469,50.0,96.0,1.0762465e-06,0.0,290.84476,257.23203,0.0,52.59253,0.19276845,11.625888,70.230545,8.330017
29546,21212760.0,0.0,17.085052,17.085266,22.773224,23.32074,21.956299,21.400482,11.687836,11.704651,11.927368,12.800903,0.0,0.03205956,0.03205956,0.12843291,250.0,11.700012,0.0,0.0,56.596745,1300.4568,4.767183e-05,0.0,52.605934,251.66034,50.0,96.0,1.073818e-06,0.0,290.59656,256.85773,0.0,52.605934,0.19255118,11.584683,70.211876,8.330017
29547,21212820.0,0.0,17.092407,17.09262,22.78009,23.329529,21.961212,21.402802,11.690063,11.696869,11.813599,12.800751,0.0,0.03205455,0.03205455,0.12835053,250.0,11.700012,0.0,0.0,56.602943,1299.3651,4.7570647e-05,0.0,52.621716,251.21935,50.0,96.0,1.0727832e-06,0.0,290.4192,256.53857,0.0,52.621716,0.19245875,11.552349,70.21793,8.330017
29548,21212880.0,0.0,17.0997,17.099915,22.787231,23.338226,21.966095,21.404846,11.692444,11.694092,11.757507,12.800568,0.0,0.03205021,0.03205021,0.12839007,250.0,11.700012,0.0,0.0,56.69592,1299.0406,4.7497644e-05,0.0,52.639633,250.76054,50.0,96.0,1.0731231e-06,0.0,290.31366,256.27884,0.0,52.639633,0.19248958,11.529068,70.24796,8.330017
29549,21212940.0,0.0,17.106903,17.107117,22.794495,23.34671,21.970978,21.406738,11.694946,11.693665,11.7276,12.8003845,0.0,0.03204658,0.03204658,0.12854914,250.0,11.700012,0.0,0.0,56.872322,1299.5033,4.7453992e-05,0.0,52.65925,250.29404,50.0,96.0,1.0748122e-06,0.0,290.2812,256.08307,0.0,52.65925,0.19264136,11.515295,70.30102,8.330017
29550,21213000.0,0.0,17.114075,17.114288,22.802063,23.354828,21.977356,21.408539,11.69751,12.887024,11.712921,12.800171,0.0,0.032043718,0.032043718,0.12882358,250.0,11.700012,0.0,0.0,57.128178,1300.753,4.7439975e-05,0.0,52.68024,249.82744,50.0,96.0,1.077809e-06,0.0,290.32144,255.95337,0.0,52.68024,0.1929101,11.511127,70.375916,8.330017
29551,21213060.0,0.0,17.121216,17.12143,22.809753,23.362244,21.985107,21.4104,11.700073,12.346558,11.706329,12.799988,0.0,0.032041788,0.032041788,0.12920555,250.0,11.700012,0.0,0.0,57.455223,1302.7736,4.745539e-05,0.0,52.702213,249.37106,50.0,96.0,1.0820348e-06,0.0,290.43295,255.89153,0.0,52.702213,0.19328825,11.516399,70.470604,8.330017
29552,21213120.0,0.0,17.128326,17.12854,22.817078,23.36908,21.991516,21.412231,11.702576,12.054474,11.703888,12.799805,0.0,0.03204072,0.03204072,0.1296859,250.0,11.700012,0.0,0.0,57.847797,1305.5298,4.749924e-05,0.0,52.72468,248.93321,50.0,96.0,1.087392e-06,0.0,290.61273,255.8971,0.0,52.72468,0.19376647,11.530876,70.58283,8.330017
29553,21213180.0,0.0,17.135437,17.13565,22.824066,23.375244,21.997192,21.414062,11.704987,11.895996,11.703705,12.799622,0.0,0.032040454,0.032040454,0.1302556,250.0,11.700012,0.0,0.0,58.298527,1308.9828,4.7570255e-05,0.0,52.747284,248.51964,50.0,96.0,1.0937868e-06,0.0,290.85742,255.96832,0.0,52.747284,0.19433571,11.554143,70.7105,8.330017
29554,21213240.0,0.0,17.142609,17.142822,22.830872,23.380615,22.00241,21.417084,11.707275,11.809753,12.942688,12.799469,0.0,0.032040972,0.032040972,0.13090383,250.0,11.700012,0.0,0.0,58.799095,1313.0818,4.7666734e-05,0.0,52.76966,248.13637,50.0,96.0,1.101105e-06,0.0,291.16266,256.1026,0.0,52.76966,0.19498503,11.585595,70.85114,8.330017
29555,21213300.0,0.0,17.14978,17.149994,22.837524,23.385132,22.007446,21.421814,11.709381,11.763947,12.388458,12.799316,0.0,0.03204224,0.03204224,0.13161963,250.0,11.700012,0.0,0.0,59.34111,1317.7753,4.7786954e-05,0.0,52.79145,247.78917,50.0,96.0,1.1092311e-06,0.0,291.52396,256.29718,0.0,52.79145,0.19570346,11.6246195,71.00228,8.330017
29556,21213360.0,0.0,17.157043,17.157257,22.843292,23.38855,22.012207,21.425293,11.711334,11.739471,12.080322,12.799164,0.0,0.032044347,0.032044347,0.13238694,250.0,11.700012,0.0,0.0,59.91108,1322.9796,4.792801e-05,0.0,52.8123,247.48453,50.0,96.0,1.117993e-06,0.0,291.9339,256.54712,0.0,52.8123,0.19647509,11.670112,71.16046,8.330017
29557,21213420.0,0.0,17.164398,17.164612,22.848389,23.390991,22.016937,21.428009,11.713043,11.726898,11.912079,12.799042,0.0,0.032047197,0.032047197,0.1331919,250.0,11.700012,0.0,0.0,60.500843,1328.6207,4.808736e-05,0.0,52.831795,247.22774,50.0,96.0,1.1272368e-06,0.0,292.38568,256.84772,0.0,52.831795,0.19728583,11.721265,71.32274,8.330017
