,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29558,21213480.0,0.0,17.171814,17.172058,22.852783,23.392517,22.021606,21.430328,11.714508,11.720673,11.819794,12.79895,0.0,0.032050665,0.032050665,0.13402095,250.0,11.700012,0.0,0.0,61.100353,1334.6195,4.8262093e-05,0.0,52.84965,247.0209,50.0,96.0,1.1368098e-06,0.0,292.87164,257.19263,0.0,52.84965,0.19812192,11.777097,71.486404,8.330017
29559,21213540.0,0.0,17.179382,17.179596,22.856476,23.393036,22.026215,21.432434,11.715729,11.718048,11.771362,12.798859,0.0,0.032054693,0.032054693,0.13486104,250.0,11.700012,0.0,0.0,61.700462,1340.9009,4.8449485e-05,0.0,52.865623,246.8661,50.0,96.0,1.1465636e-06,0.0,293.3843,257.5758,0.0,52.865623,0.19897017,11.836606,71.64888,8.330017
29560,21213600.0,0.0,17.187073,17.187317,22.859467,23.392609,22.030823,21.434387,11.716705,11.717163,11.746124,12.798798,0.0,0.032059196,0.032059196,0.13569888,250.0,11.700012,0.0,0.0,62.291916,1347.3875,4.8646703e-05,0.0,52.8795,246.76477,50.0,96.0,1.1563452e-06,0.0,293.91556,257.9908,0.0,52.8795,0.19981715,11.898755,71.80765,8.330017
29561,21213660.0,0.0,17.194946,17.19516,22.862213,23.391357,22.037933,21.43631,11.717438,12.684662,11.732971,12.798767,0.0,0.032064024,0.032064024,0.13652208,250.0,11.700012,0.0,0.0,62.867092,1354.0009,4.8850812e-05,0.0,52.891094,246.71619,50.0,96.0,1.1660056e-06,0.0,294.45685,258.43015,0.0,52.891094,0.20065008,11.962507,71.96044,8.330017
29562,21213720.0,0.0,17.202972,17.203217,22.864227,23.389221,22.044891,21.438202,11.717926,12.244904,11.726044,12.798737,0.0,0.032069135,0.032069135,0.1373178,250.0,11.700012,0.0,0.0,63.41623,1360.6638,4.9058937e-05,0.0,52.900303,246.71997,50.0,96.0,1.1753931e-06,0.0,294.9994,258.88647,0.0,52.900303,0.20145614,12.026727,72.104996,8.330017
29563,21213780.0,0.0,17.211212,17.211426,22.865326,23.38623,22.05069,21.440094,11.71814,12.004761,11.722412,12.798737,0.0,0.032074478,0.032074478,0.13807365,250.0,11.700012,0.0,0.0,63.93105,1367.3008,4.926829e-05,0.0,52.90701,246.77574,50.0,96.0,1.1843566e-06,0.0,295.53427,259.3527,0.0,52.90701,0.20222276,12.090343,72.23912,8.330017
29564,21213840.0,0.0,17.219635,17.21988,22.865631,23.382477,22.055908,21.441925,11.71814,11.870697,11.720459,12.798767,0.0,0.032079957,0.032079957,0.1387777,250.0,11.700012,0.0,0.0,64.403625,1373.836,4.947602e-05,0.0,52.911125,246.88177,50.0,96.0,1.1927489e-06,0.0,296.0523,259.82108,0.0,52.911125,0.20293787,12.152276,72.360825,8.330017
29565,21213900.0,0.0,17.228333,17.228577,22.86554,23.37799,22.06073,21.445892,11.717926,11.799042,12.743683,12.798798,0.0,0.032085508,0.032085508,0.13942066,250.0,11.700012,0.0,0.0,64.82794,1380.2097,4.967985e-05,0.0,52.91264,247.03586,50.0,96.0,1.2004526e-06,0.0,296.54578,260.28503,0.0,52.91264,0.20359203,12.211634,72.468636,8.330017
29566,21213960.0,0.0,17.237244,17.237518,22.865143,23.373352,22.065247,21.450165,11.717499,11.7621765,12.27594,12.798859,0.0,0.03209071,0.03209071,0.13999858,250.0,11.700012,0.0,0.0,65.205696,1386.3789,4.9877854e-05,0.0,52.91163,247.22952,50.0,96.0,1.2074034e-06,0.0,297.0081,260.7367,0.0,52.91163,0.20418042,12.267772,72.562386,8.330017
29567,21214020.0,0.0,17.24646,17.246735,22.864014,23.368164,22.069641,21.453339,11.716919,11.741882,12.022705,12.79892,0.0,0.032095645,0.032095645,0.14050536,250.0,11.700012,0.0,0.0,65.52888,1392.3022,5.006831e-05,0.0,52.908344,247.45726,50.0,96.0,1.2135246e-06,0.0,297.43277,261.16934,0.0,52.908344,0.20469713,12.319696,72.64136,8.330017
29568,21214080.0,0.0,17.25595,17.256226,22.862244,23.362549,22.073975,21.455872,11.716187,11.730591,11.884979,12.799011,0.0,0.032100372,0.032100372,0.14093356,250.0,11.700012,0.0,0.0,65.79345,1397.9359,5.0249597e-05,0.0,52.90284,247.71762,50.0,96.0,1.2187227e-06,0.0,297.81354,261.5779,0.0,52.90284,0.20513485,12.3666115,72.70439,8.330017
29569,21214140.0,0.0,17.265747,17.266052,22.859955,23.356567,22.078278,21.458069,11.715332,11.723938,11.807739,12.799133,0.0,0.032104842,0.032104842,0.14127807,250.0,11.700012,0.0,0.0,65.99627,1403.2438,5.0420258e-05,0.0,52.89523,248.00655,50.0,96.0,1.2229297e-06,0.0,298.14484,261.95697,0.0,52.89523,0.20548835,12.407877,72.750885,8.330017
29570,21214200.0,0.0,17.27591,17.276184,22.857239,23.350342,22.08252,21.460083,11.714355,11.719879,11.764648,12.799255,0.0,0.032109015,0.032109015,0.14153521,250.0,11.700012,0.0,0.0,66.135475,1408.1985,5.057913e-05,0.0,52.885662,248.31961,50.0,96.0,1.2260953e-06,0.0,298.4221,262.30157,0.0,52.885662,0.2057539,12.442921,72.780495,8.330017
29571,21214260.0,0.0,17.286377,17.286682,22.854706,23.344727,22.0867,21.462006,11.713318,11.77533,11.741577,12.799377,0.0,0.032112308,0.032112308,0.14170991,250.0,11.700012,0.0,0.0,66.22167,1412.8005,5.072571e-05,52.57371,52.874416,248.64317,50.0,96.0,1.2282597e-06,0.0,298.6434,262.60522,0.0,52.874416,0.20593515,12.47165,72.794846,8.330017
29572,21214320.0,0.0,17.297241,17.297546,22.852448,23.33905,22.0943,21.463867,11.71228,12.536041,11.72876,12.7994995,0.0,0.032114897,0.032114897,0.14180437,250.0,11.700012,0.0,0.0,66.2496,1417.0605,5.086005e-05,0.0,52.862,248.96902,50.0,96.0,1.2294519e-06,0.0,298.8079,262.86426,0.0,52.862,0.2060348,12.49353,72.79482,8.330017
29573,21214380.0,0.0,17.308472,17.308807,22.849823,23.333374,22.100464,21.465698,11.711243,12.1622925,11.721191,12.799652,0.0,0.03211705,0.03211705,0.14181992,250.0,11.700012,0.0,0.0,66.222084,1420.9952,5.098274e-05,0.0,52.848602,249.29726,50.0,96.0,1.2296922e-06,0.0,298.9166,263.07962,0.0,52.848602,0.20605469,12.508443,72.780685,8.330017
29574,21214440.0,0.0,17.320099,17.320465,22.846954,23.32785,22.105682,21.467468,11.710205,11.954956,11.716522,12.799774,0.0,0.032118775,0.032118775,0.14175725,250.0,11.700012,0.0,0.0,66.13976,1424.6096,5.1093903e-05,0.0,52.834404,249.62408,50.0,96.0,1.2289884e-06,0.0,298.96872,263.2493,0.0,52.834404,0.20599544,12.516228,72.752754,8.330017
29575,21214500.0,0.0,17.332184,17.33255,22.843933,23.32251,22.110352,21.469238,11.7092285,11.842926,11.713562,12.799927,0.0,0.032120068,0.032120068,0.14161894,250.0,11.700012,0.0,0.0,66.00496,1427.9197,5.1193994e-05,0.0,52.819588,249.9461,50.0,96.0,1.2273723e-06,0.0,298.96515,263.37253,0.0,52.819588,0.2058597,12.516923,72.71167,8.330017
29576,21214560.0,0.0,17.344696,17.345062,22.841888,23.318146,22.114594,21.474121,11.708313,11.782227,12.564758,12.800049,0.0,0.032120418,0.032120418,0.14141536,250.0,11.700012,0.0,0.0,65.83149,1430.9653,5.1283954e-05,0.0,52.80447,250.25046,50.0,96.0,1.2249565e-06,0.0,298.90884,263.4465,0.0,52.80447,0.20565677,12.510959,72.65991,8.330017
29577,21214620.0,0.0,17.357666,17.358063,22.839752,23.314148,22.118683,21.477966,11.70755,11.748505,12.174866,12.800201,0.0,0.03212014,0.03212014,0.14115524,250.0,11.700012,0.0,0.0,65.61946,1433.8079,5.1365765e-05,0.0,52.789574,250.53165,50.0,96.0,1.2218552e-06,0.0,298.80508,263.4731,0.0,52.789574,0.20539606,12.498417,72.59928,8.330017
29578,21214680.0,0.0,17.371124,17.371552,22.837616,23.310516,22.12268,21.480865,11.706909,11.729736,11.961029,12.8003235,0.0,0.032119423,0.032119423,0.14084296,250.0,11.700012,0.0,0.0,65.37305,1436.488,5.1440984e-05,0.0,52.775024,250.79042,50.0,96.0,1.2181273e-06,0.0,298.65768,263.45547,0.0,52.775024,0.20508228,12.479589,72.53049,8.330017
29579,21214740.0,0.0,17.38507,17.385498,22.835602,23.307312,22.126617,21.483276,11.70639,11.718872,11.839935,12.800446,0.0,0.032118343,0.032118343,0.1404856,250.0,11.700012,0.0,0.0,65.09744,1439.059,5.1511506e-05,0.0,52.761013,251.02512,50.0,96.0,1.213862e-06,0.0,298.47168,263.39667,0.0,52.761013,0.20472275,12.455005,72.45485,8.330017
29580,21214800.0,0.0,17.399567,17.399994,22.83377,23.304596,22.130524,21.485382,11.706055,11.712616,11.772095,12.800537,0.0,0.032116946,0.032116946,0.14008985,250.0,11.700012,0.0,0.0,64.79759,1441.572,5.1579118e-05,0.0,52.747665,251.23438,50.0,96.0,1.2091417e-06,0.0,298.25177,263.29965,0.0,52.747665,0.20432414,12.425144,72.373566,8.330017
29581,21214860.0,0.0,17.414703,17.415161,22.828796,23.299133,22.130493,21.48352,11.70578,11.709656,11.741943,12.800659,0.0,0.032117363,0.032117363,0.13963109,250.0,11.700012,0.0,0.0,64.42849,1443.9916,5.16438e-05,0.0,52.734535,251.45604,50.0,96.0,1.2037312e-06,0.0,297.995,263.1764,0.0,52.734535,0.2038663,12.388861,72.280334,8.330017
29582,21214920.0,0.0,17.430603,17.431122,22.824097,23.294342,22.13153,21.481567,11.705414,12.957306,11.725281,12.800781,0.0,0.032118645,0.032118645,0.13909818,250.0,11.700012,0.0,0.0,64.01478,1446.2678,5.1703846e-05,0.0,52.72047,251.69981,50.0,96.0,1.1974789e-06,0.0,297.6955,263.0252,0.0,52.72047,0.20333596,12.346768,72.17257,8.330017
29583,21214980.0,0.0,17.447266,17.447815,22.82013,23.290253,22.134705,21.479584,11.705048,12.4071045,11.716278,12.800903,0.0,0.03211942,0.03211942,0.1385083,250.0,11.700012,0.0,0.0,63.56318,1448.4287,5.175922e-05,0.0,52.705853,251.93951,50.0,96.0,1.1905614e-06,0.0,297.35648,262.83813,0.0,52.705853,0.2027476,12.2999525,72.05458,8.330017
29584,21215040.0,0.0,17.46466,17.46524,22.816315,23.286896,22.136414,21.4776,11.704681,12.087677,11.711182,12.800995,0.0,0.032119576,0.032119576,0.1378693,250.0,11.700012,0.0,0.0,63.08192,1450.4991,5.181061e-05,0.0,52.69112,252.16539,50.0,96.0,1.1830739e-06,0.0,296.9811,262.6134,0.0,52.69112,0.20210887,12.248359,71.92818,8.330017
29585,21215100.0,0.0,17.482788,17.483368,22.812805,23.284363,22.13733,21.475616,11.704376,11.913971,11.708252,12.801086,0.0,0.03211892,0.03211892,0.13719174,250.0,11.700012,0.0,0.0,62.578987,1452.5155,5.185901e-05,0.0,52.676647,252.36774,50.0,96.0,1.1751407e-06,0.0,296.57422,262.35092,0.0,52.676647,0.20142996,12.192459,71.79569,8.330017
29586,21215160.0,0.0,17.501373,17.501984,22.810211,23.283081,22.137878,21.47464,11.704224,11.819275,12.899994,12.801147,0.0,0.032117147,0.032117147,0.13649772,250.0,11.700012,0.0,0.0,62.074314,1454.5187,5.19056e-05,0.0,52.663048,252.53194,50.0,96.0,1.1670157e-06,0.0,296.14676,262.0539,0.0,52.663048,0.20073229,12.133583,71.661766,8.330017
29587,21215220.0,0.0,17.520996,17.521606,22.808502,23.282593,22.138214,21.476074,11.704224,11.766754,12.418793,12.8012085,0.0,0.032114442,0.032114442,0.13578144,250.0,11.700012,0.0,0.0,61.559307,1456.6421,5.195415e-05,0.0,52.650513,252.65536,50.0,96.0,1.1586394e-06,0.0,295.69476,261.7178,0.0,52.650513,0.20001052,12.070627,71.52543,8.330017
29588,21215280.0,0.0,17.541046,17.541687,22.807098,23.282898,22.138428,21.476074,11.704407,11.738312,12.09314,12.80127,0.0,0.032111116,0.032111116,0.13507356,250.0,11.700012,0.0,0.0,61.056473,1458.895,5.2005733e-05,0.0,52.639683,252.7333,50.0,96.0,1.1503754e-06,0.0,295.2381,261.35767,0.0,52.639683,0.19929591,12.0060625,71.39247,8.330017
29589,21215340.0,0.0,17.561707,17.562378,22.806091,23.284027,22.13855,21.475311,11.704834,11.723053,11.917084,12.8013,0.0,0.032107305,0.032107305,0.13437855,250.0,11.700012,0.0,0.0,60.568535,1461.3644,5.206318e-05,0.0,52.63065,252.76628,50.0,96.0,1.1422771e-06,0.0,294.78012,260.97665,0.0,52.63065,0.19859317,11.9402,71.263664,8.330017
29590,21215400.0,0.0,17.582916,17.583618,22.805603,23.285889,22.138672,21.474152,11.705444,11.714874,11.82016,12.801331,0.0,0.032103166,0.032103166,0.13370752,250.0,11.700012,0.0,0.0,60.103153,1464.1218,5.2129097e-05,0.0,52.62358,252.75471,50.0,96.0,1.1344747e-06,0.0,294.32834,260.58167,0.0,52.62358,0.19791378,11.873983,71.14106,8.330017
29591,21215460.0,0.0,17.604706,17.605408,22.805084,23.28778,22.138489,21.472595,11.706268,11.710724,11.767883,12.801331,0.0,0.032099236,0.032099236,0.13306443,250.0,11.700012,0.0,0.0,59.657143,1467.2169,5.2205654e-05,0.0,52.618454,252.70758,50.0,96.0,1.1270232e-06,0.0,293.8883,260.1812,0.0,52.618454,0.1972628,11.807999,71.02496,8.330017
29592,21215520.0,0.0,17.626984,17.627716,22.805054,23.290375,22.138306,21.470917,11.707275,11.708832,11.73938,12.8013,0.0,0.032095432,0.032095432,0.13245489,250.0,11.700012,0.0,0.0,59.240692,1470.6876,5.229449e-05,0.0,52.615063,252.62917,50.0,96.0,1.1199807e-06,0.0,293.46448,259.78104,0.0,52.615063,0.19664556,11.743166,70.91624,8.330017
29593,21215580.0,0.0,17.64978,17.650543,22.805847,23.29358,22.140198,21.469177,11.708405,12.777557,11.725037,12.80127,0.0,0.032091565,0.032091565,0.13188823,250.0,11.700012,0.0,0.0,58.858997,1474.585,5.239727e-05,0.0,52.61346,252.51697,50.0,96.0,1.1134456e-06,0.0,293.0615,259.38483,0.0,52.61346,0.1960711,11.68032,70.81678,8.330017
29594,21215640.0,0.0,17.673035,17.673828,22.807251,23.297363,22.1427,21.467407,11.709717,12.290192,11.717743,12.801239,0.0,0.0320877,0.0320877,0.13137272,250.0,11.700012,0.0,0.0,58.51792,1478.9674,5.251613e-05,0.0,52.61367,252.37234,50.0,96.0,1.1075086e-06,0.0,292.68472,258.9982,0.0,52.61367,0.1955478,11.620155,70.72813,8.330017
29595,21215700.0,0.0,17.696747,17.69754,22.808899,23.301605,22.143982,21.465637,11.711212,12.026215,11.714355,12.801178,0.0,0.03208385,0.03208385,0.13091536,250.0,11.700012,0.0,0.0,58.222042,1483.8861,5.265297e-05,0.0,52.615692,252.197,50.0,96.0,1.1022448e-06,0.0,292.33862,258.6263,0.0,52.615692,0.1950827,11.563337,70.65157,8.330017
29596,21215760.0,0.0,17.720856,17.72168,22.810669,23.305878,22.144684,21.464172,11.71286,11.882507,11.713196,12.801086,0.0,0.032080352,0.032080352,0.13051833,250.0,11.700012,0.0,0.0,57.96869,1489.3762,5.2809384e-05,0.0,52.619415,251.99838,50.0,96.0,1.0976817e-06,0.0,292.02652,258.2753,0.0,52.619415,0.19467862,11.510292,70.587234,8.330017
29597,21215820.0,0.0,17.745392,17.746185,22.813019,23.310455,22.14502,21.46457,11.7146,11.805023,12.799103,12.801025,0.0,0.032077134,0.032077134,0.13018379,250.0,11.700012,0.0,0.0,57.763145,1495.4586,5.298637e-05,0.0,52.62462,251.78098,50.0,96.0,1.0938375e-06,0.0,291.75046,257.94897,0.0,52.62462,0.1943376,11.461572,70.53536,8.330017
29598,21215880.0,0.0,17.770264,17.771088,22.815826,23.315338,22.145142,21.465668,11.716431,11.764282,12.303314,12.800934,0.0,0.03207407,0.03207407,0.1299168,250.0,11.700012,0.0,0.0,57.60771,1502.1654,5.3185027e-05,0.0,52.63125,251.54482,50.0,96.0,1.0907628e-06,0.0,291.51306,257.65015,0.0,52.63125,0.19406447,11.417712,70.49697,8.330017
29599,21215940.0,0.0,22.817688,17.796326,22.81784,23.32019,22.144989,21.465393,12.325073,11.817322,12.111694,12.879883,0.0,0.032210343,0.032210343,0.1300165,250.0,11.700012,0.0,0.0,57.500095,2451.6614,6.202116e-05,0.0,52.576786,251.88492,0.00010475699,30.000137,0.19443981,69.999855,291.17624,258.06946,0.0,52.576786,0.19443837,6.630356,70.35594,8.330017
29600,21216000.0,0.0,22.82196,17.821869,22.82196,23.326233,22.145721,21.465424,12.387299,12.096985,12.2578125,12.846313,0.0,0.032141,0.032141,0.12973002,250.0,11.700012,0.0,0.0,57.45999,2670.5115,7.1161674e-05,0.0,52.53471,251.7509,7.4507227e-07,30.000002,0.19401245,70.0,290.87357,257.7448,0.0,52.53471,0.19401139,4.264328,70.308426,8.330017
29601,21216060.0,0.0,22.825409,17.847687,22.825409,23.33078,22.147186,21.465942,12.1901245,12.179535,12.267395,12.792847,0.0,0.0321086,0.0321086,0.12960805,250.0,11.700012,0.0,0.0,57.45793,2743.4143,7.560364e-05,0.0,52.527695,251.40318,-3.2911667e-09,30.000002,0.19382527,70.0,290.6629,257.4276,0.0,52.527695,0.19382451,6.1824327,70.302284,8.330017
29602,21216120.0,0.0,22.828674,17.87378,22.828674,23.33493,22.148743,21.46634,12.051544,12.1492,12.197235,12.779175,0.0,0.032086793,0.032086793,0.12957796,250.0,11.700012,0.0,0.0,57.495125,2790.3423,7.879009e-05,0.0,52.529716,251.02339,2.9516727e-13,30.000002,0.19375125,70.0,290.51392,257.15552,0.0,52.529716,0.19375078,7.657124,70.31493,8.330017
29603,21216180.0,0.0,22.831879,17.900085,22.831879,23.338959,22.150085,21.466492,11.956604,12.080963,12.107208,12.77948,0.0,0.03207332,0.03207332,0.12962514,250.0,11.700012,0.0,0.0,57.571815,2823.9832,8.115695e-05,0.0,52.537598,250.6478,1.8575624e-14,30.000002,0.1937712,70.0,290.4244,256.93942,0.0,52.537598,0.19377105,8.699941,70.34187,8.330017
29604,21216240.0,0.0,22.83551,17.926605,22.83551,23.342865,22.154175,21.46637,11.889862,12.841583,12.022064,12.783234,0.0,0.032065578,0.032065578,0.12973937,250.0,11.700012,0.0,0.0,57.687153,2849.0557,8.292891e-05,0.0,52.548717,250.29477,-7.9270186e-19,30.000002,0.19386972,70.0,290.38965,256.78156,0.0,52.548717,0.19386986,9.448359,70.38029,8.330017
29605,21216300.0,0.0,22.838959,17.953308,22.83899,23.346619,22.157135,21.466003,11.841919,12.397095,11.950012,12.787079,0.0,0.032061595,0.032061595,0.12991302,250.0,11.700012,0.0,0.0,57.839287,2868.3015,8.426699e-05,0.0,52.561398,249.97157,1.7722605e-22,30.000002,0.1940352,70.0,290.40448,256.67966,0.0,52.561398,0.1940356,9.995937,70.428345,8.330017
29606,21216360.0,0.0,22.841644,17.980164,22.841675,23.349396,22.158905,21.465576,11.807037,12.136108,11.892181,12.790222,0.0,0.032060493,0.032060493,0.13013285,250.0,11.700012,0.0,0.0,58.014034,2883.388,8.528494e-05,0.0,52.574486,249.68892,4.3908826e-25,30.000002,0.19425268,70.0,290.46268,256.6317,0.0,52.574486,0.19425333,10.40343,70.48303,8.330017
29607,21216420.0,0.0,22.844086,18.007172,22.844086,23.351868,22.159973,21.464996,11.781372,11.980469,11.847076,12.792603,0.0,0.032061093,0.032061093,0.1303887,250.0,11.700012,0.0,0.0,58.2124,2895.5232,8.606389e-05,0.0,52.587063,249.44829,3.7538208e-26,30.000002,0.19450963,70.0,290.55698,256.63147,0.0,52.587063,0.19451047,10.711281,70.542336,8.330017
29608,21216480.0,0.0,22.84668,18.034271,22.84668,23.354065,22.160645,21.466827,11.762482,11.885498,12.618134,12.794373,0.0,0.032062553,0.032062553,0.13067715,250.0,11.700012,0.0,0.0,58.431046,2905.655,8.6666245e-05,0.0,52.59884,249.24284,-1.0293462e-32,30.000002,0.19480087,70.0,290.68253,256.6718,0.0,52.59884,0.19480188,10.947198,70.60591,8.330017
29609,21216540.0,0.0,22.848969,18.061432,22.848969,23.355896,22.161041,21.467926,11.748505,11.82605,12.225342,12.795654,0.0,0.032064464,0.032064464,0.130992,250.0,11.700012,0.0,0.0,58.6662,2914.3164,8.7138826e-05,0.0,52.609657,249.06955,4.8104084e-35,30.000002,0.19511947,70.0,290.83432,256.74707,0.0,52.609657,0.19512062,11.130812,70.67273,8.330017
29610,21216600.0,0.0,22.85086,18.088654,22.850891,23.35733,22.161285,21.46811,11.738129,11.7881775,12.005737,12.7966,0.0,0.03206659,0.03206659,0.131328,250.0,11.700012,0.0,0.0,58.913994,2921.863,8.751395e-05,0.0,52.619434,248.9255,2.4071716e-37,30.000002,0.19545966,70.0,291.00818,256.8522,0.0,52.619434,0.19546093,11.276238,70.741936,8.330017
29611,21216660.0,0.0,22.851898,18.115906,22.851929,23.357574,22.161438,21.467896,11.730347,11.763397,11.881561,12.797302,0.0,0.032069314,0.032069314,0.1316722,250.0,11.700012,0.0,0.0,59.158123,2928.445,8.7815875e-05,0.0,52.62803,248.81815,-7.63568e-40,30.000002,0.1958093,70.0,291.19858,256.98486,0.0,52.62803,0.19581068,11.393512,70.81075,8.330017
29612,21216720.0,0.0,22.8526,18.143158,22.85263,23.357452,22.16153,21.467377,11.724396,11.746704,11.809937,12.797821,0.0,0.032072347,0.032072347,0.13201362,250.0,11.700012,0.0,0.0,59.39877,2934.2336,8.806132e-05,0.0,52.63512,248.74881,1.11683e-40,30.000002,0.19615678,70.0,291.39868,257.13934,0.0,52.63512,0.1961582,11.490256,70.877075,8.330017
29613,21216780.0,0.0,22.852997,18.17038,22.853027,23.356934,22.16156,21.466675,11.719818,11.735352,11.769348,12.798187,0.0,0.032075338,0.032075338,0.13234933,250.0,11.700012,0.0,0.0,59.632473,2939.3687,8.826225e-05,0.0,52.64076,248.71068,2.9848e-41,30.000002,0.19649851,70.0,291.60437,257.30954,0.0,52.64076,0.19649996,11.57107,70.940704,8.330017
29614,21216840.0,0.0,22.853088,18.19754,22.853119,23.356049,22.16156,21.465881,11.716278,11.727417,11.74588,12.798492,0.0,0.03207828,0.03207828,0.13267379,250.0,11.700012,0.0,0.0,59.85578,2943.9246,8.8428074e-05,0.0,52.645023,248.70111,-1.4e-43,30.000002,0.19682889,70.0,291.8114,257.49072,0.0,52.645023,0.19683036,11.639554,71.00074,8.330017
29615,21216900.0,0.0,22.853302,18.22464,22.853333,23.354828,22.164154,21.465027,11.71347,12.673126,11.731689,12.798706,0.0,0.032081086,0.032081086,0.13298185,250.0,11.700012,0.0,0.0,60.06525,2948.0076,8.85659e-05,0.0,52.64796,248.7172,0.0,30.000002,0.19714263,70.0,292.01556,257.6781,0.0,52.64796,0.19714408,11.698534,71.056404,8.330017
29616,21216960.0,0.0,22.852814,18.251617,22.852844,23.352661,22.166534,21.464325,11.711151,12.235809,11.72287,12.798889,0.0,0.032084186,0.032084186,0.13326298,250.0,11.700012,0.0,0.0,60.24796,2951.4814,8.8680055e-05,0.0,52.649532,248.76451,0.0,30.000002,0.19743006,70.0,292.2121,257.8697,0.0,52.649532,0.19743147,11.749641,71.10551,8.330017
29617,21217020.0,0.0,22.851837,18.278473,22.851868,23.35019,22.167816,21.463623,11.709045,11.996094,11.717072,12.799011,0.0,0.032087315,0.032087315,0.13350923,250.0,11.700012,0.0,0.0,60.404747,2954.2705,8.877135e-05,0.0,52.649563,248.84244,0.0,30.000002,0.1976827,70.0,292.3953,258.0603,0.0,52.649563,0.19768403,11.795182,71.14664,8.330017
29618,21217080.0,0.0,22.850586,18.305176,22.850616,23.347534,22.168488,21.463257,11.707092,11.862793,12.597473,12.799133,0.0,0.032090258,0.032090258,0.13371857,250.0,11.700012,0.0,0.0,60.53361,2956.4094,8.884138e-05,0.0,52.648186,248.94417,0.0,30.000002,0.19789803,70.0,292.56152,258.24442,15.242905,52.648186,0.1978993,11.835712,71.1798,8.330017
29619,21217140.0,0.0,22.849518,18.331696,22.849548,23.344666,22.168823,21.46579,11.705292,11.79245,12.482269,12.799255,0.0,0.032092966,0.032092966,0.13388744,250.0,11.700012,0.0,0.0,60.63259,2957.9775,8.889111e-05,0.0,52.6455,249.06662,0.0,30.000002,0.19807246,70.0,292.7075,258.41806,0.0,52.6455,0.19807364,11.871128,71.20451,8.330017
29620,21217200.0,0.0,22.848022,18.358002,22.848053,23.341705,22.168945,21.466858,11.703552,11.752472,12.12854,12.799347,0.0,0.032095395,0.032095395,0.13401534,250.0,11.700012,0.0,0.0,60.701744,2958.874,8.892178e-05,0.0,52.641685,249.2047,0.0,30.000002,0.19820537,70.0,292.8312,258.5778,0.0,52.641685,0.19820641,11.902183,71.22096,8.330017
29621,21217260.0,0.0,22.845886,18.384064,22.845886,23.338135,22.169006,21.467255,11.701813,11.729767,11.933899,12.799408,0.0,0.032097843,0.032097843,0.1340956,250.0,11.700012,0.0,0.0,60.732162,2958.997,8.89323e-05,0.0,52.636784,249.36124,0.0,30.000002,0.19829068,70.0,292.92944,258.7219,0.0,52.636784,0.19829161,11.9291725,71.22781,8.330017
29622,21217320.0,0.0,22.843506,18.409851,22.843536,23.334564,22.169006,21.467194,11.699982,11.716156,11.823029,12.7994995,0.0,0.03210015,0.03210015,0.13412455,250.0,11.700012,0.0,0.0,60.726845,2958.354,8.892174e-05,0.0,52.630775,249.53394,0.0,30.000002,0.19832441,70.0,292.99887,258.84665,0.0,52.630775,0.19832519,11.95219,71.22452,8.330017
29623,21217380.0,0.0,22.841003,18.435394,22.841003,23.331024,22.168976,21.466858,11.698151,11.708435,11.766449,12.799591,0.0,0.032102093,0.032102093,0.13410391,250.0,11.700012,0.0,0.0,60.686363,2956.9785,8.889018e-05,0.0,52.62379,249.7169,0.0,30.000002,0.19830783,70.0,293.03864,258.94916,0.0,52.62379,0.19830845,11.971083,71.2117,8.330017
29624,21217440.0,0.0,22.83841,18.460602,22.83844,23.327606,22.168915,21.4664,11.69635,11.703339,11.7343445,12.799683,0.0,0.03210367,0.03210367,0.13403471,250.0,11.700012,0.0,0.0,60.61216,2954.9014,8.883793e-05,0.0,52.616066,249.90465,0.0,30.000002,0.19824195,70.0,293.04788,259.0266,0.0,52.616066,0.19824241,11.985523,71.18982,8.330017
29625,21217500.0,0.0,22.835815,18.485443,22.835815,23.32434,22.168884,21.46585,11.69458,11.860901,11.716461,12.799774,0.0,0.032104842,0.032104842,0.13391885,250.0,11.700012,0.0,0.0,60.505985,2952.1528,8.876539e-05,49.248714,52.60778,250.0931,0.0,30.000002,0.1981286,70.0,293.02667,259.07748,0.0,52.60778,0.19812892,11.995476,71.15941,8.330017
29626,21217560.0,0.0,22.833466,18.509949,22.833466,23.32071,22.172424,21.465424,11.692841,12.52533,11.706299,12.799866,0.0,0.032105964,0.032105964,0.13375285,250.0,11.700012,0.0,0.0,60.36113,2948.7693,8.86728e-05,0.0,52.599026,250.28511,0.0,30.000002,0.19796501,70.0,292.9741,259.10196,0.0,52.599026,0.19796516,12.000465,71.119705,8.330017
29627,21217620.0,0.0,22.830933,18.534058,22.830933,23.317352,22.174469,21.464996,11.691101,12.14743,11.69986,12.799957,0.0,0.032106824,0.032106824,0.13353932,250.0,11.700012,0.0,0.0,60.184765,2944.6992,8.856072e-05,0.0,52.589798,250.47777,0.0,30.000002,0.19775335,70.0,292.89087,259.09943,0.0,52.589798,0.19775335,12.001031,71.07128,8.330017
29628,21217680.0,0.0,22.828339,18.55777,22.828339,23.314331,22.175537,21.464539,11.689392,11.940643,11.695557,12.800049,0.0,0.032107297,0.032107297,0.13328233,250.0,11.700012,0.0,0.0,59.979557,2939.9893,8.842924e-05,0.0,52.580334,250.66463,0.0,30.000002,0.19749743,70.0,292.7778,259.06805,0.0,52.580334,0.19749728,11.997303,71.01518,8.330017
29629,21217740.0,0.0,22.82605,18.581024,22.82605,23.311646,22.176086,21.465485,11.687775,11.826294,12.886932,12.80014,0.0,0.032107342,0.032107342,0.13298659,250.0,11.700012,0.0,0.0,59.749336,2934.7483,8.8279616e-05,0.0,52.570827,250.8412,0.0,30.000002,0.19720192,70.0,292.6369,259.00775,0.0,52.570827,0.19720162,11.989132,70.95248,8.330017
29630,21217800.0,0.0,22.824127,18.60379,22.824127,23.309357,22.176361,21.467834,11.68631,11.763123,12.340881,12.800232,0.0,0.03210697,0.03210697,0.13265745,250.0,11.700012,0.0,0.0,59.498154,2929.1016,8.8114175e-05,0.0,52.561493,251.00362,0.0,30.000002,0.19687214,70.0,292.47064,258.91922,0.0,52.561493,0.1968717,11.976149,70.884285,8.330017
29631,21217860.0,0.0,22.821747,18.626068,22.821747,23.306824,22.176453,21.469055,11.684937,11.727936,12.042847,12.800293,0.0,0.03210663,0.03210663,0.1322947,250.0,11.700012,0.0,0.0,59.22047,2922.9153,8.79336e-05,0.0,52.552414,251.15668,0.0,30.000002,0.19650881,70.0,292.28107,258.80573,0.0,52.552414,0.19650824,11.95897,70.8103,8.330017
29632,21217920.0,0.0,22.819458,18.647827,22.819458,23.30478,22.176453,21.469574,11.683624,11.708038,11.878937,12.8003845,0.0,0.032106105,0.032106105,0.13190074,250.0,11.700012,0.0,0.0,58.924515,2916.2769,8.7738284e-05,0.0,52.543503,251.29941,0.0,30.000002,0.1961139,70.0,292.06937,258.66782,0.0,52.543503,0.19611321,11.938193,70.73099,8.330017
29633,21217980.0,0.0,22.817383,18.669037,22.817383,23.303192,22.176422,21.469696,11.682465,11.696472,11.787842,12.800446,0.0,0.03210522,0.03210522,0.13148393,250.0,11.700012,0.0,0.0,58.61543,2909.3179,8.7530505e-05,0.0,52.534985,251.4251,0.0,30.000002,0.19569537,70.0,291.83896,258.50595,0.0,52.534985,0.1956946,11.913707,70.64818,8.330017
29634,21218040.0,0.0,22.815552,18.689697,22.815552,23.302124,22.17633,21.469604,11.681488,11.689819,11.738922,12.800537,0.0,0.03210399,0.03210399,0.13105036,250.0,11.700012,0.0,0.0,58.298023,2902.1323,8.731246e-05,0.0,52.52704,251.53082,0.0,30.000002,0.1952594,70.0,291.5931,258.32187,0.0,52.52704,0.19525853,11.885648,70.563095,8.330017
29635,21218100.0,0.0,22.814026,18.709717,22.814026,23.301544,22.176239,21.46936,11.680695,11.685852,11.712494,12.800598,0.0,0.032102413,0.032102413,0.13060687,250.0,11.700012,0.0,0.0,57.97724,2894.8184,8.708658e-05,0.0,52.51982,251.61383,0.0,30.000002,0.19481279,70.0,291.3355,258.11783,0.0,52.51982,0.19481185,11.854342,70.47712,8.330017
29636,21218160.0,0.0,22.812408,18.729126,22.812408,23.300598,22.177307,21.469238,11.680084,12.958832,11.697937,12.800659,0.0,0.0321011,0.0321011,0.13015258,250.0,11.700012,0.0,0.0,57.645077,2887.3506,8.685477e-05,0.0,52.513348,251.68275,0.0,30.000002,0.1943559,70.0,291.06885,257.8993,0.0,52.513348,0.19435492,11.82008,70.38965,8.330017
29637,21218220.0,0.0,22.811493,18.747894,22.811493,23.300201,22.180511,21.469086,11.679626,12.391296,11.689758,12.80072,0.0,0.032099742,0.032099742,0.12968983,250.0,11.700012,0.0,0.0,57.311428,2879.886,8.661864e-05,0.0,52.5074,251.73831,0.0,30.000002,0.19389044,70.0,290.79446,257.66766,0.0,52.5074,0.1938894,11.783307,70.30107,8.330017
29638,21218280.0,0.0,22.810669,18.765991,22.810669,23.300323,22.18216,21.468933,11.679382,12.076355,11.685211,12.800751,0.0,0.032098148,0.032098148,0.12922786,250.0,11.700012,0.0,0.0,56.98213,2872.4324,8.638035e-05,0.0,52.502228,251.77303,0.0,30.000002,0.19342527,70.0,290.5159,257.42352,0.0,52.502228,0.1934242,11.744502,70.21344,8.330017
29639,21218340.0,0.0,22.81009,18.783356,22.81009,23.300995,22.183044,21.46872,11.679291,11.898987,11.682587,12.800781,0.0,0.032096293,0.032096293,0.12877405,250.0,11.700012,0.0,0.0,56.66237,2865.0981,8.614244e-05,0.0,52.497917,251.7855,0.0,30.000002,0.19296771,70.0,290.2373,257.17023,0.0,52.497917,0.19296665,11.704369,70.12821,8.330017
29640,21218400.0,0.0,22.81018,18.800018,22.81018,23.302124,22.183502,21.47107,11.679443,11.799133,12.680969,12.800812,0.0,0.03209422,0.03209422,0.12833376,250.0,11.700012,0.0,0.0,56.355762,2858.032,8.590731e-05,0.0,52.494526,251.77553,0.0,30.000002,0.19252323,70.0,289.96188,256.9108,0.0,52.494526,0.19252215,11.663163,70.04639,8.330017
29641,21218460.0,0.0,22.813568,18.816193,22.813568,23.306274,22.1875,21.477203,11.687073,11.745972,12.226074,12.801666,0.0,0.032090317,0.032090317,0.1279376,250.0,11.700012,0.0,0.0,56.106083,2855.7786,8.578909e-05,0.0,52.492596,251.71042,0.0,30.000002,0.19211905,70.0,289.69736,256.64108,0.0,52.492596,0.19211803,11.565983,69.975296,8.330017
29642,21218520.0,0.0,22.81726,18.832184,22.81726,23.310822,22.191406,21.48227,11.699371,11.7222595,11.984314,12.802582,0.0,0.032085594,0.032085594,0.12760662,250.0,11.700012,0.0,0.0,55.903618,2857.2126,8.585709e-05,0.0,52.4932,251.58356,0.0,30.000002,0.19177842,70.0,289.45587,256.37042,0.0,52.4932,0.1917775,11.406696,69.91927,8.330017
29643,21218580.0,0.0,22.821198,18.847992,22.821198,23.315643,22.19522,21.486725,11.708038,11.714172,11.858337,12.802399,0.0,0.032080866,0.032080866,0.12734033,250.0,11.700012,0.0,0.0,55.75068,2859.9795,8.600153e-05,0.0,52.496105,251.41273,0.0,30.000002,0.19150247,70.0,289.24252,256.11023,0.0,52.496105,0.19150169,11.289452,69.87742,8.330017
29644,21218640.0,0.0,22.825409,18.863586,22.825409,23.320618,22.199036,21.490906,11.71463,11.71286,11.791321,12.801971,0.0,0.03207642,0.03207642,0.12714374,250.0,11.700012,0.0,0.0,55.648796,2864.0017,8.62081e-05,0.0,52.501152,251.2065,0.0,30.000002,0.19129674,70.0,289.06268,255.86879,0.0,52.501152,0.19129613,11.200147,69.85035,8.330017
29645,21218700.0,0.0,22.829803,18.878998,22.829803,23.325714,22.20285,21.494934,11.719727,11.714691,11.756683,12.801575,0.0,0.03207245,0.03207245,0.12701859,250.0,11.700012,0.0,0.0,55.598526,2869.1523,8.646305e-05,0.0,52.50809,250.97403,0.0,30.000002,0.19116344,70.0,288.9198,255.65286,0.0,52.50809,0.19116302,11.133204,69.83798,8.330017
29646,21218760.0,0.0,22.83319,18.894196,22.83319,23.329102,22.206451,21.498749,11.723602,11.717804,11.740601,12.801178,0.0,0.032070104,0.032070104,0.1269499,250.0,11.700012,0.0,0.0,55.57322,2875.0288,8.67562e-05,0.0,52.516388,250.74245,0.0,30.000002,0.19108993,70.0,288.8134,255.47156,0.0,52.516388,0.19108969,11.084277,69.836235,8.330017
29647,21218820.0,0.0,22.836945,18.90921,22.836945,23.332458,22.21222,21.502533,11.72644,12.777161,11.73349,12.800842,0.0,0.03206892,0.03206892,0.12692618,250.0,11.700012,0.0,0.0,55.581646,2881.5496,8.707602e-05,0.0,52.525085,250.52536,0.0,30.000002,0.19106366,70.0,288.73935,255.32585,0.0,52.525085,0.1910636,11.050434,69.84228,8.330017
29648,21218880.0,0.0,22.840912,18.92398,22.840912,23.335785,22.218445,21.506256,11.728638,12.298431,11.730743,12.800598,0.0,0.032068226,0.032068226,0.12695102,250.0,11.700012,0.0,0.0,55.623024,2888.7085,8.741727e-05,0.0,52.534058,250.3157,0.0,30.000002,0.19108695,70.0,288.6972,255.21281,0.0,52.534058,0.19108707,11.027883,69.85715,8.330017
29649,21218940.0,0.0,22.844696,18.938568,22.844696,23.33899,22.22348,21.50998,11.730347,12.039459,11.730103,12.8003845,0.0,0.032067906,0.032067906,0.12702158,250.0,11.700012,0.0,0.0,55.696045,2896.5076,8.777482e-05,0.0,52.54315,250.11485,0.0,30.000002,0.19115674,70.0,288.68542,255.13145,0.0,52.54315,0.19115701,11.014874,69.88022,8.330017
29650,21219000.0,0.0,22.848389,18.952911,22.848389,23.342041,22.227844,21.513733,11.731873,11.898682,11.809204,12.800232,0.0,0.032067843,0.032067843,0.12713562,250.0,11.700012,0.0,0.0,55.798946,2906.221,8.814863e-05,0.0,52.552254,249.92316,0.0,30.000002,0.1912705,70.0,288.70258,255.08055,51.136417,52.552254,0.19127093,11.007972,69.91105,8.330017
29651,21219060.0,0.0,22.852509,18.967041,22.852509,23.344818,22.231995,21.520905,11.733368,11.824066,12.541534,12.80011,0.0,0.03206804,0.03206804,0.12729037,250.0,11.700012,0.0,0.0,55.92876,2916.7056,8.8540386e-05,0.0,52.561275,249.74254,0.0,30.000002,0.1914255,70.0,288.74762,255.05966,0.0,52.561275,0.1914261,11.004733,69.94903,8.330017
29652,21219120.0,0.0,22.856323,18.980927,22.856354,23.347382,22.235931,21.526764,11.734375,11.783142,12.175568,12.799988,0.0,0.032068428,0.032068428,0.12748061,250.0,11.700012,0.0,0.0,56.082367,2927.3325,8.8940535e-05,0.0,52.570107,249.57375,0.0,30.000002,0.19161643,70.0,288.81766,255.0662,0.0,52.570107,0.19161715,11.009291,69.99309,8.330017
29653,21219180.0,0.0,22.859894,18.994598,22.859894,23.34964,22.239777,21.531738,11.734924,11.760925,11.97403,12.799835,0.0,0.032068994,0.032068994,0.12770347,250.0,11.700012,0.0,0.0,56.257282,2938.0247,8.934401e-05,0.0,52.57867,249.41777,0.0,30.000002,0.19184032,70.0,288.91122,255.09908,0.0,52.57867,0.19184117,11.021562,70.04265,8.330017
29654,21219240.0,0.0,22.86322,19.008026,22.86322,23.351624,22.24356,21.536255,11.735138,11.748505,11.860168,12.799713,0.0,0.032069728,0.032069728,0.12795429,250.0,11.700012,0.0,0.0,56.449963,2948.718,8.9747344e-05,0.0,52.58689,249.27588,0.0,30.000002,0.19209252,70.0,289.02597,255.15643,0.0,52.58689,0.19209348,11.039931,70.096725,8.330017
29655,21219300.0,0.0,22.866333,19.02121,22.866333,23.353271,22.247284,21.540497,11.735077,11.741608,11.796692,12.799591,0.0,0.032070633,0.032070633,0.12822862,250.0,11.700012,0.0,0.0,56.657036,2959.3584,9.014815e-05,0.0,52.594673,249.14929,0.0,30.000002,0.1923686,70.0,289.15967,255.23647,0.0,52.594673,0.19236965,11.063251,70.15442,8.330017
29656,21219360.0,0.0,22.868134,19.03415,22.868134,23.352997,22.250824,21.544342,11.73468,11.738495,11.768402,12.7994995,0.0,0.032072656,0.032072656,0.1285096,250.0,11.700012,0.0,0.0,56.852882,2969.6382,9.054342e-05,0.0,52.601738,249.05669,0.0,30.000002,0.19265363,70.0,289.30838,255.34203,0.0,52.601738,0.19265477,11.09074,70.21164,8.330017
29657,21219420.0,0.0,22.869629,19.046844,22.869629,23.352448,22.254303,21.548126,11.733887,11.736511,11.752502,12.799438,0.0,0.03207537,0.03207537,0.1287809,250.0,11.700012,0.0,0.0,57.041405,2979.458,9.092697e-05,0.0,52.607388,249.00496,0.0,30.000002,0.19293039,70.0,289.46347,255.46756,0.0,52.607388,0.19293156,11.121743,70.264984,8.330017
29658,21219480.0,0.0,22.871338,19.059296,22.871368,23.351593,22.260803,21.55185,11.732819,12.599426,11.743774,12.799377,0.0,0.032078143,0.032078143,0.12904273,250.0,11.700012,0.0,0.0,57.220066,2988.9045,9.129726e-05,0.0,52.61166,248.9839,0.0,30.000002,0.19319779,70.0,289.62152,255.60632,0.0,52.61166,0.193199,11.154929,70.31498,8.330017
29659,21219540.0,0.0,22.872742,19.071503,22.872742,23.350433,22.266418,21.555542,11.731598,12.205261,11.738525,12.799347,0.0,0.032080907,0.032080907,0.1292894,250.0,11.700012,0.0,0.0,57.385975,2997.8354,9.165225e-05,0.0,52.614624,248.99014,0.0,30.000002,0.19345005,70.0,289.77805,255.75304,0.0,52.614624,0.19345126,11.188999,70.36074,8.330017
29660,21219600.0,0.0,22.873718,19.083405,22.873749,23.34906,22.271027,21.559204,11.730133,11.990112,11.735046,12.799316,0.0,0.032083534,0.032083534,0.12951712,250.0,11.700012,0.0,0.0,57.53674,3006.1636,9.1989394e-05,0.0,52.616333,249.02,0.0,30.000002,0.19368309,70.0,289.92953,255.90317,0.0,52.616333,0.19368427,11.223798,70.40175,8.330017
29661,21219660.0,0.0,22.873474,19.095062,22.873505,23.345917,22.274902,21.56372,11.728424,11.871643,12.953857,12.799316,0.0,0.03208696,0.03208696,0.12970854,250.0,11.700012,0.0,0.0,57.647472,3013.609,9.23055e-05,0.0,52.616657,249.08838,0.0,30.000002,0.19388153,70.0,290.0704,256.05707,0.0,52.616657,0.19388266,11.2583885,70.43407,8.330017
29662,21219720.0,0.0,22.87326,19.106476,22.873291,23.342651,22.278412,21.57022,11.726379,11.806244,12.417206,12.799316,0.0,0.032090575,0.032090575,0.12985246,250.0,11.700012,0.0,0.0,57.72472,3020.2026,9.2596456e-05,0.0,52.61508,249.19601,0.0,30.000002,0.19403282,70.0,290.19302,256.20807,0.0,52.61508,0.19403385,11.292378,70.455574,8.330017
29663,21219780.0,0.0,22.87265,19.117584,22.87265,23.339294,22.281769,21.575348,11.724152,11.769379,12.101868,12.799347,0.0,0.032093935,0.032093935,0.12994982,250.0,11.700012,0.0,0.0,57.767834,3025.8586,9.286046e-05,0.0,52.611893,249.33028,0.0,30.000002,0.19413705,70.0,290.29388,256.34857,0.0,52.611893,0.19413798,11.324753,70.4671,8.330017
29664,21219840.0,0.0,22.871735,19.128448,22.871735,23.335907,22.285034,21.579712,11.721741,11.748383,11.930084,12.799377,0.0,0.0320969,0.0320969,0.12999922,250.0,11.700012,0.0,0.0,57.776737,3030.5674,9.309588e-05,0.0,52.607273,249.4846,0.0,30.000002,0.19419254,70.0,290.37006,256.47366,0.0,52.607273,0.19419335,11.354917,70.46873,8.330017
29665,21219900.0,0.0,22.870605,19.139008,22.870636,23.33252,22.288208,21.583649,11.719238,11.735687,11.83432,12.799438,0.0,0.032099385,0.032099385,0.1300006,250.0,11.700012,0.0,0.0,57.751923,3034.342,9.330184e-05,0.0,52.601475,249.6523,0.0,30.000002,0.19419906,70.0,290.41956,256.57907,0.0,52.601475,0.19419973,11.382132,70.46077,8.330017
29666,21219960.0,0.0,22.868439,19.149261,22.868439,23.32782,22.291168,21.58725,11.716583,11.727631,11.781158,12.7994995,0.0,0.03210223,0.03210223,0.12994242,250.0,11.700012,0.0,0.0,57.67359,3036.9612,9.34766e-05,0.0,52.594513,249.844,0.0,30.000002,0.19414678,70.0,290.43915,256.66568,0.0,52.594513,0.1941473,11.405715,70.44058,8.330017
29667,21220020.0,0.0,22.86615,19.159271,22.86615,23.323303,22.294128,21.590668,11.713715,11.721954,11.75058,12.799561,0.0,0.03210503,0.03210503,0.1298177,250.0,11.700012,0.0,0.0,57.550995,3038.4417,9.36172e-05,0.0,52.58611,250.05919,0.0,30.000002,0.19402786,70.0,290.4238,256.7286,0.0,52.58611,0.1940282,11.425649,70.40688,8.330017
29668,21220080.0,0.0,22.863922,19.168945,22.863922,23.31903,22.297516,21.594025,11.710785,12.7447815,11.733215,12.799652,0.0,0.03210726,0.03210726,0.12963273,250.0,11.700012,0.0,0.0,57.38656,3038.8796,9.372382e-05,8.063934,52.576565,250.28403,0.0,30.000002,0.19384754,70.0,290.3731,256.76245,0.0,52.576565,0.19384769,11.441174,70.3615,8.330017
29669,21220140.0,0.0,22.862274,19.178345,22.862274,23.315033,22.303833,21.59732,11.707886,12.468231,11.722504,12.799744,0.0,0.032108888,0.032108888,0.12938944,250.0,11.700012,0.0,0.0,57.182987,3038.4016,9.379685e-05,0.0,52.566223,250.5107,0.0,30.000002,0.1936077,70.0,290.28632,256.76343,0.0,52.566223,0.19360767,11.45113,70.30516,8.330017
29670,21220200.0,0.0,22.860474,19.187439,22.860474,23.311432,22.308563,21.600555,11.705048,12.121857,11.7153015,12.799866,0.0,0.03210988,0.03210988,0.12909497,250.0,11.700012,0.0,0.0,56.945747,3036.9834,9.3838375e-05,0.0,52.555424,250.73203,0.0,30.000002,0.19331537,70.0,290.16602,256.73117,0.0,52.555424,0.19331516,11.455834,70.239494,8.330017
29671,21220260.0,0.0,22.857697,19.196228,22.857697,23.306732,22.312286,21.60373,11.702209,11.930664,11.7100525,12.799957,0.0,0.032111138,0.032111138,0.12874061,250.0,11.700012,0.0,0.0,56.656242,3034.4324,9.384738e-05,0.0,52.54422,250.95927,0.0,30.000002,0.19296375,70.0,290.0113,256.66858,0.0,52.54422,0.19296336,11.455134,70.1623,8.330017
29672,21220320.0,0.0,22.855255,19.204712,22.855255,23.30252,22.31546,21.608856,11.69931,11.825317,12.783569,12.800079,0.0,0.03211228,0.03211228,0.12832318,250.0,11.700012,0.0,0.0,56.32731,3030.8772,9.38226e-05,0.0,52.532333,251.19276,0.0,30.000002,0.1925488,70.0,289.82013,256.57346,0.0,52.532333,0.19254822,11.449326,70.07291,8.330017
29673,21220380.0,0.0,22.85318,19.21289,22.85318,23.29889,22.31839,21.614502,11.696533,11.767487,12.28656,12.800171,0.0,0.03211278,0.03211278,0.1278539,250.0,11.700012,0.0,0.0,55.96459,3026.4854,9.376665e-05,0.0,52.520138,251.41733,0.0,30.000002,0.19208068,70.0,289.595,256.4424,0.0,52.520138,0.19207989,11.437498,69.974075,8.330017
29674,21220440.0,0.0,22.851196,19.220734,22.851196,23.295868,22.321136,21.618988,11.693878,11.734589,12.016815,12.800293,0.0,0.032112643,0.032112643,0.1273401,250.0,11.700012,0.0,0.0,55.57462,3021.2856,9.36812e-05,0.0,52.507996,251.62595,0.0,30.000002,0.19156672,70.0,289.3389,256.2753,0.0,52.507996,0.19156578,11.419983,69.86745,8.330017
29675,21220500.0,0.0,22.849396,19.228271,22.849396,23.293457,22.323822,21.622833,11.691437,11.71521,11.86615,12.800415,0.0,0.03211184,0.03211184,0.12679099,250.0,11.700012,0.0,0.0,55.16429,3015.4224,9.3569055e-05,0.0,52.496235,251.81198,0.0,30.000002,0.19101611,70.0,289.056,256.07343,0.0,52.496235,0.191015,11.396964,69.75502,8.330017
29676,21220560.0,0.0,22.846802,19.235474,22.846802,23.2901,22.326294,21.62619,11.689148,11.703888,11.785797,12.800537,0.0,0.0321114,0.0321114,0.12620021,250.0,11.700012,0.0,0.0,54.71502,3008.741,9.343146e-05,0.0,52.48487,251.98987,0.0,30.000002,0.1904246,70.0,288.74802,255.84305,0.0,52.48487,0.19042338,11.3683815,69.63483,8.330017
29677,21220620.0,0.0,22.844513,19.24234,22.844513,23.287476,22.328705,21.629364,11.68692,11.696686,11.74115,12.800629,0.0,0.032110948,0.032110948,0.1255672,250.0,11.700012,0.0,0.0,54.243042,3001.3655,9.326853e-05,0.0,52.473564,252.16142,0.0,30.000002,0.18979079,70.0,288.41492,255.5844,0.0,52.473564,0.18978941,11.335068,69.50659,8.330017
29678,21220680.0,0.0,22.842651,19.24887,22.842651,23.285583,22.331116,21.632416,11.684906,11.691772,11.715546,12.80072,0.0,0.032109875,0.032109875,0.12490751,250.0,11.700012,0.0,0.0,53.756504,2993.5156,9.308393e-05,0.0,52.462696,252.31073,0.0,30.000002,0.18912902,70.0,288.06137,255.29616,0.0,52.462696,0.18912752,11.296891,69.373955,8.330017
29679,21220740.0,0.0,22.841522,19.255096,22.841522,23.284485,22.335144,21.635376,11.6831665,12.867371,11.70108,12.800812,0.0,0.03210827,0.03210827,0.12422936,250.0,11.700012,0.0,0.0,53.262596,2985.3489,9.288097e-05,0.0,52.45257,252.4334,0.0,30.000002,0.1884477,70.0,287.69055,254.98051,0.0,52.45257,0.1884461,11.253943,69.238625,8.330017
29680,21220800.0,0.0,22.841095,19.260956,22.841095,23.28418,22.340424,21.638306,11.681793,12.326691,11.692657,12.800903,0.0,0.03210609,0.03210609,0.12354353,250.0,11.700012,0.0,0.0,52.76915,2977.0508,9.266421e-05,0.0,52.44344,252.52408,0.0,30.000002,0.18775752,70.0,287.30734,254.64046,0.0,52.44344,0.18775585,11.206415,69.102875,8.330017
29681,21220860.0,0.0,22.839752,19.266449,22.839752,23.282837,22.344177,21.641174,11.680664,12.042847,11.687622,12.800995,0.0,0.032104544,0.032104544,0.12284336,250.0,11.700012,0.0,0.0,52.255978,2968.338,9.243473e-05,0.0,52.435326,252.59999,0.0,30.000002,0.18705437,70.0,286.914,254.28398,0.0,52.435326,0.18705262,11.155018,68.96459,8.330017
29682,21220920.0,0.0,22.838715,19.271606,22.838715,23.282288,22.347229,21.644012,11.679596,11.882141,11.684296,12.801056,0.0,0.032103032,0.032103032,0.12213189,250.0,11.700012,0.0,0.0,51.742218,2959.4011,9.219409e-05,0.0,52.427757,252.66301,0.0,30.000002,0.18633983,70.0,286.512,253.91318,0.0,52.427757,0.18633805,11.101207,68.8242,8.330017
29683,21220980.0,0.0,22.838593,19.276428,22.838593,23.28247,22.349884,21.64981,11.678833,11.790161,12.591858,12.801117,0.0,0.032101136,0.032101136,0.12142174,250.0,11.700012,0.0,0.0,51.234375,2950.5105,9.194647e-05,0.0,52.420956,252.70335,0.0,30.000002,0.18562587,70.0,286.10583,253.52904,0.0,52.420956,0.18562406,11.044992,68.68461,8.330017
29684,21221040.0,0.0,22.838837,19.280884,22.838837,23.283478,22.352295,21.654785,11.678345,11.739502,12.177155,12.801147,0.0,0.03209883,0.03209883,0.120722726,250.0,11.700012,0.0,0.0,50.740486,2941.7322,9.169537e-05,0.0,52.415215,252.71478,0.0,30.000002,0.18492219,70.0,285.69943,253.1335,0.0,52.415215,0.18492037,10.986412,68.54799,8.330017
29685,21221100.0,0.0,22.839447,19.284973,22.839447,23.285217,22.354584,21.658752,11.678192,11.711792,11.95163,12.801178,0.0,0.0320961,0.0320961,0.120045125,250.0,11.700012,0.0,0.0,50.26788,2933.1738,9.144412e-05,0.0,52.41075,252.69359,0.0,30.000002,0.18423904,70.0,285.2977,252.73032,0.0,52.41075,0.18423724,10.92658,68.41655,8.330017
29686,21221160.0,0.0,22.83902,19.288696,22.83902,23.285492,22.356628,21.66214,11.678223,11.696411,11.826599,12.8012085,0.0,0.032094277,0.032094277,0.11938005,250.0,11.700012,0.0,0.0,49.790745,2924.635,9.119482e-05,0.0,52.40742,252.66219,0.0,30.000002,0.1835703,70.0,284.90305,252.32932,0.0,52.40742,0.18356855,10.865748,68.28754,8.330017
29687,21221220.0,0.0,22.838959,19.292023,22.838959,23.286499,22.358673,21.665192,11.678314,11.687958,11.757568,12.8012085,0.0,0.03209286,0.03209286,0.11872315,250.0,11.700012,0.0,0.0,49.327713,2916.2131,9.094669e-05,0.0,52.40457,252.62718,0.0,30.000002,0.1829105,70.0,284.51395,251.93134,0.0,52.40457,0.18290877,10.805094,68.1598,8.330017
29688,21221280.0,0.0,22.839355,19.295013,22.839355,23.288208,22.360657,21.66809,11.678589,11.683533,11.720947,12.8012085,0.0,0.032091096,0.032091096,0.11808914,250.0,11.700012,0.0,0.0,48.885338,2908.1077,9.070286e-05,0.0,52.402443,252.57355,0.0,30.000002,0.1822729,70.0,284.13397,251.53505,0.0,52.402443,0.18227121,10.744744,68.036964,8.330017
29689,21221340.0,0.0,22.840271,19.297607,22.840271,23.290619,22.36264,21.670868,11.679138,11.681366,11.70166,12.8012085,0.0,0.032089066,0.032089066,0.11748553,250.0,11.700012,0.0,0.0,48.469975,2900.433,9.046647e-05,0.0,52.401276,252.49762,0.0,30.000002,0.18166512,70.0,283.76636,251.14273,0.0,52.401276,0.18166348,10.684677,67.92073,8.330017
29690,21221400.0,0.0,22.842133,19.299805,22.842133,23.29361,22.36737,21.673615,11.679932,12.658691,11.691528,12.8012085,0.0,0.032086678,0.032086678,0.11692116,250.0,11.700012,0.0,0.0,48.0879,2893.373,9.024093e-05,0.0,52.401207,252.3959,0.0,30.000002,0.18109584,70.0,283.41498,250.75731,0.0,52.401207,0.18109429,10.625497,67.813095,8.330017
29691,21221460.0,0.0,22.842834,19.301636,22.842834,23.29477,22.371643,21.6763,11.680908,12.213501,11.686432,12.801178,0.0,0.032085445,0.032085445,0.11638238,250.0,11.700012,0.0,0.0,47.708008,2886.594,9.00277e-05,0.0,52.40206,252.29424,0.0,30.000002,0.18055454,70.0,283.08054,250.38805,0.0,52.40206,0.18055308,10.567091,67.71019,8.330017
29692,21221520.0,0.0,22.843658,19.30307,22.843658,23.296509,22.374786,21.678955,11.681763,11.970795,11.684082,12.801147,0.0,0.03208462,0.03208462,0.11586267,250.0,11.700012,0.0,0.0,47.348484,2880.0896,8.9823676e-05,0.0,52.403034,252.19852,0.0,30.000002,0.1800331,70.0,282.7599,250.03372,0.0,52.403034,0.18003172,10.511319,67.61048,8.330017
29693,21221580.0,0.0,22.84488,19.304108,22.84488,23.298798,22.37732,21.682129,11.682739,11.837494,12.783325,12.801086,0.0,0.032083612,0.032083612,0.115374334,250.0,11.700012,0.0,0.0,47.014706,2874.0493,8.963107e-05,0.0,52.404423,252.09412,0.0,30.000002,0.17954265,70.0,282.45532,249.69212,6.2088075,52.404423,0.17954133,10.45774,67.51715,8.330017
29694,21221640.0,0.0,22.846985,19.304749,22.846985,23.301575,22.379486,21.68805,11.683838,11.767548,12.436768,12.801056,0.0,0.03208235,0.03208235,0.11492228,250.0,11.700012,0.0,0.0,46.711,2868.6318,8.9452034e-05,0.0,52.406376,251.97748,0.0,30.000002,0.17908795,70.0,282.16837,249.36386,0.0,52.406376,0.17908673,10.406031,67.43142,8.330017
29695,21221700.0,0.0,22.849182,19.304993,22.849182,23.30481,22.3815,21.692444,11.68512,11.729706,12.094757,12.801025,0.0,0.03208078,0.03208078,0.11451318,250.0,11.700012,0.0,0.0,46.441944,2863.7954,8.928841e-05,0.0,52.409054,251.84473,0.0,30.000002,0.17867558,70.0,281.90158,249.05045,0.0,52.409054,0.17867446,10.35677,67.35487,8.330017
29696,21221760.0,0.0,22.849884,19.30484,22.849884,23.305878,22.38324,21.695984,11.686371,11.709564,11.907776,12.800964,0.0,0.0320804,0.0320804,0.11413041,250.0,11.700012,0.0,0.0,46.1727,2859.2065,8.9139336e-05,0.0,52.41223,251.72195,0.0,30.000002,0.17829202,70.0,281.65414,248.75943,0.0,52.41223,0.178291,10.310024,67.28299,8.330017
29697,21221820.0,0.0,22.850739,19.30426,22.850739,23.307343,22.384918,21.699097,11.687408,11.698822,11.803833,12.800903,0.0,0.032080628,0.032080628,0.113762796,250.0,11.700012,0.0,0.0,45.920506,2854.8757,8.900088e-05,0.0,52.415108,251.61723,0.0,30.000002,0.17792478,70.0,281.42117,248.48842,0.0,52.415108,0.17792384,10.266514,67.21317,8.330017
29698,21221880.0,0.0,22.851837,19.303253,22.851837,23.309204,22.386566,21.701935,11.688416,11.693787,11.750824,12.800842,0.0,0.0320806,0.0320806,0.11342094,250.0,11.700012,0.0,0.0,45.688404,2850.9333,8.88737e-05,0.0,52.41785,251.51466,0.0,30.000002,0.1775828,70.0,281.2033,248.23317,0.0,52.41785,0.17758192,10.226019,67.14833,8.330017
