,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29699,21221940.0,0.0,22.85321,19.30185,22.85321,23.31137,22.388214,21.70462,11.689453,11.691467,11.721954,12.800781,0.0,0.03208035,0.03208035,0.11310852,250.0,11.700012,0.0,0.0,45.48013,2847.4353,8.875867e-05,0.0,52.420734,251.40895,0.0,30.000002,0.17726977,70.0,281.00113,247.99268,0.0,52.420734,0.177269,10.187882,67.08948,8.330017
29700,21222000.0,0.0,22.854858,19.300018,22.854858,23.313873,22.389923,21.707245,11.690552,12.005707,11.707123,12.800751,0.0,0.032079782,0.032079782,0.11282913,250.0,11.700012,0.0,0.0,45.29834,2844.4146,8.865642e-05,42.928474,52.42387,251.29666,0.0,30.000002,0.17698915,70.0,280.8155,247.7669,0.0,52.42387,0.17698847,10.152289,67.03757,8.330017
29701,21222060.0,0.0,22.85559,19.297882,22.85559,23.313873,22.39502,21.709778,11.691559,12.51651,11.69989,12.80069,0.0,0.03208057,0.03208057,0.11256174,250.0,11.700012,0.0,0.0,45.103874,2841.5715,8.8565816e-05,0.0,52.426994,251.20674,0.0,30.000002,0.17672335,70.0,280.64435,247.56271,0.0,52.426994,0.17672272,10.118595,66.986984,8.330017
29702,21222120.0,0.0,22.85617,19.295624,22.85617,23.314178,22.39856,21.71228,11.692261,12.142609,11.696259,12.800659,0.0,0.032081775,0.032081775,0.11229473,250.0,11.700012,0.0,0.0,44.91389,2838.7598,8.848116e-05,0.0,52.429264,251.14275,0.0,30.000002,0.17645873,70.0,280.48102,247.3744,0.0,52.429264,0.17645817,10.087693,66.93518,8.330017
29703,21222180.0,0.0,22.856812,19.293213,22.856812,23.314758,22.401184,21.714783,11.69281,11.939148,11.69455,12.800598,0.0,0.032082807,0.032082807,0.112035915,250.0,11.700012,0.0,0.0,44.731255,2836.0713,8.8401976e-05,0.0,52.43099,251.0896,0.0,30.000002,0.17620197,70.0,280.32513,247.19693,0.0,52.43099,0.17620143,10.059039,66.88446,8.330017
29704,21222240.0,0.0,22.857819,19.29068,22.857819,23.315643,22.40326,21.718994,11.693298,11.827545,12.834076,12.800568,0.0,0.03208349,0.03208349,0.11178801,250.0,11.700012,0.0,0.0,44.558723,2833.5718,8.832787e-05,0.0,52.432346,251.04059,0.0,30.000002,0.17595537,70.0,280.17624,247.0277,0.0,52.432346,0.17595488,10.032111,66.83569,8.330017
29705,21222300.0,0.0,22.859192,19.287964,22.859192,23.316772,22.40506,21.724152,11.693787,11.766724,12.312561,12.800537,0.0,0.032083765,0.032083765,0.111554325,250.0,11.700012,0.0,0.0,44.398796,2831.32,8.825955e-05,0.0,52.433563,250.99037,0.0,30.000002,0.17572221,70.0,280.03458,246.86545,0.0,52.433563,0.17572175,10.006388,66.78983,8.330017
29706,21222360.0,0.0,22.858704,19.285126,22.858704,23.315338,22.406525,21.728027,11.694122,11.733643,12.031311,12.800507,0.0,0.03208528,0.03208528,0.11131351,250.0,11.700012,0.0,0.0,44.211624,2828.811,8.819419e-05,0.0,52.434437,250.96596,0.0,30.000002,0.17548451,70.0,279.89755,246.71567,0.0,52.434437,0.17548406,9.981654,66.74125,8.330017
29707,21222420.0,0.0,22.858093,19.282166,22.858093,23.314178,22.407867,21.731201,11.694031,11.715546,11.877167,12.800476,0.0,0.032087203,0.032087203,0.11105219,250.0,11.700012,0.0,0.0,44.014626,2826.0168,8.812548e-05,0.0,52.434128,250.97258,0.0,30.000002,0.17522706,70.0,279.75815,246.57274,0.0,52.434128,0.17522664,9.958636,66.68689,8.330017
29708,21222480.0,0.0,22.857605,19.279022,22.857605,23.313354,22.40918,21.73404,11.693817,11.705505,11.791931,12.800476,0.0,0.032088768,0.032088768,0.110780105,250.0,11.700012,0.0,0.0,43.811096,2823.0671,8.805313e-05,0.0,52.433006,250.99095,0.0,30.000002,0.17495814,70.0,279.61584,246.43007,0.0,52.433006,0.1749577,9.936248,66.62966,8.330017
29709,21222540.0,0.0,22.85727,19.275757,22.85727,23.312866,22.410461,21.736633,11.693512,11.700043,11.7464905,12.800446,0.0,0.032089908,0.032089908,0.11049947,250.0,11.700012,0.0,0.0,43.604107,2819.9854,8.797681e-05,0.0,52.431328,251.01472,0.0,30.000002,0.1746798,70.0,279.47006,246.28517,0.0,52.431328,0.17467934,9.913861,66.5703,8.330017
29710,21222600.0,0.0,22.857086,19.272339,22.857086,23.312683,22.411743,21.739105,11.693176,11.696991,11.7221985,12.800446,0.0,0.032090515,0.032090515,0.1102143,250.0,11.700012,0.0,0.0,43.39681,2816.809,8.789654e-05,0.0,52.429325,251.03714,0.0,30.000002,0.17439584,70.0,279.32117,246.13625,0.0,52.429325,0.17439537,9.891302,66.50994,8.330017
29711,21222660.0,0.0,22.8555,19.268768,22.8555,23.31009,22.414032,21.741486,11.692688,12.947845,11.708923,12.800476,0.0,0.0320922,0.0320922,0.10990481,250.0,11.700012,0.0,0.0,43.15133,2813.1782,8.7810375e-05,0.0,52.426903,251.08305,0.0,30.000002,0.17408986,70.0,279.1668,245.9884,0.0,52.426903,0.17408936,9.867823,66.44334,8.330017
29712,21222720.0,0.0,22.854431,19.265045,22.854431,23.307892,22.418304,21.743805,11.691925,12.390808,11.701477,12.800476,0.0,0.032094084,0.032094084,0.109559655,250.0,11.700012,0.0,0.0,42.88553,2809.133,8.771329e-05,0.0,52.423267,251.15564,0.0,30.000002,0.17374854,70.0,279.00067,245.83583,0.0,52.423267,0.17374799,9.843819,66.36791,8.330017
29713,21222780.0,0.0,22.853302,19.2612,22.853302,23.306122,22.421143,21.746124,11.69104,12.072784,11.69696,12.800507,0.0,0.032095544,0.032095544,0.10919,250.0,11.700012,0.0,0.0,42.60459,2804.7,8.760551e-05,0.0,52.4189,251.23576,0.0,30.000002,0.17338188,70.0,278.82324,245.67311,0.0,52.4189,0.17338125,9.818678,66.28685,8.330017
29714,21222840.0,0.0,22.852234,19.257172,22.852234,23.30481,22.423157,21.748413,11.690094,11.899506,11.694092,12.800537,0.0,0.032096434,0.032096434,0.10879994,250.0,11.700012,0.0,0.0,42.312668,2799.9248,8.7486675e-05,0.0,52.414078,251.31552,0.0,30.000002,0.17299366,70.0,278.63452,245.49777,0.0,52.414078,0.17299296,9.792138,66.201324,8.330017
29715,21222900.0,0.0,22.851807,19.253021,22.851807,23.303955,22.424744,21.753387,11.689209,11.804565,12.634613,12.800568,0.0,0.032096703,0.032096703,0.10839543,250.0,11.700012,0.0,0.0,42.01444,2794.9558,8.7357825e-05,0.0,52.409107,251.3876,0.0,30.000002,0.17258972,70.0,278.43582,245.30893,0.0,52.409107,0.17258897,9.763882,66.11291,8.330017
29716,21222960.0,0.0,22.849823,19.248688,22.849823,23.300842,22.425873,21.757843,11.688293,11.751923,12.204254,12.800598,0.0,0.032097906,0.032097906,0.10795935,250.0,11.700012,0.0,0.0,41.674,2789.4045,8.721837e-05,0.0,52.40392,251.47556,0.0,30.000002,0.17215618,70.0,278.226,245.11229,0.0,52.40392,0.17215538,9.7331,66.01688,8.330017
29717,21223020.0,0.0,22.847809,19.244232,22.847809,23.29831,22.42691,21.761261,11.687042,11.722809,11.96991,12.800629,0.0,0.032099273,0.032099273,0.107482255,250.0,11.700012,0.0,0.0,41.31077,2783.2278,8.7063025e-05,0.0,52.397804,251.58292,0.0,30.000002,0.1716819,70.0,278.00018,244.90347,0.0,52.397804,0.17168102,9.701041,65.91101,8.330017
29718,21223080.0,0.0,22.845917,19.239624,22.845917,23.296326,22.427826,21.7641,11.685791,11.706482,11.842468,12.800659,0.0,0.032100122,0.032100122,0.106976986,250.0,11.700012,0.0,0.0,40.930702,2776.6116,8.689292e-05,0.0,52.391224,251.69017,0.0,30.000002,0.1711784,70.0,277.75952,244.67776,0.0,52.391224,0.17117743,9.6668415,65.798836,8.330017
29719,21223140.0,0.0,22.84433,19.234833,22.84433,23.294983,22.42871,21.766632,11.684601,11.696777,11.770599,12.80072,0.0,0.032100372,0.032100372,0.10645008,250.0,11.700012,0.0,0.0,40.540226,2769.6448,8.670929e-05,0.0,52.384506,251.78905,0.0,30.000002,0.17065206,70.0,277.50537,244.43399,0.0,52.384506,0.170651,9.630052,65.68208,8.330017
29720,21223200.0,0.0,22.843018,19.22992,22.843018,23.29422,22.429596,21.768982,11.683502,11.690918,11.730377,12.800751,0.0,0.032099936,0.032099936,0.105910264,250.0,11.700012,0.0,0.0,40.145657,2762.4368,8.6514105e-05,0.0,52.377987,251.87193,0.0,30.000002,0.17011139,70.0,277.24036,244.17268,0.0,52.377987,0.17011027,9.5908785,65.56289,8.330017
29721,21223260.0,0.0,22.840332,19.224854,22.840363,23.291382,22.430298,21.77118,11.682465,11.687317,11.70874,12.800812,0.0,0.03210033,0.03210033,0.10534188,250.0,11.700012,0.0,0.0,39.711685,2754.6782,8.6307125e-05,0.0,52.371574,251.9622,0.0,30.000002,0.16954392,70.0,276.9642,243.90018,0.0,52.371574,0.16954274,9.548829,65.43682,8.330017
29722,21223320.0,0.0,22.838318,19.219604,22.838318,23.289215,22.433258,21.773315,11.681244,12.75296,11.696594,12.800873,0.0,0.032100994,0.032100994,0.10473621,250.0,11.700012,0.0,0.0,39.259346,2746.4436,8.608502e-05,0.0,52.364605,252.06555,0.0,30.000002,0.16893964,70.0,276.67328,243.61395,0.0,52.364605,0.1689384,9.504687,65.30165,8.330017
29723,21223380.0,0.0,22.836792,19.214233,22.836792,23.28778,22.436615,21.775421,11.680115,12.263855,11.689392,12.800903,0.0,0.032101076,0.032101076,0.10410962,250.0,11.700012,0.0,0.0,38.796204,2737.9414,8.585057e-05,0.0,52.357525,252.16049,0.0,30.000002,0.16831326,70.0,276.36984,243.3101,0.0,52.357525,0.16831195,9.457769,65.16178,8.330017
29724,21223440.0,0.0,22.83545,19.20868,22.83545,23.28711,22.43869,21.777496,11.679138,12.008728,11.685089,12.800964,0.0,0.032100495,0.032100495,0.10346955,250.0,11.700012,0.0,0.0,38.330017,2729.1777,8.560446e-05,0.0,52.35071,252.23807,0.0,30.000002,0.1676721,70.0,276.05554,242.98764,0.0,52.35071,0.1676707,9.408297,65.01919,8.330017
29725,21223500.0,0.0,22.834412,19.202972,22.834412,23.28714,22.440186,21.779755,11.678314,11.858246,12.325897,12.800995,0.0,0.03209931,0.03209931,0.10282754,250.0,11.700012,0.0,0.0,37.867935,2720.328,8.535116e-05,0.0,52.34441,252.2947,0.0,30.000002,0.16702767,70.0,275.7355,242.6512,28.247345,52.34441,0.16702625,9.357016,64.87649,8.330017
29726,21223560.0,0.0,22.832611,19.197144,22.832611,23.285034,22.441101,21.785187,11.677612,11.777222,12.4841,12.801056,0.0,0.03209913,0.03209913,0.10216644,250.0,11.700012,0.0,0.0,37.37358,2711.1675,8.5090556e-05,0.0,52.33856,252.35487,0.0,30.000002,0.1663663,70.0,275.40915,242.30696,0.0,52.33856,0.16636483,9.303038,64.72881,8.330017
29727,21223620.0,0.0,22.83081,19.191101,22.83081,23.283691,22.441803,21.789093,11.676788,11.731812,12.117676,12.801086,0.0,0.032099094,0.032099094,0.10148163,250.0,11.700012,0.0,0.0,36.8701,2701.647,8.481993e-05,0.0,52.332436,252.42113,0.0,30.000002,0.16568145,70.0,275.07388,241.95262,0.0,52.332436,0.16567995,9.24765,64.57496,8.330017
29728,21223680.0,0.0,22.829285,19.184937,22.829285,23.283142,22.442383,21.792145,11.676056,11.706512,11.915924,12.801117,0.0,0.03209862,0.03209862,0.10078733,250.0,11.700012,0.0,0.0,36.36524,2691.9587,8.454119e-05,0.0,52.326477,252.47633,0.0,30.000002,0.16498621,70.0,274.73212,241.58588,0.0,52.326477,0.16498466,9.1907215,64.41875,8.330017
29729,21223740.0,0.0,22.828094,19.17862,22.828094,23.283356,22.442932,21.794739,11.675507,11.691925,11.801575,12.801147,0.0,0.032097585,0.032097585,0.100094184,250.0,11.700012,0.0,0.0,35.86771,2682.2544,8.4257386e-05,0.0,52.321,252.51222,0.0,30.000002,0.164291,70.0,274.38705,241.20804,0.0,52.321,0.1642894,9.132301,64.26289,8.330017
29730,21223800.0,0.0,22.827362,19.17212,22.827362,23.284363,22.44342,21.797028,11.675201,11.683624,11.7378235,12.801178,0.0,0.03209598,0.03209598,0.09941215,250.0,11.700012,0.0,0.0,35.384834,2672.6724,8.39717e-05,0.0,52.31629,252.52315,0.0,30.000002,0.16360569,70.0,274.0423,240.82164,0.0,52.31629,0.16360411,9.072782,64.10985,8.330017
29731,21223860.0,0.0,22.825165,19.165466,22.825165,23.28305,22.443756,21.799072,11.674988,11.679718,11.709137,12.8012085,0.0,0.0320954,0.0320954,0.09872224,250.0,11.700012,0.0,0.0,34.875214,2662.8596,8.3683735e-05,0.0,52.312122,252.53694,0.0,30.000002,0.16291468,70.0,273.69714,240.43355,0.0,52.312122,0.16291308,9.0117035,63.95415,8.330017
29732,21223920.0,0.0,22.823303,19.15866,22.823303,23.282532,22.444092,21.801056,11.674652,11.67746,11.693176,12.801239,0.0,0.03209526,0.03209526,0.09801772,250.0,11.700012,0.0,0.0,34.36474,2652.875,8.339103e-05,0.0,52.307808,252.55974,0.0,30.000002,0.1622099,70.0,273.34918,240.04259,0.0,52.307808,0.16220827,8.950104,63.793945,8.330017
29733,21223980.0,0.0,22.82254,19.151672,22.82254,23.282806,22.447723,21.802979,11.674408,12.565247,11.684692,12.801239,0.0,0.03209462,0.03209462,0.09731506,250.0,11.700012,0.0,0.0,33.860363,2643.013,8.309607e-05,0.0,52.30365,252.57181,0.0,30.000002,0.16150591,70.0,273.00067,239.64595,0.0,52.30365,0.1615043,8.887974,63.63379,8.330017
29734,21224040.0,0.0,22.822083,19.144562,22.822083,23.283844,22.450256,21.80487,11.674377,12.160248,11.679993,12.80127,0.0,0.03209349,0.03209349,0.09662345,250.0,11.700012,0.0,0.0,33.370495,2633.3174,8.2802224e-05,0.0,52.30001,252.5658,0.0,30.000002,0.16081202,70.0,272.6543,239.24484,0.0,52.30001,0.1608104,8.825016,63.47611,8.330017
29735,21224100.0,0.0,22.8219,19.137238,22.8219,23.285645,22.451782,21.806732,11.674591,11.93985,11.67749,12.80127,0.0,0.032091808,0.032091808,0.095952734,250.0,11.700012,0.0,0.0,32.90246,2623.8762,8.2511775e-05,0.0,52.297146,252.53592,0.0,30.000002,0.16013786,70.0,272.31332,238.8416,0.0,52.297146,0.16013627,8.762222,63.32345,8.330017
29736,21224160.0,0.0,22.820404,19.129791,22.820404,23.284973,22.452576,21.809967,11.674866,11.81955,12.898682,12.80127,0.0,0.03209132,0.03209132,0.09528575,250.0,11.700012,0.0,0.0,32.415234,2614.406,8.222543e-05,0.0,52.29491,252.51053,0.0,30.000002,0.15946993,70.0,271.97827,238.44446,0.0,52.29491,0.15946837,8.699127,63.170666,8.330017
29737,21224220.0,0.0,22.81955,19.122162,22.81955,23.285065,22.453033,21.814697,11.675018,11.753937,12.343201,12.80127,0.0,0.03209114,0.03209114,0.09461384,250.0,11.700012,0.0,0.0,31.93267,2604.9727,8.1939805e-05,0.0,52.292442,252.49524,0.0,30.000002,0.15879765,70.0,271.6454,238.05052,0.0,52.292442,0.15879609,8.636579,63.015484,8.330017
29738,21224280.0,0.0,22.818848,19.11438,22.818848,23.285889,22.45337,21.818085,11.675201,11.718231,12.040619,12.801239,0.0,0.032090638,0.032090638,0.09395167,250.0,11.700012,0.0,0.0,31.462204,2595.6716,8.165676e-05,0.0,52.290142,252.47224,0.0,30.000002,0.15813443,70.0,271.31662,237.65744,0.0,52.290142,0.15813288,8.574532,62.86208,8.330017
29739,21224340.0,0.0,22.81845,19.106415,22.81845,23.287476,22.453583,21.82074,11.675537,11.698853,11.875488,12.801239,0.0,0.03208966,0.03208966,0.0933076,250.0,11.700012,0.0,0.0,31.010977,2586.616,8.1378166e-05,0.0,52.288265,252.4344,0.0,30.000002,0.15748833,70.0,270.994,237.26588,0.0,52.288265,0.15748683,8.513161,62.712772,8.330017
29740,21224400.0,0.0,22.81842,19.098297,22.81842,23.289703,22.453766,21.823029,11.676086,11.688293,11.78418,12.8012085,0.0,0.03208817,0.03208817,0.09269111,250.0,11.700012,0.0,0.0,30.586008,2577.9392,8.110687e-05,0.0,52.28708,252.37581,0.0,30.000002,0.15686879,70.0,270.68042,236.87796,0.0,52.28708,0.15686733,8.4527645,62.570095,8.330017
29741,21224460.0,0.0,22.816864,19.089996,22.816864,23.289368,22.453796,21.825012,11.676666,11.682831,11.734894,12.8012085,0.0,0.032087803,0.032087803,0.09208435,250.0,11.700012,0.0,0.0,30.144417,2569.3135,8.084306e-05,0.0,52.2864,252.32385,0.0,30.000002,0.15626131,70.0,270.37582,236.50075,0.0,52.2864,0.15625988,8.392863,62.42871,8.330017
29742,21224520.0,0.0,22.815582,19.081543,22.815582,23.289703,22.453796,21.826843,11.677063,11.680023,11.707855,12.801178,0.0,0.032088,0.032088,0.091475226,250.0,11.700012,0.0,0.0,29.70992,2560.714,8.058238e-05,0.0,52.285427,252.2876,0.0,30.000002,0.15565255,70.0,270.076,236.13159,0.0,52.285427,0.15565115,8.33419,62.285362,8.330017
29743,21224580.0,0.0,22.81482,19.072937,22.81482,23.29071,22.45456,21.828613,11.67746,12.899994,11.693939,12.801178,0.0,0.03208778,0.03208778,0.09087957,250.0,11.700012,0.0,0.0,29.288918,2552.3438,8.0326405e-05,0.29701862,52.28441,252.24754,0.0,30.000002,0.1550564,70.0,269.78262,235.76758,0.0,52.28441,0.15505505,8.276952,62.14468,8.330017
29744,21224640.0,0.0,22.815094,19.064148,22.815094,23.292358,22.457947,21.830383,11.678009,12.414276,11.686554,12.801147,0.0,0.03208715,0.03208715,0.090302184,250.0,11.700012,0.0,0.0,28.886684,2544.3608,8.007694e-05,0.0,52.28367,252.19667,0.0,30.000002,0.15447772,70.0,269.4961,235.4076,0.0,52.28367,0.15447637,8.220243,62.008156,8.330017
29745,21224700.0,0.0,22.81546,19.055176,22.81546,23.294647,22.459778,21.832092,11.678711,12.082031,11.682831,12.801117,0.0,0.032086026,0.032086026,0.08975413,250.0,11.700012,0.0,0.0,28.51156,2536.7703,7.983707e-05,0.0,52.283466,252.129,0.0,30.000002,0.15392734,70.0,269.2199,235.05455,0.0,52.283466,0.15392603,8.164973,61.878784,8.330017
29746,21224760.0,0.0,22.814117,19.046051,22.814117,23.294159,22.460602,21.83377,11.679413,11.897827,11.681091,12.801117,0.0,0.03208603,0.03208603,0.08921462,250.0,11.700012,0.0,0.0,28.117455,2529.2017,7.9605285e-05,0.0,52.283585,252.07228,0.0,30.000002,0.15338784,70.0,268.9528,234.7139,0.0,52.283585,0.1533866,8.110672,61.750404,8.330017
29747,21224820.0,0.0,22.813385,19.036743,22.813385,23.294312,22.460968,21.83789,11.67984,11.798096,12.688629,12.801086,0.0,0.032086626,0.032086626,0.08866997,250.0,11.700012,0.0,0.0,27.7278,2521.6694,7.937665e-05,0.0,52.2832,252.03621,0.0,30.000002,0.15284435,70.0,268.6901,234.38246,0.0,52.2832,0.15284315,8.057863,61.619274,8.330017
29748,21224880.0,0.0,22.812988,19.027283,22.812988,23.295044,22.46106,21.84195,11.680267,11.744415,12.229034,12.801056,0.0,0.03208682,0.03208682,0.08813549,250.0,11.700012,0.0,0.0,27.34854,2514.3354,7.915269e-05,0.0,52.28261,251.9997,0.0,30.000002,0.15231024,70.0,268.43277,234.05617,0.0,52.28261,0.15230906,8.006203,61.49003,8.330017
29749,21224940.0,0.0,22.812714,19.017609,22.812714,23.296387,22.46106,21.84488,11.680695,11.7152405,11.978882,12.801025,0.0,0.0320866,0.0320866,0.08761652,250.0,11.700012,0.0,0.0,26.985598,2507.206,7.8934056e-05,0.0,52.28211,251.9566,0.0,30.000002,0.15179077,70.0,268.18164,233.73466,0.0,52.28211,0.15178962,7.9557033,61.36429,8.330017
29750,21225000.0,0.0,22.812714,19.007812,22.812714,23.298279,22.460968,21.84726,11.681244,11.699188,11.839447,12.800995,0.0,0.032085888,0.032085888,0.087120876,250.0,11.700012,0.0,0.0,26.644781,2500.3882,7.872243e-05,0.0,52.28194,251.90067,0.0,30.000002,0.15129364,70.0,267.9386,233.4189,0.0,52.28194,0.15129252,7.906612,61.24429,8.330017
29751,21225060.0,0.0,22.811035,18.997803,22.811035,23.297363,22.460693,21.849182,11.681793,11.691101,11.767242,12.800995,0.0,0.032086253,0.032086253,0.08662822,250.0,11.700012,0.0,0.0,26.280754,2493.5286,7.8516794e-05,0.0,52.28191,251.85857,0.0,30.000002,0.15080176,70.0,267.7024,233.11385,0.0,52.28191,0.15080069,7.858132,61.123913,8.330017
29752,21225120.0,0.0,22.80951,18.98764,22.80951,23.297058,22.460388,21.850922,11.682007,11.68689,11.72821,12.800964,0.0,0.03208719,0.03208719,0.08612453,250.0,11.700012,0.0,0.0,25.916382,2486.5623,7.831176e-05,0.0,52.281223,251.83945,0.0,30.000002,0.15029994,70.0,267.46826,232.81578,0.0,52.281223,0.15029888,7.810725,60.999195,8.330017
29753,21225180.0,0.0,22.808289,18.977325,22.808289,23.297302,22.460083,21.85257,11.682159,11.684631,11.706726,12.800934,0.0,0.03208766,0.03208766,0.08562522,250.0,11.700012,0.0,0.0,25.557598,2479.6702,7.810795e-05,0.0,52.280212,251.82137,0.0,30.000002,0.14980155,70.0,267.23688,232.52026,0.0,52.280212,0.1498005,7.7643538,60.874813,8.330017
29754,21225240.0,0.0,22.8078,18.966797,22.8078,23.298096,22.461792,21.854156,11.682343,12.801544,11.695465,12.800934,0.0,0.032087743,0.032087743,0.085133955,250.0,11.700012,0.0,0.0,25.209404,2472.952,7.790652e-05,0.0,52.279137,251.7996,0.0,30.000002,0.14931042,70.0,267.0088,232.22688,0.0,52.279137,0.14930938,7.7184496,60.751915,8.330017
29755,21225300.0,0.0,22.807861,18.956116,22.807861,23.299438,22.464264,21.855713,11.682678,12.28949,11.689575,12.800934,0.0,0.032087315,0.032087315,0.08465758,250.0,11.700012,0.0,0.0,24.877136,2466.4998,7.770954e-05,0.0,52.27824,251.76762,0.0,30.000002,0.14883316,70.0,266.78534,231.93584,0.0,52.27824,0.14883213,7.6729536,60.632538,8.330017
29756,21225360.0,0.0,22.805939,18.945251,22.805939,23.29776,22.465302,21.857086,11.682922,12.012817,11.686493,12.800903,0.0,0.032088052,0.032088052,0.08417537,250.0,11.700012,0.0,0.0,24.512907,2459.847,7.751548e-05,0.0,52.277363,251.75256,0.0,30.000002,0.14835249,70.0,266.56537,231.65218,0.0,52.277363,0.14835149,7.627486,60.510284,8.330017
29757,21225420.0,0.0,22.803986,18.934204,22.803986,23.29663,22.465668,21.85846,11.6828,11.859528,11.7164,12.800903,0.0,0.032089304,0.032089304,0.0836721,250.0,11.700012,0.0,0.0,24.140682,2452.9153,7.7317614e-05,0.0,52.275658,251.7628,0.0,30.000002,0.14785174,70.0,266.34348,231.37086,55.16618,52.275658,0.14785074,7.582557,60.380833,8.330017
29758,21225480.0,0.0,22.802948,18.922974,22.802948,23.296112,22.465607,21.86316,11.682587,11.78006,12.537781,12.800903,0.0,0.032090146,0.032090146,0.083160855,250.0,11.700012,0.0,0.0,23.765606,2445.9565,7.711649e-05,0.0,52.273403,251.77872,0.0,30.000002,0.14734218,70.0,266.11993,231.08759,0.0,52.273403,0.14734118,7.537841,60.24832,8.330017
29759,21225540.0,0.0,22.80191,18.91159,22.80191,23.296173,22.465332,21.866547,11.682373,11.735626,12.148193,12.800903,0.0,0.03209052,0.03209052,0.08264772,250.0,11.700012,0.0,0.0,23.394047,2438.956,7.691341e-05,0.0,52.270977,251.79158,0.0,30.000002,0.14682978,70.0,265.89532,230.80096,0.0,52.270977,0.14682877,7.492668,60.114647,8.330017
29760,21225600.0,0.0,22.800995,18.899994,22.800995,23.296783,22.464966,21.868958,11.682251,11.711365,11.936279,12.800903,0.0,0.03209032,0.03209032,0.082139425,250.0,11.700012,0.0,0.0,23.031546,2431.9688,7.6708995e-05,0.0,52.268612,251.79472,0.0,30.000002,0.14632107,70.0,265.67087,230.51112,0.0,52.268612,0.14632006,7.447526,59.981853,8.330017
29761,21225660.0,0.0,22.79837,18.888306,22.79837,23.294647,22.464386,21.870758,11.682068,11.698029,11.820129,12.800934,0.0,0.032091044,0.032091044,0.081618056,250.0,11.700012,0.0,0.0,22.634073,2424.685,7.6502496e-05,0.0,52.266228,251.81154,0.0,30.000002,0.14580123,70.0,265.44574,230.22235,0.0,52.266228,0.14580022,7.4015923,59.844227,8.330017
29762,21225720.0,0.0,22.795837,18.876587,22.795837,23.293152,22.463776,21.872253,11.68158,11.690491,11.755798,12.800934,0.0,0.032092217,0.032092217,0.08106986,250.0,11.700012,0.0,0.0,22.224934,2417.037,7.6288416e-05,0.0,52.263103,251.85002,0.0,30.000002,0.14525542,70.0,265.21545,229.93042,0.0,52.263103,0.14525436,7.3550982,59.6977,8.330017
29763,21225780.0,0.0,22.79358,18.864807,22.79358,23.292267,22.463165,21.873596,11.681,11.686249,11.721344,12.800934,0.0,0.032092884,0.032092884,0.08050904,250.0,11.700012,0.0,0.0,21.810219,2409.1897,7.60672e-05,0.0,52.25953,251.89024,0.0,30.000002,0.14469595,70.0,264.98062,229.63158,0.0,52.25953,0.1446949,7.308153,59.54677,8.330017
29764,21225840.0,0.0,22.791595,18.852966,22.791595,23.292053,22.462524,21.874878,11.680481,11.683746,11.702789,12.800964,0.0,0.03209307,0.03209307,0.07994162,250.0,11.700012,0.0,0.0,21.396164,2401.2344,7.5840355e-05,0.0,52.255863,251.92473,0.0,30.000002,0.14412892,70.0,264.74216,229.32516,0.0,52.255863,0.14412782,7.260152,59.393288,8.330017
29765,21225900.0,0.0,22.79065,18.841095,22.79065,23.29245,22.464966,21.876068,11.680084,12.601746,11.692535,12.800964,0.0,0.03209265,0.03209265,0.07937538,250.0,11.700012,0.0,0.0,20.98932,2393.3413,7.560988e-05,0.0,52.252357,251.94646,0.0,30.000002,0.14356181,70.0,264.50168,229.01173,0.0,52.252357,0.1435607,7.211279,59.239613,8.330017
29766,21225960.0,0.0,22.788055,18.829193,22.788055,23.290222,22.466461,21.877197,11.679779,12.182587,11.686829,12.800995,0.0,0.032093134,0.032093134,0.07879369,250.0,11.700012,0.0,0.0,20.54691,2385.1528,7.53763e-05,0.0,52.248966,251.97836,0.0,30.000002,0.14298119,70.0,264.2589,228.69601,0.0,52.248966,0.14298005,7.160723,59.08024,8.330017
29767,21226020.0,0.0,22.78537,18.81723,22.78537,23.288696,22.466888,21.878296,11.679138,11.953125,11.683472,12.801025,0.0,0.032093916,0.032093916,0.07818508,250.0,11.700012,0.0,0.0,20.092604,2376.5588,7.51337e-05,0.0,52.24496,252.02689,0.0,30.000002,0.14237419,70.0,264.00992,228.37408,0.0,52.24496,0.14237301,7.109441,58.91161,8.330017
29768,21226080.0,0.0,22.783112,18.805206,22.783112,23.287842,22.466766,21.88034,11.678467,11.826721,12.959839,12.801025,0.0,0.032094263,0.032094263,0.07756391,250.0,11.700012,0.0,0.0,19.633675,2367.766,7.48832e-05,0.0,52.24071,252.07326,0.0,30.000002,0.14175372,70.0,263.75592,228.04317,0.0,52.24071,0.14175253,7.0572963,58.738316,8.330017
29769,21226140.0,0.0,22.781647,18.793152,22.781647,23.28772,22.466309,21.884521,11.677948,11.7595825,12.405365,12.801056,0.0,0.0320941,0.0320941,0.07693661,250.0,11.700012,0.0,0.0,19.176746,2358.944,7.462704e-05,0.0,52.236504,252.1107,0.0,30.000002,0.14112608,70.0,263.498,227.70322,0.0,52.236504,0.14112487,7.003764,58.562355,8.330017
29770,21226200.0,0.0,22.780212,18.781036,22.780212,23.2883,22.465698,21.887299,11.677551,11.722382,12.074463,12.801086,0.0,0.032093357,0.032093357,0.076312564,250.0,11.700012,0.0,0.0,18.729198,2350.0964,7.436749e-05,0.0,52.232628,252.13206,0.0,30.000002,0.14050053,70.0,263.2384,227.35571,0.0,52.232628,0.1404993,6.9493914,58.3866,8.330017
29771,21226260.0,0.0,22.77716,18.76886,22.77716,23.286346,22.464813,21.889221,11.677216,11.701813,11.892944,12.801117,0.0,0.032093413,0.032093413,0.075676955,250.0,11.700012,0.0,0.0,18.24933,2340.9639,7.4104544e-05,0.0,52.229015,252.15881,0.0,30.000002,0.13986512,70.0,262.9773,227.00539,0.0,52.229015,0.13986388,6.8937807,58.20594,8.330017
29772,21226320.0,0.0,22.7742,18.756653,22.7742,23.285126,22.463867,21.890656,11.676666,11.690277,11.79245,12.801117,0.0,0.032093875,0.032093875,0.075018264,250.0,11.700012,0.0,0.0,17.761318,2331.5051,7.383385e-05,0.0,52.225018,252.19905,0.0,30.000002,0.13920736,70.0,262.7113,226.64941,0.0,52.225018,0.1392061,6.8371906,58.016617,8.330017
29773,21226380.0,0.0,22.771515,18.744385,22.771515,23.284637,22.46289,21.891876,11.676086,11.683929,11.73941,12.801147,0.0,0.03209388,0.03209388,0.0743511,250.0,11.700012,0.0,0.0,17.272034,2321.8967,7.355652e-05,0.0,52.220886,252.23483,0.0,30.000002,0.13854021,70.0,262.44177,226.28557,0.0,52.220886,0.13853893,6.7799673,57.823425,8.330017
29774,21226440.0,0.0,22.769196,18.732056,22.769196,23.284943,22.461945,21.892944,11.675659,11.680206,11.709869,12.801147,0.0,0.03209341,0.03209341,0.07368408,250.0,11.700012,0.0,0.0,16.789753,2312.2705,7.3275194e-05,0.0,52.216984,252.25835,0.0,30.000002,0.13787225,70.0,262.17044,225.91458,0.0,52.216984,0.13787092,6.721793,57.62911,8.330017
29775,21226500.0,0.0,22.767334,18.719696,22.767334,23.28595,22.461426,21.893951,11.675446,12.700409,11.694,12.801178,0.0,0.0320924,0.0320924,0.073025584,250.0,11.700012,0.0,0.0,16.321352,2302.741,7.299242e-05,10.394215,52.213524,252.26413,0.0,30.000002,0.1372117,70.0,261.8995,225.5383,0.0,52.213524,0.13721037,6.6630917,57.436325,8.330017
29776,21226560.0,0.0,22.764893,18.707275,22.764893,23.284485,22.463806,21.894867,11.675354,12.456696,11.685638,12.8012085,0.0,0.032092247,0.032092247,0.072360426,250.0,11.700012,0.0,0.0,15.824981,2293.1511,7.270944e-05,0.0,52.210445,252.27423,0.0,30.000002,0.13654627,70.0,261.62903,225.16151,0.0,52.210445,0.13654496,6.6031127,57.23969,8.330017
29777,21226620.0,0.0,22.76233,18.694794,22.76233,23.283783,22.46466,21.895752,11.675079,12.10141,11.680908,12.8012085,0.0,0.03209236,0.03209236,0.071680605,250.0,11.700012,0.0,0.0,15.325578,2283.344,7.242229e-05,0.0,52.20709,252.29376,0.0,30.000002,0.13586669,70.0,261.35638,224.78156,0.0,52.20709,0.13586536,6.5426574,57.036484,8.330017
29778,21226680.0,0.0,22.759918,18.682251,22.759918,23.283844,22.4646,21.896606,11.674805,11.907593,11.678192,12.8012085,0.0,0.032092135,0.032092135,0.07099902,250.0,11.700012,0.0,0.0,14.830639,2273.4797,7.2131974e-05,0.0,52.20376,252.30766,0.0,30.000002,0.13518465,70.0,261.08292,224.39713,0.0,52.20376,0.1351833,6.4820514,56.831097,8.330017
29779,21226740.0,0.0,22.75821,18.669678,22.75821,23.284637,22.46405,21.899445,11.674683,11.802032,12.782928,12.8012085,0.0,0.03209147,0.03209147,0.07032368,250.0,11.700012,0.0,0.0,14.347595,2263.7217,7.1840725e-05,0.0,52.20071,252.30908,0.0,30.000002,0.13450795,70.0,260.81024,224.00908,0.0,52.20071,0.13450661,6.421204,56.626213,8.330017
29780,21226800.0,0.0,22.75708,18.657043,22.75708,23.286224,22.463226,21.902893,11.674774,11.744202,12.277405,12.8012085,0.0,0.032090306,0.032090306,0.06966407,250.0,11.700012,0.0,0.0,13.883994,2254.2153,7.155217e-05,0.0,52.19819,252.29202,0.0,30.000002,0.13384596,70.0,260.5407,223.61964,0.0,52.19819,0.13384463,6.3603067,56.42502,8.330017
29781,21226860.0,0.0,22.754303,18.644348,22.754303,23.285278,22.462097,21.90509,11.674988,11.712585,12.0026245,12.801239,0.0,0.03208993,0.03208993,0.06900688,250.0,11.700012,0.0,0.0,13.398571,2244.6475,7.126684e-05,0.0,52.196133,252.277,0.0,30.000002,0.13318805,70.0,260.27472,223.23364,0.0,52.196133,0.13318674,6.2991986,56.222607,8.330017
29782,21226920.0,0.0,22.751617,18.631592,22.751617,23.285095,22.460907,21.906616,11.674988,11.695404,11.852844,12.801239,0.0,0.03208997,0.03208997,0.06834092,250.0,11.700012,0.0,0.0,12.915097,2234.9634,7.098029e-05,0.0,52.19388,252.27263,0.0,30.000002,0.13252217,70.0,260.0094,222.8487,0.0,52.19388,0.13252085,6.238301,56.015087,8.330017
29783,21226980.0,0.0,22.749207,18.618805,22.749207,23.285645,22.459656,21.907776,11.675018,11.685913,11.770111,12.8012085,0.0,0.03208965,0.03208965,0.06768118,250.0,11.700012,0.0,0.0,12.441323,2225.3547,7.069402e-05,0.0,52.19169,252.26193,0.0,30.000002,0.13186175,70.0,259.74622,222.46352,0.0,52.19169,0.13186045,6.177955,55.8078,8.330017
29784,21227040.0,0.0,22.747131,18.605927,22.747131,23.286926,22.458374,21.908752,11.675171,11.680908,11.726166,12.8012085,0.0,0.03208897,0.03208897,0.06703418,250.0,11.700012,0.0,0.0,11.984046,2215.9255,7.041036e-05,0.0,52.189796,252.23991,0.0,30.000002,0.13121332,70.0,259.48657,222.07925,0.0,52.189796,0.13121206,6.11799,55.603073,8.330017
29785,21227100.0,0.0,22.745453,18.593018,22.745453,23.28894,22.457092,21.909576,11.675537,11.678345,11.702911,12.8012085,0.0,0.032087836,0.032087836,0.06640819,250.0,11.700012,0.0,0.0,11.550019,2206.7874,7.0131835e-05,0.0,52.188416,252.20126,0.0,30.000002,0.13058501,70.0,259.23245,221.6978,0.0,52.188416,0.13058375,6.0588217,55.40387,8.330017
29786,21227160.0,0.0,22.742859,18.580017,22.742859,23.288391,22.457397,21.910309,11.675995,12.863312,11.690613,12.801178,0.0,0.03208753,0.03208753,0.06578973,250.0,11.700012,0.0,0.0,11.0977125,2197.7527,6.985956e-05,0.0,52.187473,252.1661,0.0,30.000002,0.12996598,70.0,258.98398,221.32353,0.0,52.187473,0.12996474,5.9999027,55.2051,8.330017
29787,21227220.0,0.0,22.740906,18.566986,22.740906,23.288574,22.458954,21.91101,11.6763,12.321289,11.6840515,12.801178,0.0,0.032087557,0.032087557,0.06516879,250.0,11.700012,0.0,0.0,10.650577,2188.795,6.958989e-05,0.0,52.1863,252.14148,0.0,30.000002,0.12934506,70.0,258.73837,220.95377,0.0,52.1863,0.12934384,5.941512,55.00321,8.330017
29788,21227280.0,0.0,22.738953,18.553894,22.738953,23.28946,22.459106,21.911682,11.676636,12.037689,11.680725,12.801147,0.0,0.032087337,0.032087337,0.06455821,250.0,11.700012,0.0,0.0,10.216954,2179.972,6.9324e-05,0.0,52.185173,252.11307,0.0,30.000002,0.12873408,70.0,258.49695,220.5877,0.0,52.185173,0.12873286,5.8841257,54.803,8.330017
29789,21227340.0,0.0,22.737213,18.54071,22.737213,23.291046,22.458557,21.912354,11.677032,11.877686,11.678986,12.801147,0.0,0.032086734,0.032086734,0.06396539,250.0,11.700012,0.0,0.0,9.802987,2171.3845,6.9063295e-05,0.0,52.184307,252.07422,0.0,30.000002,0.12813994,70.0,258.2609,220.22592,0.0,52.184307,0.12813877,5.8278685,54.607304,8.330017
29790,21227400.0,0.0,22.73648,18.527496,22.73648,23.293213,22.457672,21.915985,11.677612,11.786682,12.590698,12.801117,0.0,0.032085758,0.032085758,0.06339552,250.0,11.700012,0.0,0.0,9.412589,2163.1897,6.880976e-05,0.0,52.183872,252.02173,0.0,30.000002,0.12756807,70.0,258.03146,219.8698,0.0,52.183872,0.12756692,5.7728524,54.41811,8.330017
29791,21227460.0,0.0,22.734253,18.514221,22.734253,23.292755,22.45636,21.918732,11.678284,11.737244,12.17572,12.801117,0.0,0.032085598,0.032085598,0.06283561,250.0,11.700012,0.0,0.0,9.004201,2155.1157,6.856487e-05,0.0,52.18379,251.97482,0.0,30.000002,0.12700784,70.0,257.80878,219.52336,0.0,52.18379,0.12700674,5.718388,54.230385,8.330017
29792,21227520.0,0.0,22.731903,18.500885,22.731903,23.292908,22.454926,21.920471,11.67868,11.710602,11.950195,12.801086,0.0,0.032085866,0.032085866,0.062273525,250.0,11.700012,0.0,0.0,8.600609,2147.0217,6.832304e-05,0.0,52.183388,251.942,0.0,30.000002,0.12644628,70.0,257.5896,219.18353,0.0,52.183388,0.12644519,5.6650314,54.039635,8.330017
29793,21227580.0,0.0,22.729767,18.487488,22.729767,23.293701,22.45343,21.921661,11.679016,11.69632,11.828247,12.801056,0.0,0.03208591,0.03208591,0.06172083,250.0,11.700012,0.0,0.0,8.208019,2139.0574,6.8084686e-05,0.0,52.182896,251.9088,0.0,30.000002,0.12589364,70.0,257.37473,218.84866,0.0,52.182896,0.12589258,5.6129713,53.850437,8.330017
29794,21227640.0,0.0,22.727844,18.473999,22.727844,23.295105,22.451904,21.922577,11.679443,11.688507,11.760101,12.801025,0.0,0.03208564,0.03208564,0.06118316,250.0,11.700012,0.0,0.0,7.8327127,2131.312,6.785136e-05,0.0,52.182514,251.86957,0.0,30.000002,0.1253554,70.0,257.1649,218.51894,0.0,52.182514,0.12535435,5.5619116,53.66506,8.330017
29795,21227700.0,0.0,22.726257,18.46048,22.726257,23.297089,22.450378,21.92331,11.679993,11.684387,11.722687,12.801025,0.0,0.032084968,0.032084968,0.06066771,250.0,11.700012,0.0,0.0,7.480457,2123.8794,6.7625006e-05,0.0,52.18243,251.81915,0.0,30.000002,0.12483854,70.0,256.96164,218.19576,0.0,52.18243,0.12483753,5.512249,53.48636,8.330017
29796,21227760.0,0.0,22.72342,18.4469,22.72342,23.296478,22.44873,21.923859,11.6805725,11.682526,11.7034,12.800995,0.0,0.032084942,0.032084942,0.060159747,250.0,11.700012,0.0,0.0,7.1085334,2116.5286,6.7405745e-05,0.0,52.18257,251.77663,0.093001895,30.000002,0.12433035,69.8698,256.7646,217.88179,0.0,52.18257,0.12432957,5.4632416,53.308575,8.330017
29797,21227820.0,0.0,22.721405,18.433228,22.721405,23.296417,22.44986,21.924377,11.680908,12.656738,11.693115,12.800964,0.0,0.032085266,0.032085266,0.05964751,250.0,11.700012,0.0,0.0,6.7390113,2109.2227,6.7188805e-05,0.0,52.18243,251.7493,0.2981669,30.000002,0.12381872,69.582565,256.57056,217.57365,0.0,52.18243,0.12381799,5.415011,53.127247,8.330017
29798,21227880.0,0.0,22.719635,18.419495,22.719635,23.296967,22.450623,21.924866,11.681213,12.212524,11.687622,12.800964,0.0,0.03208542,0.03208542,0.05914157,250.0,11.700012,0.0,0.0,6.377754,2102.0525,6.69752e-05,0.0,52.182156,251.72318,0.50109625,30.000002,0.123312995,69.29846,256.38013,217.26959,0.0,52.182156,0.123312354,5.367525,52.94658,8.330017
29799,21227940.0,0.0,22.717865,18.4057,22.717865,23.298035,22.450287,21.925323,11.681519,11.970947,11.684784,12.800934,0.0,0.032085292,0.032085292,0.05864677,250.0,11.700012,0.0,0.0,6.030232,2095.0154,6.676529e-05,0.0,52.181904,251.69308,0.7039054,30.000002,0.12281783,69.014534,256.1938,216.96956,0.0,52.181904,0.122817285,5.3209968,52.768604,8.330017
29800,21228000.0,0.0,22.716309,18.391846,22.716309,23.299683,22.449371,21.9263,11.681946,11.839325,12.790375,12.800934,0.0,0.032084804,0.032084804,0.058169294,250.0,11.700012,0.0,0.0,5.7017817,2088.2065,6.656044e-05,0.0,52.18187,251.65411,0.9066426,30.000002,0.12233924,68.7307,256.01263,216.6745,5.860923,52.18187,0.122338824,5.275658,52.59587,8.330017
29801,21228060.0,0.0,22.714325,18.37793,22.714325,23.298828,22.447906,21.929962,11.682404,11.768066,12.436859,12.800903,0.0,0.032085013,0.032085013,0.05769613,250.0,11.700012,0.0,0.0,5.352138,2081.5188,6.636142e-05,0.0,52.181984,251.62286,1.1092167,30.000002,0.12186638,68.4471,255.83618,216.38676,0.0,52.181984,0.12186612,5.2306204,52.423,8.330017
29802,21228120.0,0.0,22.712006,18.363953,22.712006,23.298492,22.44632,21.932129,11.682617,11.729126,12.093475,12.800903,0.0,0.032085538,0.032085538,0.057216164,250.0,11.700012,0.0,0.0,5.002093,2074.7324,6.61633e-05,0.0,52.18168,251.60603,1.3115344,30.000002,0.12138731,68.16386,255.66151,216.10294,0.0,52.18168,0.12138722,5.1860514,52.245552,8.330017
29803,21228180.0,0.0,22.709686,18.349884,22.709686,23.298706,22.44461,21.933472,11.682709,11.707886,11.90567,12.800903,0.0,0.03208588,0.03208588,0.056738168,250.0,11.700012,0.0,0.0,4.6570687,2067.9456,6.596559e-05,0.0,52.18116,251.59177,1.5136697,30.000002,0.12090977,67.88086,255.4889,215.82132,0.0,52.18116,0.1209099,5.1422415,52.067257,8.330017
29804,21228240.0,0.0,22.707489,18.335754,22.70752,23.299469,22.442871,21.934387,11.682831,11.696045,11.800903,12.800873,0.0,0.032085918,0.032085918,0.056267284,250.0,11.700012,0.0,0.0,4.322696,2061.238,6.576927e-05,0.0,52.180607,251.57431,1.7156588,30.000002,0.12043868,67.59808,255.31888,215.5418,0.0,52.180607,0.12043905,5.098991,51.89034,8.330017
29805,21228300.0,0.0,22.705505,18.321564,22.705536,23.30075,22.44107,21.935059,11.683014,11.689758,11.744507,12.800873,0.0,0.032085616,0.032085616,0.05580841,250.0,11.700012,0.0,0.0,4.0037456,2054.6826,6.5575725e-05,0.0,52.180187,251.54968,1.9175396,30.000002,0.119978905,67.315445,255.1523,215.26514,0.0,52.180187,0.1199796,5.05644,51.71723,8.330017
29806,21228360.0,0.0,22.702362,18.307312,22.702393,23.299652,22.439178,21.935425,11.683228,11.686737,11.716461,12.800873,0.0,0.032085888,0.032085888,0.05534895,250.0,11.700012,0.0,0.0,3.661439,2048.0835,6.5384804e-05,0.0,52.17982,251.533,2.1192062,30.000002,0.11951962,67.03311,254.98845,214.9929,0.0,52.17982,0.11952072,5.01392,51.54297,8.330017
29807,21228420.0,0.0,22.69928,18.292969,22.69934,23.299072,22.437347,21.93573,11.683197,12.025604,11.700989,12.800873,0.0,0.03208655,0.03208655,0.054877676,250.0,11.700012,0.0,0.0,3.3163748,2041.3398,6.51922e-05,42.077915,52.17904,251.53128,2.3205678,30.000002,0.11904923,66.751205,254.82472,214.722,0.0,52.17904,0.119050786,4.97127,51.36334,8.330017
29808,21228480.0,0.0,22.697327,18.278564,22.697418,23.299042,22.439056,21.936005,11.683105,12.491638,11.692902,12.800842,0.0,0.03208698,0.03208698,0.054403313,250.0,11.700012,0.0,0.0,2.9732816,2034.6371,6.499786e-05,0.0,52.17796,251.53275,2.5216846,30.000002,0.11857514,66.46964,254.66132,214.45064,0.0,52.17796,0.118577264,4.928798,51.182495,8.330017
29809,21228540.0,0.0,22.695251,18.2641,22.695343,23.29956,22.439178,21.93628,11.683044,12.1241455,11.688446,12.800842,0.0,0.032087084,0.032087084,0.05393104,250.0,11.700012,0.0,0.0,2.637963,2027.9381,6.4803215e-05,0.0,52.176815,251.53116,2.7226129,30.000002,0.11810237,66.18834,254.49867,214.17854,0.0,52.176815,0.118105195,4.886229,51.00298,8.330017
29810,21228600.0,0.0,22.693146,18.249542,22.693298,23.30066,22.438293,21.936493,11.683075,11.933716,11.686096,12.800842,0.0,0.032086752,0.032086752,0.0534687,250.0,11.700012,0.0,0.0,2.3177416,2021.3187,6.460935e-05,0.0,52.175827,251.52008,2.9233541,30.000002,0.1176385,65.9073,254.33809,213.90678,0.0,52.175827,0.117642164,4.844169,50.828247,8.330017
29811,21228660.0,0.0,22.690308,18.234924,22.69049,23.299469,22.43686,21.938385,11.683136,11.820099,12.834717,12.800842,0.0,0.03208699,0.03208699,0.053002592,250.0,11.700012,0.0,0.0,1.9731753,2014.6309,6.441633e-05,0.0,52.174927,251.5158,3.1238697,30.000002,0.11717187,65.62658,254.1789,213.63702,0.0,52.174927,0.11717658,4.801821,50.652557,8.330017
29812,21228720.0,0.0,22.687805,18.220245,22.68805,23.298859,22.43512,21.941254,11.682983,11.757904,12.3081665,12.800873,0.0,0.03208746,0.03208746,0.052524433,250.0,11.700012,0.0,0.0,1.6250104,2007.8274,6.422067e-05,0.0,52.17366,251.52292,3.3240504,30.000002,0.11669341,65.34633,254.01895,213.36638,0.0,52.17366,0.11669937,4.759076,50.472736,8.330017
29813,21228780.0,0.0,22.68512,18.205475,22.685394,23.298767,22.433228,21.942871,11.6828,11.723785,12.023773,12.800873,0.0,0.032087713,0.032087713,0.052042756,250.0,11.700012,0.0,0.0,1.2787654,2000.9165,6.40222e-05,0.0,52.172226,251.53062,3.5239615,30.000002,0.116210744,65.06646,253.85869,213.09373,0.0,52.172226,0.116218194,4.7163043,50.292595,8.330017
29814,21228840.0,0.0,22.682434,18.190613,22.6828,23.299225,22.431274,21.943848,11.682617,11.704803,11.866241,12.800873,0.0,0.032087646,0.032087646,0.051563177,250.0,11.700012,0.0,0.0,0.940076,1993.9812,6.382187e-05,0.0,52.170807,251.53336,3.7236128,30.000002,0.11572921,64.78694,253.6988,212.81937,0.0,52.170807,0.11573847,4.673571,50.114513,8.330017
29815,21228900.0,0.0,22.67984,18.17572,22.680298,23.300201,22.42926,21.944397,11.682556,11.694641,11.782288,12.800842,0.0,0.032087203,0.032087203,0.051091578,250.0,11.700012,0.0,0.0,0.6137876,1987.1113,6.362135e-05,0.0,52.169575,251.52673,3.9230478,30.000002,0.11525453,64.50774,253.54034,212.54437,0.0,52.169575,0.115265965,4.6310663,49.940857,8.330017
29816,21228960.0,0.0,22.67627,18.160736,22.676819,23.299194,22.427124,21.944641,11.682556,11.689117,11.736694,12.800873,0.0,0.032087192,0.032087192,0.05061899,250.0,11.700012,0.0,0.0,0.26721784,1980.1803,6.342148e-05,0.0,52.168518,251.52286,4.1221843,30.000002,0.11477935,64.22894,253.3833,212.27074,0.0,52.168518,0.11479338,4.5882907,49.767773,8.330017
29817,21229020.0,0.0,22.672668,18.14566,22.67334,23.298706,22.424988,21.944763,11.682343,11.686066,11.7118225,12.800873,0.0,0.032087814,0.032087814,0.05012599,250.0,11.700012,0.0,0.0,0.0,1973.0026,6.3217965e-05,0.0,52.167053,251.53702,4.320744,30.000002,0.11428441,63.950954,253.22435,211.99509,0.0,52.167053,0.114301436,4.544203,49.58752,8.330017
29818,21229080.0,0.0,22.670929,18.130524,22.671753,23.298676,22.424225,21.944824,11.683685,12.911621,11.698517,12.800659,0.0,0.032076612,0.032076612,0.049888473,250.0,11.700012,0.0,0.0,0.0,1968.0167,6.303471e-05,0.0,52.16929,251.30069,4.521166,30.000002,0.11402019,63.67037,253.09216,211.72574,0.0,52.16929,0.11404115,4.5164566,49.51159,8.330017
29819,21229140.0,0.0,22.67041,18.115295,22.671448,23.298828,22.42517,21.944885,11.687592,12.355255,11.692627,12.800598,0.0,0.032070767,0.032070767,0.049754836,250.0,11.700012,0.0,0.0,0.0,1965.4211,6.291435e-05,0.0,52.17662,251.0371,4.722218,30.000002,0.11387014,63.388897,252.99251,211.50876,0.0,52.17662,0.11389586,4.4882007,49.47475,8.330017
29820,21229200.0,0.0,22.66977,18.100006,22.67102,23.299103,22.424713,21.944946,11.691376,12.053894,11.691193,12.800507,0.0,0.032067895,0.032067895,0.04967424,250.0,11.700012,0.0,0.0,0.0,1964.0006,6.2837775e-05,0.0,52.185066,250.7982,4.923478,30.000002,0.113778174,63.107132,252.91716,211.33823,0.0,52.185066,0.1138096,4.4650126,49.45616,8.330017
29821,21229260.0,0.0,22.66742,18.084656,22.668945,23.296387,22.42273,21.944244,11.69458,11.888977,11.691986,12.800415,0.0,0.032067385,0.032067385,0.04962689,250.0,11.700012,0.0,0.0,0.0,1963.2208,6.2794505e-05,0.0,52.193607,250.5967,5.1246943,30.000002,0.11372312,62.825428,252.86165,211.20847,0.0,52.193607,0.113761306,4.447417,49.44806,8.330017
29822,21229320.0,0.0,22.665619,18.069275,22.66745,23.293701,22.420319,21.94629,11.6970825,11.800995,12.634979,12.8003235,0.0,0.032068394,0.032068394,0.049600534,250.0,11.700012,0.0,0.0,0.0,1962.9932,6.277589e-05,0.0,52.201546,250.43477,5.325538,30.000002,0.113690875,62.544243,252.82182,211.11253,0.0,52.201546,0.11373705,4.4347134,49.44588,8.330017
29823,21229380.0,0.0,22.663696,18.053833,22.665924,23.291046,22.417725,21.947845,11.699036,11.754242,12.2091675,12.800232,0.0,0.032070234,0.032070234,0.049586695,250.0,11.700012,0.0,0.0,0.0,1963.1418,6.277626e-05,0.0,52.20851,250.30956,5.526431,30.000002,0.11367133,62.262993,252.79387,211.04332,0.0,52.20851,0.11372694,4.4254837,49.44667,8.330017
29824,21229440.0,0.0,22.661438,18.03836,22.664124,23.288422,22.415009,21.948364,11.700409,11.72937,11.976929,12.800171,0.0,0.032072384,0.032072384,0.049580056,250.0,11.700012,0.0,0.0,0.0,1963.4712,6.278931e-05,0.0,52.21438,250.2155,5.727064,30.000002,0.11365793,61.982113,252.77464,210.99437,0.0,52.21438,0.113724664,4.419141,49.448742,8.330017
29825,21229500.0,0.0,22.658966,18.022858,22.6622,23.285828,22.412231,21.948364,11.7013855,11.716003,11.847748,12.80011,0.0,0.032074522,0.032074522,0.049577367,250.0,11.700012,0.0,0.0,0.0,1963.8909,6.281025e-05,0.0,52.219193,250.14624,5.9274845,30.000002,0.113646485,61.701523,252.76158,210.96022,0.0,52.219193,0.1137263,4.4149747,49.45118,8.330017
29826,21229560.0,0.0,22.655548,18.007294,22.659393,23.281494,22.409332,21.947906,11.701965,11.709442,11.780975,12.800079,0.0,0.032076493,0.032076493,0.049577016,250.0,11.700012,0.0,0.0,0.0,1964.2792,6.283607e-05,0.0,52.223045,250.09708,6.12713,30.000002,0.113634825,61.42202,252.75314,210.93741,0.0,52.223045,0.11372993,4.412527,49.453606,8.330017
29827,21229620.0,0.0,22.651917,17.991669,22.656525,23.27716,22.406433,21.947296,11.70224,11.706085,11.744934,12.800049,0.0,0.032078188,0.032078188,0.049577672,250.0,11.700012,0.0,0.0,0.0,1964.6317,6.286359e-05,0.0,52.226086,250.0627,6.3263707,30.000002,0.11362104,61.14308,252.74779,210.92232,0.0,52.226086,0.113734,4.4113483,49.45576,8.330017
29828,21229680.0,0.0,22.648193,17.975983,22.653625,23.272858,22.403534,21.946625,11.702362,11.704315,11.725098,12.800018,0.0,0.032079585,0.032079585,0.04957869,250.0,11.700012,0.0,0.0,0.0,1964.949,6.289144e-05,0.0,52.228474,250.03903,6.52517,30.000002,0.1136041,60.864765,252.74448,210.91252,0.0,52.228474,0.11373783,4.4109106,49.457596,8.330017
29829,21229740.0,0.0,22.644928,17.960266,22.651367,23.268585,22.403107,21.945862,11.702393,12.707916,11.714691,12.800018,0.0,0.0320807,0.0320807,0.049579784,250.0,11.700012,0.0,0.0,0.0,1965.2726,6.291883e-05,0.0,52.230335,250.02328,6.722451,30.000002,0.113583475,60.58857,252.74258,210.90645,0.0,52.230335,0.11374115,4.410948,49.45911,8.330017
29830,21229800.0,0.0,22.641632,17.944458,22.649231,23.264343,22.40274,21.94513,11.702362,12.249634,11.709076,12.800018,0.0,0.03208156,0.03208156,0.049580768,250.0,11.700012,0.0,0.0,0.0,1965.5768,6.2945684e-05,0.0,52.23179,250.013,6.9198704,30.000002,0.11355843,60.312183,252.74161,210.9028,0.0,52.23179,0.113743864,4.4111347,49.460354,8.330017
29831,21229860.0,0.0,22.636139,17.928589,22.64505,23.257446,22.400116,21.943207,11.702209,12.000061,11.705994,12.799988,0.0,0.032082208,0.032082208,0.049581584,250.0,11.700012,0.0,0.0,0.0,1965.6144,6.297015e-05,0.0,52.232952,250.00638,7.1163564,30.000002,0.113528654,60.0371,252.74118,210.90067,0.0,52.232952,0.11374599,4.41177,49.46138,8.330017
29832,21229920.0,0.0,22.630188,17.912659,22.640656,23.25058,22.39685,21.941528,11.701935,11.861725,12.336945,12.799988,0.0,0.03208269,0.03208269,0.04958223,250.0,11.700012,0.0,0.0,0.0,1965.4866,6.299061e-05,0.0,52.2339,250.00217,7.31114,30.000002,0.11349394,59.764404,252.74109,210.89946,27.60181,52.2339,0.11374761,4.412938,49.46224,8.330017
29833,21229980.0,0.0,22.624878,17.896637,22.637054,23.243744,22.39325,21.942932,11.70166,11.789856,12.491394,12.799988,0.0,0.03208304,0.03208304,0.049582716,250.0,11.700012,0.0,0.0,0.0,1965.3458,6.3007996e-05,0.0,52.234673,249.99968,7.50539,30.000002,0.11345363,59.49246,252.74123,210.89886,0.0,52.234673,0.11374879,4.414079,49.462963,8.330017
29834,21230040.0,0.0,22.618866,17.880554,22.633026,23.236969,22.389465,21.942902,11.701416,11.749756,12.132843,12.799988,0.0,0.03208329,0.03208329,0.049583077,250.0,11.700012,0.0,0.0,0.0,1965.0967,6.302288e-05,0.0,52.235348,249.99814,7.699014,30.000002,0.11340729,59.221382,252.74149,210.89859,0.0,52.235348,0.11374966,4.4150734,49.463596,8.330017
29835,21230100.0,0.0,22.612366,17.86438,22.628754,23.230225,22.38562,21.942017,11.701172,11.72757,11.935272,12.799988,0.0,0.03208347,0.03208347,0.049583346,250.0,11.700012,0.0,0.0,0.0,1964.7239,6.303455e-05,0.0,52.235943,249.9972,7.890746,30.000002,0.11335482,58.952957,252.74184,210.89847,0.0,52.235943,0.11375028,4.416165,49.464165,8.330017
29836,21230160.0,0.0,22.604797,17.848145,22.623749,23.222229,22.3815,21.94049,11.700867,11.715424,11.828186,12.799988,0.0,0.032083597,0.032083597,0.049583536,250.0,11.700012,0.0,0.0,0.0,1964.1799,6.3042746e-05,0.0,52.236473,249.99661,8.081411,30.000002,0.113295496,58.686024,252.74222,210.89842,0.0,52.236473,0.113750726,4.4173474,49.464687,8.330017
29837,21230220.0,0.0,22.596832,17.831787,22.618622,23.214264,22.37741,21.93872,11.700562,11.708588,11.76889,12.799988,0.0,0.03208369,0.03208369,0.04958368,250.0,11.700012,0.0,0.0,0.0,1963.5045,6.304713e-05,0.0,52.236973,249.99619,8.27047,30.000002,0.11322903,58.421345,252.74265,210.8984,0.0,52.236973,0.11375106,4.418637,49.465176,8.330017
29838,21230280.0,0.0,22.588531,17.815369,22.613464,23.20636,22.373291,21.936798,11.700226,11.704803,11.737213,12.799988,0.0,0.032083757,0.032083757,0.04958379,250.0,11.700012,0.0,0.0,0.0,1962.7229,6.304802e-05,0.0,52.237446,249.99586,8.458037,30.000002,0.11315488,58.15875,252.7431,210.89838,0.0,52.237446,0.113751315,4.4199033,49.465637,8.330017
