,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29839,21230340.0,0.0,22.579926,17.798859,22.608307,23.198486,22.369171,21.934814,11.699951,11.702637,11.720337,12.799988,0.0,0.03208382,0.03208382,0.049583882,250.0,11.700012,0.0,0.0,0.0,1961.8483,6.3045685e-05,0.0,52.237885,249.99554,8.640069,30.000002,0.11307451,57.903904,252.7436,210.89835,0.0,52.237885,0.11375152,4.4210787,49.466072,8.330017
29840,21230400.0,0.0,22.571838,17.782227,22.604095,23.190643,22.36847,21.9328,11.6996765,12.534668,11.711029,12.799988,0.0,0.03208386,0.03208386,0.049583953,250.0,11.700012,0.0,0.0,0.0,1960.9579,6.30405e-05,0.0,52.238308,249.99524,8.823243,30.000002,0.11298452,57.64746,252.74414,210.89827,0.0,52.238308,0.11375167,4.4221444,49.466496,8.330017
29841,21230460.0,0.0,22.562439,17.765503,22.598969,23.18155,22.366302,21.930664,11.699432,12.155121,11.705811,12.799988,0.0,0.0320839,0.0320839,0.049584012,250.0,11.700012,0.0,0.0,0.0,1959.9011,6.3032574e-05,0.0,52.23872,249.99489,9.005126,30.000002,0.11288548,57.392822,252.7447,210.89818,0.0,52.23872,0.11375181,4.4231367,49.466904,8.330017
29842,21230520.0,0.0,22.552368,17.748688,22.593536,23.172516,22.36319,21.928528,11.699127,11.946747,11.70282,12.799988,0.0,0.032083932,0.032083932,0.04958407,250.0,11.700012,0.0,0.0,0.0,1958.6827,6.30208e-05,0.0,52.239113,249.99449,9.185411,30.000002,0.11277712,57.140423,252.74533,210.89804,0.0,52.239113,0.11375193,4.4243684,49.467297,8.330017
29843,21230580.0,0.0,22.542145,17.73175,22.588318,23.163483,22.359558,21.927704,11.698822,11.83255,12.902496,12.799988,0.0,0.03208398,0.03208398,0.04958415,250.0,11.700012,0.0,0.0,0.0,1957.3639,6.300528e-05,0.0,52.23949,249.99406,9.358834,30.000002,0.11266279,56.897633,252.74599,210.89793,0.0,52.23949,0.113752104,4.425666,49.46767,8.330017
29844,21230640.0,0.0,22.53189,17.714722,22.583527,23.154541,22.355652,21.928375,11.698547,11.77182,12.354675,12.799988,0.0,0.03208401,0.03208401,0.04958421,250.0,11.700012,0.0,0.0,0.0,1956.0005,6.2987114e-05,0.0,52.239845,249.99362,9.533593,30.000002,0.11253683,56.65297,252.7467,210.89778,0.0,52.239845,0.11375223,4.426722,49.46803,8.330017
29845,21230700.0,0.0,22.520813,17.69757,22.57837,23.14563,22.351624,21.927795,11.698273,11.738434,12.056305,12.799988,0.0,0.03208405,0.03208405,0.049584273,250.0,11.700012,0.0,0.0,0.0,1954.4877,6.2965715e-05,0.0,52.240192,249.99315,9.705834,30.000002,0.112401664,56.41183,252.74747,210.89761,0.0,52.240192,0.11375238,4.4278283,49.468372,8.330017
29846,21230760.0,0.0,22.508545,17.680298,22.572449,23.135712,22.34732,21.92633,11.697968,11.720001,11.892578,12.799988,0.0,0.032084085,0.032084085,0.04958434,250.0,11.700012,0.0,0.0,0.0,1952.7836,6.294052e-05,0.0,52.24052,249.99263,9.876849,30.000002,0.112256095,56.172413,252.74829,210.89743,0.0,52.24052,0.11375251,4.4290867,49.468697,8.330017
29847,21230820.0,0.0,22.495758,17.662933,22.566406,23.125824,22.343018,21.9245,11.697601,11.709656,11.801971,12.799988,0.0,0.03208413,0.03208413,0.04958442,250.0,11.700012,0.0,0.0,0.0,1950.9263,6.291113e-05,0.0,52.24083,249.99213,10.043983,30.000002,0.1121025,55.938423,252.74918,210.89728,0.0,52.24083,0.11375268,4.430483,49.469,8.330017
29848,21230880.0,0.0,22.482788,17.645416,22.560333,23.115997,22.338684,21.922424,11.697327,11.704346,11.756653,12.799988,0.0,0.032084186,0.032084186,0.04958451,250.0,11.700012,0.0,0.0,0.0,1948.9878,6.287809e-05,0.0,52.241104,249.99171,10.201828,30.000002,0.111946784,55.717438,252.7501,210.89719,0.0,52.241104,0.11375288,4.431736,49.46928,8.330017
29849,21230940.0,0.0,22.468964,17.627777,22.55426,23.106232,22.334381,21.920288,11.696991,11.70108,11.729706,12.799988,0.0,0.032084215,0.032084215,0.04958457,250.0,11.700012,0.0,0.0,0.0,1946.8933,6.28418e-05,0.0,52.24137,249.99115,10.368579,30.000002,0.1117707,55.48399,252.7511,210.89697,0.0,52.24137,0.113753,4.4329696,49.469547,8.330017
29850,21231000.0,0.0,22.455383,17.610016,22.5484,23.096497,22.331085,21.91806,11.696686,12.95813,11.714539,12.799988,0.0,0.03208428,0.03208428,0.04958468,250.0,11.700012,0.0,0.0,0.0,1944.7373,6.280182e-05,0.0,52.241623,249.9907,10.522047,30.000002,0.111597806,55.269135,252.75214,210.89688,0.0,52.241623,0.11375324,4.434279,49.46979,8.330017
29851,21231060.0,0.0,22.441498,17.592102,22.542847,23.085999,22.329895,21.91565,11.696442,12.407013,11.70636,12.799988,0.0,0.032084316,0.032084316,0.049584746,250.0,11.700012,0.0,0.0,0.0,1942.5388,6.275984e-05,0.0,52.241837,249.99023,10.678807,30.000002,0.11141035,55.04967,252.75322,210.89671,0.0,52.241837,0.11375337,4.4351945,49.47001,8.330017
29852,21231120.0,0.0,22.42691,17.574066,22.536896,23.075562,22.32721,21.913269,11.6961975,12.08963,11.701874,12.799988,0.0,0.03208437,0.03208437,0.049584836,250.0,11.700012,0.0,0.0,0.0,1940.1854,6.2714345e-05,0.0,52.242043,249.9898,10.829754,30.000002,0.11121937,54.83834,252.75435,210.89662,0.0,52.242043,0.11375357,4.436282,49.47021,8.330017
29853,21231180.0,0.0,22.41156,17.555878,22.530731,23.065186,22.323761,21.910858,11.695923,11.916077,11.69928,12.799988,0.0,0.0320844,0.0320844,0.049584895,250.0,11.700012,0.0,0.0,0.0,1937.6996,6.26657e-05,0.0,52.242218,249.9893,10.98447,30.000002,0.11101291,54.621742,252.75554,210.89642,0.0,52.242218,0.1137537,4.437375,49.47039,8.330017
29854,21231240.0,0.0,22.396729,17.537567,22.525055,23.05484,22.319885,21.910828,11.695648,11.816772,12.700073,12.799988,0.0,0.03208445,0.03208445,0.049584985,250.0,11.700012,0.0,0.0,0.0,1935.1918,6.261417e-05,0.0,52.242382,249.98897,11.128333,30.000002,0.1108112,54.420334,252.75676,210.89636,0.0,52.242382,0.11375389,4.4384594,49.470547,8.330017
29855,21231300.0,0.0,22.381317,17.519104,22.51944,23.044556,22.315796,21.910797,11.695435,11.761658,12.2421875,12.799988,0.0,0.03208449,0.03208449,0.04958506,250.0,11.700012,0.0,0.0,0.0,1932.5966,6.256043e-05,0.0,52.242516,249.98854,11.275097,30.000002,0.1105957,54.214867,252.75804,210.89624,0.0,52.242516,0.11375404,4.4393525,49.470688,8.330017
29856,21231360.0,0.0,22.365356,17.500488,22.513123,23.03363,22.311432,21.909515,11.69519,11.732941,12.005493,12.799988,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,1929.8871,6.2503685e-05,0.0,52.242638,249.9883,11.4134,30.000002,0.11038381,54.02124,252.75932,210.89621,0.0,52.242638,0.11375422,4.440288,49.4708,8.330017
29857,21231420.0,0.0,22.348206,17.48172,22.506653,23.022766,22.306976,21.907776,11.694946,11.715607,11.863586,12.799988,0.0,0.03208457,0.03208457,0.049585193,250.0,11.700012,0.0,0.0,0.0,1927.0,6.244406e-05,0.0,52.242737,249.98778,11.560251,30.000002,0.1101495,53.81565,252.76068,210.89603,0.0,52.242737,0.11375433,4.441334,49.470905,8.330017
29858,21231480.0,0.0,22.331146,17.4628,22.500092,23.011963,22.30252,21.9057,11.694641,11.705933,11.785065,12.799988,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,1924.0311,6.238072e-05,0.0,52.24283,249.98749,11.698031,30.000002,0.10992123,53.622757,252.76207,210.89597,0.0,52.24283,0.1137545,4.4425583,49.47099,8.330017
29859,21231540.0,0.0,22.313782,17.443695,22.4935,23.00119,22.298065,21.903442,11.694397,11.700653,11.743195,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1921.002,6.2314975e-05,0.0,52.242893,249.98721,11.8344145,30.000002,0.10968732,53.43182,252.76347,210.8959,0.0,52.242893,0.11375464,4.443561,49.471058,8.330017
29860,21231600.0,0.0,22.297028,17.424438,22.486938,22.990509,22.29358,21.901062,11.694244,11.697937,11.722473,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,1918.0183,6.224799e-05,0.0,52.242935,249.98726,11.957682,30.000002,0.109469354,53.259247,252.76486,210.89603,0.0,52.242935,0.11375479,4.4441214,49.4711,8.330017
29861,21231660.0,0.0,22.279572,17.40503,22.48059,22.979218,22.291138,21.89859,11.694092,12.779602,11.709808,12.799988,0.0,0.03208472,0.03208472,0.049585458,250.0,11.700012,0.0,0.0,0.0,1914.925,6.2179555e-05,0.0,52.24297,249.987,12.089065,30.000002,0.10923047,53.075306,252.7663,210.89595,0.0,52.24297,0.11375489,4.4446893,49.471134,8.330017
29862,21231720.0,0.0,22.262085,17.385437,22.474487,22.967987,22.289307,21.896118,11.693939,12.284485,11.702637,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1911.7891,6.2108804e-05,0.0,52.242996,249.98676,12.21899,30.000002,0.10898773,52.893414,252.76776,210.89587,0.0,52.242996,0.11375499,4.4454336,49.471153,8.330017
29863,21231780.0,0.0,22.244629,17.365692,22.468048,22.956818,22.286163,21.893616,11.693787,12.0286255,11.698822,12.799988,0.0,0.032084774,0.032084774,0.049585555,250.0,11.700012,0.0,0.0,0.0,1908.6294,6.203655e-05,0.0,52.243008,249.98672,12.341029,30.000002,0.10875417,52.72256,252.76921,210.89594,0.0,52.243008,0.1137551,4.445998,49.471165,8.330017
29864,21231840.0,0.0,22.225983,17.345734,22.461487,22.94571,22.28247,21.891113,11.6936035,11.876953,11.696503,12.799988,0.0,0.032084785,0.032084785,0.04958558,250.0,11.700012,0.0,0.0,0.0,1905.303,6.196218e-05,0.0,52.243008,249.98637,12.472216,30.000002,0.108497426,52.538895,252.77074,210.89578,0.0,52.243008,0.11375516,4.4466934,49.471165,8.330017
29865,21231900.0,0.0,22.209106,17.325623,22.455688,22.934662,22.278412,21.891907,11.693481,11.793823,12.526978,12.799988,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1902.127,6.1886654e-05,0.0,52.242996,249.98648,12.587921,30.000002,0.10826628,52.376907,252.7722,210.89589,0.0,52.242996,0.11375527,4.4472203,49.471153,8.330017
29866,21231960.0,0.0,22.190857,17.305328,22.44931,22.923126,22.274017,21.891327,11.69339,11.748199,12.148132,12.799988,0.0,0.032084834,0.032084834,0.049585663,250.0,11.700012,0.0,0.0,0.0,1898.8182,6.181049e-05,0.0,52.24297,249.98634,12.709506,30.000002,0.10801903,52.206688,252.77371,210.89586,0.0,52.24297,0.11375534,4.447543,49.47113,8.330017
29867,21232020.0,0.0,22.17215,17.284851,22.442627,22.911652,22.269562,21.889832,11.693237,11.723175,11.940826,12.799988,0.0,0.032084845,0.032084845,0.04958569,250.0,11.700012,0.0,0.0,0.0,1895.4126,6.173209e-05,0.0,52.242947,249.98616,12.831009,30.000002,0.1077678,52.03659,252.77522,210.8958,0.0,52.242947,0.11375538,4.448186,49.471104,8.330017
29868,21232080.0,0.0,22.153534,17.26416,22.435822,22.900208,22.265015,21.887878,11.693085,11.709259,11.825989,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,1891.9735,6.1651925e-05,0.0,52.242912,249.98619,12.946642,30.000002,0.10752517,51.874702,252.77675,210.89586,0.0,52.242912,0.11375545,4.448815,49.47107,8.330017
29869,21232140.0,0.0,22.135101,17.243286,22.428955,22.888855,22.260468,21.88565,11.693024,11.701874,11.76532,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1888.583,6.157166e-05,0.0,52.24287,249.98624,13.059314,30.000002,0.10728568,51.71696,252.77823,210.89589,0.0,52.24287,0.11375549,4.4490705,49.471024,8.330017
29870,21232200.0,0.0,22.11618,17.222229,22.422089,22.877533,22.25592,21.88327,11.692932,11.697723,11.731689,12.799988,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1885.0756,6.1489925e-05,0.0,52.24282,249.98624,13.172856,30.000002,0.1070416,51.558,252.77975,210.89594,0.0,52.24282,0.11375553,4.4494376,49.47098,8.330017
29871,21232260.0,0.0,22.097809,17.200958,22.414703,22.865143,22.251312,21.880798,11.692871,11.695679,11.7153015,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1881.6528,6.1407874e-05,0.0,52.242767,249.98656,13.275332,30.000002,0.1068192,51.41453,252.7812,210.89612,0.0,52.242767,0.113755584,4.4496675,49.470924,8.330017
29872,21232320.0,0.0,22.079285,17.179504,22.408142,22.852814,22.249847,21.878296,11.692841,12.592194,11.705139,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1878.1874,6.132551e-05,0.0,52.24272,249.98654,13.385389,30.000002,0.10657832,51.260452,252.78268,210.89612,0.0,52.24272,0.1137556,4.4498315,49.470875,8.330017
29873,21232380.0,0.0,22.060577,17.157806,22.401459,22.840515,22.247498,21.875763,11.69278,12.183899,11.699524,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1874.7007,6.12423e-05,0.0,52.24267,249.98651,13.494558,30.000002,0.10633764,51.107616,252.78416,210.8961,0.0,52.24267,0.1137556,4.4500785,49.47082,8.330017
29874,21232440.0,0.0,22.041595,17.135925,22.39447,22.828308,22.24414,21.87326,11.692688,11.961975,11.696472,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1871.1565,6.1158e-05,0.0,52.242615,249.98656,13.601942,30.000002,0.10609946,50.95728,252.78564,210.89613,0.0,52.242615,0.113755606,4.4504156,49.470768,8.330017
29875,21232500.0,0.0,22.023407,17.11383,22.387604,22.816162,22.240234,21.871765,11.692688,11.839752,12.958954,12.800018,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1867.7068,6.1074046e-05,0.0,52.242554,249.9868,13.701952,30.000002,0.10587659,50.81727,252.78708,210.89627,0.0,52.242554,0.11375562,4.4504514,49.470707,8.330017
29876,21232560.0,0.0,22.005035,17.091522,22.381073,22.803467,22.235931,21.872345,11.692688,11.773041,12.400116,12.800018,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1864.254,6.0990384e-05,0.0,52.242493,249.98686,13.805379,30.000002,0.10564525,50.67247,252.78851,210.89629,0.0,52.242493,0.113755606,4.450392,49.47065,8.330017
29877,21232620.0,0.0,21.986145,17.06897,22.374115,22.790863,22.231476,21.871552,11.692657,11.736664,12.079834,12.800018,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1860.7294,6.0906103e-05,0.0,52.24244,249.9869,13.908696,30.000002,0.10541352,50.527824,252.78996,210.8963,0.0,52.24244,0.1137556,4.4505143,49.470596,8.330017
29878,21232680.0,0.0,21.967346,17.046204,22.366943,22.77829,22.22696,21.869995,11.692627,11.716583,11.90329,12.800018,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1857.2133,6.0821367e-05,0.0,52.242386,249.987,14.009048,30.000002,0.10518808,50.387337,252.79138,210.89635,0.0,52.242386,0.113755584,4.450671,49.470543,8.330017
29879,21232740.0,0.0,21.948212,17.023224,22.35965,22.765808,22.222382,21.868042,11.692566,11.705444,11.805359,12.799988,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1853.6346,6.073591e-05,0.0,52.24234,249.98708,14.109903,30.000002,0.10496136,50.246136,252.7928,210.89638,0.0,52.24234,0.11375557,4.4508643,49.470493,8.330017
29880,21232800.0,0.0,21.929382,17.0,22.352325,22.753387,22.217804,21.865845,11.692535,11.699463,11.75293,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1850.0944,6.0650153e-05,0.0,52.242287,249.98726,14.207218,30.000002,0.104742646,50.109894,252.79419,210.89645,0.0,52.242287,0.11375555,4.45103,49.470444,8.330017
29881,21232860.0,0.0,21.905243,16.976532,22.338806,22.734192,22.206879,21.857147,11.68927,11.69577,11.724945,12.799835,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1843.3861,6.051545e-05,0.0,52.242237,249.98752,14.300057,30.000002,0.104534216,49.97992,252.79555,210.89658,0.0,52.242237,0.11375553,4.461577,49.47039,8.330017
29882,21232920.0,0.0,21.880829,16.952759,22.325043,22.715088,22.196533,21.848389,11.679626,12.791504,11.706116,12.799438,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1833.0953,6.0225062e-05,5.7883782,52.242195,249.98784,14.391635,30.000002,0.10432901,49.85171,252.79689,210.89674,0.0,52.242195,0.11375555,4.5009303,49.470352,8.330017
29883,21232980.0,0.0,21.857178,16.928741,22.312195,22.696106,22.189056,21.83963,11.672638,12.431549,11.6922,12.799438,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1822.1467,5.9866852e-05,0.0,52.242153,249.9879,14.486538,30.000002,0.104116835,49.71885,252.7982,210.89673,0.0,52.242153,0.11375547,4.53117,49.47031,8.330017
29884,21233040.0,0.0,21.8331,16.904419,22.29898,22.677216,22.180054,21.830841,11.668701,12.08548,11.682251,12.799591,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1811.0614,5.9484057e-05,0.0,52.24212,249.988,14.580152,30.000002,0.10390826,49.587788,252.79953,210.89676,0.0,52.24212,0.113755435,4.5471215,49.470276,8.330017
29885,21233100.0,0.0,21.808746,16.879852,22.285522,22.658417,22.170197,21.822083,11.666534,11.895966,11.675507,12.799744,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,1799.9337,5.908678e-05,0.0,52.24209,249.98802,14.675108,30.000002,0.10369757,49.45485,252.80084,210.89674,0.0,52.24209,0.113755375,4.555831,49.470245,8.330017
29886,21233160.0,0.0,21.785797,16.855011,22.272583,22.639557,22.160126,21.815582,11.665588,11.791718,12.771423,12.799866,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1789.0463,5.8685913e-05,0.0,52.242058,249.98842,14.759609,30.000002,0.103511006,49.336548,252.8021,210.89694,0.0,52.242058,0.11375536,4.5596027,49.47022,8.330017
29887,21233220.0,0.0,21.762451,16.829926,22.259857,22.62082,22.149841,21.809631,11.665436,11.734375,12.267059,12.799957,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,1778.3191,5.828833e-05,0.0,52.242043,249.98853,14.850363,30.000002,0.10331163,49.20949,252.80334,210.89696,0.0,52.242043,0.11375531,4.560124,49.4702,8.330017
29888,21233280.0,0.0,21.738983,16.804596,22.246796,22.602142,22.139435,21.80252,11.66571,11.703186,11.994446,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1767.7839,5.7896676e-05,0.0,52.242027,249.98866,14.939332,30.000002,0.103117354,49.084934,252.80458,210.897,0.0,52.242027,0.11375526,4.5589194,49.470184,8.330017
29889,21233340.0,0.0,21.371613,16.779022,22.233795,22.583649,22.129059,21.79483,11.66629,11.686462,11.846527,12.800049,0.0,0.032043047,0.032043047,0.04950868,250.0,11.700012,0.0,0.0,0.0,1746.4679,5.7513545e-05,0.0,52.242065,250.2156,26.820972,52.257877,0.06771211,32.450638,252.80919,210.92827,0.0,52.242065,0.11360928,4.5552907,49.470226,8.330017
29890,21233400.0,0.0,16.75476,16.753204,22.220306,22.565155,22.11847,21.786652,11.036133,11.54715,11.634766,12.764526,0.0,0.03206695,0.03206695,0.049553826,250.0,11.700012,0.0,0.0,0.0,1023.2624,4.706512e-05,0.0,52.263893,249.79918,50.000114,96.00022,3.743675e-07,-0.00016141399,252.84436,210.76234,0.0,52.263893,0.11368778,6.9785953,49.492443,8.330017
29891,21233460.0,0.0,16.72873,16.727173,22.205658,22.545502,22.106567,21.776703,10.999603,11.282928,11.330872,12.785614,0.0,0.032074742,0.032074742,0.049567852,250.0,11.700012,0.0,0.0,0.0,890.9727,3.8221526e-05,0.0,52.267693,249.83292,50.0,96.0,3.7456448e-07,7.1705813e-07,252.86073,210.7964,0.0,52.267693,0.113717414,7.362371,49.496124,8.330017
29892,21233520.0,0.0,16.702484,16.700897,22.190704,22.526062,22.094116,21.766144,11.210602,11.206909,11.233154,12.806366,0.0,0.03207978,0.03207978,0.049576886,250.0,11.700012,0.0,0.0,0.0,828.8965,3.380089e-05,0.0,52.26965,249.86626,50.0,96.0,3.7468985e-07,3.154251e-09,252.87357,210.82423,0.0,52.26965,0.11373651,6.444029,49.497997,8.330017
29893,21233580.0,0.0,16.676025,16.674438,22.176483,22.506805,22.084442,21.755554,11.390015,12.917694,11.269623,12.811737,0.0,0.032082774,0.032082774,0.049582202,250.0,11.700012,0.0,0.0,0.0,792.1595,3.1321968e-05,0.0,52.27035,249.89677,50.0,96.0,3.747642e-07,-6.2228043e-16,252.88332,210.84618,0.0,52.27035,0.11374781,5.682724,49.498627,8.330017
29894,21233640.0,0.0,16.649353,16.647736,22.162994,22.48764,22.076477,21.74527,11.517426,12.253204,11.357849,12.810791,0.0,0.03208447,0.03208447,0.049585167,250.0,11.700012,0.0,0.0,0.0,770.8499,3.0006788e-05,0.0,52.27038,249.92262,50.0,96.0,3.7480604e-07,2.700531e-19,252.8905,210.86292,0.0,52.27038,0.11375415,5.152879,49.498596,8.330017
29895,21233700.0,0.0,16.622467,16.62085,22.149231,22.468536,22.067017,21.73529,11.595978,11.941223,11.451416,12.807831,0.0,0.032085348,0.032085348,0.049586676,250.0,11.700012,0.0,0.0,0.0,757.93207,2.9303417e-05,0.0,52.270065,249.94347,50.0,96.0,3.7482747e-07,5.5127193e-20,252.89569,210.87534,0.0,52.270065,0.11375741,4.831768,49.49825,8.330017
29896,21233760.0,0.0,16.595398,16.59378,22.135223,22.449127,22.057068,21.725555,11.640869,11.794922,11.529022,12.805054,0.0,0.03208574,0.03208574,0.049587328,250.0,11.700012,0.0,0.0,0.0,749.31055,2.8897804e-05,0.0,52.26963,249.95964,50.0,96.0,3.748369e-07,-2.562261e-22,252.89935,210.88434,0.0,52.26963,0.11375884,4.6515956,49.497787,8.330017
29897,21233820.0,0.0,16.568115,16.566498,22.122345,22.42981,22.046814,21.720306,11.664886,11.731445,12.818909,12.8029785,0.0,0.032085843,0.032085843,0.049587477,250.0,11.700012,0.0,0.0,0.0,742.97577,2.8645753e-05,0.0,52.26918,249.9718,50.0,96.0,3.748393e-07,5.488277e-28,252.90189,210.89072,0.0,52.26918,0.11375918,4.5569506,49.49732,8.330017
29898,21233880.0,0.0,16.54068,16.539032,22.109283,22.410583,22.036438,21.713928,11.677429,11.704651,12.302612,12.801666,0.0,0.032085802,0.032085802,0.049587376,250.0,11.700012,0.0,0.0,0.0,737.7363,2.8466166e-05,0.0,52.26876,249.98073,50.0,96.0,3.7483807e-07,-3.2252645e-31,252.90358,210.89513,0.0,52.26876,0.113758996,4.5083103,49.496895,8.330017
29899,21233940.0,0.0,16.513031,16.511383,22.095886,22.39148,22.026031,21.70636,11.683899,11.694031,12.020172,12.800903,0.0,0.032085694,0.032085694,0.049587164,250.0,11.700012,0.0,0.0,0.0,733.03687,2.8322218e-05,0.0,52.268417,249.98712,50.0,96.0,3.7483522e-07,-5.677579e-34,252.90471,210.89812,0.0,52.268417,0.113758564,4.483561,49.496544,8.330017
29900,21234000.0,0.0,16.48523,16.483582,22.082336,22.372437,22.015656,21.69812,11.687195,11.690369,11.868774,12.800476,0.0,0.032085564,0.032085564,0.049586922,250.0,11.700012,0.0,0.0,0.0,728.6112,2.8196371e-05,0.0,52.26813,249.9916,50.0,96.0,3.7483196e-07,-7.205198e-35,252.90543,210.90009,0.0,52.26813,0.11375806,4.4711223,49.49626,8.330017
29901,21234060.0,0.0,16.457275,16.455597,22.06836,22.352509,22.005493,21.689392,11.688904,11.689362,11.786407,12.800262,0.0,0.032085437,0.032085437,0.049586695,250.0,11.700012,0.0,0.0,0.0,724.3221,2.8079643e-05,0.0,52.267914,249.99467,50.0,96.0,3.7482877e-07,-8.231817e-37,252.90588,210.90137,0.0,52.267914,0.11375758,4.464712,49.496044,8.330017
29902,21234120.0,0.0,16.429138,16.42746,22.054352,22.332703,21.995361,21.680481,11.689789,11.689392,11.742065,12.80014,0.0,0.032085326,0.032085326,0.049586494,250.0,11.700012,0.0,0.0,0.0,720.10754,2.7967975e-05,0.0,52.26775,249.99675,50.0,96.0,3.74826e-07,3.795417e-39,252.90614,210.90218,0.0,52.26775,0.11375715,4.461383,49.49588,8.330017
29903,21234180.0,0.0,16.400848,16.39917,22.040375,22.312988,21.98523,21.671509,11.690277,11.689667,11.717865,12.800079,0.0,0.032085236,0.032085236,0.04958633,250.0,11.700012,0.0,0.0,0.0,715.9344,2.7859196e-05,0.0,52.267628,249.99811,50.0,96.0,3.748237e-07,-4.5374e-40,252.90631,210.90266,0.0,52.267628,0.1137568,4.4595556,49.49576,8.330017
29904,21234240.0,0.0,16.372406,16.370728,22.02716,22.293396,21.977905,21.662506,11.690552,12.664429,11.705322,12.800049,0.0,0.032085165,0.032085165,0.0495862,250.0,11.700012,0.0,0.0,0.0,711.788,2.7752343e-05,0.0,52.267544,249.99896,50.0,96.0,3.748219e-07,0.0,252.90639,210.90294,0.0,52.267544,0.11375653,4.458545,49.495678,8.330017
29905,21234300.0,0.0,16.343842,16.342133,22.014008,22.273895,21.970306,21.653503,11.690704,12.221283,11.698639,12.800018,0.0,0.03208511,0.03208511,0.049586102,250.0,11.700012,0.0,0.0,0.0,707.65875,2.7646767e-05,0.0,52.267487,249.99948,50.0,96.0,3.7482053e-07,0.0,252.90642,210.90309,0.0,52.267487,0.113756314,4.457913,49.49562,8.330017
29906,21234360.0,0.0,16.315125,16.313416,22.000214,22.254028,21.9617,21.643738,11.690826,11.97937,11.695068,12.800018,0.0,0.03208507,0.03208507,0.049586028,250.0,11.700012,0.0,0.0,0.0,703.542,2.7542159e-05,0.0,52.267445,249.9998,50.0,96.0,3.748195e-07,0.0,252.90643,210.90315,0.0,52.267445,0.113756165,4.457473,49.49558,8.330017
29907,21234420.0,0.0,16.286285,16.284546,21.986267,22.234283,21.952545,21.633972,11.690918,11.84436,11.693085,12.800018,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,699.43506,2.7438335e-05,0.0,52.267414,249.99997,50.0,96.0,3.7481877e-07,0.0,252.90643,210.90318,0.0,52.267414,0.11375605,4.4571376,49.495552,8.330017
29908,21234480.0,0.0,16.257324,16.255585,21.973022,22.21463,21.943054,21.627045,11.690979,11.774841,12.628876,12.800018,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,695.3368,2.7335194e-05,0.0,52.267395,250.00006,50.0,96.0,3.7481826e-07,0.0,252.90642,210.90318,0.0,52.267395,0.11375597,4.456872,49.495533,8.330017
29909,21234540.0,0.0,16.22821,16.226501,21.959686,22.195099,21.93341,21.619568,11.69104,11.736725,12.202393,12.800018,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,691.24554,2.7232618e-05,0.0,52.267384,250.00009,50.0,96.0,3.748179e-07,0.0,252.9064,210.90317,0.0,52.267384,0.11375592,4.4566517,49.495525,8.330017
29910,21234600.0,0.0,16.199036,16.197296,21.946106,22.17566,21.923706,21.611115,11.691071,11.716034,11.970795,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,687.1604,2.713053e-05,0.0,52.26738,250.00009,50.0,96.0,3.7481766e-07,0.0,252.9064,210.90315,0.0,52.26738,0.11375588,4.4564652,49.495518,8.330017
29911,21234660.0,0.0,16.169739,16.167969,21.931366,22.154144,21.914032,21.60144,11.691101,11.704651,11.842957,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,683.08057,2.7028855e-05,0.0,52.267372,250.00009,50.0,96.0,3.748175e-07,0.0,252.90639,210.90314,0.0,52.267372,0.11375586,4.456308,49.495514,8.330017
29912,21234720.0,0.0,16.14032,16.13858,21.916504,22.132751,21.904358,21.591553,11.691132,11.698364,11.772308,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,679.0052,2.692752e-05,0.0,52.267372,250.00008,50.0,96.0,3.7481738e-07,0.0,252.90639,210.90312,0.0,52.267372,0.113755845,4.456176,49.495514,8.330017
29913,21234780.0,0.0,16.11084,16.10907,21.901672,22.11148,21.894714,21.581482,11.691162,11.695038,11.734802,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,674.93365,2.6826468e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481732e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,4.4560685,49.49551,8.330017
29914,21234840.0,0.0,16.081238,16.079498,21.886902,22.090302,21.885162,21.57138,11.691193,11.945862,11.714905,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,670.86523,2.6725635e-05,45.576767,52.267372,250.00005,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.455985,49.49551,8.330017
29915,21234900.0,0.0,16.051575,16.049805,21.873108,22.069244,21.87912,21.561249,11.691223,12.498596,11.704163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.7992,2.6624948e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375582,4.455925,49.49551,8.330017
29916,21234960.0,0.0,16.02185,16.02008,21.858948,22.048187,21.871552,21.551056,11.691223,12.131653,11.698273,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.7349,2.6524345e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4558873,49.49551,8.330017
29917,21235020.0,0.0,15.992035,15.990265,21.844574,22.027252,21.863098,21.540863,11.691223,11.930328,11.695038,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.6718,2.6423768e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4558706,49.49551,8.330017
29918,21235080.0,0.0,15.962158,15.960388,21.83017,22.006409,21.854218,21.530975,11.691223,11.817688,12.404327,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.60913,2.6323156e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,24.489162,52.267372,0.11375582,4.455875,49.49551,8.330017
29919,21235140.0,0.0,15.932251,15.930481,21.81662,21.985718,21.845032,21.5242,11.691223,11.760345,12.47052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.5465,2.6222458e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4558997,49.49551,8.330017
29920,21235200.0,0.0,15.902283,15.900482,21.802704,21.965088,21.835724,21.51593,11.691223,11.728912,12.116333,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.4833,2.612161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455947,49.49551,8.330017
29921,21235260.0,0.0,15.872253,15.870483,21.788696,21.944794,21.826355,21.506927,11.691193,11.71167,11.921997,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.4188,2.602055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560137,49.49551,8.330017
29922,21235320.0,0.0,15.842194,15.840424,21.774597,21.924591,21.816986,21.497498,11.691162,11.701904,11.812073,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.3526,2.5919222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560995,49.49551,8.330017
29923,21235380.0,0.0,15.812103,15.810333,21.760468,21.90451,21.807587,21.487823,11.691162,11.696991,11.756805,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.2843,2.5817588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4562044,49.49551,8.330017
29924,21235440.0,0.0,15.781982,15.780212,21.746338,21.884552,21.798248,21.478027,11.691132,11.694275,11.726257,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.21326,2.5715573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45633,49.495514,8.330017
29925,21235500.0,0.0,15.751862,15.750061,21.732574,21.864685,21.790253,21.4682,11.691071,12.915131,11.7100525,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.13904,2.5613137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4564734,49.495514,8.330017
29926,21235560.0,0.0,15.72171,15.71994,21.719574,21.845123,21.784027,21.458466,11.69104,12.36145,11.701447,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.06116,2.5510224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4566364,49.495514,8.330017
29927,21235620.0,0.0,15.691559,15.689789,21.706207,21.825653,21.776398,21.44873,11.6910095,12.057861,11.696716,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.9792,2.540678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456817,49.495514,8.330017
29928,21235680.0,0.0,15.661407,15.659637,21.692688,21.806305,21.768066,21.438995,11.6909485,11.891693,11.694122,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.8927,2.5302754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457016,49.495514,8.330017
29929,21235740.0,0.0,15.631256,15.629486,21.679474,21.787048,21.759338,21.430786,11.690887,11.800629,12.87915,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.8013,2.5198102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457232,49.495514,8.330017
29930,21235800.0,0.0,15.601135,15.599335,21.666687,21.767883,21.750427,21.42392,11.690857,11.750824,12.33783,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.7045,2.509277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4574647,49.495514,8.330017
29931,21235860.0,0.0,15.571014,15.569214,21.653656,21.749023,21.741394,21.415863,11.690796,11.723541,12.04364,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6021,2.4986712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4577146,49.495514,8.330017
29932,21235920.0,0.0,15.540924,15.539124,21.640472,21.730255,21.7323,21.407135,11.690704,11.708557,11.882324,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.4936,2.487988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457981,49.495514,8.330017
29933,21235980.0,0.0,15.510864,15.509064,21.627197,21.711578,21.723236,21.398071,11.690643,11.700226,11.793182,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.37866,2.4772231e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4582634,49.495514,8.330017
29934,21236040.0,0.0,15.480835,15.479034,21.613953,21.693024,21.714142,21.388824,11.690582,11.69577,11.745758,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.2571,2.466372e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4585614,49.495514,8.330017
29935,21236100.0,0.0,15.450836,15.449066,21.600708,21.67456,21.705078,21.379486,11.690491,11.69339,11.72052,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.1285,2.4554303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458875,49.495514,8.330017
29936,21236160.0,0.0,15.420898,15.419128,21.588257,21.656342,21.698578,21.370178,11.69043,12.709778,11.706879,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.99255,2.4443938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4592047,49.495514,8.330017
29937,21236220.0,0.0,15.391022,15.389252,21.575928,21.638245,21.69217,21.36087,11.690338,12.245056,11.699371,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.849,2.4332581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459549,49.495514,8.330017
29938,21236280.0,0.0,15.361206,15.359436,21.563354,21.62024,21.6846,21.351562,11.690247,11.992096,11.695221,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.6976,2.4220188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4599075,49.495514,8.330017
29939,21236340.0,0.0,15.331451,15.329681,21.550629,21.602356,21.676453,21.342285,11.690155,11.8508,11.692871,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.5381,2.4106721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4602795,49.495514,8.330017
29940,21236400.0,0.0,15.301758,15.300018,21.538544,21.584534,21.667969,21.335571,11.690063,11.776123,12.675079,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.37024,2.3992145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4606657,49.495514,8.330017
29941,21236460.0,0.0,15.271606,15.269775,21.522919,21.56314,21.655457,21.32492,11.689941,11.736969,12.226624,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.153,2.3876142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461124,49.495514,8.330017
29942,21236520.0,0.0,15.240326,15.238434,21.506805,21.54184,21.642914,21.313232,11.689667,11.715546,11.982849,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.793,2.3756491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4621162,49.495514,8.330017
29943,21236580.0,0.0,15.207916,15.205963,21.4906,21.52066,21.63034,21.300995,11.6892395,11.703827,11.850861,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.25446,2.3630857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4638476,49.495514,8.330017
29944,21236640.0,0.0,15.1744995,15.172485,21.474335,21.499603,21.617798,21.288483,11.68869,11.6970215,11.776855,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.5249,2.3498202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4660535,49.495514,8.330017
29945,21236700.0,0.0,15.140106,15.138031,21.4581,21.478638,21.605255,21.275879,11.68811,11.693024,11.735718,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.6051,2.3358287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468483,49.495514,8.330017
29946,21236760.0,0.0,15.104248,15.102112,21.441956,21.457855,21.592834,21.263245,11.6874695,11.690582,11.713562,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.4194,2.3208764e-05,55.499184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.471041,49.495514,8.330017
29947,21236820.0,0.0,15.0686035,15.066406,21.427307,21.437836,21.584259,21.251007,11.686859,12.533142,11.701721,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.217,2.3056793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4735117,49.495514,8.330017
29948,21236880.0,0.0,15.031586,15.029358,21.41217,21.417572,21.574188,21.238586,11.686249,12.149597,11.694824,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.7649,2.2895574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4759655,49.495514,8.330017
29949,21236940.0,0.0,14.993774,14.991516,21.39679,21.39743,21.563202,21.226166,11.685638,11.936523,11.690735,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.1532,2.2727707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4783416,49.495514,8.330017
29950,21237000.0,0.0,14.955292,14.952972,21.381348,21.37741,21.551727,21.213837,11.685089,11.821838,11.824738,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.3911,2.2553439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,50.86883,52.267372,0.11375582,4.480632,49.495514,8.330017
29951,21237060.0,0.0,14.916138,14.913788,21.366638,21.35733,21.539795,21.204773,11.68454,11.760254,12.524506,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.48697,2.2372958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4828215,49.495514,8.330017
29952,21237120.0,0.0,14.876373,14.873993,21.351624,21.337372,21.52774,21.194336,11.684021,11.7258,12.143585,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.45486,2.2186801e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4849076,49.495514,8.330017
29953,21237180.0,0.0,14.83606,14.833649,21.336365,21.317535,21.515656,21.183014,11.683533,11.7065735,11.933411,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.30197,2.1995093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4869056,49.495514,8.330017
29954,21237240.0,0.0,14.795227,14.792786,21.321045,21.29776,21.50354,21.171295,11.683044,11.695496,11.814301,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.03903,2.1798169e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4888024,49.495514,8.330017
29955,21237300.0,0.0,14.753967,14.751495,21.305695,21.278107,21.491455,21.159302,11.682617,11.689117,11.747681,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.67563,2.1596317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.490597,49.495514,8.330017
29956,21237360.0,0.0,14.712311,14.709808,21.290588,21.25888,21.479614,21.1474,11.68219,11.686035,11.717834,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.2198,2.138974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4922853,49.495514,8.330017
29957,21237420.0,0.0,14.670288,14.667816,21.275757,21.239777,21.468842,21.135437,11.681793,12.9599,11.701294,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.68427,2.1178874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4938555,49.495514,8.330017
29958,21237480.0,0.0,14.628021,14.625488,21.26175,21.220734,21.460358,21.123505,11.681427,12.404449,11.692383,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.0781,2.096399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4953084,49.495514,8.330017
29959,21237540.0,0.0,14.58551,14.582977,21.247345,21.201813,21.450409,21.111572,11.681122,12.075958,11.687347,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.4128,2.0745492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4966483,49.495514,8.330017
29960,21237600.0,0.0,14.542786,14.540253,21.232758,21.183014,21.439697,21.09967,11.680817,11.897064,11.684448,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.6977,2.052366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.497876,49.495514,8.330017
29961,21237660.0,0.0,14.4999695,14.497437,21.218658,21.16455,21.42871,21.08957,11.680542,11.798981,13.362793,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.94318,2.0298836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.498987,49.495514,8.330017
29962,21237720.0,0.0,14.457092,14.454529,21.205414,21.14621,21.417511,21.082,11.680267,11.7453,12.613068,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.1595,2.007137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.499977,49.495514,8.330017
29963,21237780.0,0.0,14.414154,14.411621,21.192749,21.12796,21.40622,21.077148,11.680054,11.71582,15.745911,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.35718,1.9841622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0695877,52.267372,0.11375582,4.500843,49.495514,8.330017
29964,21237840.0,0.0,14.371277,14.368744,21.182098,21.109802,21.394897,21.078796,11.679871,11.699585,15.879425,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.5466,1.960996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.88112,52.267372,0.11375582,4.5015836,49.495514,8.330017
29965,21237900.0,0.0,14.328491,14.325958,21.171844,21.091736,21.383575,21.081818,11.679749,11.690613,16.399628,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.7382,1.9376752e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.726093,52.267372,0.11375582,4.5021954,49.495514,8.330017
29966,21237960.0,0.0,14.285828,14.283295,21.162262,21.074036,21.372437,21.086456,11.679626,11.685638,16.923523,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.9425,1.914238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.718285,52.267372,0.11375582,4.502674,49.495514,8.330017
29967,21238020.0,0.0,14.243378,14.240845,21.155273,21.062012,21.361328,21.09256,11.679535,11.682892,17.319275,15.1441345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.16998,1.8907234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.001335,52.267372,0.11375582,23.939947,49.495514,8.330017
29968,21238080.0,0.0,14.201141,14.198669,21.154022,21.060974,21.352386,21.09961,11.679474,12.78006,17.532867,16.485992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.43127,1.8671719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.690226,52.267372,0.11375582,29.369461,49.495514,8.330017
29969,21238140.0,0.0,14.159241,14.156769,21.156067,21.06659,21.344116,21.106964,11.679474,12.278076,17.551392,17.630676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.73715,1.8436247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.882784,52.267372,0.11375582,31.572998,49.495514,8.330017
29970,21238200.0,0.0,14.117676,14.115234,21.159973,21.077301,21.334595,21.114044,11.679504,12.006866,17.386444,18.429443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.0982,1.8201237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.693852,52.267372,0.11375582,31.676636,49.495514,8.330017
29971,21238260.0,0.0,14.076538,14.074097,21.164368,21.090332,21.324554,21.119507,11.679535,11.857941,17.09317,18.842651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.52533,1.796713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.493577,52.267372,0.11375582,30.30103,49.495514,8.330017
29972,21238320.0,0.0,14.035828,14.033447,21.168732,21.104218,21.314209,21.12381,11.679657,11.775238,16.70282,18.870178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.02963,1.7734385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.128913,52.267372,0.11375582,27.474285,49.495514,8.330017
29973,21238380.0,0.0,13.9956665,13.993286,21.172302,21.117188,21.30368,21.126709,11.679779,11.731232,16.250946,18.556335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.62112,1.7503415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.786873,52.267372,0.11375582,23.846142,49.495514,8.330017
29974,21238440.0,0.0,13.956055,13.953705,21.174377,21.127655,21.29306,21.128113,11.679962,11.707764,15.779724,17.98645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.3112,1.7274704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.580189,52.267372,0.11375582,19.994291,49.495514,8.330017
29975,21238500.0,0.0,13.917053,13.914764,21.174469,21.134521,21.28241,21.12799,11.680176,11.694885,15.3316345,17.275269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.11124,1.7048766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.600428,52.267372,0.11375582,16.479673,49.495514,8.330017
29976,21238560.0,0.0,13.878754,13.876495,21.171661,21.135895,21.271942,21.125854,11.68045,11.688263,14.961243,16.576996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.03143,1.6826025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.109067,52.267372,0.11375582,14.524478,49.495514,8.330017
29977,21238620.0,0.0,13.841156,13.838959,21.166992,21.13379,21.261505,21.12268,11.680756,11.684784,14.689484,15.981995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.08362,1.660702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8808155,52.267372,0.11375582,13.220547,49.495514,8.330017
29978,21238680.0,0.0,13.804352,13.802185,21.16101,21.12912,21.251099,21.118866,11.681091,11.682983,14.529053,15.550842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.27975,1.639231e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9710574,52.267372,0.11375582,12.939973,49.495514,8.330017
29979,21238740.0,0.0,13.768402,13.766266,21.154968,21.12265,21.243866,21.114716,11.681488,12.589447,14.482513,15.310822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.62897,1.6182308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3532743,52.267372,0.11375582,13.593621,49.495514,8.330017
