,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29980,21238800.0,0.0,13.733307,13.731232,21.148468,21.11554,21.235779,21.110626,11.681915,12.176758,14.544708,15.271973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.144,1.5977634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.969179,52.267372,0.11375582,14.966209,49.495514,8.330017
29981,21238860.0,0.0,13.699158,13.697174,21.14151,21.10794,21.226837,21.106659,11.682404,11.951752,14.711243,15.441681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.8361,1.577884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.835359,52.267372,0.11375582,17.246107,49.495514,8.330017
29982,21238920.0,0.0,13.666016,13.6640625,21.135223,21.101837,21.217377,21.103424,11.682953,11.826965,14.955688,15.762878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.71707,1.5586531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.758418,52.267372,0.11375582,19.457245,49.495514,8.330017
29983,21238980.0,0.0,13.633911,13.63205,21.129913,21.097717,21.207611,21.101044,11.683533,11.761749,15.253998,16.176544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.79712,1.540121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.694246,52.267372,0.11375582,21.524532,49.495514,8.330017
29984,21239040.0,0.0,13.602936,13.601105,21.125885,21.095886,21.197723,21.099731,11.684174,11.725861,15.574158,16.609894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.08926,1.5223566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.557874,52.267372,0.11375582,23.164694,49.495514,8.330017
29985,21239100.0,0.0,13.57309,13.57135,21.123108,21.096313,21.187775,21.099426,11.6848755,11.706726,15.889282,17.00647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.60446,1.5054181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.288207,52.267372,0.11375582,24.234198,49.495514,8.330017
29986,21239160.0,0.0,13.544464,13.542786,21.121277,21.098145,21.177979,21.100006,11.685638,11.697418,16.179016,17.331604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.36783,1.4894455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.891195,52.267372,0.11375582,24.92486,49.495514,8.330017
29987,21239220.0,0.0,13.51709,13.515472,21.12024,21.101318,21.168213,21.101349,11.686401,11.692291,16.424164,17.561249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.36,1.4743267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.274845,52.267372,0.11375582,24.931128,49.495514,8.330017
29988,21239280.0,0.0,13.491028,13.489502,21.11972,21.105225,21.158447,21.103333,11.687256,11.689728,16.607513,17.675323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.6115,1.4602186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.445611,52.267372,0.11375582,24.438997,49.495514,8.330017
29989,21239340.0,0.0,13.466339,13.464905,21.119598,21.109436,21.149292,21.105804,11.688202,12.801392,16.720276,17.672699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.13425,1.4472069e-05,5.2822766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.402881,52.267372,0.11375582,23.544983,49.495514,8.330017
29990,21239400.0,0.0,13.443054,13.441711,21.12033,21.113312,21.143005,21.10852,11.689178,12.43634,16.757965,17.568176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.94083,1.43535435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.167106,52.267372,0.11375582,22.425797,49.495514,8.330017
29991,21239460.0,0.0,13.421295,13.420013,21.119751,21.115387,21.135315,21.110779,11.690216,12.104614,16.736786,17.421448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.0546,1.4247885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.906523,52.267372,0.11375582,21.786142,49.495514,8.330017
29992,21239520.0,0.0,13.401001,13.399841,21.11856,21.116638,21.126892,21.112854,11.691315,11.915466,16.665985,17.257965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.4587,1.4154301e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.503323,52.267372,0.11375582,21.039639,49.495514,8.330017
29993,21239580.0,0.0,13.382324,13.381256,21.11673,21.117004,21.118011,21.114624,11.692444,11.812805,16.551971,17.09491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.186,1.4074346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.041103,52.267372,0.11375582,20.48388,49.495514,8.330017
29994,21239640.0,0.0,13.365265,13.364288,21.11438,21.116547,21.108887,21.115936,11.693665,11.758118,16.40747,16.953033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.24606,1.4008772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.561897,52.267372,0.11375582,20.159336,49.495514,8.330017
29995,21239700.0,0.0,13.349915,13.34906,21.111542,21.115448,21.09967,21.11679,11.694946,11.729248,16.246643,16.848175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.651,1.3958196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.105747,52.267372,0.11375582,20.078808,49.495514,8.330017
29996,21239760.0,0.0,13.336304,13.335541,21.10794,21.113068,21.090546,21.116608,11.696289,11.71405,16.101013,16.819183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.41373,1.3923321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.856228,52.267372,0.11375582,20.674433,49.495514,8.330017
29997,21239820.0,0.0,13.324493,13.323822,21.104187,21.110779,21.08142,21.116028,11.697693,11.70636,15.977844,16.856262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.5466,1.3904821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.649128,52.267372,0.11375582,21.265146,49.495514,8.330017
29998,21239880.0,0.0,13.314514,13.313965,21.101929,21.108826,21.078247,21.115082,11.699158,16.000977,15.884155,16.94226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.0619,1.3903334e-05,2.5613663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.548642,52.267372,0.11375582,21.916775,49.495514,8.330017
29999,21239940.0,0.0,13.3064575,13.306,21.102386,21.107452,21.08319,21.113892,11.700684,15.7960205,15.825195,17.059235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.9729,1.3919565e-05,11.637449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.553072,52.267372,0.11375582,22.539442,49.495514,8.330017
30000,21240000.0,0.0,13.3003235,13.300018,21.103241,21.10675,21.088684,21.11258,11.70224,16.064484,15.802795,17.187653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.29254,1.3954176e-05,12.646214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.65267,52.267372,0.11375582,23.054365,49.495514,8.330017
30001,21240060.0,0.0,13.295319,13.295013,21.10431,21.106201,21.09494,21.110992,11.703827,16.327393,15.825439,17.327087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.96945,1.40070915e-05,12.921497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.917203,52.267372,0.11375582,23.680597,49.495514,8.330017
30002,21240120.0,0.0,13.290314,13.290009,21.105896,21.106384,21.101837,21.109558,11.705017,16.459991,15.885071,17.455353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.8225,1.4071711e-05,12.544126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.211425,52.267372,0.11375582,24.017899,49.495514,8.330017
30003,21240180.0,0.0,13.285339,13.285004,21.10785,21.107147,21.108856,21.108368,11.705658,16.423859,15.972778,17.555115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.75128,1.4140664e-05,11.6923485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.541573,52.267372,0.11375582,24.139776,49.495514,8.330017
30004,21240240.0,0.0,13.280334,13.279999,21.109985,21.108337,21.115417,21.107513,11.705963,16.226013,16.078888,17.617188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.70044,1.42105655e-05,10.510058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.8750105,52.267372,0.11375582,24.069855,49.495514,8.330017
30005,21240300.0,0.0,13.27533,13.274994,21.112,21.10968,21.120941,21.107025,11.706024,15.8993225,16.192108,17.639587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.6377,1.4279605e-05,9.152714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1825485,52.267372,0.11375582,23.8493,49.495514,8.330017
30006,21240360.0,0.0,13.270325,13.27002,21.113312,21.110535,21.124481,21.10672,11.705933,15.496002,16.312683,17.643036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.55035,1.4347119e-05,7.935822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.510435,52.267372,0.11375582,23.810356,49.495514,8.330017
30007,21240420.0,0.0,13.26532,13.265015,21.114288,21.111328,21.126556,21.106781,11.70578,15.056366,16.427185,17.627625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.4262,1.4412501e-05,6.732313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.757225,52.267372,0.11375582,23.597013,49.495514,8.330017
30008,21240480.0,0.0,13.260315,13.26001,21.114899,21.112,21.127136,21.107208,11.705597,14.622009,16.526123,17.596039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.26138,1.4475581e-05,5.7150455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.928464,52.267372,0.11375582,23.367432,49.495514,8.330017
30009,21240540.0,0.0,13.255341,13.255005,21.115051,21.112457,21.126251,21.10791,11.705414,14.228363,16.603027,17.554443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.05447,1.4536302e-05,4.953766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.018091,52.267372,0.11375582,23.15169,49.495514,8.330017
30010,21240600.0,0.0,13.250336,13.25,21.114838,21.11267,21.124146,21.108795,11.7052,13.904541,16.653717,17.509369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.80508,1.4594651e-05,4.4897065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.025721,52.267372,0.11375582,22.97493,49.495514,8.330017
30011,21240660.0,0.0,13.245331,13.244995,21.113861,21.112091,21.120636,21.109558,11.704987,13.690308,16.68518,17.485962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.5134,1.4650635e-05,4.4863796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.035926,52.267372,0.11375582,23.155687,49.495514,8.330017
30012,21240720.0,0.0,13.240326,13.240021,21.112701,21.11148,21.116669,21.110382,11.704803,13.590149,16.69461,17.482666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.17987,1.47042765e-05,4.738021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.964188,52.267372,0.11375582,23.26742,49.495514,8.330017
30013,21240780.0,0.0,13.235321,13.235016,21.111511,21.1109,21.112518,21.111176,11.70459,13.60202,16.682526,17.494873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.80493,1.4755592e-05,5.249192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.842766,52.267372,0.11375582,23.428543,49.495514,8.330017
30014,21240840.0,0.0,13.230316,13.230011,21.110413,21.110413,21.108673,21.111908,11.704376,13.712189,16.652252,17.518433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.38928,1.4804614e-05,5.942388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.690889,52.267372,0.11375582,23.598137,49.495514,8.330017
30015,21240900.0,0.0,13.225311,13.225006,21.109497,21.110107,21.105377,21.112518,11.704193,13.901398,16.607971,17.548676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.93347,1.4851364e-05,6.7422004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.52328,52.267372,0.11375582,23.755594,49.495514,8.330017
30016,21240960.0,0.0,13.220337,13.220001,21.10852,21.109467,21.102692,21.11267,11.7039795,14.157867,16.563019,17.5979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.43793,1.4895862e-05,7.6336823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.436136,52.267372,0.11375582,24.138723,49.495514,8.330017
30017,21241020.0,0.0,13.215332,13.214996,21.10788,21.109161,21.100983,21.112701,11.703796,14.448486,16.519745,17.654785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.90347,1.4938142e-05,8.473218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.340367,52.267372,0.11375582,24.368479,49.495514,8.330017
30018,21241080.0,0.0,13.210327,13.209991,21.107605,21.10913,21.100311,21.11261,11.703613,14.7447815,16.481049,17.708832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.33063,1.4978231e-05,9.204226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.26769,52.267372,0.11375582,24.53276,49.495514,8.330017
30019,21241140.0,0.0,13.205322,13.205017,21.107727,21.109344,21.100616,21.112366,11.7034,15.021545,16.449585,17.753632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.72003,1.5016154e-05,9.776321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.224427,52.267372,0.11375582,24.615332,49.495514,8.330017
30020,21241200.0,0.0,13.200317,13.200012,21.108124,21.109772,21.101776,21.11206,11.703217,15.254364,16.42743,17.784332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.07236,1.5051943e-05,10.152641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.211293,52.267372,0.11375582,24.61807,49.495514,8.330017
30021,21241260.0,0.0,13.1953125,13.195007,21.10849,21.109863,21.103424,21.11148,11.703033,15.438934,16.423584,17.814758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.388,1.5085617e-05,10.386113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.298075,52.267372,0.11375582,24.795202,49.495514,8.330017
30022,21241320.0,0.0,13.190338,13.190002,21.10904,21.110107,21.105621,21.110931,11.70285,15.559387,16.43512,17.839172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.66772,1.5117211e-05,10.39772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.392741,52.267372,0.11375582,24.811981,49.495514,8.330017
30023,21241380.0,0.0,13.185333,13.184998,21.10971,21.110443,21.108032,21.110413,11.702698,15.611481,16.459076,17.853241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.99042,1.5147422e-05,10.227873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.504989,52.267372,0.11375582,24.784283,49.495514,8.330017
30024,21241440.0,0.0,13.180328,13.179993,21.110474,21.11081,21.110535,21.110016,11.702728,15.596832,16.493042,17.856812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.39752,1.5178878e-05,9.904686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.628597,52.267372,0.11375582,24.717148,49.495514,8.330017
30025,21241500.0,0.0,13.1753235,13.175018,21.111206,21.111176,21.112854,21.109741,11.703003,15.522186,16.533356,17.850708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.81726,1.521457e-05,9.469119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7511,52.267372,0.11375582,24.622786,49.495514,8.330017
30026,21241560.0,0.0,13.170319,13.170013,21.111511,21.111053,21.11441,21.109436,11.703186,15.409607,16.582642,17.852173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.26334,1.5252671e-05,9.087727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.917278,52.267372,0.11375582,24.756214,49.495514,8.330017
30027,21241620.0,0.0,13.165314,13.165009,21.111755,21.110962,21.115479,21.109283,11.703247,15.275696,16.633331,17.858093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.70395,1.5290476e-05,8.664654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.045176,52.267372,0.11375582,24.789385,49.495514,8.330017
30028,21241680.0,0.0,13.160339,13.160004,21.111908,21.11087,21.11615,21.109283,11.703217,15.132202,16.681824,17.865082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.12476,1.5327256e-05,8.271512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.151975,52.267372,0.11375582,24.824324,49.495514,8.330017
30029,21241740.0,0.0,13.155334,13.154999,21.112,21.11084,21.116333,21.109436,11.703125,14.991699,16.72409,17.872284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.51566,1.5362279e-05,7.9427757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.228453,52.267372,0.11375582,24.852324,49.495514,8.330017
30030,21241800.0,0.0,13.15033,13.149994,21.112,21.11084,21.116058,21.10971,11.702972,14.86554,16.757446,17.878845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.87195,1.5395337e-05,7.698406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.271748,52.267372,0.11375582,24.871153,49.495514,8.330017
30031,21241860.0,0.0,13.145325,13.14502,21.111633,21.110474,21.115051,21.109863,11.702789,14.770691,16.787598,17.898193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.1919,1.5426334e-05,7.643298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.340458,52.267372,0.11375582,25.103119,49.495514,8.330017
30032,21241920.0,0.0,13.14032,13.140015,21.111237,21.11023,21.11383,21.110138,11.702606,14.712921,16.81015,17.924347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.4729,1.5455134e-05,7.664584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.362506,52.267372,0.11375582,25.225029,49.495514,8.330017
30033,21241980.0,0.0,13.135315,13.13501,21.1109,21.110138,21.112488,21.110443,11.702423,14.692688,16.8237,17.951233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.7146,1.5481719e-05,7.778863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.35645,52.267372,0.11375582,25.326338,49.495514,8.330017
30034,21242040.0,0.0,13.130341,13.130005,21.110626,21.110168,21.111115,21.110779,11.70224,14.708771,16.827942,17.975983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.91714,1.5506092e-05,7.974478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.326385,52.267372,0.11375582,25.390907,49.495514,8.330017
30035,21242100.0,0.0,13.125336,13.125,21.110443,21.110321,21.109894,21.111115,11.702026,14.755066,16.823486,17.994934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.08102,1.552828e-05,8.2199955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.277988,52.267372,0.11375582,25.416275,49.495514,8.330017
30036,21242160.0,0.0,13.120331,13.119995,21.110077,21.110199,21.108734,21.111237,11.701843,14.836151,16.817902,18.019958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.20282,1.554806e-05,8.556085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.27867,52.267372,0.11375582,25.608707,49.495514,8.330017
30037,21242220.0,0.0,13.115326,13.115021,21.109863,21.110168,21.10785,21.111328,11.70166,14.9339905,16.811035,18.04544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.29276,1.5566073e-05,8.8741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.253149,52.267372,0.11375582,25.682795,49.495514,8.330017
30038,21242280.0,0.0,13.110321,13.110016,21.109772,21.11029,21.10733,21.11139,11.701477,15.040985,16.802795,18.066376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.3452,1.5581956e-05,9.170148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2279,52.267372,0.11375582,25.721424,49.495514,8.330017
30039,21242340.0,0.0,13.105316,13.105011,21.109802,21.110474,21.107178,21.11142,11.701294,15.146698,16.794006,18.08075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.36163,1.5595775e-05,9.420373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.204755,52.267372,0.11375582,25.722908,49.495514,8.330017
30040,21242400.0,0.0,13.100311,13.100006,21.109955,21.110748,21.10736,21.11142,11.701111,15.243927,16.785309,18.087738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.34277,1.5607586e-05,9.610684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.18513,52.267372,0.11375582,25.69073,49.495514,8.330017
30041,21242460.0,0.0,13.095337,13.095001,21.109985,21.110626,21.107727,21.111206,11.700958,15.327728,16.78482,18.100311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.28625,1.5617223e-05,9.774066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.231733,52.267372,0.11375582,25.84042,49.495514,8.330017
30042,21242520.0,0.0,13.090332,13.089996,21.110077,21.110596,21.108368,21.111023,11.700806,15.388916,16.790283,18.114166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.19525,1.5624879e-05,9.834854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.266044,52.267372,0.11375582,25.882214,49.495514,8.330017
30043,21242580.0,0.0,13.085327,13.084991,21.11026,21.110626,21.10913,21.11087,11.700623,15.432983,16.798737,18.126434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.07986,1.5631214e-05,9.843928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3049965,52.267372,0.11375582,25.912294,49.495514,8.330017
30044,21242640.0,0.0,13.080322,13.080017,21.110504,21.110718,21.109955,21.110718,11.70047,15.4530945,16.810211,18.13565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.9315,1.5635633e-05,9.789577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.346613,52.267372,0.11375582,25.922224,49.495514,8.330017
30045,21242700.0,0.0,13.075317,13.075012,21.110748,21.11084,21.11081,21.110626,11.700317,15.451324,16.823181,18.141205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.7521,1.5638248e-05,9.68793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.386653,52.267372,0.11375582,25.9155,49.495514,8.330017
30046,21242760.0,0.0,13.0703125,13.070007,21.110779,21.110626,21.11139,21.110443,11.700165,15.433838,16.84372,18.155487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.53882,1.5638885e-05,9.609386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.476404,52.267372,0.11375582,26.086252,49.495514,8.330017
30047,21242820.0,0.0,13.065338,13.065002,21.11084,21.110504,21.111908,21.110321,11.700012,15.405029,16.866882,18.17331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.29886,1.5637988e-05,9.487556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.542792,52.267372,0.11375582,26.159403,49.495514,8.330017
30048,21242880.0,0.0,13.060333,13.059998,21.110931,21.110474,21.112305,21.11026,11.69986,15.3685,16.89035,18.190582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.03293,1.5635645e-05,9.361305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.602129,52.267372,0.11375582,26.217403,49.495514,8.330017
30049,21242940.0,0.0,13.055328,13.054993,21.111023,21.110535,21.112549,21.11026,11.699738,15.32666,16.912567,18.205505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.7392,1.5631653e-05,9.2395735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.64997,52.267372,0.11375582,26.25044,49.495514,8.330017
30050,21243000.0,0.0,13.0503235,13.050018,21.111115,21.110657,21.11267,21.110352,11.699585,15.284363,16.93155,18.216248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.41898,1.5626123e-05,9.133989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.683075,52.267372,0.11375582,26.258385,49.495514,8.330017
30051,21243060.0,0.0,13.045319,13.045013,21.110992,21.110474,21.112396,21.110321,11.699463,15.25293,16.951935,18.23413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.0703,1.5618925e-05,9.122456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.749737,52.267372,0.11375582,26.427734,49.495514,8.330017
30052,21243120.0,0.0,13.040314,13.040009,21.11087,21.110413,21.11206,21.110382,11.699341,15.230896,16.970825,18.25418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.70078,1.561053e-05,9.113007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.786591,52.267372,0.11375582,26.498953,49.495514,8.330017
30053,21243180.0,0.0,13.035339,13.035004,21.11081,21.110413,21.111694,21.110474,11.699219,15.219757,16.986298,18.272095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.30698,1.5600725e-05,9.133399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.80962,52.267372,0.11375582,26.547178,49.495514,8.330017
30054,21243240.0,0.0,13.030334,13.029999,21.110779,21.110535,21.111298,21.110626,11.699097,15.21933,16.997559,18.286224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.8901,1.5589554e-05,9.179468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.818431,52.267372,0.11375582,26.56649,49.495514,8.330017
30055,21243300.0,0.0,13.02533,13.024994,21.110779,21.110687,21.1109,21.110779,11.698975,15.229004,17.003998,18.295227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.4511,1.5577085e-05,9.245711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.813181,52.267372,0.11375582,26.558002,49.495514,8.330017
30056,21243360.0,0.0,13.020325,13.02002,21.110626,21.110596,21.110443,21.11081,11.698853,15.253723,17.010864,18.30951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.9888,1.5563235e-05,9.3756695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.844625,52.267372,0.11375582,26.700783,49.495514,8.330017
30057,21243420.0,0.0,13.01532,13.015015,21.110504,21.110565,21.110077,21.11087,11.698761,15.286896,17.01648,18.325073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.50793,1.5548292e-05,9.491578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.851346,52.267372,0.11375582,26.750029,49.495514,8.330017
30058,21243480.0,0.0,13.010315,13.01001,21.110474,21.110596,21.109802,21.110931,11.698669,15.324524,17.020447,18.338745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.00925,1.5532327e-05,9.60448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.852964,52.267372,0.11375582,26.782951,49.495514,8.330017
30059,21243540.0,0.0,13.005341,13.005005,21.110474,21.110687,21.10968,21.110992,11.698578,15.363342,17.02237,18.348938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.4918,1.551523e-05,9.704373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.849202,52.267372,0.11375582,26.79315,49.495514,8.330017
30060,21243600.0,0.0,13.000336,13.0,21.110565,21.11081,21.10971,21.111084,11.698456,15.399994,17.02237,18.35495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.95685,1.5497084e-05,9.784392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.840922,52.267372,0.11375582,26.783272,49.495514,8.330017
30061,21243660.0,0.0,12.995331,12.994995,21.109772,21.109894,21.108948,21.11023,11.698395,15.467224,17.056396,18.395752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.40524,1.5477895e-05,10.135671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.132192,52.267372,0.11375582,27.35407,49.495514,8.330017
30062,21243720.0,0.0,12.990326,12.990021,21.109192,21.109344,21.10849,21.109558,11.698334,15.546051,17.110138,18.454865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.84653,1.545818e-05,10.362309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.329065,52.267372,0.11375582,27.635187,49.495514,8.330017
30063,21243780.0,0.0,12.985321,12.985016,21.108826,21.10904,21.108246,21.10907,11.698303,15.625427,17.171509,18.51535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.28632,1.5438349e-05,10.563686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.523818,52.267372,0.11375582,27.87555,49.495514,8.330017
30064,21243840.0,0.0,12.980316,12.980011,21.108734,21.109009,21.108276,21.108765,11.698273,15.70105,17.237793,18.572418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.72614,1.5418505e-05,10.727588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7063,52.267372,0.11375582,28.044876,49.495514,8.330017
30065,21243900.0,0.0,12.975342,12.975006,21.108856,21.109253,21.10852,21.108673,11.698273,15.765961,17.302734,18.61847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.16736,1.539874e-05,10.840618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.86072,52.267372,0.11375582,28.127829,49.495514,8.330017
30066,21243960.0,0.0,12.970337,12.970001,21.10904,21.109436,21.108856,21.108704,11.698273,15.820435,17.3667,18.660126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.6105,1.5379082e-05,10.938041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.016098,52.267372,0.11375582,28.289635,49.495514,8.330017
30067,21244020.0,0.0,12.965332,12.964996,21.109375,21.109772,21.109344,21.108887,11.698303,15.862061,17.424072,18.692963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.05554,1.5359514e-05,10.973029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.120843,52.267372,0.11375582,28.311762,49.495514,8.330017
30068,21244080.0,0.0,12.960327,12.959991,21.109833,21.11023,21.109924,21.109222,11.698303,15.886597,17.469818,18.711487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.50266,1.5340049e-05,10.958244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.180813,52.267372,0.11375582,28.268373,49.495514,8.330017
30069,21244140.0,0.0,12.955322,12.955017,21.110352,21.110748,21.110565,21.10971,11.698303,15.893738,17.501312,18.715607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.9514,1.5320666e-05,10.90025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.195476,52.267372,0.11375582,28.173653,49.495514,8.330017
30070,21244200.0,0.0,12.950317,12.950012,21.1109,21.111237,21.111176,21.11026,11.698303,15.884247,17.517487,18.70639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.40143,1.5301339e-05,10.806007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.166816,52.267372,0.11375582,28.042656,49.495514,8.330017
30071,21244260.0,0.0,12.9453125,12.945007,21.110046,21.109985,21.110413,21.109558,11.698334,15.910431,17.566376,18.746002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.8522,1.5282038e-05,11.115462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.51613,52.267372,0.11375582,28.806156,49.495514,8.330017
30072,21244320.0,0.0,12.940338,12.940002,21.109344,21.109161,21.109833,21.10907,11.698334,15.955872,17.629852,18.815033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.30304,1.5262722e-05,11.289185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.717159,52.267372,0.11375582,29.174562,49.495514,8.330017
30073,21244380.0,0.0,12.935333,12.934998,21.108887,21.108612,21.109375,21.108765,11.698334,16.008148,17.696716,18.889648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.7537,1.5243376e-05,11.458082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.902406,52.267372,0.11375582,29.506573,49.495514,8.330017
30074,21244440.0,0.0,12.930328,12.929993,21.108704,21.10846,21.1091,21.108643,11.698303,16.064697,17.762848,18.962494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.20328,1.5223949e-05,11.613709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.06048,52.267372,0.11375582,29.750877,49.495514,8.330017
30075,21244500.0,0.0,12.9253235,12.925018,21.108765,21.108643,21.109009,21.108765,11.698303,16.1203,17.82312,19.024841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.65125,1.5204408e-05,11.744644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.181812,52.267372,0.11375582,29.891628,49.495514,8.330017
30076,21244560.0,0.0,12.920319,12.920013,21.108795,21.108765,21.108826,21.108826,11.698303,16.182861,17.882812,19.085205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.0969,1.5184712e-05,11.94243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.33964,52.267372,0.11375582,30.147425,49.495514,8.330017
30077,21244620.0,0.0,12.915314,12.915009,21.109009,21.10913,21.108856,21.10904,11.698273,16.242126,17.934235,19.1333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.54,1.5164845e-05,12.068357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.425968,52.267372,0.11375582,30.20366,49.495514,8.330017
30078,21244680.0,0.0,12.910339,12.910004,21.109406,21.10968,21.10907,21.109406,11.698273,16.294128,17.975159,19.165405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.97995,1.5144783e-05,12.159319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.47444,52.267372,0.11375582,30.181334,49.495514,8.330017
30079,21244740.0,0.0,12.905334,12.904999,21.109924,21.110352,21.109436,21.109863,11.698242,16.334839,18.00235,19.178162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.4159,1.5124459e-05,12.206989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.479753,52.267372,0.11375582,30.078983,49.495514,8.330017
30080,21244800.0,0.0,12.90033,12.899994,21.110474,21.111023,21.109894,21.110413,11.698212,16.361511,18.01477,19.173218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.84717,1.510384e-05,12.211945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.446499,52.267372,0.11375582,29.926773,49.495514,8.330017
30081,21244860.0,0.0,12.895325,12.89502,21.110718,21.111145,21.110107,21.110687,11.698181,16.38379,18.021393,19.167725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.27274,1.5082864e-05,12.273407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.462831,52.267372,0.11375582,29.990152,49.495514,8.330017
30082,21244920.0,0.0,12.89032,12.890015,21.110931,21.111267,21.110382,21.110962,11.698151,16.399414,18.022003,19.1622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.69345,1.5061584e-05,12.27425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.43078,52.267372,0.11375582,29.945555,49.495514,8.330017
30083,21244980.0,0.0,12.885315,12.88501,21.111115,21.111328,21.110718,21.111237,11.69812,16.406128,18.015625,19.154999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.10757,1.5039899e-05,12.251954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.38511,52.267372,0.11375582,29.908953,49.495514,8.330017
30084,21245040.0,0.0,12.880341,12.880005,21.111298,21.11139,21.111023,21.11145,11.69809,16.404266,18.003357,19.147247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.5147,1.5017776e-05,12.210328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.330288,52.267372,0.11375582,29.8786,49.495514,8.330017
30085,21245100.0,0.0,12.875336,12.875,21.11142,21.11139,21.111328,21.111664,11.698059,16.394531,17.98648,19.139923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.91434,1.49951875e-05,12.153746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.270798,52.267372,0.11375582,29.858143,49.495514,8.330017
30086,21245160.0,0.0,12.870331,12.869995,21.111206,21.1109,21.111267,21.111511,11.697998,16.390167,17.977112,19.150177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.3048,1.4972033e-05,12.19093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.300064,52.267372,0.11375582,30.089617,49.495514,8.330017
30087,21245220.0,0.0,12.865326,12.865021,21.110962,21.110535,21.111206,21.111359,11.697968,16.388458,17.97287,19.171051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.68723,1.4948378e-05,12.194761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.308815,52.267372,0.11375582,30.223095,49.495514,8.330017
30088,21245280.0,0.0,12.860321,12.860016,21.110779,21.11029,21.111145,21.111206,11.6979065,16.388428,17.972473,19.19635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.061,1.4924207e-05,12.202786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.327085,52.267372,0.11375582,30.3505,49.495514,8.330017
30089,21245340.0,0.0,12.855316,12.855011,21.110687,21.110168,21.111084,21.111023,11.697876,16.390045,17.976074,19.222626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.4246,1.4899397e-05,12.214054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.353247,52.267372,0.11375582,30.45133,49.495514,8.330017
30090,21245400.0,0.0,12.850342,12.850006,21.110626,21.110199,21.111023,21.1109,11.697815,16.392975,17.98294,19.24646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.77747,1.4873929e-05,12.227223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.384346,52.267372,0.11375582,30.517696,49.495514,8.330017
30091,21245460.0,0.0,12.845337,12.845001,21.110352,21.109924,21.110687,21.110565,11.697754,16.40802,18.001953,19.279938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.1181,1.4847701e-05,12.3330145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.495888,52.267372,0.11375582,30.763256,49.495514,8.330017
30092,21245520.0,0.0,12.840332,12.839996,21.110199,21.109924,21.110474,21.110352,11.697693,16.430084,18.027924,19.311768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.44424,1.4820574e-05,12.406273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.57927,52.267372,0.11375582,30.853874,49.495514,8.330017
30093,21245580.0,0.0,12.835327,12.834991,21.110168,21.110046,21.110352,21.110199,11.697632,16.45343,18.055023,19.33786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.76096,1.4792861e-05,12.474616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.656546,52.267372,0.11375582,30.907007,49.495514,8.330017
30094,21245640.0,0.0,12.830322,12.830017,21.110199,21.11023,21.11026,21.110107,11.697571,16.477478,18.082703,19.359558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.06818,1.4764638e-05,12.538399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.728445,52.267372,0.11375582,30.931631,49.495514,8.330017
30095,21245700.0,0.0,12.825317,12.825012,21.11029,21.110504,21.11023,21.110107,11.69751,16.500458,18.108887,19.372742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.36087,1.4735475e-05,12.590492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.78703,52.267372,0.11375582,30.914736,49.495514,8.330017
30096,21245760.0,0.0,12.8203125,12.820007,21.110199,21.110413,21.110077,21.109985,11.697418,16.530365,18.140228,19.390411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.6374,1.47052915e-05,12.708266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.898542,52.267372,0.11375582,31.07578,49.495514,8.330017
30097,21245820.0,0.0,12.815338,12.815002,21.110168,21.110443,21.109985,21.109955,11.697357,16.561401,18.17154,19.408508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.90121,1.4674344e-05,12.7853365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.97172,52.267372,0.11375582,31.121708,49.495514,8.330017
30098,21245880.0,0.0,12.810333,12.809998,21.11023,21.110535,21.110016,21.110016,11.697266,16.590363,18.19989,19.422699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.14917,1.4642422e-05,12.846264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.027336,52.267372,0.11375582,31.14232,49.495514,8.330017
30099,21245940.0,0.0,12.805328,12.804993,21.110382,21.110687,21.110107,21.110168,11.697174,16.61499,18.223206,19.431854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.38097,1.46095e-05,12.8870945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.062267,52.267372,0.11375582,31.136475,49.495514,8.330017
30100,21246000.0,0.0,12.8003235,12.800018,21.110565,21.1109,21.110321,21.110382,11.6970825,16.63388,18.240295,19.435547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.59625,1.4575559e-05,12.906432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.075605,52.267372,0.11375582,31.10732,49.495514,8.330017
30101,21246060.0,0.0,12.795319,12.795013,21.110504,21.110687,21.110321,21.110413,11.696991,16.654053,18.257507,19.44748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.79248,1.4540438e-05,12.980507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.136032,52.267372,0.11375582,31.274118,49.495514,8.330017
30102,21246120.0,0.0,12.790314,12.790009,21.110535,21.110626,21.110413,21.110535,11.696899,16.670135,18.270264,19.462494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.96712,1.45039685e-05,13.005016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.151709,52.267372,0.11375582,31.331047,49.495514,8.330017
30103,21246180.0,0.0,12.785339,12.785004,21.110565,21.110596,21.110535,21.110657,11.696808,16.684235,18.281097,19.477173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.13257,1.4466982e-05,13.022789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.161364,52.267372,0.11375582,31.381966,49.495514,8.330017
30104,21246240.0,0.0,12.780334,12.779999,21.110687,21.110626,21.110687,21.110779,11.696716,16.693726,18.287537,19.489899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.27766,1.4428728e-05,13.026038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.15841,52.267372,0.11375582,31.412682,49.495514,8.330017
30105,21246300.0,0.0,12.77533,12.774994,21.11081,21.110687,21.11084,21.110962,11.696625,16.698425,18.289703,19.49939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.40262,1.4389207e-05,13.016981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.14523,52.267372,0.11375582,31.42361,49.495514,8.330017
30106,21246360.0,0.0,12.770325,12.77002,21.110687,21.110474,21.11081,21.1109,11.696503,16.70639,18.294983,19.517914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,248.50526,1.4348285e-05,13.067897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.187693,52.267372,0.11375582,31.60944,49.495514,8.330017
30107,21246420.0,0.0,12.76532,12.765015,21.110657,21.110382,21.11081,21.1109,11.696411,16.714508,18.300873,19.538727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.58656,1.4306021e-05,13.086345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.202816,52.267372,0.11375582,31.6853,49.495514,8.330017
30108,21246480.0,0.0,12.760315,12.76001,21.110657,21.110382,21.11081,21.1109,11.696289,16.722046,18.30664,19.558563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.65118,1.426282e-05,13.101546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.2162,52.267372,0.11375582,31.746492,49.495514,8.330017
30109,21246540.0,0.0,12.755341,12.755005,21.110687,21.110474,21.11084,21.1109,11.696167,16.728333,18.311829,19.575073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.69331,1.4218154e-05,13.111351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.226345,52.267372,0.11375582,31.777493,49.495514,8.330017
30110,21246600.0,0.0,12.750336,12.75,21.110779,21.110596,21.1109,21.110931,11.696045,16.73291,18.315979,19.586395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.7126,1.4172074e-05,13.115354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.232582,52.267372,0.11375582,31.779612,49.495514,8.330017
30111,21246660.0,0.0,12.745331,12.744995,21.110657,21.110474,21.110779,21.110779,11.695923,16.743378,18.326233,19.603973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,243.70627,1.4124394e-05,13.180892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.296719,52.267372,0.11375582,31.943274,49.495514,8.330017
30112,21246720.0,0.0,12.740326,12.740021,21.110565,21.110413,21.110657,21.110687,11.695801,16.756104,18.33899,19.623169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.68002,1.4075479e-05,13.220404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.338013,52.267372,0.11375582,32.006374,49.495514,8.330017
30113,21246780.0,0.0,12.735321,12.735016,21.110535,21.110474,21.110626,21.110596,11.695679,16.769562,18.352844,19.63977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.62897,1.4025033e-05,13.256232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.376675,52.267372,0.11375582,32.046555,49.495514,8.330017
30114,21246840.0,0.0,12.730316,12.730011,21.110596,21.110596,21.110626,21.110596,11.695526,16.782623,18.3667,19.652344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.55307,1.397302e-05,13.2860775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.410233,52.267372,0.11375582,32.05874,49.495514,8.330017
30115,21246900.0,0.0,12.725342,12.725006,21.110687,21.110748,21.110657,21.110626,11.695404,16.794342,18.379547,19.65976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,239.45195,1.391943e-05,13.307871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.436392,52.267372,0.11375582,32.04481,49.495514,8.330017
30116,21246960.0,0.0,12.720337,12.720001,21.110565,21.110626,21.110535,21.110504,11.695251,16.81073,18.396881,19.67334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.32207,1.3864036e-05,13.381468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.510513,52.267372,0.11375582,32.194523,49.495514,8.330017
30117,21247020.0,0.0,12.715332,12.714996,21.110535,21.110565,21.110504,21.110474,11.695129,16.827637,18.414673,19.688354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.16527,1.38069145e-05,13.423705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.55492,52.267372,0.11375582,32.244423,49.495514,8.330017
30118,21247080.0,0.0,12.710327,12.709991,21.110535,21.110596,21.110504,21.110474,11.694977,16.844025,18.431915,19.702362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.98737,1.3748588e-05,13.460164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.593527,52.267372,0.11375582,32.283707,49.495514,8.330017
30119,21247140.0,0.0,12.705322,12.705017,21.110565,21.110657,21.110535,21.110504,11.694824,16.858276,18.446991,19.713348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.78107,1.3688407e-05,13.486059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.621475,52.267372,0.11375582,32.30094,49.495514,8.330017
