,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30120,21247200.0,0.0,12.700348,12.700012,21.110687,21.110779,21.110626,21.110596,11.694672,16.869415,18.458923,19.720612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.5504,1.3626602e-05,13.500643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.637882,52.267372,0.11375582,32.299152,49.495514,8.330017
30121,21247260.0,0.0,21.104126,12.695068,21.104614,21.101532,21.106384,21.105316,13.5894165,14.964203,15.863068,16.902893,0.0,0.03211919,0.03211919,0.049646948,250.0,18.300018,0.0,0.0,0.0,428.57422,9.54197e-21,0.0,52.23358,250.30284,9.461718e-05,96.0,0.11388537,69.99987,252.84357,211.13072,0.0,52.23358,0.1138853,0.0,49.461063,8.330017
30122,21247320.0,0.0,21.092987,12.690308,21.092987,21.08377,21.101501,21.09671,16.627228,16.634125,16.662506,16.527985,0.0,0.03210415,0.03210415,0.04961985,250.0,18.300018,0.0,0.0,0.0,257.93195,9.54197e-21,11.601946,52.225243,250.26205,-4.768481e-10,96.0,0.1138281,70.0,252.81693,211.07724,11.290213,52.225243,0.113828056,21.125004,49.45292,8.330017
30123,21247380.0,0.0,21.088654,12.685669,21.088654,21.074158,21.105133,21.094452,18.748016,18.808868,18.157623,18.820099,0.0,0.0320951,0.0320951,0.049603567,250.0,18.300018,0.0,0.0,0.0,135.67874,9.54197e-21,6.929964,52.221237,250.21388,-1.1218499e-15,96.0,0.11379368,70.0,252.79626,211.03313,0.0,52.221237,0.11379367,12.776046,49.449043,8.330017
30124,21247440.0,0.0,21.090637,12.681183,21.090637,21.073456,21.114258,21.094452,19.94217,20.004913,18.752533,20.044312,0.0,0.032089565,0.032089565,0.049593717,250.0,18.300018,0.0,0.0,0.0,66.68169,9.54197e-21,3.6022804,52.21951,250.16768,2.0820894e-20,96.0,0.11377274,70.0,252.78036,210.99773,0.0,52.21951,0.11377276,6.5310607,49.447433,8.330017
30125,21247500.0,0.0,20.050201,12.676819,21.09616,21.07721,21.126282,21.09674,20.543,20.591644,19.458618,20.625824,0.0,0.032051936,0.032051936,0.049525216,250.0,18.300018,0.0,0.0,0.0,-1.1284112,9.54197e-21,1.5597354,52.225655,250.23276,17.325306,96.0,0.09550634,45.74457,252.75763,210.94841,0.0,52.225655,0.113629244,2.8676167,49.453865,8.330017
30126,21247560.0,0.0,15.165527,12.672577,21.10321,21.082489,21.138885,21.100983,20.17395,20.594421,19.919403,20.637726,0.0,0.032034434,0.032034434,0.049494997,250.0,18.300018,0.0,0.0,0.0,-255.12123,9.54197e-21,0.0,52.26183,249.97777,36.79974,96.0,0.031750973,18.480366,252.76198,210.78146,0.0,52.26183,0.113563284,0.0,49.49078,8.330017
30127,21247620.0,0.0,16.155212,12.668457,21.109344,21.08609,21.150269,21.105377,18.448944,19.988312,19.618683,20.084534,0.0,0.032059945,0.032059945,0.049541626,250.0,18.300018,0.0,0.0,0.0,-156.70908,9.54197e-21,0.0,52.27744,250.00294,31.493696,96.0,0.04997579,25.908825,252.76791,210.8506,0.0,52.27744,0.11366167,0.0,49.506245,8.330017
30128,21247680.0,0.0,19.698761,12.66449,21.112152,21.085236,21.158508,21.107574,17.516937,18.991821,18.789612,19.153198,0.0,0.032102164,0.032102164,0.049617965,250.0,18.300018,0.0,0.0,0.0,102.28611,9.54197e-21,0.0,52.270752,249.96313,17.132217,96.0,0.09613288,46.014896,252.7666,210.92247,0.0,52.270752,0.11382228,0.0,49.499058,8.330017
30129,21247740.0,0.0,20.000397,12.660614,21.111664,21.080292,21.16397,21.107544,18.096252,18.43509,18.324493,18.582214,0.0,0.032092217,0.032092217,0.04959903,250.0,18.300018,0.0,0.0,0.0,114.35902,9.54197e-21,0.0,52.258675,250.02087,16.260237,96.0,0.09799464,47.235672,252.76427,210.92958,0.0,52.258675,0.11378362,0.0,49.48675,8.330017
30130,21247800.0,0.0,18.205414,12.65683,21.110199,21.074097,21.168762,21.107117,18.800903,18.478851,18.418365,18.557373,0.0,0.032064993,0.032064993,0.049549602,250.0,18.300018,0.0,0.0,0.0,-14.505719,9.54197e-21,0.0,52.266457,250.05547,25.094309,96.0,0.07280136,34.86797,252.75674,210.8874,0.0,52.266457,0.11367946,0.0,49.494778,8.330017
30131,21247860.0,0.0,16.912628,12.653168,21.108948,21.068268,21.173431,21.107117,18.662933,18.624298,18.591187,18.657227,0.0,0.03206705,0.03206705,0.049553845,250.0,18.300018,0.0,0.0,0.0,-96.40686,9.54197e-21,0.0,52.280445,249.98103,29.44454,96.0,0.057367053,28.777643,252.76196,210.85452,0.0,52.280445,0.11368788,0.0,49.508934,8.330017
30132,21247920.0,0.0,18.078918,12.649597,21.107697,21.062347,21.17807,21.107117,18.08902,18.492065,18.473969,18.528198,0.0,0.03208536,0.03208536,0.049587116,250.0,18.300018,0.0,0.0,0.0,-14.295071,9.54197e-21,0.0,52.28278,249.97185,24.670692,96.0,0.07430894,35.46103,252.76427,210.88994,0.0,52.28278,0.11375782,0.0,49.511112,8.330017
30133,21247980.0,0.0,19.109558,12.646149,21.10559,21.055328,21.181915,21.106445,18.01947,18.267914,18.258026,18.31195,0.0,0.032093856,0.032093856,0.049602136,250.0,18.300018,0.0,0.0,0.0,57.45871,9.54197e-21,0.0,52.275913,249.98137,20.624195,96.0,0.08716053,41.126125,252.7659,210.91316,0.0,52.275913,0.11378991,0.0,49.50403,8.330017
30134,21248040.0,0.0,18.720734,12.642761,21.102936,21.047668,21.185333,21.105408,18.365845,18.238861,18.233429,18.265686,0.0,0.03208339,0.03208339,0.049582895,250.0,18.300018,0.0,0.0,0.0,26.853537,9.54197e-21,0.0,52.273758,250.01328,22.633268,96.0,0.081019744,38.313423,252.76393,210.90628,0.0,52.273758,0.1137497,0.0,49.501877,8.330017
30135,21248100.0,0.0,17.852264,12.639465,21.100525,21.040314,21.188995,21.104614,18.515747,18.349243,18.346252,18.353241,0.0,0.032076694,0.032076694,0.049570907,250.0,18.300018,0.0,0.0,0.0,-31.744606,9.54197e-21,0.0,52.279026,250.00204,26.014065,96.0,0.0696403,33.580307,252.76385,210.886,0.0,52.279026,0.11372424,0.0,49.507267,8.330017
30136,21248160.0,0.0,17.886963,12.63623,21.098297,21.033417,21.192444,21.103912,18.318604,18.382233,18.380615,18.382538,0.0,0.032082085,0.032082085,0.049580827,250.0,18.300018,0.0,0.0,0.0,-27.983654,9.54197e-21,0.0,52.282448,249.98552,25.627422,96.0,0.07100459,34.12161,252.76598,210.88951,0.0,52.282448,0.11374499,0.0,49.510685,8.330017
30137,21248220.0,0.0,18.496216,12.633087,21.095947,21.026398,21.19574,21.103119,18.160278,18.304504,18.30362,18.313354,0.0,0.03208899,0.03208899,0.04959326,250.0,18.300018,0.0,0.0,0.0,14.401356,9.54197e-21,0.0,52.28045,249.98618,23.205446,96.0,0.07919669,37.51238,252.7671,210.9049,0.0,52.28045,0.11377125,0.0,49.508587,8.330017
30138,21248280.0,0.0,18.620453,12.630035,21.093323,21.019073,21.198792,21.102081,18.251678,18.255096,18.254608,18.264648,0.0,0.032087445,0.032087445,0.04959029,250.0,18.300018,0.0,0.0,0.0,21.925932,9.54197e-21,0.0,52.277714,249.9999,22.841362,96.0,0.0803672,38.022095,252.76686,210.9084,0.0,52.277714,0.11376521,0.0,49.50581,8.330017
30139,21248340.0,0.0,18.261963,12.627014,21.090698,21.01175,21.201843,21.101044,18.380096,18.289368,18.289124,18.290863,0.0,0.032082662,0.032082662,0.049581613,250.0,18.300018,0.0,0.0,0.0,-3.2453277,9.54197e-21,0.0,52.278572,250.00488,24.33627,96.0,0.075428925,35.929222,252.76622,210.90045,0.0,52.278572,0.113746926,0.0,49.50671,8.330017
30140,21248400.0,0.0,18.062836,12.624084,21.088257,21.00467,21.205048,21.10019,18.355408,18.330353,18.3302,18.327301,0.0,0.032082595,0.032082595,0.04958158,250.0,18.300018,0.0,0.0,0.0,-16.300198,9.54197e-21,0.0,52.2807,249.99707,25.013586,96.0,0.07312521,34.98098,252.76675,210.89638,0.0,52.2807,0.113746755,0.0,49.50887,8.330017
30141,21248460.0,0.0,18.259857,12.621185,21.085846,20.997894,21.207916,21.099243,18.26004,18.317017,18.316956,18.317108,0.0,0.032085862,0.032085862,0.04958752,250.0,18.300018,0.0,0.0,0.0,-2.3302968,9.54197e-21,0.0,52.280773,249.99353,24.168344,96.0,0.076003715,36.164318,252.76746,210.90175,0.0,52.280773,0.11375925,0.0,49.50892,8.330017
30142,21248520.0,0.0,18.446869,12.618347,21.083344,20.990997,21.210663,21.098236,18.24942,18.284363,18.284302,18.28772,0.0,0.032087017,0.032087017,0.049589545,250.0,18.300018,0.0,0.0,0.0,10.360891,9.54197e-21,0.0,52.279335,249.9976,23.45395,96.0,0.07837802,37.16447,252.76756,210.90631,0.0,52.279335,0.11376359,0.0,49.507446,8.330017
30143,21248580.0,0.0,18.368103,12.61557,21.08081,20.98407,21.213379,21.097168,18.311981,18.283539,18.283508,18.285217,0.0,0.03208507,0.03208507,0.049585983,250.0,18.300018,0.0,0.0,0.0,4.4987726,9.54197e-21,0.0,52.278847,250.00262,23.81721,96.0,0.07717296,36.65591,252.76718,210.90457,0.0,52.278847,0.11375613,0.0,49.50696,8.330017
30144,21248640.0,0.0,18.216278,12.612793,21.078308,20.977264,21.216125,21.09616,18.336426,18.30545,18.30542,18.304108,0.0,0.032083813,0.032083813,0.049583733,250.0,18.300018,0.0,0.0,0.0,-5.864946,9.54197e-21,0.0,52.279675,250.00122,24.3955,96.0,0.07523264,35.846302,252.7671,210.90112,0.0,52.279675,0.11375135,0.0,49.507816,8.330017
30145,21248700.0,0.0,18.227234,12.610077,21.075897,20.97055,21.218903,21.095184,18.301636,18.311768,18.311768,18.310547,0.0,0.03208475,0.03208475,0.04958546,250.0,18.300018,0.0,0.0,0.0,-4.8387523,9.54197e-21,0.0,52.28018,249.99814,24.30049,96.0,0.075555995,35.979313,252.76736,210.90163,0.0,52.28018,0.11375495,0.0,49.508324,8.330017
30146,21248760.0,0.0,18.331635,12.607391,21.073456,20.96402,21.221375,21.094147,18.274414,18.299103,18.299103,18.299774,0.0,0.0320859,0.0320859,0.049587533,250.0,18.300018,0.0,0.0,0.0,2.4003515,9.54197e-21,0.0,52.27976,249.99823,23.872904,96.0,0.07699067,36.577934,252.76752,210.90417,0.0,52.27976,0.11375933,0.0,49.507885,8.330017
30147,21248820.0,0.0,18.349823,12.604736,21.070984,20.957489,21.223785,21.093048,18.29007,18.29184,18.29184,18.292877,0.0,0.03208558,0.03208558,0.04958693,250.0,18.300018,0.0,0.0,0.0,3.4847844,9.54197e-21,0.0,52.27928,250.00047,23.815765,96.0,0.07717948,36.65793,252.7674,210.9046,0.0,52.27928,0.113758095,0.0,49.5074,8.330017
30148,21248880.0,0.0,18.298462,12.602112,21.068512,20.950989,21.226196,21.09198,18.310211,18.296448,18.296448,18.296478,0.0,0.032084838,0.032084838,0.049585585,250.0,18.300018,0.0,0.0,0.0,-0.13734904,9.54197e-21,0.0,52.279324,250.0013,24.021074,96.0,0.07649349,36.370495,252.76724,210.9034,0.0,52.279324,0.11375526,0.0,49.50745,8.330017
30149,21248940.0,0.0,18.262573,12.599487,21.066101,20.94455,21.228607,21.090912,18.309296,18.303284,18.303284,18.302612,0.0,0.032084707,0.032084707,0.04958536,250.0,18.300018,0.0,0.0,0.0,-2.5320585,9.54197e-21,0.0,52.27962,250.00026,24.141527,96.0,0.07609004,36.201862,252.76724,210.9026,0.0,52.27962,0.11375478,0.0,49.50775,8.330017
30150,21249000.0,0.0,18.286407,12.596893,21.06369,20.938171,21.231049,21.089874,18.29425,18.30252,18.30252,18.302277,0.0,0.03208519,0.03208519,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.804176,9.54197e-21,0.0,52.279663,249.99937,24.02479,96.0,0.0764823,36.365295,252.76732,210.90321,0.0,52.279663,0.11375664,0.0,49.50779,8.330017
30151,21249060.0,0.0,18.318665,12.594269,21.06128,20.931946,21.233185,21.088745,18.290771,18.297394,18.297394,18.29776,0.0,0.032085422,0.032085422,0.049586657,250.0,18.300018,0.0,0.0,0.0,1.389536,9.54197e-21,0.0,52.27942,249.99988,23.891731,96.0,0.07692664,36.551575,252.76732,210.90398,0.0,52.27942,0.113757506,0.0,49.50754,8.330017
30152,21249120.0,0.0,18.313873,12.591675,21.058868,20.925781,21.235321,21.087646,18.298523,18.296387,18.296387,18.296692,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.9996001,9.54197e-21,0.0,52.27929,250.0006,23.909435,96.0,0.07686704,36.526794,252.76723,210.90384,0.0,52.27929,0.11375665,0.0,49.507412,8.330017
30153,21249180.0,0.0,18.295319,12.589081,21.056488,20.919647,21.237427,21.086517,18.302765,18.298798,18.298798,18.298737,0.0,0.03208501,0.03208501,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.28039148,9.54197e-21,0.0,52.279343,250.00055,23.973284,96.0,0.0766537,36.437405,252.76718,210.90341,0.0,52.279343,0.113755934,0.0,49.50747,8.330017
30154,21249240.0,0.0,18.289032,12.586456,21.054108,20.913544,21.239563,21.085419,18.301178,18.300354,18.300354,18.30017,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.6882312,9.54197e-21,0.0,52.279396,250.00021,23.984524,96.0,0.07661628,36.42167,252.76717,210.90327,0.0,52.279396,0.11375598,0.0,49.507526,8.330017
30155,21249300.0,0.0,18.296448,12.583832,21.051758,20.90747,21.241669,21.08432,18.297577,18.299835,18.299835,18.299805,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.159061,9.54197e-21,0.0,52.27937,250.00005,23.942747,96.0,0.076756,36.480156,252.76715,210.90346,0.0,52.27937,0.113756455,0.0,49.5075,8.330017
30156,21249360.0,0.0,18.30371,12.581207,21.049377,20.90158,21.24353,21.08316,18.297058,18.298645,18.298645,18.298706,0.0,0.03208519,0.03208519,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.33135906,9.54197e-21,0.0,52.27929,250.00018,23.905525,96.0,0.076880135,36.532265,252.76712,210.90363,0.0,52.27929,0.11375663,0.0,49.507416,8.330017
30157,21249420.0,0.0,18.302765,12.578552,21.047028,20.895721,21.245392,21.082,18.29895,18.29834,18.29834,18.2984,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.25214088,9.54197e-21,0.0,52.279236,250.00037,23.901522,96.0,0.07689331,36.53787,252.76709,210.9036,0.0,52.279236,0.113756426,0.0,49.507362,8.330017
30158,21249480.0,0.0,18.297668,12.575867,21.044678,20.889893,21.247253,21.080872,18.300323,18.29895,18.29895,18.29892,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.10240815,9.54197e-21,0.0,52.27922,250.00037,23.912241,96.0,0.07685747,36.52286,252.76704,210.90347,0.0,52.27922,0.1137562,0.0,49.50735,8.330017
30159,21249540.0,0.0,18.296326,12.57312,21.042358,20.884094,21.249115,21.079742,18.299744,18.299347,18.299347,18.299286,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.18778065,9.54197e-21,0.0,52.279217,250.00027,23.906595,96.0,0.07687632,36.530766,252.76703,210.90344,0.0,52.279217,0.11375624,0.0,49.507347,8.330017
30160,21249600.0,0.0,18.298218,12.570374,21.04004,20.878326,21.250946,21.078583,18.298645,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.05098587,9.54197e-21,0.0,52.279194,250.00021,23.888336,96.0,0.07693722,36.55633,252.767,210.90349,0.0,52.279194,0.11375638,0.0,49.507324,8.330017
30161,21249660.0,0.0,18.300232,12.567566,21.03775,20.872742,21.252563,21.077423,18.298462,18.29892,18.29892,18.29895,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.08723182,9.54197e-21,0.0,52.279152,250.00024,23.870651,96.0,0.07699611,36.581085,252.76697,210.90353,0.0,52.279152,0.113756426,0.0,49.507282,8.330017
30162,21249720.0,0.0,18.299866,12.564728,21.03543,20.867188,21.254211,21.076233,18.298859,18.29889,18.29889,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.058346894,9.54197e-21,0.0,52.27912,250.00027,23.86258,96.0,0.07702293,36.59239,252.76694,210.90352,0.0,52.27912,0.11375638,0.0,49.507248,8.330017
30163,21249780.0,0.0,18.299042,12.561829,21.033142,20.861633,21.255798,21.075043,18.299194,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0008015301,9.54197e-21,0.0,52.27909,250.00029,23.856024,96.0,0.07704472,36.601566,252.7669,210.9035,0.0,52.27909,0.11375634,0.0,49.50722,8.330017
30164,21249840.0,0.0,18.298462,12.558868,21.030853,20.85614,21.257416,21.073883,18.299225,18.299042,18.299042,18.299042,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.037957676,9.54197e-21,0.0,52.279068,250.00027,23.848148,96.0,0.07707089,36.61259,252.76688,210.90349,0.0,52.279068,0.113756314,0.0,49.507195,8.330017
30165,21249900.0,0.0,18.298615,12.555878,21.028625,20.850708,21.259033,21.072723,18.299133,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.026424723,9.54197e-21,0.0,52.279037,250.00027,23.837337,96.0,0.07710685,36.627728,252.76685,210.9035,0.0,52.279037,0.11375633,0.0,49.507168,8.330017
30166,21249960.0,0.0,18.298798,12.552795,21.026337,20.845367,21.260437,21.071533,18.29898,18.299042,18.299042,18.299042,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0134000555,9.54197e-21,0.0,52.279015,250.00026,23.826391,96.0,0.07714324,36.64305,252.76682,210.9035,0.0,52.279015,0.11375635,0.0,49.50714,8.330017
30167,21250020.0,0.0,18.299072,12.549622,21.024109,20.840057,21.26184,21.070312,18.29889,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0067148237,9.54197e-21,0.0,52.278984,250.00026,23.814995,96.0,0.077181116,36.659004,252.76678,210.9035,0.0,52.278984,0.113756366,0.0,49.50711,8.330017
30168,21250080.0,0.0,18.299072,12.546417,21.021881,20.834808,21.263214,21.069122,18.29892,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0067144725,9.54197e-21,0.0,52.278954,250.00026,23.804697,96.0,0.077215314,36.673424,252.76675,210.9035,0.0,52.278954,0.113756366,0.0,49.50708,8.330017
30169,21250140.0,0.0,18.299103,12.543091,21.019623,20.82956,21.264618,21.067932,18.29895,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.008686014,9.54197e-21,0.0,52.278923,250.00027,23.794317,96.0,0.07724977,36.687958,252.76672,210.90352,0.0,52.278923,0.11375635,0.0,49.50705,8.330017
30170,21250200.0,0.0,18.29895,12.539703,21.017426,20.82434,21.265991,21.066742,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-1.0043484e-05,9.54197e-21,0.0,52.278893,250.00027,23.78439,96.0,0.07728273,36.701855,252.76671,210.9035,0.0,52.278893,0.11375635,0.0,49.507023,8.330017
30171,21250260.0,0.0,18.298828,12.536224,21.015198,20.819244,21.267212,21.065521,18.29898,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.009100243,9.54197e-21,0.0,52.278866,250.00027,23.774334,96.0,0.07731608,36.715935,252.76668,210.9035,0.0,52.278866,0.11375635,0.0,49.506992,8.330017
30172,21250320.0,0.0,18.298859,12.532654,21.01297,20.814178,21.268433,21.0643,18.29895,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.005327892,9.54197e-21,0.0,52.278835,250.00027,23.763432,96.0,0.077352256,36.731194,252.76665,210.90352,0.0,52.278835,0.11375635,0.0,49.50696,8.330017
30173,21250380.0,0.0,18.29895,12.528961,21.010773,20.809143,21.269623,21.06308,18.29892,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0011567936,9.54197e-21,0.0,52.278805,250.00027,23.752298,96.0,0.07738917,36.74678,252.76662,210.90352,0.0,52.278805,0.113756366,0.0,49.50693,8.330017
30174,21250440.0,0.0,18.29895,12.525177,21.008606,20.804169,21.270813,21.06189,18.29892,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0013589712,9.54197e-21,0.0,52.27877,250.00027,23.741392,96.0,0.07742532,36.762054,252.76659,210.90352,0.0,52.27877,0.113756366,0.0,49.5069,8.330017
30175,21250500.0,0.0,18.29895,12.521301,21.00644,20.799194,21.272003,21.060669,18.29892,18.29892,18.29892,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002135458,9.54197e-21,0.0,52.27874,250.00027,23.730486,96.0,0.077461466,36.77732,252.76656,210.90352,0.0,52.27874,0.113756366,0.0,49.50687,8.330017
30176,21250560.0,0.0,18.298859,12.517273,21.004242,20.794312,21.27304,21.059418,18.29892,18.29892,18.29892,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.003309025,9.54197e-21,0.0,52.27871,250.00029,23.719696,96.0,0.07749721,36.792427,252.76651,210.90352,0.0,52.27871,0.113756366,0.0,49.506836,8.330017
30177,21250620.0,0.0,18.298798,12.513153,21.002075,20.78949,21.274078,21.058197,18.29889,18.29892,18.29892,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.005189861,9.54197e-21,0.0,52.27868,250.00029,23.708559,96.0,0.07753408,36.808018,252.76648,210.90352,0.0,52.27868,0.113756366,0.0,49.506805,8.330017
30178,21250680.0,0.0,18.298828,12.508911,20.999908,20.784668,21.275085,21.056976,18.298859,18.29889,18.29889,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0027607481,9.54197e-21,0.0,52.278645,250.00029,23.697044,96.0,0.0775722,36.82414,252.76645,210.90352,0.0,52.278645,0.113756366,0.0,49.506775,8.330017
30179,21250740.0,0.0,18.298859,12.504517,20.997772,20.779877,21.276123,21.055725,18.298859,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-4.7816e-05,9.54197e-21,0.0,52.278614,250.00029,23.68539,96.0,0.07761076,36.840454,252.76642,210.90353,0.0,52.278614,0.11375638,0.0,49.50674,8.330017
30180,21250800.0,0.0,18.298828,12.5,20.995636,20.775146,21.27713,21.054535,18.298828,18.298859,18.298859,18.29889,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00018173031,9.54197e-21,0.0,52.27858,250.00029,23.673637,96.0,0.07764963,36.856907,252.76639,210.90353,0.0,52.27858,0.11375638,0.0,49.50671,8.330017
30181,21250860.0,0.0,18.298798,12.49527,20.99347,20.770386,21.277985,21.053253,18.298828,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0015849296,9.54197e-21,0.0,52.27855,250.00029,23.661943,96.0,0.0776883,36.87328,252.76636,210.90353,0.0,52.27855,0.11375638,0.0,49.50667,8.330017
30182,21250920.0,0.0,18.298676,12.490173,20.991302,20.765686,21.27884,21.051971,18.298828,18.298828,18.298828,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.007043273,9.54197e-21,0.0,52.27851,250.0003,23.649912,96.0,0.07772806,36.89012,252.76633,210.90353,0.0,52.27851,0.11375638,0.0,49.50664,8.330017
30183,21250980.0,0.0,18.298645,12.484802,20.989136,20.761017,21.279694,21.05072,18.298767,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00601239,9.54197e-21,0.0,52.278477,250.0003,23.63691,96.0,0.077771015,36.908325,252.7663,210.90355,0.0,52.278477,0.11375639,0.0,49.506603,8.330017
30184,21251040.0,0.0,18.298615,12.479126,20.987,20.756348,21.280548,21.049469,18.298737,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.005686177,9.54197e-21,0.0,52.278442,250.0003,23.624056,96.0,0.07781348,36.926323,252.76625,210.90355,0.0,52.278442,0.11375639,0.0,49.50657,8.330017
30185,21251100.0,0.0,18.298584,12.473145,20.984863,20.751709,21.281403,21.048187,18.298706,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0063993754,9.54197e-21,0.0,52.278404,250.0003,23.610695,96.0,0.077857584,36.945026,252.76622,210.90356,0.0,52.278404,0.1137564,0.0,49.50653,8.330017
30186,21251160.0,0.0,18.298523,12.466888,20.982666,20.74707,21.282135,21.046906,18.298645,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.006045954,9.54197e-21,0.0,52.278362,250.00032,23.596802,96.0,0.07790342,36.964478,252.76619,210.90356,0.0,52.278362,0.11375642,0.0,49.506493,8.330017
30187,21251220.0,0.0,18.298523,12.460358,20.9805,20.742432,21.282837,21.045593,18.298584,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0036621704,9.54197e-21,0.0,52.27832,250.00032,23.582449,96.0,0.07795076,36.984573,252.76614,210.90358,0.0,52.27832,0.113756426,0.0,49.506454,8.330017
30188,21251280.0,0.0,18.298523,12.453552,20.978333,20.737854,21.283539,21.044281,18.298553,18.298615,18.298615,18.298645,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0022363835,9.54197e-21,0.0,52.278286,250.00034,23.567852,96.0,0.077998884,37.005005,252.76611,210.90358,0.0,52.278286,0.113756426,0.0,49.506413,8.330017
30189,21251340.0,0.0,18.298492,12.446533,20.976166,20.733276,21.284271,21.043,18.298523,18.298584,18.298584,18.298584,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0017929437,9.54197e-21,0.0,52.27824,250.00035,23.553032,96.0,0.078047715,37.025757,252.76607,210.9036,0.0,52.27824,0.11375644,0.0,49.50637,8.330017
30190,21251400.0,0.0,18.298462,12.4392395,20.97403,20.72873,21.284973,21.041718,18.298523,18.298553,18.298553,18.298553,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0029386783,9.54197e-21,0.0,52.2782,250.00035,23.538017,96.0,0.078097165,37.046776,252.76604,210.9036,0.0,52.2782,0.11375644,0.0,49.50633,8.330017
30191,21251460.0,0.0,18.29837,12.431732,20.971832,20.724213,21.285553,21.040375,18.298492,18.298523,18.298523,18.298553,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0052406983,9.54197e-21,0.0,52.278156,250.00037,23.522707,96.0,0.07814756,37.06821,252.76599,210.90361,0.0,52.278156,0.113756455,0.0,49.506283,8.330017
30192,21251520.0,0.0,18.29837,12.424011,20.969635,20.719666,21.286102,21.039032,18.298462,18.298492,18.298492,18.298523,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.005117032,9.54197e-21,0.0,52.278114,250.00037,23.50697,96.0,0.078199334,37.090244,252.76595,210.90361,0.0,52.278114,0.113756455,0.0,49.506237,8.330017
30193,21251580.0,0.0,18.29837,12.416077,20.967468,20.71518,21.286682,21.03772,18.2984,18.298462,18.298462,18.298462,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0025488273,9.54197e-21,0.0,52.278065,250.00038,23.490854,96.0,0.07825232,37.112804,252.76591,210.90363,0.0,52.278065,0.11375646,0.0,49.506195,8.330017
30194,21251640.0,0.0,18.29837,12.407928,20.965302,20.710724,21.287262,21.036407,18.2984,18.298431,18.298431,18.298431,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00091177854,9.54197e-21,0.0,52.27802,250.00038,23.474588,96.0,0.07830577,37.135574,252.76587,210.90363,0.0,52.27802,0.11375646,0.0,49.506145,8.330017
30195,21251700.0,0.0,18.29837,12.399628,20.963165,20.706268,21.287842,21.035065,18.29837,18.2984,18.2984,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0004282135,9.54197e-21,0.0,52.27797,250.0004,23.458199,96.0,0.078359604,37.158524,252.76582,210.90364,0.0,52.27797,0.11375648,0.0,49.5061,8.330017
30196,21251760.0,0.0,18.298279,12.391113,20.960968,20.701813,21.288269,21.033722,18.29837,18.2984,18.2984,18.2984,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0032063792,9.54197e-21,0.0,52.277924,250.0004,23.441692,96.0,0.078413785,37.18163,252.76578,210.90364,0.0,52.277924,0.11375648,0.0,49.506054,8.330017
30197,21251820.0,0.0,18.298248,12.382446,20.95877,20.697388,21.288727,21.032349,18.29834,18.29837,18.29837,18.29837,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0044604777,9.54197e-21,0.0,52.277874,250.00041,23.424883,96.0,0.078468926,37.205162,252.76573,210.90366,0.0,52.277874,0.11375648,0.0,49.506004,8.330017
30198,21251880.0,0.0,18.298248,12.373627,20.956604,20.692993,21.289185,21.031006,18.29831,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.004296421,9.54197e-21,0.0,52.27783,250.00041,23.407839,96.0,0.07852481,37.229027,252.76569,210.90366,0.0,52.27783,0.11375649,0.0,49.505955,8.330017
30199,21251940.0,0.0,18.298279,12.364655,20.954437,20.688599,21.289612,21.029663,18.298279,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0014511301,9.54197e-21,0.0,52.277775,250.00041,23.390476,96.0,0.078581706,37.253334,252.76564,210.90366,0.0,52.277775,0.11375649,0.0,49.505905,8.330017
30200,21252000.0,0.0,18.298279,12.35556,20.952301,20.684235,21.29007,21.02832,18.298279,18.29831,18.29831,18.29831,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00039121122,9.54197e-21,0.0,52.277725,250.00043,23.373062,96.0,0.07863873,37.277714,252.7656,210.90367,0.0,52.277725,0.11375649,0.0,49.50585,8.330017
30201,21252060.0,0.0,18.298218,12.346344,20.950073,20.67987,21.290405,21.026947,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0013906942,9.54197e-21,0.0,52.27767,250.00043,23.355639,96.0,0.07869576,37.302105,252.76555,210.90367,0.0,52.27767,0.11375649,0.0,49.505802,8.330017
30202,21252120.0,0.0,18.298187,12.337006,20.947906,20.675507,21.290741,21.025543,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.003261947,9.54197e-21,0.0,52.277626,250.00043,23.338064,96.0,0.07875324,37.32671,252.7655,210.90367,0.0,52.277626,0.11375649,0.0,49.505753,8.330017
30203,21252180.0,0.0,18.298187,12.327545,20.94571,20.671204,21.291046,21.02417,18.298248,18.298248,18.298248,18.298279,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0024490384,9.54197e-21,0.0,52.277573,250.00044,23.320246,96.0,0.07881148,37.351654,252.76546,210.90367,0.0,52.277573,0.1137565,0.0,49.505703,8.330017
30204,21252240.0,0.0,18.298187,12.317993,20.943542,20.6669,21.291382,21.022827,18.298218,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0013631217,9.54197e-21,0.0,52.277523,250.00044,23.302345,96.0,0.07886996,37.376717,252.7654,210.90367,0.0,52.277523,0.1137565,0.0,49.50565,8.330017
30205,21252300.0,0.0,18.298218,12.30838,20.941376,20.662628,21.291718,21.021454,18.298218,18.298218,18.298218,18.298248,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00081970356,9.54197e-21,0.0,52.27747,250.00044,23.284311,96.0,0.078928836,37.401962,252.76535,210.90369,0.0,52.27747,0.1137565,0.0,49.505596,8.330017
30206,21252360.0,0.0,18.298187,12.298676,20.939178,20.658325,21.291931,21.02005,18.298218,18.298218,18.298218,18.298218,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.000675961,9.54197e-21,0.0,52.277416,250.00044,23.266352,96.0,0.07898743,37.427105,252.7653,210.90369,0.0,52.277416,0.1137565,0.0,49.505543,8.330017
30207,21252420.0,0.0,18.298157,12.28894,20.937012,20.654053,21.292175,21.018646,18.298218,18.298218,18.298218,18.298218,0.0,0.032085158,0.032085158,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0019996865,9.54197e-21,0.0,52.277363,250.00046,23.2483,96.0,0.07904629,37.452377,252.76526,210.90369,0.0,52.277363,0.1137565,0.0,49.50549,8.330017
30208,21252480.0,0.0,18.298157,12.279114,20.934814,20.64981,21.292389,21.017273,18.298187,18.298218,18.298218,18.298218,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0013872687,9.54197e-21,0.0,52.27731,250.00046,23.230104,96.0,0.07910558,37.477856,252.76521,210.90369,0.0,52.27731,0.1137565,0.0,49.505436,8.330017
30209,21252540.0,0.0,18.298187,12.269257,20.932648,20.645569,21.292633,21.01587,18.298187,18.298187,18.298187,18.298187,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00025425025,9.54197e-21,0.0,52.277256,250.00046,23.21185,96.0,0.07916502,37.503414,252.76515,210.90369,0.0,52.277256,0.1137565,0.0,49.505383,8.330017
30210,21252600.0,0.0,18.298218,12.259552,20.930511,20.641449,21.292847,21.014526,18.298187,18.298187,18.298187,18.298187,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.001206567,9.54197e-21,0.0,52.277203,250.00046,23.193949,96.0,0.07922327,37.52847,252.7651,210.90369,0.0,52.277203,0.1137565,0.0,49.505333,8.330017
30211,21252660.0,0.0,18.298187,12.249481,20.928284,20.637146,21.292969,21.013092,18.298187,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0001307168,9.54197e-21,0.0,52.27715,250.00046,23.175472,96.0,0.07928336,37.55434,252.76506,210.90369,0.0,52.27715,0.1137565,0.0,49.505276,8.330017
30212,21252720.0,0.0,18.298157,12.239563,20.926086,20.632935,21.293121,21.011658,18.298187,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00089429924,9.54197e-21,0.0,52.277096,250.00046,23.157286,96.0,0.079342455,37.579803,252.765,210.90369,0.0,52.277096,0.1137565,0.0,49.505222,8.330017
30213,21252780.0,0.0,18.298157,12.229645,20.92392,20.628784,21.293243,21.010254,18.298187,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.001017814,9.54197e-21,0.0,52.27704,250.00046,23.139091,96.0,0.079401545,37.605274,252.76495,210.90369,0.0,52.27704,0.1137565,0.0,49.50517,8.330017
30214,21252840.0,0.0,18.298187,12.219757,20.921753,20.624603,21.293365,21.00885,18.298187,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00042593887,9.54197e-21,0.0,52.276985,250.00046,23.120844,96.0,0.07946076,37.630817,252.76491,210.90369,0.0,52.276985,0.1137565,0.0,49.505116,8.330017
30215,21252900.0,0.0,18.298218,12.209869,20.919586,20.620483,21.293488,21.007477,18.298187,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0018332304,9.54197e-21,0.0,52.27693,250.00046,23.102682,96.0,0.07951967,37.656246,252.76485,210.90369,0.0,52.27693,0.1137565,0.0,49.505062,8.330017
30216,21252960.0,0.0,18.298218,12.200012,20.917389,20.616333,21.293549,21.006042,18.298187,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00077703537,9.54197e-21,0.0,52.27688,250.00046,23.084648,96.0,0.079578124,37.68149,252.7648,210.90369,0.0,52.27688,0.1137565,0.0,49.50501,8.330017
30217,21253020.0,0.0,18.298187,12.190186,20.915192,20.612183,21.29358,21.004608,18.298218,18.298187,18.298187,18.298187,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00031558474,9.54197e-21,0.0,52.276825,250.00046,23.066658,96.0,0.07963639,37.70668,252.76476,210.90369,0.0,52.276825,0.11375649,0.0,49.504955,8.330017
30218,21253080.0,0.0,18.298218,12.18045,20.912994,20.608063,21.29361,21.003204,18.298218,18.298187,18.298187,18.298187,0.0,0.032085154,0.032085154,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.000404449,9.54197e-21,0.0,52.27677,250.00046,23.04867,96.0,0.079694614,37.73186,252.76471,210.90369,0.0,52.27677,0.11375649,0.0,49.504898,8.330017
30219,21253140.0,0.0,18.298248,12.170746,20.910828,20.603973,21.29367,21.0018,18.298218,18.298218,18.298218,18.298218,0.0,0.032085154,0.032085154,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0012275401,9.54197e-21,0.0,52.27672,250.00046,23.030802,96.0,0.079752415,37.756878,252.76465,210.90369,0.0,52.27672,0.11375649,0.0,49.504845,8.330017
30220,21253200.0,0.0,18.298279,12.161102,20.90866,20.599915,21.293701,21.000366,18.298218,18.298218,18.298218,18.298218,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0026873688,9.54197e-21,0.0,52.276665,250.00046,23.013016,96.0,0.0798099,37.781776,252.7646,210.90367,0.0,52.276665,0.11375649,0.0,49.504795,8.330017
30221,21253260.0,0.0,18.298248,12.151581,20.906464,20.595825,21.29367,20.998932,18.298248,18.298218,18.298218,18.298218,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0010918996,9.54197e-21,0.0,52.27661,250.00046,22.995455,96.0,0.07986663,37.806366,252.76456,210.90367,0.0,52.27661,0.11375648,0.0,49.50474,8.330017
30222,21253320.0,0.0,18.298248,12.14212,20.904297,20.591736,21.29361,20.997498,18.298248,18.298218,18.298218,18.298218,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0003328154,9.54197e-21,0.0,52.276558,250.00044,22.97799,96.0,0.07992301,37.830814,252.76451,210.90367,0.0,52.276558,0.11375648,0.0,49.50469,8.330017
30223,21253380.0,0.0,18.298279,12.132782,20.9021,20.587708,21.29358,20.996063,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0010990149,9.54197e-21,0.0,52.27651,250.00044,22.960535,96.0,0.07997932,37.85525,252.76445,210.90367,0.0,52.27651,0.11375648,0.0,49.50464,8.330017
30224,21253440.0,0.0,18.29834,12.123566,20.899933,20.583649,21.293549,20.99466,18.298279,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0027849425,9.54197e-21,0.0,52.276455,250.00044,22.943233,96.0,0.0800351,37.879475,252.7644,210.90366,0.0,52.276455,0.11375648,0.0,49.504585,8.330017
30225,21253500.0,0.0,18.29834,12.114471,20.897797,20.579681,21.293488,20.993225,18.298279,18.298279,18.298279,18.298279,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0025546246,9.54197e-21,0.0,52.2764,250.00044,22.926395,96.0,0.080089346,37.903046,252.76436,210.90366,0.0,52.2764,0.11375646,0.0,49.50453,8.330017
30226,21253560.0,0.0,18.29834,12.105499,20.8956,20.575653,21.293365,20.99179,18.29831,18.298279,18.298279,18.298279,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0013357844,9.54197e-21,0.0,52.276356,250.00044,22.909441,96.0,0.08014394,37.92678,252.76431,210.90366,0.0,52.276356,0.11375646,0.0,49.504482,8.330017
30227,21253620.0,0.0,18.29837,12.09668,20.893402,20.571625,21.293274,20.990356,18.29831,18.29831,18.29831,18.298279,0.0,0.032085147,0.032085147,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0022281865,9.54197e-21,0.0,52.276302,250.00043,22.892641,96.0,0.080198,37.950302,252.76427,210.90366,0.0,52.276302,0.113756455,0.0,49.504433,8.330017
30228,21253680.0,0.0,18.2984,12.088013,20.891205,20.567627,21.293152,20.988892,18.29834,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0029454539,9.54197e-21,0.0,52.276253,250.00043,22.876081,96.0,0.08025124,37.973484,252.76422,210.90364,0.0,52.276253,0.113756455,0.0,49.504383,8.330017
30229,21253740.0,0.0,18.298431,12.079498,20.889038,20.56366,21.29303,20.987457,18.29837,18.29834,18.29834,18.29834,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003718708,9.54197e-21,0.0,52.276207,250.00043,22.859747,96.0,0.08030373,37.996353,252.76418,210.90364,0.0,52.276207,0.113756455,0.0,49.504333,8.330017
30230,21253800.0,0.0,18.298462,12.0711975,20.886871,20.559692,21.292908,20.986053,18.2984,18.29834,18.29834,18.29834,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0034961482,9.54197e-21,0.0,52.276154,250.00043,22.84372,96.0,0.080355205,38.01879,252.76413,210.90364,0.0,52.276154,0.11375644,0.0,49.504284,8.330017
30231,21253860.0,0.0,18.298431,12.063049,20.884674,20.555695,21.292725,20.984589,18.298431,18.29837,18.29837,18.29837,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015373423,9.54197e-21,0.0,52.276104,250.00041,22.827948,96.0,0.080405824,38.040874,252.76408,210.90363,0.0,52.276104,0.113756426,0.0,49.504234,8.330017
30232,21253920.0,0.0,18.298462,12.055115,20.882477,20.551727,21.292542,20.983124,18.298431,18.2984,18.2984,18.2984,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001546688,9.54197e-21,0.0,52.27606,250.00041,22.812283,96.0,0.08045607,38.062805,252.76404,210.90363,0.0,52.27606,0.113756426,0.0,49.50419,8.330017
30233,21253980.0,0.0,18.298523,12.047394,20.88031,20.54779,21.292358,20.98169,18.298462,18.298431,18.298431,18.2984,0.0,0.032085136,0.032085136,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.003199285,9.54197e-21,0.0,52.27601,250.00041,22.796806,96.0,0.08050568,38.084473,252.76399,210.90361,0.0,52.27601,0.113756426,0.0,49.50414,8.330017
30234,21254040.0,0.0,18.298523,12.039886,20.878143,20.543884,21.292175,20.980255,18.298462,18.298431,18.298431,18.298431,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0031547358,9.54197e-21,0.0,52.275967,250.0004,22.781948,96.0,0.08055328,38.105274,252.76395,210.90361,0.0,52.275967,0.11375642,0.0,49.504097,8.330017
30235,21254100.0,0.0,18.298584,12.032593,20.875977,20.540009,21.291992,20.97882,18.298492,18.298462,18.298462,18.298462,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0035799004,9.54197e-21,0.0,52.27592,250.0004,22.766994,96.0,0.080601156,38.12621,252.7639,210.9036,0.0,52.27592,0.11375642,0.0,49.50405,8.330017
30236,21254160.0,0.0,18.298615,12.025574,20.87378,20.536041,21.291718,20.977356,18.298523,18.298492,18.298492,18.298492,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0045300294,9.54197e-21,0.0,52.27587,250.0004,22.752338,96.0,0.08064806,38.146725,252.76387,210.9036,0.0,52.27587,0.1137564,0.0,49.504005,8.330017
30237,21254220.0,0.0,18.298645,12.018768,20.871582,20.532135,21.291473,20.975891,18.298553,18.298523,18.298523,18.298492,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0042624497,9.54197e-21,0.0,52.27583,250.00038,22.738058,96.0,0.08069372,38.16672,252.76382,210.90358,0.0,52.27583,0.11375639,0.0,49.50396,8.330017
30238,21254280.0,0.0,18.298676,12.012238,20.869415,20.528229,21.29123,20.974426,18.298584,18.298553,18.298553,18.298523,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0036846334,9.54197e-21,0.0,52.275787,250.00038,22.724125,96.0,0.080738254,38.186226,252.76378,210.90358,0.0,52.275787,0.11375639,0.0,49.503918,8.330017
30239,21254340.0,0.0,18.298706,12.005981,20.867249,20.524353,21.290985,20.972992,18.298645,18.298584,18.298584,18.298584,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0037616785,9.54197e-21,0.0,52.275745,250.00037,22.710503,96.0,0.08078177,38.205296,252.76375,210.90356,0.0,52.275745,0.11375638,0.0,49.503876,8.330017
30240,21254400.0,0.0,18.298737,12.000092,20.865112,20.520569,21.29071,20.971558,18.298676,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003964926,9.54197e-21,0.0,52.275703,250.00037,22.697443,96.0,0.080823466,38.22358,252.7637,210.90356,0.0,52.275703,0.113756366,0.0,49.503838,8.330017
30241,21254460.0,0.0,20.387238,11.994293,20.87555,20.526764,21.299072,20.977356,18.316101,18.21524,18.21524,18.222076,0.0,0.0009849834,0.0009849834,0.0013683068,250.0,18.300018,0.0,0.0,0.0,5.4543986,9.54197e-21,0.0,23.495003,80.506355,0.29303786,96.0,0.0033370156,69.589745,27.530848,79.99614,0.0,23.495003,0.003412287,0.0,20.883533,8.330017
30242,21254520.0,0.0,20.661896,11.9888,20.895996,20.53421,21.308441,20.9841,18.318787,18.217712,18.217712,18.218811,0.0,0.003760498,0.003760498,0.0045037945,250.0,18.300018,0.0,0.0,0.0,10.486748,9.54197e-21,0.0,34.03073,113.97825,0.48916024,96.0,0.012018756,69.31518,138.53635,97.58286,0.0,34.03073,0.012078339,0.0,29.833946,8.330017
30243,21254580.0,0.0,20.902008,11.98349,20.925415,20.540192,21.31607,20.98935,18.354767,18.246765,18.246765,18.2388,0.0,0.011557219,0.011557219,0.01353714,250.0,18.300018,0.0,0.0,0.0,38.599075,9.54197e-21,0.0,44.519512,133.74847,1.061166,96.0,0.036651462,68.514366,240.04361,116.58436,0.0,44.519512,0.036673512,0.0,39.932396,8.330017
30244,21254640.0,9.0,20.908905,11.978424,20.915833,20.543488,21.320953,20.99231,18.61618,18.31363,18.31363,18.289886,0.0,0.019854978,0.019854978,0.025944805,250.0,18.300018,0.0,0.0,0.0,67.70151,9.54197e-21,0.0,50.21044,144.02118,4.882897,96.0,0.0656181,63.16394,238.64066,134.08276,0.0,50.21044,0.06567564,0.0,46.461098,8.330017
30245,21254700.0,9.0,20.11676,11.973541,20.9039,20.544342,21.323944,20.993713,19.20581,18.534729,18.534729,18.472748,0.0,0.025350943,0.025350943,0.036109034,250.0,18.300018,0.0,0.0,0.0,46.99176,9.54197e-21,0.0,52.913803,155.52718,16.179743,96.0,0.07680332,47.34836,238.49521,149.28783,0.0,52.913803,0.08683673,0.0,49.78047,8.330017
30246,21254760.0,9.0,16.20874,11.968872,20.897522,20.544098,21.326172,20.994629,19.531189,18.9122,18.9122,18.81659,0.0,0.028689936,0.028689936,0.04275366,250.0,18.300018,0.0,0.0,0.0,-135.12593,9.54197e-21,0.0,54.16693,169.89987,31.142796,96.0,0.044827554,26.400085,239.5415,162.82455,0.0,54.16693,0.10016342,0.0,51.267677,8.330017
30247,21254820.0,0.0,15.648834,11.964355,20.894867,20.543976,21.32846,20.995667,18.598877,19.003021,19.003021,18.939392,0.0,0.030705933,0.030705933,0.04679398,250.0,18.300018,0.0,0.0,0.0,-169.5515,9.54197e-21,0.0,54.60038,185.2927,31.754917,96.0,0.046511244,25.543118,241.50638,174.71005,0.0,54.60038,0.10823625,0.0,51.765083,8.330017
30248,21254880.0,0.0,19.062164,11.9600525,20.892944,20.542328,21.329468,20.995575,17.582855,18.540222,18.540222,18.55777,0.0,0.031892143,0.031892143,0.049093716,250.0,18.300018,0.0,0.0,0.0,56.538906,9.54197e-21,0.0,54.555447,199.86472,18.731194,96.0,0.09165777,43.77633,243.91158,184.65341,0.0,54.555447,0.11290512,0.0,51.735264,8.330017
30249,21254940.0,0.0,20.021088,11.955902,20.88977,20.538116,21.328583,20.993744,17.91153,18.150757,18.150757,18.198914,0.0,0.032479417,0.032479417,0.050203357,250.0,18.300018,0.0,0.0,0.0,121.78651,9.54197e-21,0.0,54.26762,212.59761,14.577649,96.0,0.103567585,49.59129,246.31355,192.47508,0.0,54.26762,0.11518513,0.0,51.45929,8.330017
30250,21255000.0,0.0,18.636993,11.951904,20.886261,20.533142,21.327179,20.991425,18.653229,18.245667,18.245667,18.260864,0.0,0.03269593,0.03269593,0.05062103,250.0,18.300018,0.0,0.0,0.0,15.596902,9.54197e-21,0.0,53.91856,223.00674,21.733263,96.0,0.08528663,39.573433,248.36452,198.33414,0.0,53.91856,0.11603103,0.0,51.120804,8.330017
30251,21255060.0,0.0,17.099945,11.94809,20.883575,20.528992,21.326324,20.989685,18.698639,18.48294,18.48294,18.469055,0.0,0.032739498,0.032739498,0.050718155,250.0,18.300018,0.0,0.0,0.0,-85.611534,9.54197e-21,0.0,53.583206,230.97751,27.222189,96.0,0.066707924,31.888935,249.89447,202.55428,0.0,53.583206,0.11621078,0.0,50.792545,8.330017
30252,21255120.0,0.0,17.89087,11.944397,20.88147,20.52536,21.325836,20.988312,18.17923,18.454773,18.454773,18.452972,0.0,0.032707762,0.032707762,0.05067378,250.0,18.300018,0.0,0.0,0.0,-28.876188,9.54197e-21,0.0,53.276665,236.93561,23.890167,96.0,0.07834188,36.553764,250.97475,205.56064,0.0,53.276665,0.11609935,0.0,50.490402,8.330017
30253,21255180.0,0.0,18.950256,11.940857,20.878845,20.521088,21.32483,20.98642,18.032135,18.270172,18.270172,18.288147,0.0,0.03262626,0.03262626,0.050535925,250.0,18.300018,0.0,0.0,0.0,47.470295,9.54197e-21,0.0,53.012104,241.27461,19.705633,96.0,0.09112004,42.412113,251.7045,207.61655,0.0,53.012104,0.1157957,0.0,50.228626,8.330017
30254,21255240.0,0.0,18.75235,11.9374695,20.875824,20.516266,21.323486,20.984222,18.319305,18.228973,18.228973,18.241974,0.0,0.032514874,0.032514874,0.050341498,250.0,18.300018,0.0,0.0,0.0,30.050789,9.54197e-21,0.0,52.80452,244.3617,20.886253,96.0,0.08744588,40.759243,252.17422,208.9584,0.0,52.80452,0.11537628,0.0,50.023014,8.330017
30255,21255300.0,0.0,17.982483,11.934174,20.873016,20.51175,21.322327,20.982239,18.48822,18.326843,18.326843,18.324036,0.0,0.032411054,0.032411054,0.050158735,250.0,18.300018,0.0,0.0,0.0,-23.144354,9.54197e-21,0.0,52.65271,246.45457,23.977678,96.0,0.077373,36.43125,252.46632,209.80319,0.0,52.65271,0.114984185,0.0,49.872864,8.330017
30256,21255360.0,0.0,17.90683,11.93103,20.870575,20.50772,21.321472,20.98053,18.340607,18.371613,18.371613,18.366547,0.0,0.03233276,0.03233276,0.050020758,250.0,18.300018,0.0,0.0,0.0,-27.154154,9.54197e-21,0.0,52.540184,247.83379,24.04987,96.0,0.07695714,36.33018,252.64235,210.33673,0.0,52.540184,0.11468847,0.0,49.76177,8.330017
30257,21255420.0,0.0,18.424438,11.9279785,20.868134,20.503693,21.320557,20.97879,18.185486,18.312195,18.312195,18.31607,0.0,0.03227269,0.03227269,0.049914837,250.0,18.300018,0.0,0.0,0.0,9.303394,9.54197e-21,0.0,52.454357,248.73753,21.988552,96.0,0.08350666,39.216026,252.7414,210.66655,0.0,52.454357,0.114461645,0.0,49.67717,8.330017
30258,21255480.0,0.0,18.587189,11.925049,20.865448,20.49939,21.319458,20.976868,18.246124,18.263153,18.263153,18.269928,0.0,0.032219898,0.032219898,0.04982151,250.0,18.300018,0.0,0.0,0.0,19.856745,9.54197e-21,0.0,52.39173,249.32414,21.443544,96.0,0.08504834,39.97904,252.79118,210.85034,0.0,52.39173,0.11426222,0.0,49.61563,8.330017
30259,21255540.0,0.0,18.299988,11.922211,20.862732,20.495117,21.31836,20.974945,18.362762,18.287323,18.287323,18.288269,0.0,0.032176025,0.032176025,0.049744,250.0,18.300018,0.0,0.0,0.0,-0.5705933,9.54197e-21,0.0,52.35049,249.68349,22.667107,96.0,0.081131995,38.266052,252.81143,210.93784,0.0,52.35049,0.11409657,0.0,49.575382,8.330017
30260,21255600.0,0.0,18.097107,11.919464,20.860199,20.491028,21.317413,20.973175,18.35437,18.324982,18.324982,18.321869,0.0,0.032146398,0.032146398,0.049692005,250.0,18.300018,0.0,0.0,0.0,-14.034078,9.54197e-21,0.0,52.324104,249.8821,23.380901,96.0,0.07875311,37.26674,252.81642,210.97469,0.0,52.324104,0.113985084,0.0,49.549828,8.330017
30261,21255660.0,0.0,18.242432,11.916779,20.857788,20.487122,21.316498,20.971466,18.272614,18.31781,18.31781,18.31717,0.0,0.032128338,0.032128338,0.049660593,250.0,18.300018,0.0,0.0,0.0,-3.6423252,9.54197e-21,0.0,52.305466,249.98851,22.745672,96.0,0.08077106,38.15606,252.81374,210.98985,0.0,52.305466,0.113917425,0.0,49.531815,8.330017
