,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30262,21255720.0,0.0,18.418945,11.914185,20.855286,20.483154,21.315521,20.969696,18.253906,18.289032,18.289032,18.291626,0.0,0.032114994,0.032114994,0.049637392,250.0,18.300018,0.0,0.0,0.0,8.441005,9.54197e-21,0.0,52.291946,250.04524,22.063675,96.0,0.082891464,39.11086,252.80698,210.98997,0.0,52.291946,0.11386747,0.0,49.51876,8.330017
30263,21255780.0,0.0,18.37149,11.911682,20.852753,20.479126,21.314484,20.967896,18.305145,18.284973,18.284973,18.28659,0.0,0.032103274,0.032103274,0.049616907,250.0,18.300018,0.0,0.0,0.0,4.784274,9.54197e-21,0.0,52.283615,250.07188,22.297392,96.0,0.082132116,38.78365,252.79855,210.97827,0.0,52.283615,0.11382348,0.0,49.51081,8.330017
30264,21255840.0,0.0,18.234802,11.90921,20.85025,20.47519,21.313507,20.966125,18.332,18.303375,18.303375,18.302338,0.0,0.032095093,0.032095093,0.04960271,250.0,18.300018,0.0,0.0,0.0,-4.5880833,9.54197e-21,0.0,52.27958,250.07481,22.82438,96.0,0.080439694,38.045864,252.79057,210.9622,0.0,52.27958,0.11379289,0.0,49.50708,8.330017
30265,21255900.0,0.0,18.231384,11.906799,20.847809,20.471313,21.312592,20.964417,18.304474,18.310516,18.310516,18.309357,0.0,0.032091293,0.032091293,0.0495963,250.0,18.300018,0.0,0.0,0.0,-4.5906596,9.54197e-21,0.0,52.27734,250.06519,22.791924,96.0,0.08053568,38.09131,252.78404,210.9493,0.0,52.27734,0.11377885,0.0,49.50505,8.330017
30266,21255960.0,0.0,18.321106,11.904449,20.845428,20.46756,21.311615,20.962738,18.27829,18.300293,18.300293,18.30075,0.0,0.032089505,0.032089505,0.049593378,250.0,18.300018,0.0,0.0,0.0,1.6527071,9.54197e-21,0.0,52.275497,250.05403,22.421207,96.0,0.08171083,38.610313,252.77876,210.93993,0.0,52.275497,0.11377237,0.0,49.50334,8.330017
30267,21256020.0,0.0,18.354279,11.90213,20.843018,20.463745,21.310638,20.960999,18.288208,18.291626,18.291626,18.292725,0.0,0.032087594,0.032087594,0.049590122,250.0,18.300018,0.0,0.0,0.0,3.7973368,9.54197e-21,0.0,52.274235,250.04509,22.302086,96.0,0.08208092,38.777084,252.7744,210.93134,0.0,52.274235,0.11376529,0.0,49.502167,8.330017
30268,21256080.0,0.0,18.302124,11.899841,20.840607,20.45996,21.309662,20.95929,18.310211,18.295868,18.295868,18.29599,0.0,0.032085676,0.032085676,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.105087176,9.54197e-21,0.0,52.27396,250.03645,22.513424,96.0,0.08140957,38.481205,252.77092,210.92285,0.0,52.27396,0.11375814,0.0,49.50197,8.330017
30269,21256140.0,0.0,18.260681,11.8975525,20.838226,20.456238,21.308716,20.957611,18.3107,18.303375,18.303375,18.302673,0.0,0.032084852,0.032084852,0.04958544,250.0,18.300018,0.0,0.0,0.0,-2.6731853,9.54197e-21,0.0,52.27425,250.02687,22.656513,96.0,0.080953225,38.28088,252.76843,210.91629,0.0,52.27425,0.11375512,0.0,49.502316,8.330017
30270,21256200.0,0.0,18.283112,11.895325,20.835876,20.452545,21.30777,20.955933,18.29486,18.30307,18.30307,18.302795,0.0,0.032085054,0.032085054,0.04958589,250.0,18.300018,0.0,0.0,0.0,-1.0353873,9.54197e-21,0.0,52.27441,250.01851,22.544703,96.0,0.08130954,38.437416,252.76675,210.91254,0.0,52.27441,0.11375598,0.0,49.502506,8.330017
30271,21256260.0,0.0,18.31894,11.893097,20.833557,20.448914,21.306793,20.954285,18.290161,18.297577,18.297577,18.297974,0.0,0.032085203,0.032085203,0.049586195,250.0,18.300018,0.0,0.0,0.0,1.4090097,9.54197e-21,0.0,52.27429,250.01341,22.397758,96.0,0.08177454,38.64314,252.76558,210.91031,0.0,52.27429,0.113756604,0.0,49.50239,8.330017
30272,21256320.0,0.0,18.315826,11.890839,20.831238,20.445282,21.305847,20.952606,18.298035,18.296234,18.296234,18.29657,0.0,0.03208493,0.03208493,0.049585726,250.0,18.300018,0.0,0.0,0.0,1.13171,9.54197e-21,0.0,52.274277,250.01022,22.410093,96.0,0.08173483,38.62587,252.76465,210.90811,0.0,52.274277,0.113755584,0.0,49.50239,8.330017
30273,21256380.0,0.0,18.296814,11.888611,20.828949,20.441711,21.30487,20.950958,18.302826,18.298615,18.298615,18.298553,0.0,0.03208472,0.03208472,0.049585365,250.0,18.300018,0.0,0.0,0.0,-0.18566208,9.54197e-21,0.0,52.27446,250.00746,22.477121,96.0,0.08152259,38.532032,252.76402,210.90627,0.0,52.27446,0.1137548,0.0,49.502583,8.330017
30274,21256440.0,0.0,18.288422,11.886353,20.82666,20.43814,21.303925,20.94934,18.301758,18.300415,18.300415,18.300201,0.0,0.032084733,0.032084733,0.04958541,250.0,18.300018,0.0,0.0,0.0,-0.73881,9.54197e-21,0.0,52.274643,250.0049,22.497467,96.0,0.08145833,38.503544,252.7636,210.905,0.0,52.274643,0.113754876,0.0,49.502773,8.330017
30275,21256500.0,0.0,18.294983,11.884094,20.824371,20.4346,21.302979,20.947693,18.298004,18.30011,18.30011,18.300049,0.0,0.0320849,0.0320849,0.049585722,250.0,18.300018,0.0,0.0,0.0,-0.2658408,9.54197e-21,0.0,52.274723,250.003,22.459345,96.0,0.0815794,38.55692,252.76334,210.90442,0.0,52.274723,0.113755524,0.0,49.502857,8.330017
30276,21256560.0,0.0,18.303467,11.881805,20.822144,20.431152,21.302002,20.946106,18.296936,18.298798,18.298798,18.29889,0.0,0.03208501,0.03208501,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.31223416,9.54197e-21,0.0,52.27471,250.00203,22.417648,96.0,0.08171132,38.61529,252.76317,210.90416,0.0,52.27471,0.11375594,0.0,49.502842,8.330017
30277,21256620.0,0.0,18.30362,11.879486,20.819916,20.427704,21.301056,20.944489,18.298706,18.29834,18.29834,18.298431,0.0,0.032085,0.032085,0.049585897,250.0,18.300018,0.0,0.0,0.0,0.30687028,9.54197e-21,0.0,52.274704,250.0015,22.41028,96.0,0.0817345,38.625607,252.76303,210.90387,0.0,52.274704,0.1137559,0.0,49.502834,8.330017
30278,21256680.0,0.0,18.299316,11.877106,20.817719,20.424286,21.30011,20.942871,18.300232,18.298767,18.298767,18.298767,0.0,0.032084968,0.032084968,0.04958584,250.0,18.300018,0.0,0.0,0.0,0.004697191,9.54197e-21,0.0,52.274727,250.00108,22.419014,96.0,0.08170686,38.61338,252.76292,210.9036,0.0,52.274727,0.113755785,0.0,49.502857,8.330017
30279,21256740.0,0.0,18.296265,11.874695,20.81549,20.420868,21.299133,20.941284,18.300293,18.299316,18.299316,18.299286,0.0,0.032084975,0.032084975,0.04958586,250.0,18.300018,0.0,0.0,0.0,-0.19999442,9.54197e-21,0.0,52.274757,250.0007,22.421192,96.0,0.08170003,38.61033,252.76288,210.90341,0.0,52.274757,0.11375582,0.0,49.502888,8.330017
30280,21256800.0,0.0,18.296783,11.872223,20.813324,20.41748,21.298187,20.939697,18.299133,18.2995,18.2995,18.299469,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.15421206,9.54197e-21,0.0,52.274765,250.00037,22.408625,96.0,0.081739835,38.627922,252.76283,210.90337,0.0,52.274765,0.113756016,0.0,49.5029,8.330017
30281,21256860.0,0.0,18.30014,11.86969,20.811157,20.414154,21.297241,20.93814,18.298279,18.299103,18.299103,18.299133,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.07797638,9.54197e-21,0.0,52.27474,250.00023,22.386013,96.0,0.08181126,38.65958,252.76282,210.90341,0.0,52.27474,0.11375622,0.0,49.502872,8.330017
30282,21256920.0,0.0,18.300354,11.867096,20.809021,20.410889,21.296295,20.936584,18.298706,18.29895,18.29895,18.29898,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0892742,9.54197e-21,0.0,52.27471,250.00023,22.376568,96.0,0.08184101,38.67281,252.76279,210.90341,0.0,52.27471,0.11375622,0.0,49.502842,8.330017
30283,21256980.0,0.0,18.299652,11.86441,20.806885,20.407593,21.29535,20.935028,18.299194,18.29895,18.29895,18.29898,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.037336417,9.54197e-21,0.0,52.274685,250.00024,22.37062,96.0,0.0818597,38.68113,252.76277,210.9034,0.0,52.274685,0.11375618,0.0,49.502815,8.330017
30284,21257040.0,0.0,18.298615,11.861664,20.804749,20.404327,21.294403,20.933472,18.299408,18.299103,18.299103,18.299072,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.033493966,9.54197e-21,0.0,52.27467,250.00023,22.365417,96.0,0.081876084,38.688416,252.76274,210.90337,0.0,52.27467,0.11375616,0.0,49.5028,8.330017
30285,21257100.0,0.0,18.298645,11.858795,20.802643,20.401123,21.293457,20.931946,18.299286,18.299103,18.299103,18.299103,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.02978899,9.54197e-21,0.0,52.27464,250.00021,22.355728,96.0,0.0819066,38.70198,252.76273,210.90338,0.0,52.27464,0.11375618,0.0,49.502773,8.330017
30286,21257160.0,0.0,18.298615,11.855835,20.800568,20.39795,21.29248,20.93042,18.299133,18.299164,18.299164,18.299133,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.03129009,9.54197e-21,0.0,52.27462,250.00018,22.346355,96.0,0.08193612,38.715103,252.76271,210.90338,0.0,52.27462,0.1137562,0.0,49.50275,8.330017
30287,21257220.0,0.0,18.29898,11.852783,20.798492,20.394775,21.291534,20.928894,18.29895,18.299103,18.299103,18.299103,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0033838274,9.54197e-21,0.0,52.27459,250.00017,22.335234,96.0,0.081971124,38.730675,252.76268,210.9034,0.0,52.27459,0.11375624,0.0,49.50272,8.330017
30288,21257280.0,0.0,18.299286,11.849609,20.796417,20.391632,21.290588,20.927368,18.29892,18.299042,18.299042,18.299042,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.017472932,9.54197e-21,0.0,52.27456,250.00018,22.324497,96.0,0.08200488,38.7457,252.76266,210.90341,0.0,52.27456,0.113756254,0.0,49.502693,8.330017
30289,21257340.0,0.0,18.299255,11.846313,20.794342,20.388489,21.289642,20.925873,18.299042,18.299011,18.299011,18.299011,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.015647305,9.54197e-21,0.0,52.274532,250.0002,22.315012,96.0,0.082034685,38.758984,252.76265,210.90341,0.0,52.274532,0.11375624,0.0,49.502663,8.330017
30290,21257400.0,0.0,18.299011,11.8428955,20.792297,20.385376,21.288696,20.924377,18.299103,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0020345321,9.54197e-21,0.0,52.2745,250.00021,22.306269,96.0,0.08206215,38.771225,252.76262,210.90341,0.0,52.2745,0.11375624,0.0,49.502632,8.330017
30291,21257460.0,0.0,18.298798,11.839325,20.790283,20.382324,21.28775,20.922882,18.299072,18.299072,18.299072,18.299072,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.01630517,9.54197e-21,0.0,52.27447,250.00021,22.29718,96.0,0.08209069,38.78395,252.76259,210.90341,0.0,52.27447,0.11375623,0.0,49.5026,8.330017
30292,21257520.0,0.0,18.29889,11.835632,20.788269,20.379303,21.286804,20.921387,18.29898,18.299042,18.299042,18.299042,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0070895706,9.54197e-21,0.0,52.27444,250.00021,22.286615,96.0,0.08212385,38.798737,252.76257,210.90341,0.0,52.27444,0.113756254,0.0,49.50257,8.330017
30293,21257580.0,0.0,18.299042,11.831787,20.786285,20.376282,21.285828,20.919922,18.29895,18.299011,18.299011,18.299011,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.004211038,9.54197e-21,0.0,52.27441,250.00021,22.275839,96.0,0.08215768,38.813828,252.76254,210.90343,0.0,52.27441,0.113756254,0.0,49.502544,8.330017
30294,21257640.0,0.0,18.299042,11.827759,20.784302,20.373291,21.284912,20.918457,18.29895,18.299011,18.299011,18.299011,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.003590206,9.54197e-21,0.0,52.274376,250.00021,22.265533,96.0,0.082189985,38.82825,252.76253,210.90343,0.0,52.274376,0.113756254,0.0,49.50251,8.330017
30295,21257700.0,0.0,18.299011,11.823608,20.782318,20.3703,21.283966,20.916992,18.29898,18.29898,18.29898,18.29898,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0035655359,9.54197e-21,0.0,52.274345,250.00023,22.255253,96.0,0.082222216,38.842648,252.7625,210.90343,0.0,52.274345,0.113756254,0.0,49.502476,8.330017
30296,21257760.0,0.0,18.29889,11.819244,20.780334,20.36737,21.28299,20.915527,18.29898,18.29898,18.29898,18.29898,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0046528243,9.54197e-21,0.0,52.274315,250.00023,22.245169,96.0,0.08225381,38.856762,252.76247,210.90343,0.0,52.274315,0.113756254,0.0,49.50245,8.330017
30297,21257820.0,0.0,18.298859,11.814728,20.778412,20.36444,21.282043,20.914093,18.29895,18.29898,18.29898,18.29898,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0046610986,9.54197e-21,0.0,52.27428,250.00023,22.234426,96.0,0.08228745,38.871803,252.76245,210.90343,0.0,52.27428,0.113756254,0.0,49.502415,8.330017
30298,21257880.0,0.0,18.298859,11.810028,20.776459,20.361542,21.281097,20.912659,18.29892,18.29895,18.29895,18.29895,0.0,0.032085095,0.032085095,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.003627429,9.54197e-21,0.0,52.27425,250.00023,22.223492,96.0,0.08232169,38.88711,252.76242,210.90344,0.0,52.27425,0.11375627,0.0,49.50238,8.330017
30299,21257940.0,0.0,18.298859,11.805115,20.774536,20.358643,21.280151,20.911224,18.29889,18.29895,18.29895,18.29895,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0018731507,9.54197e-21,0.0,52.274216,250.00023,22.21231,96.0,0.08235667,38.902763,252.76239,210.90344,0.0,52.274216,0.11375627,0.0,49.50235,8.330017
30300,21258000.0,0.0,18.298859,11.800018,20.772614,20.355774,21.279205,20.90979,18.29889,18.29892,18.29892,18.29892,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0010707077,9.54197e-21,0.0,52.274178,250.00024,22.200966,96.0,0.08239215,38.918648,252.76237,210.90344,0.0,52.274178,0.11375628,0.0,49.50231,8.330017
30301,21258060.0,0.0,18.298798,11.794617,20.77066,20.352844,21.27826,20.908356,18.298859,18.29889,18.29889,18.29889,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0024226883,9.54197e-21,0.0,52.27415,250.00024,22.189476,96.0,0.08242806,38.934734,252.76234,210.90344,0.0,52.27415,0.11375628,0.0,49.502277,8.330017
30302,21258120.0,0.0,18.298737,11.788849,20.768707,20.349915,21.277313,20.906921,18.298828,18.298859,18.298859,18.29889,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0055473703,9.54197e-21,0.0,52.274113,250.00024,22.17767,96.0,0.08246495,38.951263,252.76231,210.90346,0.0,52.274113,0.11375628,0.0,49.502243,8.330017
30303,21258180.0,0.0,18.298676,11.782745,20.766754,20.347015,21.276367,20.905487,18.298798,18.298859,18.298859,18.298859,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0069925226,9.54197e-21,0.0,52.27407,250.00024,22.16541,96.0,0.08250324,38.96843,252.76228,210.90346,0.0,52.27407,0.11375629,0.0,49.502205,8.330017
30304,21258240.0,0.0,18.298645,11.776306,20.764832,20.344116,21.275421,20.904053,18.298737,18.298828,18.298828,18.298828,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.006147041,9.54197e-21,0.0,52.274036,250.00026,22.152647,96.0,0.08254307,38.986294,252.76227,210.90347,0.0,52.274036,0.11375631,0.0,49.50217,8.330017
30305,21258300.0,0.0,18.298645,11.769562,20.762909,20.341248,21.274475,20.902618,18.298706,18.298767,18.298767,18.298798,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0034347505,9.54197e-21,0.0,52.273994,250.00026,22.139467,96.0,0.08258419,39.004745,252.76224,210.90347,0.0,52.273994,0.11375631,0.0,49.50213,8.330017
30306,21258360.0,0.0,18.298615,11.762482,20.760956,20.338318,21.273499,20.901184,18.298676,18.298737,18.298737,18.298737,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0025834162,9.54197e-21,0.0,52.27396,250.00026,22.126001,96.0,0.08262616,39.023598,252.7622,210.90349,0.0,52.27396,0.113756314,0.0,49.50209,8.330017
30307,21258420.0,0.0,18.298584,11.755127,20.759003,20.335388,21.272552,20.89975,18.298645,18.298706,18.298706,18.298706,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0039504054,9.54197e-21,0.0,52.27392,250.00027,22.112326,96.0,0.08266876,39.042744,252.76218,210.90349,0.0,52.27392,0.113756314,0.0,49.50205,8.330017
30308,21258480.0,0.0,18.298523,11.747498,20.75708,20.332489,21.271606,20.898315,18.298615,18.298676,18.298676,18.298676,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0044061607,9.54197e-21,0.0,52.273876,250.00027,22.09831,96.0,0.0827124,39.062366,252.76215,210.9035,0.0,52.273876,0.11375633,0.0,49.502007,8.330017
30309,21258540.0,0.0,18.298523,11.7395935,20.755157,20.32959,21.27066,20.896912,18.298584,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0042341193,9.54197e-21,0.0,52.273827,250.00029,22.083998,96.0,0.08275693,39.082405,252.76212,210.9035,0.0,52.273827,0.11375634,0.0,49.50196,8.330017
30310,21258600.0,0.0,18.298492,11.731415,20.753235,20.326721,21.269714,20.895477,18.298553,18.298615,18.298615,18.298615,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0028289862,9.54197e-21,0.0,52.273785,250.00029,22.069345,96.0,0.08280249,39.102917,252.76207,210.90352,0.0,52.273785,0.11375634,0.0,49.501915,8.330017
30311,21258660.0,0.0,18.298462,11.723022,20.751282,20.323792,21.268768,20.894043,18.298523,18.298584,18.298584,18.298584,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0028188194,9.54197e-21,0.0,52.27374,250.0003,22.05447,96.0,0.08284871,39.12374,252.76204,210.90352,0.0,52.27374,0.11375635,0.0,49.501873,8.330017
30312,21258720.0,0.0,18.298431,11.7144165,20.749329,20.320862,21.267792,20.89264,18.298492,18.298553,18.298553,18.298553,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0031318488,9.54197e-21,0.0,52.273697,250.0003,22.03936,96.0,0.08289563,39.144897,252.76201,210.90352,0.0,52.273697,0.11375635,0.0,49.501827,8.330017
30313,21258780.0,0.0,18.298431,11.705566,20.747406,20.317963,21.266846,20.891205,18.298492,18.298523,18.298523,18.298523,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0028065562,9.54197e-21,0.0,52.273647,250.00032,22.023998,96.0,0.0829433,39.166405,252.76198,210.90353,0.0,52.273647,0.113756366,0.0,49.50178,8.330017
30314,21258840.0,0.0,18.298431,11.696533,20.745483,20.315094,21.2659,20.889801,18.298462,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020671112,9.54197e-21,0.0,52.2736,250.00032,22.008432,96.0,0.08299156,39.188194,252.76193,210.90353,0.0,52.2736,0.113756366,0.0,49.50173,8.330017
30315,21258900.0,0.0,18.2984,11.687317,20.74356,20.312195,21.264954,20.888367,18.298431,18.298462,18.298462,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0015843562,9.54197e-21,0.0,52.273552,250.00032,21.99272,96.0,0.08304025,39.210194,252.7619,210.90355,0.0,52.273552,0.113756366,0.0,49.501686,8.330017
30316,21258960.0,0.0,18.29837,11.6779175,20.741608,20.309265,21.264008,20.886963,18.298431,18.298462,18.298462,18.298462,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0024208468,9.54197e-21,0.0,52.2735,250.00034,21.976828,96.0,0.083089456,39.23244,252.76187,210.90355,0.0,52.2735,0.11375638,0.0,49.501633,8.330017
30317,21259020.0,0.0,18.29837,11.6683655,20.739655,20.306366,21.263031,20.885529,18.2984,18.298431,18.298431,18.298431,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0026805815,9.54197e-21,0.0,52.273453,250.00034,21.960733,96.0,0.08313925,39.25497,252.76183,210.90355,0.0,52.273453,0.11375638,0.0,49.501587,8.330017
30318,21259080.0,0.0,18.29834,11.658661,20.737732,20.303436,21.262085,20.884125,18.2984,18.298431,18.298431,18.298431,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002406501,9.54197e-21,0.0,52.273403,250.00034,21.94449,96.0,0.08318947,39.277714,252.7618,210.90356,0.0,52.273403,0.11375638,0.0,49.501534,8.330017
30319,21259140.0,0.0,18.29837,11.648834,20.73581,20.300568,21.261139,20.88269,18.29837,18.2984,18.2984,18.2984,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00102193,9.54197e-21,0.0,52.27335,250.00035,21.928055,96.0,0.08324025,39.300724,252.76175,210.90356,0.0,52.27335,0.11375638,0.0,49.501484,8.330017
30320,21259200.0,0.0,18.29837,11.6388855,20.733887,20.297699,21.260193,20.881287,18.29837,18.29837,18.29837,18.2984,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00013340077,9.54197e-21,0.0,52.273304,250.00035,21.911568,96.0,0.083291136,39.323803,252.76172,210.90356,0.0,52.273304,0.11375638,0.0,49.501434,8.330017
30321,21259260.0,0.0,18.29834,11.628845,20.731934,20.294739,21.259216,20.879883,18.29837,18.29837,18.29837,18.29837,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013892435,9.54197e-21,0.0,52.27325,250.00035,21.895042,96.0,0.083342105,39.34694,252.76167,210.90356,0.0,52.27325,0.11375639,0.0,49.50138,8.330017
30322,21259320.0,0.0,18.29831,11.618713,20.72998,20.29184,21.25827,20.878448,18.29834,18.29837,18.29837,18.29837,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00213717,9.54197e-21,0.0,52.273197,250.00035,21.878382,96.0,0.083393455,39.370266,252.76164,210.90356,0.0,52.273197,0.11375639,0.0,49.50133,8.330017
30323,21259380.0,0.0,18.29831,11.60849,20.728058,20.28891,21.257294,20.877045,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0012060377,9.54197e-21,0.0,52.273148,250.00037,21.86158,96.0,0.0834452,39.393787,252.7616,210.90358,0.0,52.273148,0.11375639,0.0,49.501278,8.330017
30324,21259440.0,0.0,18.29831,11.598206,20.726135,20.286041,21.256348,20.87564,18.29831,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00031929652,9.54197e-21,0.0,52.273094,250.00037,21.844755,96.0,0.08349697,39.417343,252.76155,210.90358,0.0,52.273094,0.11375639,0.0,49.501225,8.330017
30325,21259500.0,0.0,18.29834,11.58786,20.724213,20.283142,21.255402,20.874237,18.29831,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009642904,9.54197e-21,0.0,52.27304,250.00037,21.827879,96.0,0.083548866,39.44097,252.76152,210.90358,0.0,52.27304,0.11375639,0.0,49.50117,8.330017
30326,21259560.0,0.0,18.29831,11.577515,20.72226,20.280212,21.254425,20.872833,18.29831,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00047675896,9.54197e-21,0.0,52.272987,250.00037,21.811077,96.0,0.083600484,39.464493,252.76147,210.90358,0.0,52.272987,0.11375639,0.0,49.50112,8.330017
30327,21259620.0,0.0,18.29831,11.567108,20.720306,20.277283,21.253479,20.871399,18.29831,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013440541,9.54197e-21,0.0,52.272934,250.00037,21.794214,96.0,0.08365224,39.488102,252.76143,210.90358,0.0,52.272934,0.11375639,0.0,49.50107,8.330017
30328,21259680.0,0.0,18.29831,11.556732,20.718384,20.274384,21.252502,20.869995,18.29831,18.29831,18.29831,18.29831,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0004188391,9.54197e-21,0.0,52.27288,250.00037,21.777264,96.0,0.08370423,39.51183,252.7614,210.90358,0.0,52.27288,0.11375639,0.0,49.501015,8.330017
30329,21259740.0,0.0,18.29834,11.546326,20.716461,20.271484,21.251556,20.868591,18.29831,18.29831,18.29831,18.29831,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0010463223,9.54197e-21,0.0,52.272827,250.00037,21.760332,96.0,0.08375613,39.535534,252.76135,210.90358,0.0,52.272827,0.11375639,0.0,49.50096,8.330017
30330,21259800.0,0.0,18.29834,11.53595,20.714539,20.268616,21.25061,20.867188,18.29831,18.29831,18.29831,18.29831,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0018289641,9.54197e-21,0.0,52.272778,250.00037,21.743504,96.0,0.08380767,39.559097,252.7613,210.90358,0.0,52.272778,0.11375639,0.0,49.500908,8.330017
30331,21259860.0,0.0,18.29834,11.525604,20.712585,20.265686,21.249634,20.865784,18.29834,18.29831,18.29831,18.29831,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00062552106,9.54197e-21,0.0,52.272724,250.00037,21.726759,96.0,0.08385891,39.58254,252.76128,210.90358,0.0,52.272724,0.11375638,0.0,49.500854,8.330017
30332,21259920.0,0.0,18.29834,11.515289,20.710632,20.262756,21.248657,20.86438,18.29834,18.29831,18.29831,18.29831,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0002564408,9.54197e-21,0.0,52.27267,250.00037,21.710047,96.0,0.083909996,39.605938,252.76123,210.90358,0.0,52.27267,0.11375638,0.0,49.5008,8.330017
30333,21259980.0,0.0,18.29834,11.505066,20.70871,20.259857,21.247711,20.862976,18.29834,18.29834,18.29834,18.29834,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00013630817,9.54197e-21,0.0,52.272617,250.00037,21.693449,96.0,0.0839607,39.62917,252.76118,210.90358,0.0,52.272617,0.11375638,0.0,49.50075,8.330017
30334,21260040.0,0.0,18.29837,11.494873,20.706787,20.256989,21.246735,20.861572,18.29834,18.29834,18.29834,18.29834,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00072539604,9.54197e-21,0.0,52.272564,250.00037,21.676796,96.0,0.08401153,39.652485,252.76115,210.90356,0.0,52.272564,0.11375638,0.0,49.500698,8.330017
30335,21260100.0,0.0,18.2984,11.484802,20.704865,20.25409,21.245789,20.860199,18.29834,18.29834,18.29834,18.29834,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00240915,9.54197e-21,0.0,52.27251,250.00037,21.660267,96.0,0.08406194,39.675625,252.76111,210.90356,0.0,52.27251,0.11375638,0.0,49.500645,8.330017
30336,21260160.0,0.0,18.2984,11.4747925,20.702911,20.25116,21.244812,20.858765,18.29837,18.29834,18.29834,18.29834,0.0,0.03208512,0.03208512,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0019030264,9.54197e-21,0.0,52.27246,250.00037,21.64392,96.0,0.08411176,39.698513,252.76106,210.90356,0.0,52.27246,0.113756366,0.0,49.500595,8.330017
30337,21260220.0,0.0,18.2984,11.464935,20.700958,20.24823,21.243835,20.85736,18.29837,18.29837,18.29837,18.29837,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00072251115,9.54197e-21,0.0,52.272408,250.00037,21.627722,96.0,0.08416109,39.72119,252.76103,210.90356,0.0,52.272408,0.113756366,0.0,49.50054,8.330017
30338,21260280.0,0.0,18.2984,11.45517,20.699036,20.2453,21.24289,20.855988,18.2984,18.29837,18.29837,18.29837,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0010987268,9.54197e-21,0.0,52.272354,250.00037,21.611597,96.0,0.08421014,39.743767,252.76099,210.90356,0.0,52.272354,0.113756366,0.0,49.50049,8.330017
30339,21260340.0,0.0,18.298431,11.445587,20.697113,20.242432,21.241913,20.854584,18.2984,18.29837,18.29837,18.29837,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001730683,9.54197e-21,0.0,52.27231,250.00037,21.595646,96.0,0.08425864,39.766098,252.76096,210.90355,0.0,52.27231,0.11375635,0.0,49.50044,8.330017
30340,21260400.0,0.0,18.298492,11.436127,20.69519,20.239532,21.240967,20.85318,18.298431,18.2984,18.2984,18.2984,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0031713052,9.54197e-21,0.0,52.272255,250.00037,21.579828,96.0,0.08430669,39.78824,252.76091,210.90355,0.0,52.272255,0.11375635,0.0,49.50039,8.330017
30341,21260460.0,0.0,18.298492,11.426819,20.693237,20.236603,21.23999,20.851776,18.298431,18.2984,18.2984,18.2984,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0022069395,9.54197e-21,0.0,52.272205,250.00035,21.564278,96.0,0.08435389,39.81001,252.76086,210.90355,0.0,52.272205,0.11375634,0.0,49.50034,8.330017
30342,21260520.0,0.0,18.298492,11.417725,20.691284,20.233673,21.239014,20.850372,18.298462,18.298431,18.298431,18.298431,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0014594431,9.54197e-21,0.0,52.27216,250.00035,21.548895,96.0,0.08440054,39.831547,252.76083,210.90355,0.0,52.27216,0.11375634,0.0,49.50029,8.330017
30343,21260580.0,0.0,18.298523,11.408813,20.689362,20.230743,21.238037,20.848999,18.298462,18.298462,18.298462,18.298431,0.0,0.032085113,0.032085113,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0021251678,9.54197e-21,0.0,52.272106,250.00035,21.533653,96.0,0.08444673,39.852886,252.76079,210.90353,0.0,52.272106,0.11375634,0.0,49.50024,8.330017
30344,21260640.0,0.0,18.298553,11.400085,20.687408,20.227844,21.23706,20.847595,18.298492,18.298462,18.298462,18.298462,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0033457808,9.54197e-21,0.0,52.272057,250.00035,21.518635,96.0,0.084492214,39.873913,252.76076,210.90353,0.0,52.272057,0.11375633,0.0,49.50019,8.330017
30345,21260700.0,0.0,18.298584,11.391602,20.685516,20.224976,21.236115,20.846222,18.298523,18.298492,18.298492,18.298492,0.0,0.03208511,0.03208511,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.004030519,9.54197e-21,0.0,52.27201,250.00034,21.503912,96.0,0.08453676,39.89452,252.76073,210.90353,0.0,52.27201,0.11375633,0.0,49.500145,8.330017
30346,21260760.0,0.0,18.298584,11.383362,20.683533,20.222015,21.235138,20.844818,18.298553,18.298523,18.298523,18.298492,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002920784,9.54197e-21,0.0,52.27197,250.00034,21.489466,96.0,0.08458045,39.91475,252.76068,210.90352,0.0,52.27197,0.113756314,0.0,49.5001,8.330017
30347,21260820.0,0.0,18.298615,11.375336,20.68161,20.219086,21.234161,20.843414,18.298584,18.298523,18.298523,18.298523,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0022036734,9.54197e-21,0.0,52.27192,250.00034,21.475248,96.0,0.08462341,39.934654,252.76065,210.90352,0.0,52.27192,0.11375631,0.0,49.50005,8.330017
30348,21260880.0,0.0,18.298645,11.367615,20.679657,20.216187,21.233185,20.84201,18.298584,18.298553,18.298553,18.298553,0.0,0.032085102,0.032085102,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0022564884,9.54197e-21,0.0,52.271873,250.00034,21.461287,96.0,0.08466557,39.954197,252.7606,210.9035,0.0,52.271873,0.11375631,0.0,49.500008,8.330017
30349,21260940.0,0.0,18.298706,11.360138,20.677734,20.213287,21.232208,20.840637,18.298615,18.298584,18.298584,18.298584,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0037327693,9.54197e-21,0.0,52.27183,250.00032,21.447536,96.0,0.08470705,39.97345,252.76057,210.9035,0.0,52.27183,0.11375629,0.0,49.49996,8.330017
30350,21261000.0,0.0,18.298737,11.352966,20.675812,20.210388,21.231232,20.839233,18.298645,18.298615,18.298615,18.298615,0.0,0.0320851,0.0320851,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0049142176,9.54197e-21,0.0,52.271782,250.00032,21.434141,96.0,0.08474744,39.992203,252.76054,210.90349,0.0,52.271782,0.11375629,0.0,49.49992,8.330017
30351,21261060.0,0.0,18.298767,11.346069,20.673859,20.207458,21.230255,20.83786,18.298676,18.298645,18.298645,18.298645,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003765272,9.54197e-21,0.0,52.27174,250.00032,21.42113,96.0,0.084786646,40.010418,252.76051,210.90349,0.0,52.27174,0.11375628,0.0,49.499874,8.330017
30352,21261120.0,0.0,18.298767,11.339508,20.671906,20.204529,21.229279,20.836456,18.298706,18.298676,18.298676,18.298676,0.0,0.032085095,0.032085095,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0027845148,9.54197e-21,0.0,52.271698,250.0003,21.408411,96.0,0.08482494,40.028225,252.76047,210.90347,0.0,52.271698,0.11375627,0.0,49.499832,8.330017
30353,21261180.0,0.0,18.298828,11.333282,20.669983,20.2016,21.228302,20.835052,18.298737,18.298706,18.298706,18.298706,0.0,0.032085095,0.032085095,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.003556923,9.54197e-21,0.0,52.27166,250.0003,21.395954,96.0,0.08486243,40.045662,252.76044,210.90347,0.0,52.27166,0.113756254,0.0,49.499794,8.330017
30354,21261240.0,0.0,18.298859,11.327393,20.66803,20.1987,21.227325,20.83368,18.298767,18.298737,18.298737,18.298737,0.0,0.03208509,0.03208509,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.004388346,9.54197e-21,0.0,52.27162,250.00029,21.383875,96.0,0.084898755,40.062572,252.7604,210.90346,0.0,52.27162,0.113756254,0.0,49.499756,8.330017
30355,21261300.0,0.0,18.29892,11.321869,20.666107,20.195831,21.226349,20.832306,18.298828,18.298767,18.298767,18.298767,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0057777613,9.54197e-21,0.0,52.27158,250.00029,21.372145,96.0,0.08493401,40.079,252.76038,210.90346,0.0,52.27158,0.11375624,0.0,49.499718,8.330017
30356,21261360.0,0.0,18.29895,11.316681,20.664154,20.192871,21.225372,20.830902,18.298859,18.298798,18.298798,18.298798,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0043929,9.54197e-21,0.0,52.271545,250.00029,21.360891,96.0,0.08496781,40.094753,252.76035,210.90344,0.0,52.271545,0.11375623,0.0,49.49968,8.330017
30357,21261420.0,0.0,18.29895,11.31192,20.662231,20.189941,21.224396,20.829498,18.29889,18.298828,18.298828,18.298828,0.0,0.03208508,0.03208508,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.003492832,9.54197e-21,0.0,52.271507,250.00027,21.349981,96.0,0.08500056,40.110027,252.76031,210.90343,0.0,52.271507,0.11375622,0.0,49.49964,8.330017
30358,21261480.0,0.0,18.299011,11.307526,20.660278,20.187012,21.223389,20.828125,18.29892,18.298859,18.298859,18.298859,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.004338042,9.54197e-21,0.0,52.271473,250.00027,21.339386,96.0,0.085032344,40.12486,252.76028,210.90343,0.0,52.271473,0.1137562,0.0,49.499607,8.330017
30359,21261540.0,0.0,18.299072,11.303558,20.658356,20.184113,21.222412,20.826752,18.29898,18.29892,18.29892,18.29889,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0057671736,9.54197e-21,0.0,52.27144,250.00026,21.329205,96.0,0.08506288,40.139114,252.76025,210.90341,0.0,52.27144,0.113756195,0.0,49.499573,8.330017
30360,21261600.0,0.0,18.299133,11.300018,20.656433,20.181244,21.221466,20.825378,18.299011,18.29895,18.29895,18.29895,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0064243497,9.54197e-21,0.0,52.271408,250.00026,21.319498,96.0,0.08509196,40.152702,252.76022,210.9034,0.0,52.271408,0.113756195,0.0,49.499542,8.330017
30361,21261660.0,0.0,18.299164,11.296783,20.65451,20.178345,21.220459,20.824005,18.299072,18.29898,18.29898,18.29898,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.005725997,9.54197e-21,0.0,52.271378,250.00024,21.310293,96.0,0.08511953,40.16559,252.76021,210.9034,0.0,52.271378,0.11375618,0.0,49.49951,8.330017
30362,21261720.0,0.0,18.299164,11.293823,20.652588,20.175476,21.219482,20.822632,18.299103,18.299042,18.299042,18.299011,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0030203967,9.54197e-21,0.0,52.271347,250.00024,21.301462,96.0,0.08514597,40.17795,252.76018,210.90338,0.0,52.271347,0.113756165,0.0,49.49948,8.330017
30363,21261780.0,0.0,18.299164,11.291107,20.650665,20.172607,21.218475,20.821259,18.299133,18.299072,18.299072,18.299072,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0014503456,9.54197e-21,0.0,52.271317,250.00023,21.292831,96.0,0.085171804,40.190037,252.76015,210.90337,0.0,52.271317,0.11375616,0.0,49.49945,8.330017
30364,21261840.0,0.0,18.299164,11.288605,20.648773,20.16977,21.217499,20.819885,18.299164,18.299103,18.299103,18.299103,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0011219383,9.54197e-21,0.0,52.27129,250.00021,21.284393,96.0,0.08519704,40.201847,252.76013,210.90337,0.0,52.27129,0.11375614,0.0,49.499424,8.330017
30365,21261900.0,0.0,18.299225,11.286316,20.646881,20.166931,21.216522,20.818542,18.299164,18.299133,18.299133,18.299133,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0027380118,9.54197e-21,0.0,52.271263,250.00021,21.276102,96.0,0.085221834,40.21346,252.7601,210.90335,0.0,52.271263,0.11375614,0.0,49.499397,8.330017
30366,21261960.0,0.0,18.299255,11.284271,20.644958,20.164093,21.215546,20.81717,18.299194,18.299164,18.299164,18.299133,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0039662644,9.54197e-21,0.0,52.271236,250.0002,21.26805,96.0,0.0852459,40.22473,252.76009,210.90335,0.0,52.271236,0.11375613,0.0,49.49937,8.330017
30367,21262020.0,0.0,18.299286,11.28241,20.643066,20.161255,21.214539,20.815826,18.299225,18.299194,18.299194,18.299164,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0031738356,9.54197e-21,0.0,52.27121,250.0002,21.26034,96.0,0.08526894,40.235527,252.76007,210.90334,0.0,52.27121,0.11375613,0.0,49.499344,8.330017
30368,21262080.0,0.0,18.299286,11.280762,20.641205,20.158447,21.213562,20.814484,18.299255,18.299194,18.299194,18.299194,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0022518763,9.54197e-21,0.0,52.271187,250.0002,21.252861,96.0,0.085291274,40.245995,252.76004,210.90334,0.0,52.271187,0.11375612,0.0,49.49932,8.330017
30369,21262140.0,0.0,18.299316,11.279297,20.639313,20.15567,21.212585,20.81314,18.299255,18.299225,18.299225,18.299225,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0018280629,9.54197e-21,0.0,52.271164,250.00018,21.245575,96.0,0.08531302,40.256195,252.76003,210.90332,0.0,52.271164,0.11375612,0.0,49.4993,8.330017
30370,21262200.0,0.0,18.299316,11.278015,20.637451,20.152893,21.211609,20.811798,18.299286,18.299255,18.299255,18.299255,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0020891684,9.54197e-21,0.0,52.27114,250.00018,21.23847,96.0,0.08533423,40.26614,252.76001,210.90332,0.0,52.27114,0.113756105,0.0,49.499275,8.330017
30371,21262260.0,0.0,18.299347,11.2769165,20.63559,20.150085,21.210602,20.810455,18.299316,18.299286,18.299286,18.299255,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0023462155,9.54197e-21,0.0,52.271114,250.00017,21.231539,96.0,0.0853549,40.275845,252.75998,210.90332,0.0,52.271114,0.113756105,0.0,49.49925,8.330017
30372,21262320.0,0.0,18.299377,11.276001,20.633728,20.147308,21.209595,20.809143,18.299316,18.299286,18.299286,18.299286,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0023955894,9.54197e-21,0.0,52.27109,250.00017,21.224808,96.0,0.08537497,40.285267,252.75996,210.9033,0.0,52.27109,0.11375609,0.0,49.49923,8.330017
30373,21262380.0,0.0,18.299377,11.275269,20.631866,20.144562,21.208618,20.8078,18.299347,18.299316,18.299316,18.299316,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.002326798,9.54197e-21,0.0,52.271072,250.00017,21.218275,96.0,0.08539445,40.294415,252.75995,210.9033,0.0,52.271072,0.11375609,0.0,49.499207,8.330017
30374,21262440.0,0.0,18.299408,11.274658,20.630005,20.141815,21.207611,20.806488,18.299377,18.299316,18.299316,18.299316,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0022112143,9.54197e-21,0.0,52.27105,250.00015,21.211933,96.0,0.08541335,40.303295,252.75993,210.90329,0.0,52.27105,0.11375608,0.0,49.499187,8.330017
30375,21262500.0,0.0,18.299408,11.274231,20.628174,20.1391,21.206635,20.805176,18.299377,18.299347,18.299347,18.299347,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.002113014,9.54197e-21,0.0,52.271034,250.00015,21.205765,96.0,0.08543172,40.311928,252.75992,210.90329,0.0,52.271034,0.11375608,0.0,49.499165,8.330017
30376,21262560.0,0.0,18.299438,11.273926,20.626312,20.136353,21.205627,20.803864,18.299408,18.299377,18.299377,18.299377,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0015286483,9.54197e-21,0.0,52.271008,250.00015,21.19977,96.0,0.08544957,40.32032,252.7599,210.90329,0.0,52.271008,0.11375608,0.0,49.499146,8.330017
30377,21262620.0,0.0,18.299438,11.273773,20.624481,20.133606,21.20465,20.802551,18.299408,18.299377,18.299377,18.299377,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0013614212,9.54197e-21,0.0,52.270992,250.00014,21.193895,96.0,0.085467055,40.328545,252.75989,210.90327,0.0,52.270992,0.11375607,0.0,49.499126,8.330017
30378,21262680.0,0.0,18.299469,11.273743,20.62265,20.13092,21.203644,20.801239,18.299438,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0014379447,9.54197e-21,0.0,52.270973,250.00014,21.188164,96.0,0.08548412,40.33657,252.75987,210.90327,0.0,52.270973,0.11375607,0.0,49.499107,8.330017
30379,21262740.0,0.0,18.299469,11.273865,20.62082,20.128204,21.202667,20.799927,18.299438,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0020077182,9.54197e-21,0.0,52.270954,250.00014,21.182558,96.0,0.0855008,40.34442,252.75986,210.90327,0.0,52.270954,0.11375607,0.0,49.49909,8.330017
30380,21262800.0,0.0,18.2995,11.274078,20.619019,20.125519,21.20169,20.798615,18.299469,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.002105174,9.54197e-21,0.0,52.270935,250.00014,21.177124,96.0,0.08551696,40.352028,252.75984,210.90327,0.0,52.270935,0.11375605,0.0,49.49907,8.330017
30381,21262860.0,0.0,18.2995,11.274414,20.617188,20.122833,21.200684,20.797333,18.299469,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0012107763,9.54197e-21,0.0,52.27092,250.00014,21.171846,96.0,0.08553266,40.359417,252.75983,210.90326,0.0,52.27092,0.11375605,0.0,49.499054,8.330017
30382,21262920.0,0.0,18.2995,11.274841,20.615387,20.120148,21.199677,20.79602,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00075681135,9.54197e-21,0.0,52.2709,250.00012,21.166653,96.0,0.085548095,40.366684,252.75981,210.90326,0.0,52.2709,0.11375605,0.0,49.49904,8.330017
30383,21262980.0,0.0,18.2995,11.275391,20.613556,20.117493,21.19867,20.794739,18.2995,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0011322247,9.54197e-21,0.0,52.27088,250.00012,21.161533,96.0,0.0855633,40.37385,252.7598,210.90326,0.0,52.27088,0.113756046,0.0,49.49902,8.330017
30384,21263040.0,0.0,18.29953,11.276001,20.611755,20.114838,21.197693,20.793457,18.2995,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0014483092,9.54197e-21,0.0,52.270866,250.00012,21.156532,96.0,0.08557816,40.38085,252.75978,210.90326,0.0,52.270866,0.113756046,0.0,49.499004,8.330017
30385,21263100.0,0.0,18.29956,11.276703,20.609985,20.112183,21.196686,20.792175,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0018367709,9.54197e-21,0.0,52.270855,250.00012,21.151644,96.0,0.08559269,40.3877,252.75978,210.90324,0.0,52.270855,0.113756046,0.0,49.498985,8.330017
30386,21263160.0,0.0,18.29953,11.277496,20.608185,20.109528,21.19571,20.790894,18.29953,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.000812176,9.54197e-21,0.0,52.270836,250.0001,21.146898,96.0,0.08560678,40.394344,252.75977,210.90324,0.0,52.270836,0.113756046,0.0,49.498974,8.330017
30387,21263220.0,0.0,18.29953,11.278351,20.606384,20.106903,21.194702,20.789612,18.29953,18.29953,18.29953,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00024979585,9.54197e-21,0.0,52.270824,250.0001,21.1422,96.0,0.08562073,40.40092,252.75975,210.90324,0.0,52.270824,0.11375603,0.0,49.49896,8.330017
30388,21263280.0,0.0,18.29956,11.279266,20.604584,20.104279,21.193695,20.78833,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00061070995,9.54197e-21,0.0,52.270805,250.0001,21.137533,96.0,0.08563458,40.407455,252.75974,210.90324,0.0,52.270805,0.11375603,0.0,49.498943,8.330017
30389,21263340.0,0.0,18.29956,11.280243,20.602814,20.101654,21.192719,20.787048,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0011925958,9.54197e-21,0.0,52.270794,250.0001,21.132935,96.0,0.08564823,40.41389,252.75972,210.90324,0.0,52.270794,0.11375603,0.0,49.498928,8.330017
30390,21263400.0,0.0,18.299591,11.28125,20.601044,20.09906,21.191711,20.785797,18.29956,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0014313082,9.54197e-21,0.0,52.270775,250.0001,21.128428,96.0,0.0856616,40.4202,252.75972,210.90323,0.0,52.270775,0.11375603,0.0,49.498913,8.330017
30391,21263460.0,0.0,18.29956,11.282318,20.599274,20.096436,21.190704,20.784515,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00065797364,9.54197e-21,0.0,52.270763,250.0001,21.124014,96.0,0.08567468,40.42638,252.7597,210.90323,0.0,52.270763,0.11375603,0.0,49.498898,8.330017
30392,21263520.0,0.0,18.29956,11.283417,20.597504,20.093842,21.189697,20.783264,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-4.2573563e-05,9.54197e-21,0.0,52.270744,250.0001,21.119633,96.0,0.08568768,40.432514,252.75969,210.90323,0.0,52.270744,0.113756016,0.0,49.498882,8.330017
30393,21263580.0,0.0,18.29956,11.284546,20.595734,20.091248,21.18872,20.781982,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00025019844,9.54197e-21,0.0,52.270733,250.00009,21.115273,96.0,0.08570061,40.438618,252.75969,210.90323,0.0,52.270733,0.113756016,0.0,49.498867,8.330017
30394,21263640.0,0.0,18.299591,11.285675,20.593964,20.088684,21.187714,20.780731,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00033302067,9.54197e-21,0.0,52.27072,250.00009,21.110912,96.0,0.085713536,40.44472,252.75967,210.90323,0.0,52.27072,0.113756016,0.0,49.498856,8.330017
30395,21263700.0,0.0,18.299591,11.286835,20.592224,20.08612,21.186737,20.77948,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00082636165,9.54197e-21,0.0,52.270706,250.00009,21.106594,96.0,0.08572633,40.450768,252.75966,210.90323,0.0,52.270706,0.113756016,0.0,49.49884,8.330017
30396,21263760.0,0.0,18.299591,11.287994,20.590454,20.083557,21.18573,20.778229,18.299591,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00024075047,9.54197e-21,0.0,52.27069,250.00009,21.102331,96.0,0.08573896,40.456738,252.75966,210.90323,0.0,52.27069,0.113756016,0.0,49.498825,8.330017
30397,21263820.0,0.0,18.29956,11.289185,20.588715,20.080994,21.184723,20.776978,18.299591,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0004067333,9.54197e-21,0.0,52.27068,250.00009,21.098076,96.0,0.08575156,40.462692,252.75964,210.90323,0.0,52.27068,0.113756016,0.0,49.498814,8.330017
30398,21263880.0,0.0,18.29956,11.290344,20.586975,20.07843,21.183716,20.775726,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00026669496,9.54197e-21,0.0,52.270664,250.00009,21.093788,96.0,0.08576426,40.468697,252.75963,210.90323,0.0,52.270664,0.113756016,0.0,49.4988,8.330017
30399,21263940.0,0.0,18.299591,11.291473,20.585236,20.075897,21.182709,20.774506,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-5.0210838e-05,9.54197e-21,0.0,52.270653,250.00009,21.089506,96.0,0.08577694,40.474693,252.75963,210.90323,0.0,52.270653,0.113756016,0.0,49.498787,8.330017
30400,21264000.0,0.0,18.299591,11.292603,20.583496,20.073364,21.181732,20.773254,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00043187328,9.54197e-21,0.0,52.270638,250.00009,21.085217,96.0,0.085789636,40.480698,252.75961,210.90323,0.0,52.270638,0.113756016,0.0,49.49877,8.330017
30401,21264060.0,0.0,18.29956,11.293701,20.581757,20.070831,21.180725,20.772003,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00040719897,9.54197e-21,0.0,52.270622,250.00009,21.080954,96.0,0.08580225,40.486664,252.7596,210.90323,0.0,52.270622,0.113756016,0.0,49.498756,8.330017
30402,21264120.0,0.0,18.29956,11.294769,20.580017,20.068298,21.179718,20.770782,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00092532363,9.54197e-21,0.0,52.27061,250.00009,21.076641,96.0,0.08581501,40.492702,252.7596,210.90323,0.0,52.27061,0.113756016,0.0,49.498745,8.330017
30403,21264180.0,0.0,18.29956,11.295776,20.578308,20.065796,21.17871,20.769562,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0006461048,9.54197e-21,0.0,52.270596,250.00009,21.07226,96.0,0.08582798,40.498837,252.75958,210.90323,0.0,52.270596,0.113756016,0.0,49.49873,8.330017
