,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30404,21264240.0,0.0,18.29956,11.296753,20.576569,20.063293,21.177734,20.76831,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00013498112,9.54197e-21,0.0,52.27058,250.00009,21.06784,96.0,0.085841045,40.50502,252.75957,210.90323,0.0,52.27058,0.113756016,0.0,49.498714,8.330017
30405,21264300.0,0.0,18.29956,11.297668,20.57486,20.060791,21.176727,20.76709,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,8.035561e-05,9.54197e-21,0.0,52.27057,250.00009,21.063404,96.0,0.085854165,40.511234,252.75957,210.90323,0.0,52.27057,0.113756016,0.0,49.498703,8.330017
30406,21264360.0,0.0,18.29956,11.298523,20.57315,20.058289,21.17572,20.76587,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0006688191,9.54197e-21,0.0,52.270554,250.00009,21.05895,96.0,0.08586732,40.51747,252.75955,210.90323,0.0,52.270554,0.113756016,0.0,49.498688,8.330017
30407,21264420.0,0.0,18.29953,11.299286,20.571411,20.055786,21.174713,20.764648,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0013142908,9.54197e-21,0.0,52.27054,250.00009,21.054419,96.0,0.08588072,40.523815,252.75954,210.90323,0.0,52.27054,0.113756016,0.0,49.498672,8.330017
30408,21264480.0,0.0,18.29953,11.300018,20.569702,20.053314,21.173706,20.763428,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0014899812,9.54197e-21,0.0,52.270527,250.00009,21.049803,96.0,0.08589436,40.53028,252.75954,210.90323,0.0,52.270527,0.113756016,0.0,49.49866,8.330017
30409,21264540.0,0.0,18.29953,11.300629,20.568024,20.050842,21.17273,20.762207,18.29953,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0009009502,9.54197e-21,0.0,52.270508,250.00009,21.045082,96.0,0.0859083,40.53689,252.75952,210.90323,0.0,52.270508,0.113756016,0.0,49.498646,8.330017
30410,21264600.0,0.0,18.29953,11.301178,20.566315,20.04837,21.171722,20.761017,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00044253762,9.54197e-21,0.0,52.270496,250.00009,21.0403,96.0,0.08592243,40.54358,252.75952,210.90323,0.0,52.270496,0.113756016,0.0,49.49863,8.330017
30411,21264660.0,0.0,18.2995,11.301605,20.564606,20.045898,21.170715,20.759796,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0010828903,9.54197e-21,0.0,52.270477,250.00009,21.035465,96.0,0.085936695,40.550346,252.7595,210.90323,0.0,52.270477,0.11375603,0.0,49.498615,8.330017
30412,21264720.0,0.0,18.299469,11.301941,20.562927,20.043457,21.169708,20.758606,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0017179111,9.54197e-21,0.0,52.270466,250.00009,21.030529,96.0,0.085951276,40.55726,252.75949,210.90323,0.0,52.270466,0.11375603,0.0,49.4986,8.330017
30413,21264780.0,0.0,18.299469,11.302155,20.561218,20.040985,21.168701,20.757385,18.2995,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0015389223,9.54197e-21,0.0,52.270447,250.00009,21.025452,96.0,0.08596625,40.564365,252.75949,210.90323,0.0,52.270447,0.11375603,0.0,49.49858,8.330017
30414,21264840.0,0.0,18.299469,11.302246,20.55954,20.038544,21.167725,20.756195,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012993916,9.54197e-21,0.0,52.27043,250.00009,21.020273,96.0,0.08598153,40.571617,252.75948,210.90323,0.0,52.27043,0.11375603,0.0,49.498566,8.330017
30415,21264900.0,0.0,18.299469,11.302246,20.557861,20.036133,21.166718,20.755005,18.299469,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0008113831,9.54197e-21,0.0,52.270412,250.00009,21.014982,96.0,0.085997134,40.579025,252.75946,210.90323,0.0,52.270412,0.11375603,0.0,49.49855,8.330017
30416,21264960.0,0.0,18.299438,11.3020935,20.556183,20.033691,21.16571,20.753784,18.299469,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.001695428,9.54197e-21,0.0,52.270393,250.00009,21.009615,96.0,0.08601296,40.586536,252.75945,210.90324,0.0,52.270393,0.11375603,0.0,49.498535,8.330017
30417,21265020.0,0.0,18.299408,11.301788,20.554504,20.03125,21.164703,20.752594,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0022351493,9.54197e-21,0.0,52.270382,250.0001,21.00409,96.0,0.08602925,40.594273,252.75945,210.90324,0.0,52.270382,0.113756046,0.0,49.498516,8.330017
30418,21265080.0,0.0,18.299408,11.301361,20.552826,20.02884,21.163696,20.751404,18.299438,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.001938175,9.54197e-21,0.0,52.270363,250.0001,20.998386,96.0,0.086046055,40.602257,252.75943,210.90324,0.0,52.270363,0.113756046,0.0,49.498497,8.330017
30419,21265140.0,0.0,18.299408,11.300751,20.551147,20.026428,21.16272,20.750214,18.299438,18.299438,18.299438,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0013978471,9.54197e-21,0.0,52.270348,250.0001,20.992538,96.0,0.08606327,40.610447,252.75941,210.90324,0.0,52.270348,0.113756046,0.0,49.49848,8.330017
30420,21265200.0,0.0,18.299377,11.300018,20.5495,20.024017,21.161713,20.749023,18.299408,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0012072717,9.54197e-21,0.0,52.270325,250.0001,20.98656,96.0,0.08608089,40.618816,252.7594,210.90324,0.0,52.270325,0.113756046,0.0,49.49846,8.330017
30421,21265260.0,0.0,18.299347,11.299042,20.547821,20.021606,21.160706,20.747833,18.299408,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0021676568,9.54197e-21,0.0,52.270306,250.0001,20.98046,96.0,0.08609884,40.627357,252.7594,210.90326,0.0,52.270306,0.11375605,0.0,49.498444,8.330017
30422,21265320.0,0.0,18.299316,11.297852,20.546143,20.019196,21.159698,20.746643,18.299377,18.299408,18.299408,18.299408,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.003443367,9.54197e-21,0.0,52.270287,250.0001,20.97413,96.0,0.08611747,40.63622,252.75938,210.90326,0.0,52.270287,0.11375605,0.0,49.49842,8.330017
30423,21265380.0,0.0,18.299286,11.296448,20.544495,20.016785,21.158691,20.745483,18.299347,18.299377,18.299377,18.299408,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0038887695,9.54197e-21,0.0,52.270264,250.0001,20.967543,96.0,0.08613684,40.645443,252.75937,210.90326,0.0,52.270264,0.11375605,0.0,49.4984,8.330017
30424,21265440.0,0.0,18.299286,11.29483,20.542847,20.014404,21.157715,20.744293,18.299316,18.299377,18.299377,18.299377,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0030617828,9.54197e-21,0.0,52.270245,250.00012,20.960667,96.0,0.08615707,40.655067,252.75935,210.90326,0.0,52.270245,0.11375607,0.0,49.49838,8.330017
30425,21265500.0,0.0,18.299286,11.292969,20.541199,20.012024,21.156708,20.743103,18.299316,18.299347,18.299347,18.299347,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0018197743,9.54197e-21,0.0,52.27022,250.00012,20.953577,96.0,0.08617791,40.664993,252.75934,210.90327,0.0,52.27022,0.11375607,0.0,49.49836,8.330017
30426,21265560.0,0.0,18.299255,11.290924,20.53952,20.009613,21.1557,20.741913,18.299286,18.299316,18.299316,18.299316,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0019263049,9.54197e-21,0.0,52.2702,250.00012,20.94633,96.0,0.0861992,40.67514,252.75932,210.90327,0.0,52.2702,0.11375608,0.0,49.498333,8.330017
30427,21265620.0,0.0,18.299225,11.288696,20.537872,20.007233,21.154694,20.740753,18.299286,18.299316,18.299316,18.299316,0.0,0.032085042,0.032085042,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0027073056,9.54197e-21,0.0,52.27018,250.00012,20.938915,96.0,0.08622099,40.68552,252.75932,210.90327,0.0,52.27018,0.11375608,0.0,49.498314,8.330017
30428,21265680.0,0.0,18.299194,11.286255,20.536224,20.004852,21.153717,20.739563,18.299255,18.299286,18.299286,18.299286,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.002657284,9.54197e-21,0.0,52.270157,250.00014,20.93128,96.0,0.0862434,40.69621,252.75931,210.90329,0.0,52.270157,0.11375608,0.0,49.49829,8.330017
30429,21265740.0,0.0,18.299194,11.283661,20.534576,20.002502,21.15271,20.738403,18.299225,18.299255,18.299255,18.299255,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.002366686,9.54197e-21,0.0,52.270126,250.00014,20.923468,96.0,0.086266324,40.707146,252.7593,210.90329,0.0,52.270126,0.11375609,0.0,49.498264,8.330017
30430,21265800.0,0.0,18.299194,11.280884,20.532928,20.000153,21.151703,20.737213,18.299225,18.299255,18.299255,18.299255,0.0,0.032085046,0.032085046,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0014867402,9.54197e-21,0.0,52.270103,250.00014,20.91546,96.0,0.086289816,40.718357,252.75928,210.90329,0.0,52.270103,0.11375609,0.0,49.498238,8.330017
30431,21265860.0,0.0,18.299164,11.277924,20.53128,19.997772,21.150696,20.736053,18.299194,18.299225,18.299225,18.299225,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0018588454,9.54197e-21,0.0,52.27008,250.00014,20.907331,96.0,0.08631364,40.729733,252.75926,210.90329,0.0,52.27008,0.11375609,0.0,49.49821,8.330017
30432,21265920.0,0.0,18.299133,11.274841,20.529633,19.995392,21.14972,20.734863,18.299194,18.299225,18.299225,18.299225,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0022308158,9.54197e-21,0.0,52.27005,250.00015,20.89904,96.0,0.08633795,40.74134,252.75923,210.9033,0.0,52.27005,0.113756105,0.0,49.498188,8.330017
30433,21265980.0,0.0,18.299133,11.271606,20.527985,19.993042,21.148712,20.733704,18.299164,18.299194,18.299194,18.299194,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0019308708,9.54197e-21,0.0,52.270023,250.00015,20.890574,96.0,0.08636275,40.753197,252.75922,210.9033,0.0,52.270023,0.113756105,0.0,49.49816,8.330017
30434,21266040.0,0.0,18.299133,11.268219,20.526367,19.990692,21.147705,20.732513,18.299164,18.299164,18.299164,18.299194,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0013043312,9.54197e-21,0.0,52.269997,250.00015,20.88197,96.0,0.08638795,40.765244,252.7592,210.9033,0.0,52.269997,0.113756105,0.0,49.49813,8.330017
30435,21266100.0,0.0,18.299133,11.264709,20.52475,19.988373,21.146729,20.731354,18.299133,18.299164,18.299164,18.299164,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.00092722056,9.54197e-21,0.0,52.26997,250.00015,20.873268,96.0,0.086413406,40.777424,252.75919,210.9033,0.0,52.26997,0.11375612,0.0,49.498104,8.330017
30436,21266160.0,0.0,18.299103,11.261078,20.523102,19.985992,21.145721,20.730194,18.299133,18.299164,18.299164,18.299164,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0015039664,9.54197e-21,0.0,52.269943,250.00017,20.864458,96.0,0.08643917,40.78976,252.75917,210.90332,0.0,52.269943,0.11375612,0.0,49.498077,8.330017
30437,21266220.0,0.0,18.299072,11.257324,20.521454,19.983643,21.144714,20.729034,18.299103,18.299133,18.299133,18.299133,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0018390046,9.54197e-21,0.0,52.269913,250.00017,20.855516,96.0,0.086465314,40.802277,252.75916,210.90332,0.0,52.269913,0.11375612,0.0,49.498047,8.330017
30438,21266280.0,0.0,18.299072,11.253479,20.519836,19.981323,21.143707,20.727844,18.299103,18.299133,18.299133,18.299133,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0017706831,9.54197e-21,0.0,52.269882,250.00017,20.846464,96.0,0.08649176,40.814953,252.75914,210.90332,0.0,52.269882,0.11375612,0.0,49.49802,8.330017
30439,21266340.0,0.0,18.299072,11.249512,20.518219,19.979004,21.14273,20.726685,18.299103,18.299103,18.299103,18.299103,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.00094364973,9.54197e-21,0.0,52.26985,250.00017,20.837273,96.0,0.08651861,40.82782,252.75911,210.90332,0.0,52.26985,0.11375612,0.0,49.497993,8.330017
30440,21266400.0,0.0,18.299072,11.245453,20.516602,19.976685,21.141724,20.725525,18.299072,18.299103,18.299103,18.299103,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.00029505673,9.54197e-21,0.0,52.26983,250.00017,20.828028,96.0,0.08654559,40.84076,252.7591,210.90332,0.0,52.26983,0.11375612,0.0,49.497963,8.330017
30441,21266460.0,0.0,18.299072,11.241333,20.514954,19.974335,21.140717,20.724365,18.299072,18.299103,18.299103,18.299103,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0009688281,9.54197e-21,0.0,52.2698,250.00017,20.818743,96.0,0.08657268,40.85376,252.75908,210.90332,0.0,52.2698,0.11375613,0.0,49.497932,8.330017
30442,21266520.0,0.0,18.299042,11.237122,20.513336,19.972015,21.13971,20.723206,18.299072,18.299072,18.299072,18.299103,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0014970049,9.54197e-21,0.0,52.269764,250.00018,20.809366,96.0,0.08660001,40.866886,252.75906,210.90334,0.0,52.269764,0.11375613,0.0,49.497902,8.330017
30443,21266580.0,0.0,18.299042,11.232849,20.511719,19.969696,21.138733,20.722046,18.299072,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0010308761,9.54197e-21,0.0,52.269733,250.00018,20.799883,96.0,0.086627655,40.880165,252.75903,210.90334,0.0,52.269733,0.11375613,0.0,49.49787,8.330017
30444,21266640.0,0.0,18.299042,11.228516,20.510101,19.967377,21.137726,20.720886,18.299042,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0005367427,9.54197e-21,0.0,52.269703,250.00018,20.790361,96.0,0.086655386,40.893494,252.75902,210.90334,0.0,52.269703,0.11375613,0.0,49.49784,8.330017
30445,21266700.0,0.0,18.299042,11.224121,20.508514,19.965088,21.13675,20.719727,18.299042,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0002694469,9.54197e-21,0.0,52.269672,250.00018,20.78078,96.0,0.08668327,40.906906,252.759,210.90334,0.0,52.269672,0.11375613,0.0,49.49781,8.330017
30446,21266760.0,0.0,18.299042,11.219696,20.506866,19.962769,21.135742,20.718567,18.299042,18.299042,18.299042,18.299072,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00052128825,9.54197e-21,0.0,52.26964,250.00018,20.771223,96.0,0.08671109,40.920288,252.75897,210.90334,0.0,52.26964,0.11375613,0.0,49.497776,8.330017
30447,21266820.0,0.0,18.299011,11.2152405,20.505249,19.96045,21.134735,20.717407,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0010430318,9.54197e-21,0.0,52.269615,250.00018,20.761608,96.0,0.08673903,40.93375,252.75896,210.90334,0.0,52.269615,0.11375613,0.0,49.49775,8.330017
30448,21266880.0,0.0,18.299042,11.210754,20.503662,19.95816,21.133728,20.716248,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00056673883,9.54197e-21,0.0,52.269577,250.00018,20.751919,96.0,0.0867672,40.94731,252.75894,210.90334,0.0,52.269577,0.11375613,0.0,49.497715,8.330017
30449,21266940.0,0.0,18.299042,11.206238,20.502045,19.955872,21.132751,20.715118,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0002671216,9.54197e-21,0.0,52.269547,250.00018,20.742214,96.0,0.08679539,40.960903,252.75891,210.90334,0.0,52.269547,0.11375613,0.0,49.497684,8.330017
30450,21267000.0,0.0,18.299042,11.201721,20.500458,19.953613,21.131775,20.713959,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00036553107,9.54197e-21,0.0,52.26952,250.00018,20.732592,96.0,0.086823314,40.974373,252.7589,210.90334,0.0,52.26952,0.11375613,0.0,49.49765,8.330017
30451,21267060.0,0.0,18.299042,11.197174,20.49884,19.951294,21.130768,20.7128,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0001486851,9.54197e-21,0.0,52.26949,250.00018,20.722939,96.0,0.08685132,40.98789,252.75887,210.90334,0.0,52.26949,0.11375613,0.0,49.497623,8.330017
30452,21267120.0,0.0,18.299042,11.192657,20.497253,19.949005,21.12976,20.71167,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00043485512,9.54197e-21,0.0,52.26945,250.00018,20.713268,96.0,0.086879365,41.001423,252.75885,210.90334,0.0,52.26945,0.11375613,0.0,49.49759,8.330017
30453,21267180.0,0.0,18.299042,11.188141,20.495667,19.946747,21.128784,20.71051,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00012398156,9.54197e-21,0.0,52.269424,250.00018,20.703638,96.0,0.086907275,41.014908,252.75883,210.90334,0.0,52.269424,0.11375613,0.0,49.49756,8.330017
30454,21267240.0,0.0,18.299042,11.183655,20.49408,19.944489,21.127777,20.709381,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00030418008,9.54197e-21,0.0,52.269394,250.0002,20.69398,96.0,0.086935245,41.028427,252.7588,210.90334,0.0,52.269394,0.11375613,0.0,49.497528,8.330017
30455,21267300.0,0.0,18.299072,11.179199,20.492493,19.94223,21.1268,20.708221,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0009320242,9.54197e-21,0.0,52.269363,250.0002,20.684372,96.0,0.08696306,41.041878,252.75879,210.90334,0.0,52.269363,0.11375613,0.0,49.497498,8.330017
30456,21267360.0,0.0,18.299042,11.174774,20.490875,19.939941,21.125793,20.707092,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00045928473,9.54197e-21,0.0,52.26933,250.0002,20.674831,96.0,0.08699066,41.055237,252.75877,210.90334,0.0,52.26933,0.11375612,0.0,49.497463,8.330017
30457,21267420.0,0.0,18.299042,11.17038,20.489288,19.937653,21.124786,20.705933,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00014179258,9.54197e-21,0.0,52.2693,250.0002,20.665321,96.0,0.08701816,41.068546,252.75874,210.90334,0.0,52.2693,0.11375612,0.0,49.497433,8.330017
30458,21267480.0,0.0,18.299072,11.166046,20.487701,19.935394,21.12381,20.704803,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00047153485,9.54197e-21,0.0,52.269268,250.0002,20.655859,96.0,0.08704551,41.0818,252.75873,210.90334,0.0,52.269268,0.11375612,0.0,49.497406,8.330017
30459,21267540.0,0.0,18.299072,11.161774,20.486115,19.933167,21.122833,20.703644,18.299072,18.299042,18.299042,18.299042,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0006400117,9.54197e-21,0.0,52.269238,250.00018,20.64654,96.0,0.087072425,41.094845,252.75871,210.90334,0.0,52.269238,0.11375612,0.0,49.49737,8.330017
30460,21267600.0,0.0,18.299103,11.157593,20.484558,19.930939,21.121826,20.702515,18.299072,18.299072,18.299072,18.299072,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010079327,9.54197e-21,0.0,52.269207,250.00018,20.637175,96.0,0.087099455,41.107956,252.75868,210.90334,0.0,52.269207,0.11375612,0.0,49.49734,8.330017
30461,21267660.0,0.0,18.299103,11.153442,20.48294,19.92865,21.12085,20.701385,18.299072,18.299072,18.299072,18.299072,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0012360592,9.54197e-21,0.0,52.269173,250.00018,20.627903,96.0,0.0871262,41.120934,252.75867,210.90332,0.0,52.269173,0.11375612,0.0,49.49731,8.330017
30462,21267720.0,0.0,18.299103,11.149414,20.481354,19.926392,21.119843,20.700226,18.299072,18.299072,18.299072,18.299072,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010427155,9.54197e-21,0.0,52.269142,250.00018,20.618734,96.0,0.087152645,41.133774,252.75864,210.90332,0.0,52.269142,0.113756105,0.0,49.497284,8.330017
30463,21267780.0,0.0,18.299103,11.145447,20.479797,19.924133,21.118866,20.699097,18.299103,18.299072,18.299072,18.299072,0.0,0.03208505,0.03208505,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010818675,9.54197e-21,0.0,52.26911,250.00018,20.609655,96.0,0.08717881,41.146484,252.75862,210.90332,0.0,52.26911,0.113756105,0.0,49.497253,8.330017
30464,21267840.0,0.0,18.299133,11.141602,20.47821,19.921906,21.117859,20.697968,18.299103,18.299103,18.299103,18.299072,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,0.001411595,9.54197e-21,0.0,52.269085,250.00018,20.600677,96.0,0.087204665,41.15905,252.7586,210.90332,0.0,52.269085,0.113756105,0.0,49.497223,8.330017
30465,21267900.0,0.0,18.299133,11.137848,20.476654,19.919678,21.116882,20.696838,18.299103,18.299103,18.299103,18.299103,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0016574137,9.54197e-21,0.0,52.26906,250.00018,20.591837,96.0,0.08723012,41.17143,252.75858,210.90332,0.0,52.26906,0.113756105,0.0,49.497192,8.330017
30466,21267960.0,0.0,18.299133,11.134247,20.475067,19.91742,21.115875,20.69571,18.299133,18.299103,18.299103,18.299103,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.001166235,9.54197e-21,0.0,52.269028,250.00018,20.583109,96.0,0.08725524,41.183647,252.75856,210.90332,0.0,52.269028,0.11375609,0.0,49.49716,8.330017
30467,21268020.0,0.0,18.299164,11.130737,20.47348,19.915192,21.114899,20.69455,18.299133,18.299133,18.299133,18.299103,0.0,0.032085046,0.032085046,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0010404268,9.54197e-21,0.0,52.269,250.00018,20.574478,96.0,0.08728006,41.19573,252.75854,210.90332,0.0,52.269,0.11375609,0.0,49.497135,8.330017
30468,21268080.0,0.0,18.299164,11.12735,20.471924,19.912964,21.113892,20.69342,18.299164,18.299133,18.299133,18.299133,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0012212018,9.54197e-21,0.0,52.26897,250.00018,20.565979,96.0,0.08730449,41.20763,252.75853,210.9033,0.0,52.26897,0.11375609,0.0,49.49711,8.330017
30469,21268140.0,0.0,18.299194,11.124115,20.470337,19.910736,21.112915,20.692291,18.299164,18.299133,18.299133,18.299133,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0020446295,9.54197e-21,0.0,52.26894,250.00018,20.557585,96.0,0.0873286,41.21938,252.7585,210.9033,0.0,52.26894,0.11375608,0.0,49.497078,8.330017
30470,21268200.0,0.0,18.299225,11.121033,20.46878,19.908539,21.111938,20.691162,18.299164,18.299164,18.299164,18.299164,0.0,0.032085042,0.032085042,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0025326665,9.54197e-21,0.0,52.268917,250.00018,20.549383,96.0,0.08735216,41.23086,252.75848,210.9033,0.0,52.268917,0.11375608,0.0,49.49705,8.330017
30471,21268260.0,0.0,18.299225,11.118103,20.467224,19.90628,21.110931,20.690033,18.299194,18.299164,18.299164,18.299164,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0017007223,9.54197e-21,0.0,52.268887,250.00017,20.541372,96.0,0.08737514,41.242077,252.75847,210.9033,0.0,52.268887,0.11375608,0.0,49.497025,8.330017
30472,21268320.0,0.0,18.299225,11.115326,20.465637,19.904053,21.109955,20.688904,18.299225,18.299194,18.299194,18.299194,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0012286563,9.54197e-21,0.0,52.268864,250.00017,20.533491,96.0,0.087397754,41.25311,252.75845,210.90329,0.0,52.268864,0.11375607,0.0,49.496998,8.330017
30473,21268380.0,0.0,18.299255,11.112732,20.46408,19.901855,21.108978,20.687775,18.299225,18.299194,18.299194,18.299194,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0017969339,9.54197e-21,0.0,52.268837,250.00017,20.525734,96.0,0.087419994,41.26397,252.75842,210.90329,0.0,52.268837,0.11375607,0.0,49.49697,8.330017
30474,21268440.0,0.0,18.299286,11.110321,20.462524,19.899658,21.107971,20.686676,18.299255,18.299225,18.299225,18.299225,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0023408467,9.54197e-21,0.0,52.26881,250.00017,20.518177,96.0,0.08744166,41.274555,252.7584,210.90329,0.0,52.26881,0.11375607,0.0,49.49695,8.330017
30475,21268500.0,0.0,18.299316,11.108093,20.460968,19.89746,21.106995,20.685547,18.299255,18.299225,18.299225,18.299225,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0031276152,9.54197e-21,0.0,52.268784,250.00017,20.510796,96.0,0.0874628,41.284885,252.75839,210.90329,0.0,52.268784,0.11375605,0.0,49.49692,8.330017
30476,21268560.0,0.0,18.299316,11.106049,20.459412,19.895233,21.106018,20.684418,18.299286,18.299255,18.299255,18.299255,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0022170092,9.54197e-21,0.0,52.26876,250.00017,20.503674,96.0,0.0874832,41.294853,252.75838,210.90327,0.0,52.26876,0.11375605,0.0,49.4969,8.330017
30477,21268620.0,0.0,18.299347,11.104218,20.457855,19.893005,21.105011,20.683289,18.299316,18.299255,18.299255,18.299255,0.0,0.032085035,0.032085035,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0016473766,9.54197e-21,0.0,52.268738,250.00015,20.496723,96.0,0.08750309,41.30459,252.75836,210.90327,0.0,52.268738,0.113756046,0.0,49.496876,8.330017
30478,21268680.0,0.0,18.299347,11.1026,20.456299,19.890808,21.104034,20.68216,18.299316,18.299286,18.299286,18.299286,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0021631925,9.54197e-21,0.0,52.268715,250.00015,20.489922,96.0,0.087522544,41.314106,252.75835,210.90327,0.0,52.268715,0.113756046,0.0,49.496853,8.330017
30479,21268740.0,0.0,18.299408,11.101196,20.454742,19.888641,21.103058,20.68106,18.299347,18.299316,18.299316,18.299316,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.003050938,9.54197e-21,0.0,52.268696,250.00015,20.483334,96.0,0.08754139,41.32333,252.75833,210.90326,0.0,52.268696,0.11375603,0.0,49.49683,8.330017
30480,21268800.0,0.0,18.299469,11.100006,20.453217,19.886444,21.102081,20.679932,18.299377,18.299347,18.299347,18.299316,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.004841612,9.54197e-21,0.0,52.268673,250.00015,20.47726,96.0,0.08755875,41.331833,252.75832,210.90326,0.0,52.268673,0.11375603,0.0,49.496807,8.330017
30481,21268860.0,0.0,18.299622,11.10025,20.451721,19.884369,21.101074,20.678864,18.299408,18.299347,18.299347,18.299347,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.008399613,9.54197e-21,0.0,52.268654,250.00015,20.471392,96.0,0.08757551,41.34005,252.7583,210.90324,0.0,52.268654,0.113756016,0.0,49.496788,8.330017
30482,21268920.0,0.0,18.30011,11.103027,20.450226,19.882294,21.100098,20.677765,18.29953,18.299408,18.299408,18.299408,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.028385466,9.54197e-21,0.0,52.268635,250.00015,20.467106,96.0,0.08758775,41.346054,252.75829,210.90324,0.0,52.268635,0.11375599,0.0,49.49677,8.330017
30483,21268980.0,0.0,18.300507,11.108215,20.448761,19.880219,21.099121,20.676697,18.299713,18.29953,18.29953,18.2995,0.0,0.032085013,0.032085013,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.040348098,9.54197e-21,0.0,52.268623,250.00015,20.465647,96.0,0.08759189,41.348095,252.75827,210.90321,0.0,52.268623,0.11375596,0.0,49.49676,8.330017
30484,21269040.0,0.0,18.300812,11.115784,20.447266,19.878174,21.098145,20.675629,18.300018,18.299683,18.299683,18.299652,0.0,0.032084994,0.032084994,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.04394094,9.54197e-21,0.0,52.26862,250.00015,20.467052,96.0,0.08758782,41.346123,252.75824,210.90318,0.0,52.26862,0.1137559,0.0,49.496754,8.330017
30485,21269100.0,0.0,18.300842,11.12558,20.4458,19.87613,21.097168,20.67456,18.300323,18.299896,18.299896,18.299866,0.0,0.03208498,0.03208498,0.04958587,250.0,18.300018,0.0,0.0,0.0,0.0305625,9.54197e-21,0.0,52.26862,250.00015,20.47169,96.0,0.08757452,41.339638,252.75824,210.90314,0.0,52.26862,0.11375583,0.0,49.496754,8.330017
30486,21269160.0,0.0,18.300873,11.137543,20.444397,19.874176,21.096191,20.673523,18.300568,18.30017,18.30017,18.30011,0.0,0.03208496,0.03208496,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.015835123,9.54197e-21,0.0,52.26863,250.00012,20.478664,96.0,0.08755454,41.32987,252.75822,210.90309,0.0,52.26863,0.113755755,0.0,49.49677,8.330017
30487,21269220.0,0.0,18.301086,11.151581,20.442963,19.872253,21.095184,20.672485,18.30075,18.300385,18.300385,18.300354,0.0,0.03208495,0.03208495,0.049585816,250.0,18.300018,0.0,0.0,0.0,0.01810275,9.54197e-21,0.0,52.268646,250.00009,20.486752,96.0,0.08753137,41.318546,252.75821,210.90305,0.0,52.268646,0.11375571,0.0,49.496788,8.330017
30488,21269280.0,0.0,18.301422,11.167603,20.441559,19.87033,21.094238,20.671448,18.300903,18.300598,18.300598,18.300537,0.0,0.03208493,0.03208493,0.049585793,250.0,18.300018,0.0,0.0,0.0,0.025557797,9.54197e-21,0.0,52.268673,250.00005,20.496567,96.0,0.087503254,41.304806,252.75821,210.903,0.0,52.268673,0.11375566,0.0,49.49681,8.330017
30489,21269340.0,0.0,18.301666,11.185486,20.440186,19.868408,21.093262,20.67044,18.301117,18.300812,18.300812,18.30075,0.0,0.03208492,0.03208492,0.049585767,250.0,18.300018,0.0,0.0,0.0,0.029315235,9.54197e-21,0.0,52.268707,250.00002,20.508532,96.0,0.08746896,41.288055,252.75821,210.90295,0.0,52.268707,0.113755606,0.0,49.496845,8.330017
30490,21269400.0,0.0,18.30185,11.205139,20.438782,19.866516,21.092285,20.669403,18.30133,18.300995,18.300995,18.300934,0.0,0.032084905,0.032084905,0.04958574,250.0,18.300018,0.0,0.0,0.0,0.02848428,9.54197e-21,0.0,52.268745,249.99998,20.52274,96.0,0.08742821,41.268166,252.75822,210.9029,0.0,52.268745,0.11375555,0.0,49.496883,8.330017
30491,21269460.0,0.0,18.30191,11.226501,20.437439,19.864685,21.091309,20.668427,18.301544,18.301208,18.301208,18.301147,0.0,0.03208489,0.03208489,0.049585715,250.0,18.300018,0.0,0.0,0.0,0.020072408,9.54197e-21,0.0,52.26879,249.99994,20.539227,96.0,0.08738088,41.245083,252.75822,210.90285,0.0,52.26879,0.113755494,0.0,49.49693,8.330017
30492,21269520.0,0.0,18.302032,11.249451,20.436096,19.862885,21.090332,20.66742,18.301727,18.301392,18.301392,18.301361,0.0,0.032084875,0.032084875,0.049585693,250.0,18.300018,0.0,0.0,0.0,0.015742738,9.54197e-21,0.0,52.268837,249.9999,20.557203,96.0,0.08732923,41.219913,252.75824,210.9028,0.0,52.268837,0.11375545,0.0,49.49698,8.330017
30493,21269580.0,0.0,18.302185,11.273926,20.434753,19.861115,21.089355,20.666443,18.30188,18.301575,18.301575,18.301544,0.0,0.032084867,0.032084867,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.01666034,9.54197e-21,0.0,52.268898,249.99986,20.576519,96.0,0.08727369,41.192875,252.75826,210.90276,0.0,52.268898,0.11375541,0.0,49.49704,8.330017
30494,21269640.0,0.0,18.302399,11.299805,20.433441,19.859314,21.08841,20.665466,18.302032,18.301758,18.301758,18.301697,0.0,0.032084856,0.032084856,0.04958565,250.0,18.300018,0.0,0.0,0.0,0.01927608,9.54197e-21,0.0,52.26896,249.99982,20.59729,96.0,0.087213896,41.16379,252.75829,210.90271,0.0,52.26896,0.113755375,0.0,49.4971,8.330017
30495,21269700.0,0.0,18.302551,11.326996,20.432129,19.857544,21.087433,20.66449,18.302185,18.30191,18.30191,18.30188,0.0,0.032084845,0.032084845,0.049585633,250.0,18.300018,0.0,0.0,0.0,0.02029701,9.54197e-21,0.0,52.269024,249.99977,20.61962,96.0,0.08714952,41.132534,252.75832,210.90266,0.0,52.269024,0.11375532,0.0,49.497166,8.330017
30496,21269760.0,0.0,18.302704,11.355408,20.430847,19.855865,21.086456,20.663544,18.302338,18.302063,18.302063,18.302032,0.0,0.032084838,0.032084838,0.049585614,250.0,18.300018,0.0,0.0,0.0,0.019966979,9.54197e-21,0.0,52.2691,249.99974,20.643597,96.0,0.08708032,41.09897,252.75835,210.90263,0.0,52.2691,0.113755286,0.0,49.497242,8.330017
30497,21269820.0,0.0,18.302795,11.384949,20.429565,19.854187,21.08551,20.662598,18.30249,18.302216,18.302216,18.302185,0.0,0.032084823,0.032084823,0.0495856,250.0,18.300018,0.0,0.0,0.0,0.016286239,9.54197e-21,0.0,52.26918,249.99971,20.669098,96.0,0.08700661,41.063263,252.75838,210.90259,0.0,52.26918,0.11375525,0.0,49.49732,8.330017
30498,21269880.0,0.0,18.302856,11.415558,20.428314,19.852509,21.084534,20.661652,18.302612,18.302368,18.302368,18.302338,0.0,0.032084815,0.032084815,0.04958558,250.0,18.300018,0.0,0.0,0.0,0.01349344,9.54197e-21,0.0,52.269257,249.99966,20.69577,96.0,0.0869294,41.02592,252.75842,210.90254,0.0,52.269257,0.11375521,0.0,49.4974,8.330017
30499,21269940.0,0.0,18.302948,11.4470825,20.427032,19.85083,21.083588,20.660706,18.302734,18.30252,18.30252,18.30249,0.0,0.032084808,0.032084808,0.04958557,250.0,18.300018,0.0,0.0,0.0,0.010896852,9.54197e-21,0.0,52.269344,249.99963,20.723682,96.0,0.08684848,40.986843,252.75845,210.90251,0.0,52.269344,0.11375519,0.0,49.497486,8.330017
30500,21270000.0,0.0,18.30304,11.479462,20.425781,19.849182,21.082611,20.65979,18.302856,18.302643,18.302643,18.302612,0.0,0.0320848,0.0320848,0.04958556,250.0,18.300018,0.0,0.0,0.0,0.011073904,9.54197e-21,0.0,52.269436,249.99959,20.752481,96.0,0.086764865,40.946526,252.7585,210.90248,0.0,52.269436,0.11375516,0.0,49.497574,8.330017
30501,21270060.0,0.0,18.303192,11.512604,20.42456,19.847626,21.081665,20.658875,18.302948,18.302765,18.302765,18.302734,0.0,0.032084797,0.032084797,0.049585544,250.0,18.300018,0.0,0.0,0.0,0.013436053,9.54197e-21,0.0,52.26953,249.99956,20.782242,96.0,0.08667831,40.90486,252.75856,210.90245,0.0,52.26953,0.11375514,0.0,49.49767,8.330017
30502,21270120.0,0.0,18.303284,11.546417,20.42337,19.846039,21.080688,20.657959,18.30304,18.302856,18.302856,18.302826,0.0,0.032084785,0.032084785,0.049585532,250.0,18.300018,0.0,0.0,0.0,0.013017843,9.54197e-21,0.0,52.269627,249.99953,20.813135,96.0,0.0865883,40.86161,252.7586,210.90242,0.0,52.269627,0.113755114,0.0,49.497765,8.330017
30503,21270180.0,0.0,18.303345,11.58078,20.42215,19.844482,21.079742,20.657074,18.303162,18.302979,18.302979,18.302948,0.0,0.03208478,0.03208478,0.04958552,250.0,18.300018,0.0,0.0,0.0,0.010359882,9.54197e-21,0.0,52.269722,249.99951,20.845013,96.0,0.086495265,40.816982,252.75867,210.90239,0.0,52.269722,0.113755085,0.0,49.497868,8.330017
30504,21270240.0,0.0,18.303375,11.615631,20.42096,19.842926,21.078796,20.656189,18.303223,18.30307,18.30307,18.30304,0.0,0.032084778,0.032084778,0.04958551,250.0,18.300018,0.0,0.0,0.0,0.0081896065,9.54197e-21,0.0,52.26983,249.99948,20.877586,96.0,0.08640002,40.771378,252.75873,210.90236,0.0,52.26983,0.11375506,0.0,49.497967,8.330017
30505,21270300.0,0.0,18.303406,11.650879,20.41977,19.8414,21.07785,20.655273,18.303314,18.303162,18.303162,18.303131,0.0,0.03208477,0.03208477,0.049585503,250.0,18.300018,0.0,0.0,0.0,0.005838318,9.54197e-21,0.0,52.269928,249.99945,20.910934,96.0,0.08630234,40.724693,252.75879,210.90234,0.0,52.269928,0.11375505,0.0,49.498074,8.330017
30506,21270360.0,0.0,18.303467,11.686401,20.41861,19.839935,21.076874,20.654419,18.303375,18.303253,18.303253,18.303223,0.0,0.032084767,0.032084767,0.0495855,250.0,18.300018,0.0,0.0,0.0,0.006210624,9.54197e-21,0.0,52.27004,249.99942,20.944723,96.0,0.08620318,40.677387,252.75885,210.90233,0.0,52.27004,0.11375504,0.0,49.49818,8.330017
30507,21270420.0,0.0,18.303528,11.722137,20.41745,19.83847,21.075928,20.653534,18.303406,18.303314,18.303314,18.303284,0.0,0.032084763,0.032084763,0.04958549,250.0,18.300018,0.0,0.0,0.0,0.006709685,9.54197e-21,0.0,52.27015,249.9994,20.979027,96.0,0.08610233,40.629364,252.75891,210.9023,0.0,52.27015,0.113755025,0.0,49.49829,8.330017
30508,21270480.0,0.0,18.303558,11.757965,20.41632,19.837036,21.074982,20.65268,18.303467,18.303375,18.303375,18.303345,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,0.0054948125,9.54197e-21,0.0,52.270256,249.99937,21.013855,96.0,0.08599973,40.5806,252.75899,210.90228,0.0,52.270256,0.11375501,0.0,49.4984,8.330017
30509,21270540.0,0.0,18.303558,11.793793,20.415192,19.835571,21.074036,20.651825,18.303497,18.303436,18.303436,18.303406,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,0.0031569987,9.54197e-21,0.0,52.27037,249.99936,21.049047,96.0,0.085895866,40.531334,252.75906,210.90227,0.0,52.27037,0.113755,0.0,49.498512,8.330017
30510,21270600.0,0.0,18.303558,11.829559,20.414062,19.834137,21.07309,20.65097,18.303528,18.303467,18.303467,18.303467,0.0,0.03208476,0.03208476,0.04958548,250.0,18.300018,0.0,0.0,0.0,0.0013491813,9.54197e-21,0.0,52.270485,249.99934,21.084372,96.0,0.08579142,40.48188,252.75912,210.90225,0.0,52.270485,0.113755,0.0,49.498627,8.330017
30511,21270660.0,0.0,18.303558,11.865143,20.412933,19.832794,21.072144,20.650146,18.303558,18.303497,18.303497,18.303497,0.0,0.03208476,0.03208476,0.04958548,250.0,18.300018,0.0,0.0,0.0,0.00044525787,9.54197e-21,0.0,52.270596,249.99931,21.119905,96.0,0.08568614,40.432133,252.7592,210.90225,0.0,52.270596,0.113755,0.0,49.49874,8.330017
30512,21270720.0,0.0,18.303558,11.900452,20.411865,19.83142,21.071198,20.649292,18.303558,18.303528,18.303528,18.303528,0.0,0.03208476,0.03208476,0.04958548,250.0,18.300018,0.0,0.0,0.0,-0.00044330172,9.54197e-21,0.0,52.27071,249.9993,21.155418,96.0,0.08558074,40.382416,252.75928,210.90224,0.0,52.27071,0.113755,0.0,49.49885,8.330017
30513,21270780.0,0.0,18.303528,11.935394,20.410767,19.830078,21.070251,20.648468,18.303558,18.303528,18.303528,18.303528,0.0,0.03208476,0.03208476,0.04958548,250.0,18.300018,0.0,0.0,0.0,-0.0013895693,9.54197e-21,0.0,52.27083,249.9993,21.190788,96.0,0.08547556,40.332897,252.75937,210.90224,0.0,52.27083,0.113755,0.0,49.49897,8.330017
30514,21270840.0,0.0,18.303467,11.969879,20.409698,19.828735,21.069305,20.647644,18.303528,18.303528,18.303528,18.303528,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.0028063597,9.54197e-21,0.0,52.270943,249.99928,21.226082,96.0,0.0853704,40.283485,252.75945,210.90224,0.0,52.270943,0.113755,0.0,49.499084,8.330017
30515,21270900.0,0.0,18.303406,12.003815,20.4086,19.827393,21.06839,20.64682,18.303528,18.303528,18.303528,18.303528,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.0049836594,9.54197e-21,0.0,52.271057,249.99927,21.261044,96.0,0.08526605,40.23454,252.75952,210.90224,0.0,52.271057,0.11375501,0.0,49.499195,8.330017
30516,21270960.0,0.0,18.303375,12.037109,20.407562,19.826141,21.067444,20.646027,18.303467,18.303528,18.303528,18.303528,0.0,0.032084763,0.032084763,0.04958549,250.0,18.300018,0.0,0.0,0.0,-0.0060920403,9.54197e-21,0.0,52.271168,249.99927,21.29557,96.0,0.08516281,40.1862,252.7596,210.90224,0.0,52.271168,0.113755025,0.0,49.49931,8.330017
30517,21271020.0,0.0,18.303284,12.069641,20.406525,19.82486,21.066498,20.645233,18.303436,18.303497,18.303497,18.303497,0.0,0.03208477,0.03208477,0.0495855,250.0,18.300018,0.0,0.0,0.0,-0.006826377,9.54197e-21,0.0,52.27128,249.99925,21.32955,96.0,0.08506103,40.138634,252.75969,210.90224,0.0,52.27128,0.11375504,0.0,49.49942,8.330017
30518,21271080.0,0.0,18.303223,12.101379,20.405487,19.823608,21.065552,20.64444,18.303375,18.303436,18.303436,18.303436,0.0,0.032084774,0.032084774,0.049585506,250.0,18.300018,0.0,0.0,0.0,-0.00816473,9.54197e-21,0.0,52.271385,249.99925,21.362885,96.0,0.084961005,40.09196,252.75977,210.90225,0.0,52.271385,0.11375506,0.0,49.499527,8.330017
30519,21271140.0,0.0,18.3031,12.132172,20.40445,19.822357,21.064636,20.643646,18.303284,18.303406,18.303406,18.303406,0.0,0.03208478,0.03208478,0.049585517,250.0,18.300018,0.0,0.0,0.0,-0.009604808,9.54197e-21,0.0,52.271492,249.99925,21.395386,96.0,0.08486331,40.04646,252.75984,210.90225,0.0,52.271492,0.11375508,0.0,49.499634,8.330017
30520,21271200.0,0.0,18.302979,12.161957,20.403412,19.821106,21.06369,20.642883,18.303223,18.303314,18.303314,18.303345,0.0,0.032084785,0.032084785,0.049585525,250.0,18.300018,0.0,0.0,0.0,-0.011838168,9.54197e-21,0.0,52.2716,249.99925,21.427141,96.0,0.084767714,40.002003,252.75993,210.90227,0.0,52.2716,0.1137551,0.0,49.499737,8.330017
30521,21271260.0,0.0,18.302856,12.190643,20.402435,19.819946,21.062775,20.64209,18.303131,18.303253,18.303253,18.303284,0.0,0.032084793,0.032084793,0.04958554,250.0,18.300018,0.0,0.0,0.0,-0.01381371,9.54197e-21,0.0,52.271698,249.99925,21.457838,96.0,0.084675156,39.95903,252.76001,210.9023,0.0,52.271698,0.11375512,0.0,49.49984,8.330017
30522,21271320.0,0.0,18.302734,12.218109,20.401428,19.818756,21.061829,20.641327,18.303009,18.303162,18.303162,18.303192,0.0,0.0320848,0.0320848,0.049585555,250.0,18.300018,0.0,0.0,0.0,-0.014760818,9.54197e-21,0.0,52.271797,249.99927,21.487314,96.0,0.08458614,39.91776,252.76009,210.90231,0.0,52.271797,0.11375515,0.0,49.49994,8.330017
30523,21271380.0,0.0,18.302582,12.244263,20.400452,19.817596,21.060913,20.640564,18.302887,18.30307,18.30307,18.30307,0.0,0.032084808,0.032084808,0.04958557,250.0,18.300018,0.0,0.0,0.0,-0.015962606,9.54197e-21,0.0,52.27189,249.99928,21.515533,96.0,0.08450081,39.878254,252.76016,210.90233,0.0,52.27189,0.11375519,0.0,49.500034,8.330017
30524,21271440.0,0.0,18.302399,12.269043,20.399475,19.816406,21.059967,20.639832,18.302734,18.302948,18.302948,18.302979,0.0,0.03208482,0.03208482,0.049585585,250.0,18.300018,0.0,0.0,0.0,-0.01765906,9.54197e-21,0.0,52.27198,249.99928,21.542336,96.0,0.08441965,39.840733,252.76024,210.90236,0.0,52.27198,0.113755226,0.0,49.500122,8.330017
30525,21271500.0,0.0,18.302246,12.292328,20.398499,19.815247,21.059052,20.639069,18.302612,18.302826,18.302826,18.302856,0.0,0.03208483,0.03208483,0.049585603,250.0,18.300018,0.0,0.0,0.0,-0.01924483,9.54197e-21,0.0,52.272068,249.9993,21.567513,96.0,0.084343314,39.80548,252.76031,210.90239,0.0,52.272068,0.11375526,0.0,49.500206,8.330017
30526,21271560.0,0.0,18.302063,12.314056,20.397522,19.814148,21.058136,20.638336,18.30243,18.302673,18.302673,18.302704,0.0,0.032084838,0.032084838,0.04958562,250.0,18.300018,0.0,0.0,0.0,-0.020615611,9.54197e-21,0.0,52.27215,249.99933,21.59117,96.0,0.084271505,39.77236,252.76039,210.90242,0.0,52.27215,0.1137553,0.0,49.50029,8.330017
30527,21271620.0,0.0,18.30185,12.334106,20.396576,19.81305,21.05719,20.637604,18.302277,18.30252,18.30252,18.302551,0.0,0.032084852,0.032084852,0.049585644,250.0,18.300018,0.0,0.0,0.0,-0.022734115,9.54197e-21,0.0,52.272224,249.99934,21.612999,96.0,0.08420517,39.741802,252.76047,210.90247,0.0,52.272224,0.113755345,0.0,49.500362,8.330017
30528,21271680.0,0.0,18.301605,12.352356,20.39563,19.811981,21.056274,20.636871,18.302094,18.302368,18.302368,18.302399,0.0,0.032084864,0.032084864,0.049585667,250.0,18.300018,0.0,0.0,0.0,-0.02448553,9.54197e-21,0.0,52.272297,249.99937,21.632786,96.0,0.084144995,39.714096,252.76053,210.9025,0.0,52.272297,0.1137554,0.0,49.50043,8.330017
30529,21271740.0,0.0,18.301392,12.368774,20.394714,19.810883,21.055359,20.636139,18.30188,18.302185,18.302185,18.302216,0.0,0.032084875,0.032084875,0.04958569,250.0,18.300018,0.0,0.0,0.0,-0.026328638,9.54197e-21,0.0,52.272354,249.99939,21.65061,96.0,0.08409073,39.689144,252.76059,210.90254,0.0,52.272354,0.11375545,0.0,49.500496,8.330017
30530,21271800.0,0.0,18.301117,12.38327,20.393768,19.809814,21.054443,20.635406,18.301666,18.302002,18.302002,18.302032,0.0,0.032084893,0.032084893,0.049585715,250.0,18.300018,0.0,0.0,0.0,-0.028290499,9.54197e-21,0.0,52.272415,249.99942,21.66614,96.0,0.084043436,39.667408,252.76065,210.90259,0.0,52.272415,0.113755494,0.0,49.500553,8.330017
30531,21271860.0,0.0,18.300873,12.395691,20.392853,19.808777,21.053497,20.634705,18.301422,18.301788,18.301788,18.301819,0.0,0.03208491,0.03208491,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.029098423,9.54197e-21,0.0,52.27246,249.99945,21.67929,96.0,0.08400335,39.64899,252.76071,210.90263,0.0,52.27246,0.11375556,0.0,49.500603,8.330017
30532,21271920.0,0.0,18.300629,12.405945,20.391937,19.80777,21.052582,20.633972,18.301178,18.301544,18.301544,18.301605,0.0,0.032084923,0.032084923,0.04958577,250.0,18.300018,0.0,0.0,0.0,-0.030038694,9.54197e-21,0.0,52.27251,249.9995,21.689974,96.0,0.083970785,39.634037,252.76076,210.9027,0.0,52.27251,0.11375562,0.0,49.500645,8.330017
30533,21271980.0,0.0,18.300323,12.414001,20.391052,19.806732,21.051666,20.63327,18.300934,18.30133,18.30133,18.301392,0.0,0.03208494,0.03208494,0.0495858,250.0,18.300018,0.0,0.0,0.0,-0.031723082,9.54197e-21,0.0,52.27254,249.99954,21.698063,96.0,0.08394612,39.622707,252.7608,210.90276,0.0,52.27254,0.11375568,0.0,49.50068,8.330017
30534,21272040.0,0.0,18.300049,12.419739,20.390137,19.805725,21.05075,20.632568,18.30066,18.301086,18.301086,18.301147,0.0,0.032084957,0.032084957,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.03337814,9.54197e-21,0.0,52.27257,249.99957,21.703346,96.0,0.08393003,39.615314,252.76085,210.9028,0.0,52.27257,0.11375575,0.0,49.500706,8.330017
30535,21272100.0,0.0,18.299713,12.423035,20.389252,19.804718,21.049835,20.631866,18.300385,18.300812,18.300812,18.300873,0.0,0.032084975,0.032084975,0.049585864,250.0,18.300018,0.0,0.0,0.0,-0.035692602,9.54197e-21,0.0,52.272587,249.99962,21.70591,96.0,0.083922245,39.61173,252.7609,210.90288,0.0,52.272587,0.11375582,0.0,49.500725,8.330017
30536,21272160.0,0.0,18.299377,12.423828,20.388397,19.803772,21.04892,20.631195,18.30008,18.300537,18.300537,18.300598,0.0,0.032084994,0.032084994,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.037443344,9.54197e-21,0.0,52.2726,249.99968,21.705423,96.0,0.08392379,39.612408,252.76093,210.90294,0.0,52.2726,0.11375588,0.0,49.500732,8.330017
30537,21272220.0,0.0,18.299072,12.422028,20.387512,19.802826,21.048004,20.630493,18.299774,18.300262,18.300262,18.300323,0.0,0.032085013,0.032085013,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.038126715,9.54197e-21,0.0,52.2726,249.99973,21.70176,96.0,0.08393503,39.617535,252.76094,210.903,0.0,52.2726,0.11375597,0.0,49.500732,8.330017
30538,21272280.0,0.0,18.298737,12.417511,20.386658,19.80188,21.047089,20.629822,18.299469,18.299957,18.299957,18.300049,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.039023355,9.54197e-21,0.0,52.272587,249.99979,21.694891,96.0,0.08395606,39.62715,252.76097,210.90308,0.0,52.272587,0.113756046,0.0,49.50072,8.330017
30539,21272340.0,0.0,18.29837,12.410187,20.385803,19.800934,21.046173,20.62915,18.299133,18.299652,18.299652,18.299713,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.040465407,9.54197e-21,0.0,52.272564,249.99983,21.684698,96.0,0.08398724,39.641426,252.76099,210.90315,0.0,52.272564,0.11375612,0.0,49.5007,8.330017
30540,21272400.0,0.0,18.298065,12.399994,20.384918,19.799988,21.045258,20.628479,18.298798,18.299347,18.299347,18.299408,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.03978629,9.54197e-21,0.0,52.272533,249.9999,21.671387,96.0,0.08402792,39.66006,252.76099,210.90323,0.0,52.272533,0.1137562,0.0,49.50067,8.330017
30541,21272460.0,0.0,12.389069,12.388336,20.38205,19.796173,21.042328,20.625854,12.852875,16.802032,16.802032,16.985352,0.0,0.032082304,0.032082304,0.049581274,250.0,11.700012,0.0,0.0,0.0,316.7907,2.2434091e-05,0.0,52.280434,249.65645,50.0,96.0,3.747522e-07,1.0125017e-07,252.83524,210.72342,0.0,52.280434,0.1137461,0.0,49.508686,8.330017
30542,21272520.0,0.0,12.37738,12.376678,20.370758,19.781982,21.032043,20.616272,11.743408,14.686737,14.686737,15.011597,0.0,0.03208605,0.03208605,0.049587954,250.0,11.700012,0.0,0.0,0.0,214.40042,1.532384e-05,0.0,52.27896,249.74892,50.0,96.0,3.7484546e-07,4.1027977e-07,252.85812,210.77837,0.0,52.27896,0.11376022,0.0,49.507133,8.330017
30543,21272580.0,0.0,12.365723,12.365021,20.352234,19.759033,21.015808,20.601074,11.496216,13.276855,13.276855,13.610474,0.0,0.032087967,0.032087967,0.04959134,250.0,11.700012,0.0,0.0,0.0,171.71344,1.1211467e-05,0.0,52.277184,249.81975,50.0,96.0,3.7489272e-07,1.2446415e-08,252.8745,210.81837,0.0,52.277184,0.11376739,0.0,49.50531,8.330017
30544,21272640.0,0.0,12.354065,12.3533325,20.329132,19.730408,20.995972,20.582489,11.4748535,12.45932,12.45932,12.738098,0.0,0.032088578,0.032088578,0.04959238,250.0,11.700012,0.0,0.0,0.0,139.39891,8.403716e-06,0.0,52.275276,249.87346,50.0,96.0,3.749076e-07,-4.3406272e-12,252.88585,210.84686,0.0,52.275276,0.11376963,0.0,49.503372,8.330017
30545,21272700.0,0.0,12.342377,12.341675,20.303406,19.698456,20.974182,20.562042,11.520599,12.020508,12.020508,12.22879,0.0,0.032088496,0.032088496,0.04959219,250.0,11.700012,0.0,0.0,0.0,114.571815,6.5936756e-06,0.0,52.273506,249.91312,50.0,96.0,3.7490526e-07,3.203818e-14,252.89357,210.86673,0.0,52.273506,0.11376924,0.0,49.501587,8.330017
