,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30546,21272760.0,0.0,12.330719,12.330017,20.276886,19.665527,20.951935,20.541138,11.576477,11.806335,11.806335,11.950378,0.0,0.03208808,0.03208808,0.049591407,250.0,11.700012,0.0,0.0,0.0,96.69888,5.4999164e-06,0.0,52.271988,249.94167,50.0,96.0,3.7489463e-07,3.6147705e-16,252.89868,210.88026,0.0,52.271988,0.11376762,0.0,49.500065,8.330017
30547,21272820.0,0.0,12.319061,12.318329,20.249786,19.631744,20.92926,20.519836,11.637878,11.716431,11.716431,11.81012,0.0,0.032087546,0.032087546,0.049590435,250.0,11.700012,0.0,0.0,0.0,88.35231,5.135866e-06,0.0,52.27076,249.96178,50.0,96.0,3.7488113e-07,4.0745006e-18,252.90198,210.88928,0.0,52.27076,0.11376555,0.0,49.498837,8.330017
30548,21272880.0,0.0,12.307373,12.306671,20.222473,19.597626,20.906494,20.498444,11.677765,11.689911,11.689911,11.747406,0.0,0.032087013,0.032087013,0.04958947,250.0,11.700012,0.0,0.0,0.0,85.20574,5.1207226e-06,0.0,52.2698,249.9757,50.0,96.0,3.7486777e-07,-5.0935423e-20,252.90407,210.89516,0.0,52.2698,0.11376352,0.0,49.497883,8.330017
30549,21272940.0,0.0,12.295715,12.295013,20.19516,19.563477,20.883759,20.477081,11.691223,11.68808,11.68808,11.722107,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,83.66723,5.1085954e-06,0.0,52.26907,249.985,50.0,96.0,3.7485583e-07,9.6782765e-24,252.90532,210.89883,0.0,52.26907,0.11376169,0.0,49.497166,8.330017
30550,21273000.0,0.0,12.284058,12.283325,20.167908,19.529419,20.861115,20.45581,11.694061,11.690338,11.690338,11.710175,0.0,0.032086134,0.032086134,0.0495879,250.0,11.700012,0.0,0.0,0.0,82.3175,5.060032e-06,0.0,52.268536,249.99113,50.0,96.0,3.7484588e-07,1.0627138e-25,252.90604,210.90106,0.0,52.268536,0.11376018,0.0,49.49664,8.330017
30551,21273060.0,0.0,12.272369,12.2716675,20.141998,19.497253,20.83957,20.435547,11.693939,11.692047,11.692047,11.703552,0.0,0.032085817,0.032085817,0.04958734,250.0,11.700012,0.0,0.0,0.0,80.90338,4.990307e-06,0.0,52.268154,249.99506,50.0,96.0,3.7483798e-07,-3.4716524e-28,252.90642,210.90237,0.0,52.268154,0.113758974,0.0,49.49626,8.330017
30552,21273120.0,0.0,12.260712,12.26001,20.116302,19.46524,20.818115,20.415375,11.693329,11.69281,11.69281,11.699341,0.0,0.032085568,0.032085568,0.049586903,250.0,11.700012,0.0,0.0,0.0,79.40382,4.9100927e-06,0.0,52.26788,249.99754,50.0,96.0,3.7483187e-07,2.4198096e-28,252.9066,210.90309,0.0,52.26788,0.11375804,0.0,49.495995,8.330017
30553,21273180.0,0.0,12.249054,12.248352,20.090729,19.43338,20.796722,20.395264,11.69278,11.692902,11.692902,11.696747,0.0,0.03208539,0.03208539,0.049586583,250.0,11.700012,0.0,0.0,0.0,77.84074,4.824007e-06,0.0,52.267693,249.99898,50.0,96.0,3.7482738e-07,-7.897759e-31,252.90666,210.90343,0.0,52.267693,0.11375736,0.0,49.495815,8.330017
30554,21273240.0,0.0,12.237396,12.236664,20.065826,19.401672,20.776764,20.376495,11.692474,12.950958,12.950958,11.695038,0.0,0.03208525,0.03208525,0.04958635,250.0,11.700012,0.0,0.0,0.0,76.25008,4.7363587e-06,0.0,52.26757,249.9998,50.0,96.0,3.7482405e-07,3.8858702e-34,252.90666,210.90356,0.0,52.26757,0.113756865,0.0,49.495693,8.330017
30555,21273300.0,0.0,12.225708,12.225006,20.044281,19.375153,20.758698,20.359497,11.692352,12.382843,12.382843,12.662415,0.0,0.032085158,0.032085158,0.049586184,250.0,11.700012,0.0,0.0,0.0,74.64599,4.6479945e-06,0.0,52.267487,250.0002,50.0,96.0,3.7482175e-07,-8.128e-42,252.90662,210.90356,0.0,52.267487,0.1137565,0.0,49.495617,8.330017
30556,21273360.0,0.0,12.21405,12.213348,20.02301,19.349426,20.740326,20.342194,11.692291,12.068878,12.068878,12.264893,0.0,0.032085095,0.032085095,0.049586073,250.0,11.700012,0.0,0.0,0.0,73.039856,4.5593915e-06,0.0,52.267437,250.00038,50.0,96.0,3.7482016e-07,0.0,252.90657,210.9035,0.0,52.267437,0.11375627,0.0,49.495567,8.330017
30557,21273420.0,0.0,12.202393,12.20166,20.000763,19.322235,20.721222,20.324219,11.692261,11.898193,11.898193,12.031067,0.0,0.03208505,0.03208505,0.049585994,250.0,11.700012,0.0,0.0,0.0,71.43383,4.470523e-06,0.0,52.267403,250.00043,50.0,96.0,3.7481905e-07,0.0,252.90652,210.90344,0.0,52.267403,0.11375609,0.0,49.49554,8.330017
30558,21273480.0,0.0,12.190704,12.190002,19.977905,19.29422,20.701752,20.305878,11.69223,11.8055725,11.8055725,11.893463,0.0,0.03208502,0.03208502,0.049585946,250.0,11.700012,0.0,0.0,0.0,69.828384,4.381338e-06,0.0,52.267384,250.0004,50.0,96.0,3.7481834e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375599,0.0,49.49552,8.330017
30559,21273540.0,0.0,12.179047,12.178345,19.954803,19.265839,20.682129,20.287384,11.6922,11.753754,11.753754,11.8107605,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,68.223434,4.2917927e-06,0.0,52.267372,250.00034,50.0,96.0,3.748179e-07,0.0,252.90645,210.90329,0.0,52.267372,0.11375592,0.0,49.495514,8.330017
30560,21273600.0,0.0,12.167389,12.166687,19.93158,19.237305,20.662445,20.26883,11.692169,11.725128,11.725128,11.761383,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,66.618835,4.2018664e-06,0.0,52.26737,250.00027,50.0,96.0,3.7481757e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,0.0,49.495506,8.330017
30561,21273660.0,0.0,12.155731,12.154999,19.909454,19.210236,20.643738,20.25119,11.692139,11.7100525,11.7100525,11.732941,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,65.0145,4.1115477e-06,0.0,52.26737,250.00021,50.0,96.0,3.748174e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495506,8.330017
30562,21273720.0,0.0,12.144043,12.143341,19.887451,19.183197,20.625061,20.233582,11.692108,11.701843,11.701843,11.716156,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,63.410385,4.020827e-06,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
30563,21273780.0,0.0,12.132385,12.131683,19.865479,19.15628,20.606445,20.216003,11.692078,11.697205,11.697205,11.705963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,61.806454,3.9296992e-06,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
30564,21273840.0,0.0,12.120728,12.119995,19.843597,19.129425,20.58786,20.198486,11.692047,11.69458,11.69458,11.699738,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,60.20269,3.8381568e-06,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
30565,21273900.0,0.0,12.109039,12.108337,19.822937,19.102783,20.571655,20.183197,11.691986,12.757629,12.757629,11.881897,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,58.599113,3.746199e-06,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,49.517597,49.495506,8.330017
30566,21273960.0,0.0,12.097382,12.09668,19.806244,19.083557,20.556732,20.169128,11.691956,12.27417,12.27417,12.834198,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,56.99574,3.6538183e-06,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.394197,49.49551,8.330017
30567,21274020.0,0.0,12.085724,12.084991,19.789154,19.064514,20.54068,20.153961,11.691925,12.01059,12.01059,12.812042,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,55.39255,3.5610087e-06,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.410827,49.49551,8.330017
30568,21274080.0,0.0,12.074036,12.073334,19.771729,19.045471,20.523987,20.138214,11.691895,11.864929,11.864929,12.803955,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,53.789547,3.4677635e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4356155,49.49551,8.330017
30569,21274140.0,0.0,12.062378,12.061676,19.75415,19.02649,20.507019,20.122192,11.691864,11.784424,11.784424,12.801086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,52.18673,3.3740776e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448483,49.49551,8.330017
30570,21274200.0,0.0,12.05072,12.050018,19.736542,19.00763,20.489899,20.106018,11.691803,11.741516,11.741516,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,50.58411,3.2799455e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4516826,49.49551,8.330017
30571,21274260.0,0.0,12.0390625,12.03833,19.719757,18.989838,20.47351,20.090515,11.691772,11.7187805,11.7187805,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,48.981693,3.1853613e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452655,49.49551,8.330017
30572,21274320.0,0.0,12.027374,12.026672,19.703033,18.972137,20.457123,20.075043,11.691742,11.706207,11.706207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,47.379482,3.0903177e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4530644,49.49551,8.330017
30573,21274380.0,0.0,12.015717,12.015015,19.686401,18.95456,20.440735,20.0596,11.691681,11.699493,11.699493,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,45.777477,2.9948085e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453277,49.49551,8.330017
30574,21274440.0,0.0,12.004059,12.003326,19.6698,18.937042,20.424408,20.044159,11.69165,11.695923,11.695923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,44.175686,2.8988277e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453438,49.495514,8.330017
30575,21274500.0,0.0,11.992371,11.991669,19.65326,18.919647,20.408142,20.028778,11.69162,11.693848,11.693848,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,42.57411,2.802366e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4535885,49.495514,8.330017
30576,21274560.0,0.0,11.980713,11.980011,19.639221,18.903076,20.395905,20.017242,11.691559,12.588684,12.588684,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,40.972736,2.7054205e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4537344,49.495514,8.330017
30577,21274620.0,0.0,11.969055,11.968353,19.624847,18.886627,20.38272,20.00476,11.691528,12.181,12.181,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,39.371613,2.6079817e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453882,49.495514,8.330017
30578,21274680.0,0.0,11.957397,11.956665,19.609924,18.87027,20.3685,19.991333,11.691467,11.9678955,11.9678955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,37.770176,2.5100007e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454032,49.495514,8.330017
30579,21274740.0,0.0,11.945709,11.945007,19.594818,18.854004,20.353851,19.977509,11.691437,11.84198,11.84198,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,36.169605,2.4115539e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4541836,49.495514,8.330017
30580,21274800.0,0.0,11.9340515,11.93335,19.57956,18.83783,20.338928,19.963379,11.691406,11.773163,11.773163,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,34.56929,2.3126051e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4543395,49.495514,8.330017
30581,21274860.0,0.0,11.922394,11.921661,19.564941,18.82248,20.324493,19.949799,11.691345,11.735779,11.735779,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,32.969215,2.2131283e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4544992,49.495514,8.330017
30582,21274920.0,0.0,11.910706,11.910004,19.550354,18.80722,20.310028,19.936157,11.691315,11.715088,11.715088,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,31.36932,2.113109e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454665,49.495514,8.330017
30583,21274980.0,0.0,11.899048,11.898346,19.535828,18.792053,20.295563,19.922516,11.691254,11.704193,11.704193,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,29.769615,2.0125456e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4548335,49.495514,8.330017
30584,21275040.0,0.0,11.88739,11.886658,19.521332,18.776978,20.281097,19.908875,11.691193,11.6979065,11.6979065,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,28.17014,1.9114289e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4550047,49.495514,8.330017
30585,21275100.0,0.0,11.875702,11.875,19.506866,18.761963,20.266693,19.895294,11.691162,11.6944275,11.6944275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,26.570883,1.8097521e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455179,49.495514,8.330017
30586,21275160.0,0.0,11.864044,11.863342,19.493256,18.74765,20.253479,19.882843,11.691101,12.804932,12.804932,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,24.971853,1.7075121e-06,5.086426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.086455,52.267372,0.11375582,4.455356,49.495514,8.330017
30587,21275220.0,0.0,11.852386,11.851685,19.481445,18.733398,20.243164,19.873138,11.691071,12.436584,12.436584,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,23.373127,1.6046959e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455537,49.495514,8.330017
30588,21275280.0,0.0,11.840729,11.839996,19.468811,18.719269,20.231323,19.862,11.6910095,12.101013,12.101013,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,21.77449,1.5012762e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455722,49.495514,8.330017
30589,21275340.0,0.0,11.829041,11.828339,19.45578,18.70517,20.218689,19.850098,11.6909485,11.913605,11.913605,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,20.176287,1.3972759e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4559097,49.495514,8.330017
30590,21275400.0,0.0,11.817383,11.816681,19.442535,18.691162,20.205658,19.83783,11.690918,11.809174,11.809174,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,18.578325,1.2926716e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456102,49.495514,8.330017
30591,21275460.0,0.0,11.805725,11.804993,19.429657,18.677765,20.192871,19.825806,11.690857,11.755096,11.755096,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,16.980616,1.1874517e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456298,49.495514,8.330017
30592,21275520.0,0.0,11.794037,11.793335,19.41681,18.664429,20.179993,19.81372,11.690796,11.725708,11.725708,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,15.383161,1.0816021e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4564986,49.495514,8.330017
30593,21275580.0,0.0,11.782379,11.781677,19.403961,18.651154,20.167084,19.801575,11.690735,11.709473,11.709473,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,13.785941,9.751134e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4567037,49.495514,8.330017
30594,21275640.0,0.0,11.770721,11.77002,19.391144,18.63797,20.154205,19.789429,11.690674,11.700806,11.700806,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,12.188959,8.679773e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4569125,49.495514,8.330017
30595,21275700.0,0.0,11.759064,11.758331,19.378387,18.624847,20.141327,19.777313,11.690643,11.696167,11.696167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,10.592234,7.601843e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4571257,49.495514,8.330017
30596,21275760.0,0.0,11.7473755,11.746674,19.36612,18.612274,20.128967,19.765747,11.690582,11.6936035,11.6936035,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,8.995762,6.517222e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457342,49.495514,8.330017
30597,21275820.0,0.0,11.735718,11.735016,19.354797,18.599731,20.1185,19.75592,11.690521,12.846619,12.846619,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,7.399517,5.4257805e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457564,49.495514,8.330017
30598,21275880.0,0.0,11.72406,11.723328,19.3443,18.58728,20.1091,19.747131,11.69046,12.3194275,12.3194275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,5.803536,4.32747e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4577894,49.495514,8.330017
30599,21275940.0,0.0,11.712372,11.71167,19.3331,18.57492,20.09842,19.737122,11.690399,12.033417,12.033417,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,4.2078,3.222127e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4580193,49.495514,8.330017
30600,21276000.0,0.0,11.700714,11.700012,19.321533,18.562592,20.087067,19.72647,11.690338,11.875183,11.875183,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,2.6122975,2.1096412e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458254,49.495514,8.330017
30601,21276060.0,0.0,11.688995,11.6883545,19.229584,18.57956,20.07611,19.716217,11.688049,11.783813,11.783813,21.764435,0.0,0.031172752,0.031172752,0.065523885,250.0,11.700012,0.0,0.0,0.0,0.5134192,6.3964634e-08,0.0,52.468117,233.33667,50.0,96.0,4.7299315e-07,0.0,254.35133,210.16953,0.0,52.468117,0.12780812,100.0,56.010746,8.330017
30602,21276120.0,0.0,11.677216,11.676666,19.148163,18.644562,20.065948,19.706665,11.687683,11.732178,11.732178,24.704437,0.0,0.030826852,0.030826852,0.090143524,250.0,11.700012,0.0,0.0,0.0,-0.97521305,9.54197e-21,0.0,53.350807,213.36906,49.936867,96.0,7.471465e-07,0.08838652,259.20367,212.13618,0.0,53.350807,0.15179242,100.0,63.916485,8.330017
30603,21276180.0,0.0,11.665558,11.665009,19.174866,18.725677,20.055237,19.696625,11.680756,11.711792,11.711792,24.732819,0.0,0.031415634,0.031415634,0.09755729,250.0,11.700012,0.0,0.0,0.0,-1.2850928,9.54197e-21,0.0,53.72096,215.00229,49.725285,96.0,1.2148078e-06,0.38460097,263.40753,217.59126,0.0,53.72096,0.1603954,100.0,65.62565,8.330017
30604,21276240.0,0.0,11.6539,11.653351,19.21164,18.806244,20.044037,19.686157,11.670227,11.697601,11.697601,24.24936,0.0,0.03186012,0.03186012,0.10206315,250.0,11.700012,0.0,0.0,0.0,-1.3683729,9.54197e-21,0.0,53.81701,219.72424,49.383778,96.0,2.3507187e-06,0.8627126,267.1689,223.18181,0.0,53.81701,0.16579443,100.0,66.41915,8.330017
30605,21276300.0,0.0,11.6423645,11.641663,19.25116,18.88272,20.032501,19.675354,11.658997,11.685303,11.685303,23.805695,0.0,0.032174807,0.032174807,0.104543984,250.0,11.700012,0.0,0.0,0.0,-1.3786798,9.54197e-21,0.0,53.753696,225.68991,48.924896,96.0,5.286918e-06,1.5051466,270.2572,228.3227,0.0,53.753696,0.16890559,100.0,66.66965,8.330017
30606,21276360.0,0.0,11.6310425,11.630005,19.288239,18.951355,20.021088,19.664734,11.647644,11.67334,11.67334,23.513855,0.0,0.03235592,0.03235592,0.10582038,250.0,11.700012,0.0,0.0,0.0,-1.3643447,9.54197e-21,0.0,53.605495,231.55174,48.35167,96.0,1.3608875e-05,2.3076642,272.62515,232.6318,0.0,53.605495,0.1705435,100.0,66.65888,8.330017
30607,21276420.0,0.0,11.620483,11.618347,19.32428,19.01715,20.009552,19.654022,11.636444,11.661285,11.661285,23.345764,0.0,0.03243141,0.03243141,0.10640247,250.0,11.700012,0.0,0.0,0.0,-1.3116636,9.54197e-21,0.0,53.426605,236.6502,47.66702,96.0,3.9150716e-05,3.266175,274.3437,236.0065,0.0,53.426605,0.17127448,100.0,66.5403,8.330017
30608,21276480.0,0.0,11.612366,11.606659,19.360474,19.080994,20.000946,19.646057,11.625916,12.637268,12.637268,23.258087,0.0,0.03243535,0.03243535,0.106605485,250.0,11.700012,0.0,0.0,0.0,-1.1382506,9.54197e-21,0.0,53.25114,240.74187,46.878914,96.0,0.00012123406,4.3695207,275.5297,238.50449,0.0,53.25114,0.17148326,100.0,66.394844,8.330017
30609,21276540.0,0.0,11.611969,11.595001,19.395844,19.143402,19.991882,19.637665,11.617645,12.173584,12.173584,23.217102,0.0,0.03239873,0.03239873,0.106620714,250.0,11.700012,0.0,0.0,0.0,-0.57732695,9.54197e-21,0.0,53.097755,243.83362,46.014168,96.0,0.0003786034,5.580168,276.31107,240.26753,0.0,53.097755,0.17142338,100.0,66.26146,8.330017
30610,21276600.0,0.0,11.630371,11.5833435,19.430206,19.204834,19.98169,19.628204,11.616211,11.918823,11.918823,23.20288,0.0,0.0323458,0.0323458,0.106560074,250.0,11.700012,0.0,0.0,0.0,0.87591934,9.54197e-21,0.0,52.973354,246.05988,45.157806,96.0,0.0010522727,6.7790694,276.8048,241.46431,0.0,52.973354,0.17125538,100.0,66.15418,8.330017
30611,21276660.0,0.0,11.67038,11.571686,19.461304,19.260834,19.971313,19.61856,11.628876,11.783051,11.783051,23.207977,0.0,0.03229241,0.03229241,0.10648191,250.0,11.700012,0.0,0.0,0.0,3.0693069,9.54197e-21,0.0,52.87674,247.5875,44.48266,96.0,0.002179488,7.724274,277.10202,242.24387,0.0,52.87674,0.17106918,100.0,66.072945,8.330017
30612,21276720.0,0.0,11.700439,11.559998,19.491913,19.316376,19.960663,19.608704,11.655334,11.71759,11.71759,23.229431,0.0,0.032245725,0.032245725,0.10641001,250.0,11.700012,0.0,0.0,0.0,3.7341602,9.54197e-21,0.0,52.80298,248.59612,44.14821,96.0,0.0030407521,8.192506,277.2745,242.73323,0.0,52.80298,0.17090301,100.0,66.01255,8.330017
30613,21276780.0,0.0,11.699463,11.54834,19.522278,19.371521,19.949951,19.598755,11.681244,11.695709,11.695709,23.259857,0.0,0.032206245,0.032206245,0.10634781,250.0,11.700012,0.0,0.0,0.0,1.8322304,9.54197e-21,0.0,52.74813,249.22974,44.085407,96.0,0.0032261622,8.280429,277.36487,243.01903,0.0,52.74813,0.17076127,100.0,65.96915,8.330017
30614,21276840.0,0.0,11.690765,11.536682,19.55249,19.42633,19.93924,19.588837,11.691864,11.692047,11.692047,23.2854,0.0,0.03217386,0.03217386,0.10629707,250.0,11.700012,0.0,0.0,0.0,0.03928828,9.54197e-21,0.0,52.7085,249.62376,44.068222,96.0,0.003275572,8.304493,277.4066,243.1808,0.0,52.7085,0.17064539,100.0,65.93926,8.330017
30615,21276900.0,0.0,11.689331,11.524994,19.583252,19.480682,19.928589,19.578949,11.692413,11.692871,11.692871,23.334045,0.0,0.032226413,0.032226413,0.10511689,250.0,11.700012,0.0,0.0,0.0,-0.22690071,9.54197e-21,0.0,52.66265,251.26987,43.998558,96.0,0.0034580817,8.40202,277.26892,243.52086,0.0,52.66265,0.16957638,100.0,65.60716,8.330017
30616,21276960.0,0.0,11.689178,11.513336,19.612976,19.531067,19.918213,19.569336,11.691559,11.69455,11.69455,23.56073,0.0,0.032378335,0.032378335,0.100997284,250.0,11.700012,0.0,0.0,0.0,-0.08362195,9.54197e-21,0.0,52.5392,255.76265,43.909565,96.0,0.003597334,8.526611,276.4409,243.90675,0.0,52.5392,0.16576584,100.0,64.49441,8.330017
30617,21277020.0,0.0,11.687103,11.501678,19.642975,19.58258,19.907745,19.5596,11.691071,11.695892,11.695892,24.07129,0.0,0.03252233,0.03252233,0.09433267,250.0,11.700012,0.0,0.0,0.0,-0.119455166,9.54197e-21,0.0,52.334457,261.77466,43.81817,96.0,0.003627631,8.654568,274.74298,243.59921,0.0,52.334457,0.1593922,100.0,62.706654,8.330017
30618,21277080.0,0.0,11.683472,11.490021,19.673035,19.636536,19.897339,19.549957,11.690155,12.260681,12.260681,24.944641,0.0,0.032647155,0.032647155,0.0849638,250.0,11.700012,0.0,0.0,0.0,-0.24720475,9.54197e-21,31.187933,52.067047,268.84903,43.716537,96.0,0.00354904,8.796846,272.08063,242.13399,31.188065,52.067047,0.15027247,100.0,60.13169,8.330017
30619,21277140.0,0.0,11.679474,11.4783325,19.70337,19.693909,19.89029,19.543488,11.6883545,12.473907,12.473907,26.302795,0.0,0.032721676,0.032721676,0.07309358,250.0,11.700012,0.0,0.0,0.0,-0.33614975,9.54197e-21,0.0,51.75883,276.1419,43.593422,96.0,0.0033843194,8.969212,268.44876,239.03165,0.0,51.75883,0.1385519,100.0,56.590355,8.330017
30620,21277200.0,0.0,11.677155,11.466675,19.729553,19.754883,19.881622,19.535492,11.685638,12.114075,12.114075,28.323181,0.0,0.032630492,0.032630492,0.060604695,250.0,11.700012,0.0,0.0,0.0,-0.36163655,9.54197e-21,0.0,51.449203,280.99536,43.4405,96.0,0.0032109874,9.183303,264.07816,233.84784,0.0,51.449203,0.12586169,100.0,52.37433,8.330017
30621,21277260.0,0.0,11.692017,11.455017,19.748566,19.805511,19.872711,19.527222,11.6831665,11.915649,11.915649,24.276001,0.0,0.032241184,0.032241184,0.055986375,250.0,11.700012,0.0,0.0,0.0,0.4613224,9.54197e-21,0.0,51.353073,276.33667,43.254723,96.0,0.0034546673,9.443391,260.85135,228.19092,0.0,51.353073,0.120458096,0.0,50.854893,8.330017
30622,21277320.0,0.0,11.700897,11.443329,19.748047,19.81549,19.863617,19.518768,11.686737,11.808441,11.808441,18.752563,0.0,0.03202417,0.03202417,0.05328495,250.0,11.700012,0.0,0.0,0.0,0.85199493,9.54197e-21,0.0,51.40477,271.08478,43.130047,96.0,0.0036397923,9.617933,258.5102,223.64966,0.0,51.40477,0.11732326,0.0,50.029564,8.330017
30623,21277380.0,0.0,11.696625,11.431671,19.736908,19.802582,19.854431,19.510223,11.692291,11.752747,11.752747,15.75061,0.0,0.03190158,0.03190158,0.051607307,250.0,11.700012,0.0,0.0,0.0,0.3438631,9.54197e-21,0.0,51.507515,266.32004,43.078896,96.0,0.0036755393,9.689545,256.79535,220.10402,0.0,51.507515,0.115401715,0.0,49.59051,8.330017
30624,21277440.0,0.0,11.690308,11.420013,19.720795,19.778046,19.845215,19.501648,11.694611,11.724304,11.724304,14.056427,0.0,0.03184621,0.03184621,0.05060118,250.0,11.700012,0.0,0.0,0.0,-0.18868828,9.54197e-21,0.0,51.631535,262.28134,43.04102,96.0,0.0037193866,9.742573,255.5599,217.4125,0.0,51.631535,0.114286385,0.0,49.383877,8.330017
30625,21277500.0,0.0,11.69104,11.408325,19.702118,19.747345,19.835999,19.493073,11.693665,11.709137,11.709137,13.077545,0.0,0.031834684,0.031834684,0.050020896,250.0,11.700012,0.0,0.0,0.0,-0.16822682,9.54197e-21,0.0,51.75687,259.02188,42.97573,96.0,0.003878877,9.833975,254.68362,215.41882,0.0,51.75687,0.11368458,0.0,49.307068,8.330017
30626,21277560.0,0.0,11.6961975,11.3966675,19.682037,19.712738,19.827118,19.484772,11.69281,11.700684,11.700684,12.508209,0.0,0.031849567,0.031849567,0.049705774,250.0,11.700012,0.0,0.0,0.0,0.15248784,9.54197e-21,0.0,51.87236,256.48367,42.897923,96.0,0.004103918,9.942909,254.07236,213.97452,0.0,51.87236,0.11340054,0.0,49.299355,8.330017
30627,21277620.0,0.0,11.698334,11.38501,19.661224,19.676239,19.818207,19.47647,11.693787,11.696381,11.696381,12.170807,0.0,0.031877693,0.031877693,0.04954557,250.0,11.700012,0.0,0.0,0.0,0.25520462,9.54197e-21,0.0,51.97233,254.55875,42.838573,96.0,0.004289522,10.025999,253.65057,212.94415,0.0,51.97233,0.11329773,0.0,49.323196,8.330017
30628,21277680.0,0.0,11.695984,11.373352,19.639954,19.638641,19.809326,19.46814,11.695374,11.694916,11.694916,11.97467,0.0,0.0319112,0.0319112,0.04947799,250.0,11.700012,0.0,0.0,0.0,0.064865276,9.54197e-21,0.0,52.055252,253.13895,42.79955,96.0,0.004419665,10.080627,253.36662,212.2276,0.0,52.055252,0.11329802,0.0,49.359684,8.330017
30629,21277740.0,0.0,11.693512,11.361664,19.619171,19.600525,19.80191,19.461243,11.695801,12.900879,12.900879,11.859558,0.0,0.031944554,0.031944554,0.049459763,250.0,11.700012,0.0,0.0,0.0,-0.115705796,9.54197e-21,0.0,52.12155,252.1155,42.761013,96.0,0.0045546326,10.134583,253.17877,211.73885,0.0,52.12155,0.11334718,0.0,49.397354,8.330017
30630,21277800.0,0.0,11.694397,11.350006,19.599304,19.562134,19.79602,19.45578,11.69516,12.362915,12.362915,11.792633,0.0,0.0319749,0.0319749,0.049466915,250.0,11.700012,0.0,0.0,0.0,-0.06068559,9.54197e-21,0.0,52.172928,251.39748,42.71023,96.0,0.004737174,10.205673,253.05821,211.41516,0.0,52.172928,0.113415524,0.0,49.431194,8.330017
30631,21277860.0,0.0,11.696655,11.338348,19.57962,19.525726,19.789093,19.44934,11.694855,12.059631,12.059631,11.752472,0.0,0.032000884,0.032000884,0.049484074,250.0,11.700012,0.0,0.0,0.0,0.083670676,9.54197e-21,0.0,52.212036,250.89818,42.656418,96.0,0.0049359077,10.2810135,252.9815,211.2025,0.0,52.212036,0.11348504,0.0,49.45925,8.330017
30632,21277920.0,0.0,11.696838,11.32666,19.5596,19.48935,19.781403,19.4422,11.695404,11.894409,11.894409,11.728912,0.0,0.032022182,0.032022182,0.049504064,250.0,11.700012,0.0,0.0,0.0,0.087957606,9.54197e-21,0.0,52.24103,250.56035,42.61192,96.0,0.0051049865,10.343315,252.93474,211.0676,0.0,52.24103,0.113547884,0.0,49.48133,8.330017
30633,21277980.0,0.0,11.695251,11.315002,19.539368,19.453064,19.773285,19.434662,11.695923,11.804352,11.804352,11.715271,0.0,0.032039054,0.032039054,0.049522977,250.0,11.700012,0.0,0.0,0.0,-0.025233693,9.54197e-21,0.0,52.262108,250.3369,42.57412,96.0,0.005251629,10.396234,252.90742,210.98479,0.0,52.262108,0.11360074,0.0,49.49803,8.330017
30634,21278040.0,0.0,11.694885,11.303345,19.519073,19.41687,19.764984,19.42691,11.69577,11.7552185,11.7552185,11.707306,0.0,0.03205206,0.03205206,0.04953921,250.0,11.700012,0.0,0.0,0.0,-0.054641206,9.54197e-21,0.0,52.277138,250.19304,42.531956,96.0,0.005417052,10.455262,252.8924,210.93623,0.0,52.277138,0.1136431,0.0,49.51028,8.330017
30635,21278100.0,0.0,11.696136,11.291687,19.49936,19.382843,19.756561,19.419098,11.695496,11.72821,11.72821,13.943695,0.0,0.03206185,0.03206185,0.04955229,250.0,11.700012,0.0,0.0,0.0,0.023495842,9.54197e-21,0.0,52.28764,250.10323,42.485165,96.0,0.0056033162,10.520767,252.88483,210.90953,0.0,52.28764,0.11367585,100.0,49.519,8.330017
30636,21278160.0,0.0,11.697144,11.28006,19.490509,19.373688,19.748413,19.411926,11.695709,11.71347,12.899994,16.82254,0.0,0.03206903,0.03206903,0.04956234,250.0,11.700012,0.0,0.0,0.0,0.078025326,9.54197e-21,0.0,52.294827,250.0491,42.44255,96.0,0.0057760356,10.580426,252.88167,210.89613,100.0,52.294827,0.11370032,32.31174,49.52505,8.330017
30637,21278220.0,0.0,11.696594,11.268341,19.488708,19.372345,19.740173,19.417053,11.696228,11.705536,15.474274,18.397614,0.0,0.03207426,0.03207426,0.049569894,250.0,11.700012,0.0,0.0,0.0,0.028611463,9.54197e-21,0.0,52.29971,250.0176,42.40682,96.0,0.005923236,10.630453,252.88094,210.89052,9.428575,52.29971,0.11371837,39.489643,49.52919,8.330017
30638,21278280.0,0.0,11.695923,11.256744,19.49054,19.379272,19.732025,19.421783,11.696411,11.7013855,15.577728,19.879272,0.0,0.032077935,0.032077935,0.049575325,250.0,11.700012,0.0,0.0,0.0,-0.02459173,9.54197e-21,0.0,52.3029,250.00092,42.372578,96.0,0.006066057,10.678392,252.88144,210.8894,11.0645075,52.3029,0.11373117,43.31276,49.5319,8.330017
30639,21278340.0,0.0,11.696503,11.244995,19.495667,19.393188,19.723816,19.427216,11.69632,11.699097,15.80484,21.011963,0.0,0.032080535,0.032080535,0.049579225,250.0,11.700012,0.0,0.0,0.0,0.0030334806,9.54197e-21,0.0,52.304966,249.99306,42.335094,96.0,0.0062243417,10.730867,252.88245,210.89064,11.60636,52.304966,0.11374029,44.23224,49.53365,8.330017
30640,21278400.0,0.0,11.697205,11.233337,19.503601,19.41153,19.71814,19.433228,11.696381,12.708771,15.966919,21.643524,0.0,0.032082293,0.032082293,0.04958189,250.0,11.700012,0.0,0.0,0.0,0.043349486,9.54197e-21,0.0,52.30623,249.99042,42.29882,96.0,0.00637965,10.781653,252.88353,210.89285,11.526728,52.30623,0.11374648,42.616676,49.534714,8.330017
30641,21278460.0,0.0,11.69693,11.22168,19.512726,19.431976,19.712769,19.439331,11.696655,12.247406,16.006866,21.73935,0.0,0.032083467,0.032083467,0.049583677,250.0,11.700012,0.0,0.0,0.0,0.020564523,9.54197e-21,0.0,52.306984,249.99045,42.26661,96.0,0.006519362,10.826746,252.8845,210.89523,11.044016,52.306984,0.113750614,38.83143,49.535336,8.330017
30642,21278520.0,0.0,11.696411,11.209991,19.521118,19.451324,19.706299,19.445312,11.696777,11.9973755,15.910492,21.35315,0.0,0.032084238,0.032084238,0.04958485,250.0,11.700012,0.0,0.0,0.0,-0.019240052,9.54197e-21,0.0,52.307407,249.99182,42.23538,96.0,0.006656434,10.870472,252.8853,210.89749,10.198554,52.307407,0.113753326,33.894085,49.535675,8.330017
30643,21278580.0,0.0,11.696594,11.198334,19.52774,19.467377,19.699219,19.450714,11.696686,11.860291,15.689056,20.596436,0.0,0.032084737,0.032084737,0.049585614,250.0,11.700012,0.0,0.0,0.0,-0.009850333,9.54197e-21,0.0,52.307617,249.99379,42.202015,96.0,0.0068045887,10.917178,252.88586,210.8995,9.11904,52.307617,0.1137551,28.500637,49.535828,8.330017
30644,21278640.0,0.0,11.696991,11.186676,19.531921,19.478516,19.691833,19.4552,11.696655,11.784485,15.368866,19.614868,0.0,0.032085054,0.032085054,0.049586095,250.0,11.700012,0.0,0.0,0.0,0.015797041,9.54197e-21,0.0,52.307693,249.99579,42.168297,96.0,0.006956198,10.964385,252.88622,210.90115,7.91577,52.307693,0.1137562,23.39155,49.535866,8.330017
30645,21278700.0,0.0,11.69693,11.175018,19.533325,19.4841,19.684265,19.458496,11.696747,11.744171,14.979431,18.546783,0.0,0.03208524,0.03208524,0.049586367,250.0,11.700012,0.0,0.0,0.0,0.012028386,9.54197e-21,0.0,52.30769,249.99757,42.13608,96.0,0.007102794,11.009487,252.88638,210.90244,6.683793,52.30769,0.11375685,19.109426,49.535835,8.330017
30646,21278760.0,0.0,11.696533,11.16333,19.531647,19.483643,19.676819,19.460022,11.696808,11.722626,14.569794,17.550385,0.0,0.032085344,0.032085344,0.049586523,250.0,11.700012,0.0,0.0,0.0,-0.012246137,9.54197e-21,0.0,52.30764,249.99907,42.104534,96.0,0.007248007,11.053653,252.88641,210.9034,5.642756,52.30764,0.11375721,16.322493,49.53577,8.330017
30647,21278820.0,0.0,11.696564,11.151672,19.527466,19.478424,19.669373,19.460236,11.696747,11.710785,14.171082,16.741638,0.0,0.032085408,0.032085408,0.049586613,250.0,11.700012,0.0,0.0,0.0,-0.011270342,9.54197e-21,0.0,52.30757,250.0003,42.071682,96.0,0.0074009537,11.099645,252.88632,210.90414,4.728155,52.30757,0.11375743,14.926116,49.53569,8.330017
30648,21278880.0,0.0,11.696869,11.140015,19.521393,19.469727,19.661926,19.459229,11.696686,11.704285,13.812164,16.19278,0.0,0.03208544,0.03208544,0.049586657,250.0,11.700012,0.0,0.0,0.0,0.00823739,9.54197e-21,0.0,52.30748,250.0013,42.0382,96.0,0.0075586312,11.146517,252.88612,210.90471,4.0359263,52.30748,0.11375754,14.990215,49.535595,8.330017
30649,21278940.0,0.0,11.69696,11.128326,19.514069,19.459015,19.65448,19.457153,11.696747,11.700836,13.516418,15.93631,0.0,0.032085456,0.032085456,0.049586676,250.0,11.700012,0.0,0.0,0.0,0.0123272715,9.54197e-21,0.0,52.307392,250.00203,42.005676,96.0,0.007713546,11.192055,252.88586,210.9051,3.6011317,52.307392,0.11375758,16.324966,49.5355,8.330017
30650,21279000.0,0.0,11.696777,11.116669,19.506348,19.447937,19.647064,19.454285,11.696808,11.698944,13.302399,15.966095,0.0,0.03208546,0.03208546,0.049586672,250.0,11.700012,0.0,0.0,0.0,0.00042863653,9.54197e-21,0.0,52.307297,250.00253,41.974022,96.0,0.007865911,11.236369,252.88556,210.90536,3.436341,52.307297,0.113757595,18.585022,49.535404,8.330017
30651,21279060.0,0.0,11.696869,11.105011,19.49997,19.438202,19.643341,19.450745,11.696808,12.534637,13.182953,16.231567,0.0,0.03208546,0.03208546,0.049586672,250.0,11.700012,0.0,0.0,0.0,0.0006919258,9.54197e-21,0.0,52.307205,250.00291,41.942287,96.0,0.0080202455,11.280797,252.88522,210.90555,3.5715241,52.307205,0.113757595,21.181534,49.535313,8.330017
30652,21279120.0,0.0,11.697052,11.093353,19.49408,19.430481,19.638306,19.447021,11.696838,12.153839,13.159882,16.669434,0.0,0.03208546,0.03208546,0.049586665,250.0,11.700012,0.0,0.0,0.0,0.0109184915,9.54197e-21,0.0,52.307117,250.00317,41.91071,96.0,0.0081753675,11.3250065,252.88486,210.90569,3.9302666,52.307117,0.11375758,23.999063,49.53522,8.330017
30653,21279180.0,0.0,11.6970825,11.081665,19.489105,19.425476,19.632324,19.44336,11.69693,11.946686,13.226868,17.20642,0.0,0.032085452,0.032085452,0.049586657,250.0,11.700012,0.0,0.0,0.0,0.010026243,9.54197e-21,0.0,52.307022,250.00334,41.880165,96.0,0.008326852,11.367768,252.88449,210.90576,4.479407,52.307022,0.11375757,26.584732,49.53513,8.330017
30654,21279240.0,0.0,11.6970215,11.070007,19.485382,19.423431,19.625824,19.440094,11.696991,11.834259,13.371674,17.764526,0.0,0.032085452,0.032085452,0.049586654,250.0,11.700012,0.0,0.0,0.0,0.00236845,9.54197e-21,0.0,52.30694,250.00343,41.8504,96.0,0.008475824,11.409441,252.88411,210.90579,5.1618223,52.30694,0.11375756,28.650402,49.535038,8.330017
30655,21279300.0,0.0,11.697144,11.05835,19.483032,19.424225,19.61911,19.437439,11.6970215,11.771851,13.576477,18.27008,0.0,0.032085452,0.032085452,0.04958665,250.0,11.700012,0.0,0.0,0.0,0.0046063797,9.54197e-21,0.0,52.30685,250.00348,41.820763,96.0,0.0086254375,11.450931,252.88371,210.90582,5.9130096,52.30685,0.11375754,30.000254,49.534954,8.330017
30656,21279360.0,0.0,11.697296,11.046661,19.482208,19.42807,19.612427,19.435608,11.6970825,11.7378235,13.817413,18.64798,0.0,0.032085452,0.032085452,0.049586646,250.0,11.700012,0.0,0.0,0.0,0.011750049,9.54197e-21,0.0,52.30676,250.00351,41.791622,96.0,0.008773793,11.491727,252.88333,210.90584,6.6410303,52.30676,0.11375754,30.241379,49.534863,8.330017
30657,21279420.0,0.0,11.697266,11.035004,19.4823,19.43341,19.605682,19.434631,11.697144,11.719177,14.073425,18.870178,0.0,0.03208545,0.03208545,0.049586643,250.0,11.700012,0.0,0.0,0.0,0.00782191,9.54197e-21,0.0,52.30667,250.00351,41.763485,96.0,0.008918202,11.531123,252.88295,210.90582,7.3227463,52.30667,0.11375754,29.85917,49.53478,8.330017
30658,21279480.0,0.0,11.697205,11.023346,19.482971,19.439423,19.598907,19.434448,11.697205,11.709137,14.324219,18.932251,0.0,0.03208545,0.03208545,0.049586643,250.0,11.700012,0.0,0.0,0.0,9.2132446e-05,9.54197e-21,0.0,52.306587,250.00348,41.735844,96.0,0.009061118,11.5698185,252.88257,210.9058,7.902017,52.306587,0.113757536,28.86514,49.53469,8.330017
30659,21279540.0,0.0,11.697266,11.011658,19.483765,19.445251,19.592133,19.435059,11.697235,11.703583,14.550171,18.848206,0.0,0.03208545,0.03208545,0.049586646,250.0,11.700012,0.0,0.0,0.0,0.0012730405,9.54197e-21,0.0,52.306496,250.00346,41.708157,96.0,0.009205332,11.608581,252.88219,210.9058,8.341182,52.306496,0.11375754,27.471138,49.5346,8.330017
30660,21279600.0,0.0,11.697388,11.0,19.484436,19.450287,19.585388,19.43634,11.697266,11.700653,14.737152,18.646454,0.0,0.032085452,0.032085452,0.04958665,250.0,11.700012,0.0,0.0,0.0,0.0070142406,9.54197e-21,0.0,52.306408,250.00345,41.68069,96.0,0.009349419,11.647035,252.8818,210.9058,8.62047,52.306408,0.11375756,25.88768,49.53451,8.330017
30661,21279660.0,6.0,11.799988,10.989166,19.523438,19.480072,19.617249,19.47467,11.780823,24.931244,25.68924,24.663116,0.0,0.07643475,0.07691101,0.069305144,250.0,11.700012,0.0,0.0,0.0,15.329607,9.54197e-21,100.0,83.47085,114.755745,42.39025,96.0,0.020113612,10.653647,273.46667,183.0105,100.0,83.640144,0.22266705,100.0,66.8982,8.330017
30662,21279720.0,6.0,11.871277,10.980011,19.595459,19.543182,19.695526,19.550354,11.6970825,26.132416,26.237183,26.411987,0.0,0.08816138,0.08856253,0.082399294,250.0,11.700012,0.0,0.0,0.0,8.574627,9.54197e-21,100.0,90.91945,103.17078,42.313103,96.0,0.026973035,10.761658,298.31058,189.01025,100.0,91.05621,0.25932592,100.0,73.67299,8.330017
30663,21279780.0,6.0,11.718903,10.972443,19.67212,19.61679,19.776306,19.625824,11.704803,25.088745,25.075928,26.016693,0.0,0.09713358,0.097327776,0.092571035,250.0,11.700012,0.0,0.0,0.0,-7.5815334,9.54197e-21,100.0,94.66893,106.69988,42.728096,96.0,0.025028925,10.180666,327.92017,202.24806,100.0,94.73244,0.28704688,100.0,77.14648,8.330017
30664,21279840.0,0.0,11.679474,10.966461,19.742493,19.687714,19.849182,19.693542,11.711761,24.0596,24.043854,24.967224,0.0,0.10382743,0.103926554,0.10123377,250.0,11.700012,0.0,0.0,0.0,-6.8877215,9.54197e-21,100.0,95.42368,118.86069,42.905025,96.0,0.025296126,9.932966,363.99176,220.32327,100.0,95.45436,0.30901837,100.0,78.32392,8.330017
30665,21279900.0,0.0,11.678162,10.961975,19.805237,19.750702,19.914276,19.754059,11.710419,23.36264,23.354248,23.955261,0.0,0.1084872,0.10853722,0.107881844,250.0,11.700012,0.0,0.0,0.0,-4.867976,9.54197e-21,100.0,93.99722,138.05937,42.966034,96.0,0.026411159,9.847552,403.28357,242.19527,100.0,94.01173,0.3249499,100.0,77.684006,8.330017
30666,21279960.0,0.0,11.687073,10.958984,19.85849,19.802765,19.970154,19.806091,11.708527,22.95874,22.954773,23.222015,0.0,0.11108129,0.111105956,0.112068735,250.0,11.700012,0.0,0.0,0.0,-1.8907753,9.54197e-21,100.0,91.34408,162.92197,42.983986,96.0,0.027337179,9.82242,438.3,266.37848,100.0,91.35081,0.33430922,100.0,75.890335,8.330017
30667,21280020.0,0.0,11.696777,10.957428,19.907349,19.84845,20.022522,19.85492,11.705078,22.786102,22.784271,22.80014,0.0,0.11180744,0.11181939,0.113737464,250.0,11.700012,0.0,0.0,0.0,-0.12935174,9.54197e-21,100.0,88.390045,190.41347,42.97933,96.0,0.027829414,9.828939,462.81302,290.04532,100.0,88.39315,0.33742136,100.0,73.65265,8.330017
30668,21280080.0,0.0,11.702606,10.957275,19.953918,19.89035,20.073212,19.902191,11.701508,22.77707,22.776184,22.637512,0.0,0.11124807,0.11125377,0.113453925,250.0,11.700012,0.0,0.0,0.0,0.30489594,9.54197e-21,100.0,85.80967,215.8452,42.96948,96.0,0.027816955,9.842733,475.46176,309.6847,100.0,85.81111,0.336,100.0,71.55306,8.330017
30669,21280140.0,0.0,11.699493,10.958466,19.999725,19.930634,20.123505,19.949127,11.700073,22.86145,22.861023,22.651855,0.0,0.11010014,0.11010288,0.11211186,250.0,11.700012,0.0,0.0,0.0,-0.3212142,9.54197e-21,100.0,83.88491,235.43974,42.974445,96.0,0.0272541,9.835776,478.96536,323.22485,100.0,83.88559,0.3323482,100.0,69.8919,8.330017
30670,21280200.0,0.0,11.697662,10.960968,20.045776,19.970856,20.174072,19.996368,11.7005005,22.977173,22.97699,22.757751,0.0,0.108901545,0.108902834,0.11050568,250.0,11.700012,0.0,0.0,0.0,-0.1882371,9.54197e-21,100.0,82.61179,248.0949,42.980618,96.0,0.026624758,9.827138,477.2203,330.88187,100.0,82.61211,0.32832924,100.0,68.73086,8.330017
30671,21280260.0,0.0,11.700317,10.964722,20.090668,20.010712,20.222748,20.042206,11.700409,23.088593,23.088501,22.894928,0.0,0.10789844,0.10789904,0.109055795,250.0,11.700012,0.0,0.0,0.0,0.15725431,9.54197e-21,100.0,81.848976,254.89653,42.980267,96.0,0.026178882,9.827628,473.181,334.1837,100.0,81.84912,0.3248627,100.0,67.991394,8.330017
30672,21280320.0,0.0,11.700287,10.969727,20.136017,20.05133,20.27179,20.088379,11.700714,23.179596,23.179565,23.026794,0.0,0.10715429,0.107154556,0.10791859,250.0,11.700012,0.0,0.0,0.0,0.029219102,9.54197e-21,100.0,81.44062,257.67038,42.989735,96.0,0.02568079,9.814372,468.66855,334.81534,100.0,81.44069,0.32223022,100.0,67.56269,8.330017
30673,21280380.0,0.0,11.701141,10.975891,20.181671,20.09256,20.320984,20.134735,11.701141,23.246094,23.246063,23.137238,0.0,0.1066541,0.10665423,0.10711009,250.0,11.700012,0.0,0.0,0.0,0.079387896,9.54197e-21,100.0,81.27182,257.87686,43.00236,96.0,0.025240622,9.796697,464.53073,333.94095,100.0,81.27185,0.32041723,100.0,67.35464,8.330017
30674,21280440.0,0.0,11.70166,10.983185,20.227448,20.134216,20.370117,20.181091,11.701538,23.290436,23.290405,23.219696,0.0,0.10634268,0.10634274,0.106579386,250.0,11.700012,0.0,0.0,0.0,0.05399622,9.54197e-21,100.0,81.23689,256.8861,43.019726,96.0,0.024811748,9.772384,461.2169,332.53003,100.0,81.23691,0.319262,100.0,67.27879,8.330017
30675,21280500.0,0.0,11.702118,10.991577,20.273102,20.176025,20.419037,20.227234,11.701965,23.317139,23.317139,23.276123,0.0,0.10617111,0.10617113,0.106264465,250.0,11.700012,0.0,0.0,0.0,0.050982226,9.54197e-21,100.0,81.27716,255.39975,43.04091,96.0,0.024388453,9.742724,458.76706,331.02655,100.0,81.27717,0.3186036,100.0,67.282776,8.330017
30676,21280560.0,0.0,11.702484,11.001007,20.316376,20.216278,20.464874,20.27066,11.7022705,23.331177,23.331177,23.311066,0.0,0.106093,0.10609301,0.10610188,250.0,11.700012,0.0,0.0,0.0,0.041408025,9.54197e-21,100.0,81.34905,253.88951,43.06494,96.0,0.023966167,9.70908,457.09775,329.69846,100.0,81.34905,0.31828505,100.0,67.32604,8.330017
30677,21280620.0,0.0,11.702759,11.011475,20.359253,20.256317,20.510315,20.313751,11.702576,23.33722,23.33722,23.330536,0.0,0.10607008,0.10607009,0.10603484,250.0,11.700012,0.0,0.0,0.0,0.0336204,9.54197e-21,100.0,81.42546,252.5946,43.09183,96.0,0.02352792,9.671436,456.04233,328.6506,100.0,81.42546,0.31817278,100.0,67.38168,8.330017
30678,21280680.0,0.0,11.703033,11.022888,20.401703,20.296051,20.555267,20.356384,11.70282,23.338684,23.338684,23.339996,0.0,0.10607606,0.10607606,0.10602181,250.0,11.700012,0.0,0.0,0.0,0.028981585,9.54197e-21,100.0,81.49355,251.5822,43.120964,96.0,0.02307197,9.63065,455.42197,327.88025,100.0,81.49355,0.31817234,100.0,67.43556,8.330017
30679,21280740.0,0.0,11.703247,11.035217,20.443726,20.335388,20.599731,20.39859,11.703033,23.337097,23.337097,23.342072,0.0,0.10610011,0.10610011,0.106044866,250.0,11.700012,0.0,0.0,0.0,0.026188532,9.54197e-21,100.0,81.54982,250.8492,43.1523,96.0,0.022594621,9.586777,455.14206,327.3626,100.0,81.54982,0.3182439,100.0,67.48321,8.330017
30680,21280800.0,0.0,11.70343,11.048431,20.48526,20.374298,20.643677,20.440308,11.703247,23.334656,23.334656,23.340973,0.0,0.106126726,0.106126726,0.10607757,250.0,11.700012,0.0,0.0,0.0,0.02324268,9.54197e-21,100.0,81.591965,250.35124,43.18557,96.0,0.022094006,9.540202,455.04297,327.03192,100.0,81.591965,0.3183303,100.0,67.52035,8.330017
30681,21280860.0,0.0,11.703583,11.0624695,20.524445,20.411377,20.684814,20.479553,11.70343,23.331818,23.331818,23.33783,0.0,0.106152765,0.106152765,0.106113926,250.0,11.700012,0.0,0.0,0.0,0.019226585,9.54197e-21,100.0,81.62097,250.0552,43.220463,96.0,0.021574248,9.491352,455.0755,326.85617,100.0,81.62097,0.31841904,100.0,67.54721,8.330017
30682,21280920.0,0.0,11.703735,11.077301,20.56314,20.447998,20.725494,20.518341,11.703583,23.329346,23.329346,23.334412,0.0,0.106174,0.106174,0.10614548,250.0,11.700012,0.0,0.0,0.0,0.02107018,9.54197e-21,100.0,81.6396,249.89629,43.25708,96.0,0.021032924,9.4400835,455.16043,326.77667,100.0,81.6396,0.31849328,100.0,67.56526,8.330017
30683,21280980.0,0.0,11.703918,11.092865,20.60141,20.484161,20.765686,20.556732,11.703766,23.327423,23.327423,23.33133,0.0,0.10619,0.10619,0.1061703,250.0,11.700012,0.0,0.0,0.0,0.02045453,9.54197e-21,100.0,81.65115,249.8212,43.295464,96.0,0.020470455,9.386351,455.25836,326.75134,100.0,81.65115,0.31855026,100.0,67.57696,8.330017
30684,21281040.0,0.0,11.704102,11.109161,20.639221,20.519897,20.80542,20.594666,11.703949,23.325958,23.325958,23.328827,0.0,0.10620188,0.10620188,0.106189236,250.0,11.700012,0.0,0.0,0.0,0.020418223,9.54197e-21,100.0,81.65864,249.7882,43.33561,96.0,0.019888513,9.330149,455.35028,326.75012,100.0,81.65864,0.31859303,100.0,67.58482,8.330017
30685,21281100.0,0.0,11.704254,11.126099,20.676575,20.555206,20.844666,20.632172,11.704132,23.325012,23.325012,23.326904,0.0,0.106208965,0.106208965,0.10620157,250.0,11.700012,0.0,0.0,0.0,0.021223262,9.54197e-21,100.0,81.66089,249.8121,43.377514,96.0,0.01928849,9.271483,455.44073,326.7832,100.0,81.66089,0.31861955,100.0,67.58786,8.330017
30686,21281160.0,0.0,11.704437,11.143646,20.712067,20.58902,20.881744,20.667664,11.704285,23.324463,23.324463,23.325623,0.0,0.106212966,0.106212966,0.10620898,250.0,11.700012,0.0,0.0,0.0,0.019879296,9.54197e-21,100.0,81.661476,249.84581,43.42105,96.0,0.018674145,9.210527,455.51202,326.8175,100.0,81.661476,0.318635,100.0,67.58908,8.330017
30687,21281220.0,0.0,11.70462,11.161774,20.747131,20.622467,20.918396,20.70279,11.704468,23.324188,23.324188,23.32486,0.0,0.1062149,0.1062149,0.106212966,250.0,11.700012,0.0,0.0,0.0,0.022147255,9.54197e-21,100.0,81.66135,249.87955,43.466415,96.0,0.018044882,9.147019,455.56628,326.8476,100.0,81.66135,0.31864282,100.0,67.58941,8.330017
