,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30688,21281280.0,0.0,11.704803,11.18045,20.7818,20.655487,20.95462,20.737488,11.704651,23.324127,23.324127,23.324463,0.0,0.10621552,0.10621552,0.106214665,250.0,11.700012,0.0,0.0,0.0,0.022636887,9.54197e-21,100.0,81.66104,249.90862,43.513653,96.0,0.017402057,9.080887,455.60672,326.8714,100.0,81.66104,0.31864578,100.0,67.58938,8.330017
30689,21281340.0,0.0,11.705017,11.1996155,20.816101,20.68814,20.990417,20.77185,11.704834,23.324158,23.324158,23.32428,0.0,0.10621552,0.10621552,0.10621519,250.0,11.700012,0.0,0.0,0.0,0.023537396,9.54197e-21,100.0,81.66088,249.93112,43.56286,96.0,0.01674657,9.011999,455.6378,326.88882,100.0,81.66088,0.31864628,100.0,67.589355,8.330017
30690,21281400.0,0.0,11.7052,11.219208,20.850006,20.720428,21.025818,20.805847,11.705048,23.324219,23.324219,23.32425,0.0,0.106215335,0.106215335,0.10621524,250.0,11.700012,0.0,0.0,0.0,0.024219856,9.54197e-21,100.0,81.66091,249.94795,43.614113,96.0,0.016079592,8.940242,455.66364,326.90146,100.0,81.66091,0.31864592,100.0,67.58944,8.330017
30691,21281460.0,0.0,11.705414,11.239197,20.882446,20.75174,21.059479,20.838165,11.705231,23.324371,23.324371,23.32434,0.0,0.10621483,0.10621483,0.106214605,250.0,11.700012,0.0,0.0,0.0,0.024593944,9.54197e-21,100.0,81.66117,249.9583,43.66727,96.0,0.015405227,8.865821,455.6827,326.90842,100.0,81.66117,0.3186443,100.0,67.58962,8.330017
30692,21281520.0,0.0,11.705627,11.259552,20.91452,20.782684,21.092743,20.870178,11.705444,23.324493,23.324493,23.324463,0.0,0.10621444,0.10621444,0.106214084,250.0,11.700012,0.0,0.0,0.0,0.026650148,9.54197e-21,100.0,81.661606,249.96425,43.72265,96.0,0.014721901,8.788291,455.70013,326.91223,100.0,81.661606,0.31864297,100.0,67.589966,8.330017
30693,21281580.0,0.0,11.705353,11.280243,20.9458,20.813263,21.125702,20.901794,11.705688,23.35846,23.318695,23.319885,0.0,0.1055019,0.1063443,0.10637045,250.0,11.700012,0.0,0.0,0.0,-0.00050869153,9.54197e-21,100.0,81.418526,250.84238,43.780495,96.0,0.013995688,8.70731,455.29385,327.34442,100.0,81.62978,0.3182207,100.0,67.56855,8.330017
30694,21281640.0,0.0,11.704102,11.301178,20.97522,20.843384,21.15915,20.932922,11.705658,23.579102,23.289185,23.291931,0.0,0.10224366,0.10674006,0.1069027,250.0,11.700012,0.0,0.0,0.0,-0.08112174,9.54197e-21,100.0,80.28836,254.96075,43.83761,96.0,0.0131568685,8.627346,452.56033,329.16125,100.0,81.42209,0.31589714,100.0,67.4207,8.330017
30695,21281700.0,0.0,11.702972,11.322357,21.003387,20.872803,21.195068,20.963379,11.705322,24.099274,23.249786,23.243652,0.0,0.09650649,0.107107,0.107442334,250.0,11.700012,0.0,0.0,0.0,-0.08971677,9.54197e-21,100.0,78.29621,261.855,43.889416,96.0,0.012229768,8.55482,446.00186,331.59802,100.0,81.00115,0.31107193,100.0,67.09819,8.330017
30696,21281760.0,0.0,11.701416,11.3437195,21.029388,20.90091,21.234436,20.992096,11.7048645,25.005219,23.211609,23.189575,0.0,0.088000715,0.107440546,0.10795002,250.0,11.700012,0.0,0.0,0.0,-0.120170675,9.54197e-21,100.0,75.34478,271.05542,43.936302,96.0,0.011205225,8.489181,435.0267,333.977,100.0,80.41563,0.30341148,100.0,66.6343,8.330017
30697,21281820.0,0.0,11.699585,11.365234,21.053497,20.928162,21.280243,21.020142,11.704254,26.491943,23.179626,23.13916,0.0,0.07639912,0.10770132,0.10836675,250.0,11.700012,0.0,0.0,0.0,-0.14651744,9.54197e-21,100.0,71.22215,282.16885,43.976334,96.0,0.010094243,8.433131,419.35077,335.5711,100.0,79.70122,0.29249132,100.0,66.0547,8.330017
30698,21281880.0,0.0,11.69751,11.386841,21.074097,20.95459,21.333588,21.047577,11.70343,28.937256,23.156708,23.098267,0.0,0.06148405,0.10785644,0.1086418,250.0,11.700012,0.0,0.0,0.0,-0.17210169,9.54197e-21,100.0,65.53046,294.6209,44.00743,96.0,0.008916038,8.389597,399.4788,335.55365,100.0,78.903984,0.27801204,100.0,65.394745,8.330017
30699,21281940.0,0.0,11.696106,11.408478,21.089172,20.980347,21.393677,21.074524,11.70224,33.031006,23.149994,23.074677,0.0,0.04432432,0.10767772,0.108507544,250.0,11.700012,0.0,0.0,0.0,-0.1791632,9.54197e-21,100.0,57.880054,306.15903,44.026176,96.0,0.007743439,8.363355,377.04565,332.4959,100.0,78.102776,0.2605176,100.0,64.71449,8.330017
30700,21282000.0,0.0,11.705353,11.430176,21.112366,21.00592,21.4422,21.101562,11.702209,27.072266,23.253021,23.157257,0.0,0.03832235,0.1062502,0.1065597,250.0,11.700012,0.0,0.0,0.0,0.5583741,9.54197e-21,5.241391,54.9918,299.03754,44.037605,96.0,0.0071391133,8.347354,360.43198,321.83243,100.0,77.992905,0.2511098,100.0,64.51529,8.330017
30701,21282060.0,0.0,11.705109,11.451813,21.13321,21.032013,21.45163,21.128601,11.705261,19.482513,23.377075,23.277893,0.0,0.03554503,0.10480833,0.10580558,250.0,11.700012,0.0,0.0,0.0,0.189784,9.54197e-21,0.0,53.75455,288.98965,44.10651,96.0,0.006440136,8.250885,349.7694,312.1264,100.0,78.072044,0.2461436,100.0,64.72737,8.330017
30702,21282120.0,0.0,11.70578,11.473389,21.153412,21.058807,21.440796,21.15686,11.70639,15.7604065,23.66687,23.344177,0.0,0.034043,0.10134943,0.10569176,250.0,11.700012,0.0,0.0,0.0,0.102673136,9.54197e-21,0.0,53.04522,282.85013,44.176342,96.0,0.005788437,8.153122,341.34183,305.00806,100.0,77.465675,0.24107538,100.0,64.916,8.330017
30703,21282180.0,0.0,11.705719,11.494843,21.174225,21.085724,21.421082,21.187805,11.707245,13.859772,24.182434,23.36081,0.0,0.03326756,0.09598942,0.10592546,250.0,11.700012,0.0,0.0,0.0,0.045803186,9.54197e-21,0.0,52.612663,280.2175,44.25284,96.0,0.005123616,8.046029,333.9756,299.73248,100.0,76.167854,0.23518077,100.0,65.02191,8.330017
30704,21282240.0,0.0,11.70517,11.516144,21.1958,21.112335,21.396973,21.22287,11.707703,12.863434,25.022614,23.342194,0.0,0.032926768,0.08829858,0.10631962,250.0,11.700012,0.0,0.0,0.0,-0.002565287,9.54197e-21,0.0,52.29149,281.07837,44.332306,96.0,0.0044438313,7.934774,326.71478,295.68085,100.0,73.99485,0.22755039,100.0,64.996284,8.330017
30705,21282300.0,0.0,11.70343,11.537231,21.21811,21.138458,21.370575,21.263641,11.708038,12.332184,26.349335,23.341919,0.0,0.032899424,0.07800639,0.10566105,250.0,11.700012,0.0,0.0,0.0,-0.08153788,9.54197e-21,0.0,51.964603,286.4557,44.414448,96.0,0.0037168367,7.8197727,318.6156,292.40146,100.0,70.69337,0.21658196,100.0,64.538826,8.330017
30706,21282360.0,0.0,11.701324,11.558075,21.239899,21.164337,21.3432,21.310242,11.707733,12.047394,28.468597,23.45581,0.0,0.03299535,0.06472028,0.10349618,250.0,11.700012,0.0,0.0,0.0,-0.14052424,9.54197e-21,0.0,51.556313,295.52365,44.49123,96.0,0.0029762485,7.7122765,309.2633,288.4629,100.0,65.930305,0.20123217,100.0,63.603203,8.330017
30707,21282420.0,0.0,11.699219,11.578644,21.259308,21.191284,21.315063,21.363281,11.707184,11.894775,31.946198,23.725677,0.0,0.03308962,0.048563406,0.09971196,250.0,11.700012,0.0,0.0,0.0,-0.15589315,9.54197e-21,0.0,51.081764,306.38126,44.56082,96.0,0.002258059,7.614854,298.98068,282.2993,100.0,59.201355,0.18138841,100.0,62.255543,8.330017
30708,21282480.0,0.0,11.703522,11.598877,21.279205,21.220703,21.286774,21.415222,11.705078,11.808136,30.540924,24.237335,0.0,0.03265891,0.039218392,0.09308271,250.0,11.700012,0.0,0.0,0.0,0.058303576,9.54197e-21,0.0,50.70258,306.57455,44.603764,96.0,0.0017895353,7.554733,289.45258,271.89462,19.915108,54.576187,0.1649485,100.0,60.691093,8.330017
30709,21282540.0,0.0,11.710266,11.618713,21.296936,21.25415,21.258911,21.434418,11.706421,11.758484,21.934265,25.05069,0.0,0.032311022,0.03625458,0.08535125,250.0,11.700012,0.0,0.0,0.0,0.48840567,9.54197e-21,0.0,50.629246,300.71326,44.667408,96.0,0.0014588975,7.4656305,282.1122,261.66357,0.0,53.066433,0.15390682,100.0,59.009212,8.330017
30710,21282600.0,0.0,11.713318,11.638153,21.310974,21.292694,21.231262,21.428009,11.710114,11.733765,16.96698,26.174042,0.0,0.032157075,0.03452622,0.07627053,250.0,11.700012,0.0,0.0,0.0,0.4472663,9.54197e-21,0.0,50.626194,296.52277,44.78379,96.0,0.001112581,7.302691,275.5744,252.50787,0.0,52.13067,0.14294739,100.0,56.72653,8.330017
30711,21282660.0,0.0,11.715607,11.657135,21.322357,21.336334,21.204926,21.40924,11.7135315,11.722839,14.490356,27.730164,0.0,0.032115724,0.033559013,0.06562089,250.0,11.700012,0.0,0.0,0.0,0.34898373,9.54197e-21,0.0,50.630795,294.1663,44.935226,96.0,0.0007964664,7.090682,269.53973,243.96162,0.0,51.561157,0.13129276,100.0,53.575455,8.330017
30712,21282720.0,0.0,11.720093,11.675598,21.330597,21.385406,21.178772,21.385101,11.71579,11.717041,13.198761,29.793335,0.0,0.03194387,0.032823227,0.056897357,250.0,11.700012,0.0,0.0,0.0,0.33138132,9.54197e-21,0.0,50.651245,289.4186,45.105503,96.0,0.000565729,6.8522983,264.29312,235.52458,0.0,51.225983,0.1216463,100.0,50.69052,8.330017
30713,21282780.0,0.0,11.727936,11.693512,21.333374,21.423767,21.152954,21.358582,11.718292,11.712952,12.517212,24.393707,0.0,0.031735502,0.032275416,0.053738657,250.0,11.700012,0.0,0.0,0.0,0.56038773,9.54197e-21,0.0,50.82845,280.6516,45.296593,96.0,0.00042594367,6.584768,260.76645,228.70804,0.0,51.18548,0.11773351,0.0,49.81532,8.330017
30714,21282840.0,0.0,11.735931,11.710846,21.317444,21.422516,21.12738,21.330902,11.722717,11.712921,12.152527,18.975952,0.0,0.031651095,0.031984173,0.051756468,250.0,11.700012,0.0,0.0,0.0,0.73513085,9.54197e-21,0.0,51.051025,273.22665,45.540573,96.0,0.0003071097,6.243198,258.2655,223.55821,0.0,51.27254,0.11537842,0.0,49.355694,8.330017
30715,21282900.0,0.0,11.744202,11.727325,21.292664,21.399841,21.10492,21.303009,11.728516,12.700012,11.959045,15.974335,0.0,0.031635076,0.031842392,0.050602924,250.0,11.700012,0.0,0.0,0.0,0.8495242,9.54197e-21,0.0,51.27218,267.25195,45.84594,96.0,0.00020717912,5.8156824,256.5286,219.78107,0.0,51.41037,0.11406974,0.0,49.165882,8.330017
30716,21282960.0,0.0,11.7535095,11.743561,21.262848,21.364868,21.083313,21.27481,11.735535,12.260162,11.853821,14.207184,0.0,0.031662397,0.031790037,0.04994135,250.0,11.700012,0.0,0.0,0.0,0.9565693,9.54197e-21,0.0,51.48151,262.4439,46.234535,96.0,0.00012531156,5.2716503,255.29263,216.96413,0.0,51.566624,0.11338557,0.0,49.117886,8.330017
30717,21283020.0,0.0,11.763824,11.75885,21.23053,21.323822,21.061615,21.246887,11.743469,13.849365,11.800903,13.196716,0.0,0.03171281,0.031791933,0.04960341,250.0,11.700012,0.0,0.0,0.0,1.0758489,9.54197e-21,99.83606,51.660973,258.83105,46.702507,96.0,6.716443e-05,4.6164913,254.45828,214.98244,0.0,51.7137,0.11310198,0.0,49.142307,8.330017
30718,21283080.0,0.0,11.775269,11.773407,21.200409,21.279175,21.052979,21.218903,11.752441,16.581787,11.776001,12.605072,0.0,0.031772513,0.03182154,0.049448006,250.0,11.700012,0.0,0.0,0.0,1.2038276,9.54197e-21,18.300406,51.809998,256.1418,47.26431,96.0,3.0686526e-05,3.8299658,253.89368,213.59138,0.0,51.842625,0.11303752,0.0,49.195877,8.330017
30719,21283140.0,0.0,11.7873535,11.78714,21.170746,21.232513,21.048584,21.190918,11.762451,18.049805,11.766937,12.259369,0.0,0.03183259,0.031862963,0.04939486,250.0,11.700012,0.0,0.0,0.0,1.3172935,9.54197e-21,23.22005,51.929176,254.18448,47.93101,96.0,1.1484514e-05,2.896587,253.518,212.6335,0.0,51.949364,0.113087155,0.0,49.25607,8.330017
30720,21283200.0,0.0,11.799561,11.800018,21.14212,21.184723,21.049438,21.162964,11.773407,19.603607,11.766968,12.0590515,0.0,0.031887833,0.031906646,0.04939507,250.0,11.700012,0.0,0.0,0.0,1.3914963,9.54197e-21,26.894659,52.021408,252.78926,48.711483,96.0,3.3703716e-06,1.8039197,253.27295,211.9871,0.0,52.03389,0.11318725,0.0,49.31168,8.330017
30721,21283260.0,0.0,11.811707,11.812347,21.119812,21.142212,21.060059,21.14035,11.784973,20.81784,11.772369,11.946167,0.0,0.031935424,0.031947132,0.04941995,250.0,11.700012,0.0,0.0,0.0,1.4257289,9.54197e-21,27.88054,52.090126,251.82256,49.61411,96.0,7.3706116e-07,0.54025024,253.11826,211.56416,0.0,52.097885,0.11330091,0.0,49.35773,8.330017
30722,21283320.0,0.0,11.823883,11.824554,21.098663,21.099487,21.073944,21.117798,11.787231,21.633453,11.7795105,11.881683,0.0,0.031972237,0.03197947,0.04944774,250.0,11.700012,0.0,0.0,0.0,6.4092793,6.7127917e-07,28.017786,52.141243,251.16464,49.999985,96.0,3.724852e-07,2.1362746e-05,253.01979,211.28754,0.0,52.14603,0.11339839,0.0,49.39441,8.330017
30723,21283380.0,0.0,11.835907,11.836578,21.078339,21.056671,21.089722,21.096405,11.750519,21.986908,13.014191,11.835236,0.0,0.032001063,0.03200554,0.049475774,250.0,11.700012,0.0,0.0,0.0,13.373129,1.0488825e-06,27.053696,52.17964,250.72343,50.0,96.0,3.7301936e-07,-7.353616e-12,252.9597,211.11214,0.0,52.182602,0.11348168,0.0,49.423767,8.330017
30724,21283440.0,0.0,11.847809,11.84848,21.066223,21.032593,21.105835,21.076874,11.7265625,21.916199,12.439301,16.964722,0.0,0.03202376,0.03202653,0.049501695,250.0,11.700012,0.0,0.0,0.0,16.88249,1.196917e-06,25.159184,52.20749,250.43207,50.0,96.0,3.7347667e-07,-3.9800945e-20,252.92493,211.00475,0.0,52.209316,0.11355153,35.87573,49.44589,8.330017
30725,21283500.0,0.0,11.859558,11.860199,21.06137,21.023468,21.12091,21.060333,11.716339,21.46341,15.808289,19.075043,0.0,0.03204112,0.032042835,0.04952355,250.0,11.700012,0.0,0.0,0.0,19.2524,1.3169092e-06,22.469183,52.227257,250.24481,50.0,96.0,3.7384163e-07,8.449507e-29,252.90611,210.94188,9.564777,52.22839,0.11360722,47.26977,49.462017,8.330017
30726,21283560.0,0.0,11.871155,11.871826,21.065033,21.028534,21.133698,21.054108,11.711945,20.700653,16.823608,21.151886,0.0,0.032054137,0.03205519,0.04954102,250.0,11.700012,0.0,0.0,0.0,21.161179,1.4253384e-06,19.336695,52.24109,250.12755,50.0,96.0,3.741233e-07,-2.2002778e-33,252.89697,210.90712,19.374275,52.241783,0.11365017,52.742767,49.47351,8.330017
30727,21283620.0,0.0,11.88266,11.883301,21.073486,21.043396,21.143402,21.052216,11.713257,19.71991,18.251648,22.786896,0.0,0.032063678,0.03206433,0.049554404,250.0,11.700012,0.0,0.0,0.0,23.464975,1.5764684e-06,16.080046,52.250565,250.05702,50.0,96.0,3.7433426e-07,-9.68858e-40,252.89355,210.88982,23.495758,52.25099,0.11368232,54.773827,49.48148,8.330017
30728,21283680.0,0.0,11.894012,11.894653,21.085236,21.064972,21.149414,21.055023,11.716766,18.625366,19.660126,23.783844,0.0,0.03207055,0.032070957,0.049564343,250.0,11.700012,0.0,0.0,0.0,26.467245,1.789963e-06,12.96515,52.256943,250.0166,50.0,96.0,3.7448845e-07,3.363e-42,252.89325,210.88281,26.53924,52.257202,0.1137058,53.25988,49.48688,8.330017
30729,21283740.0,0.0,11.905273,11.905884,21.098541,21.08966,21.15155,21.062042,11.71875,17.517853,20.86795,24.081116,0.0,0.032075405,0.032075655,0.049571514,250.0,11.700012,0.0,0.0,0.0,29.785257,2.0167847e-06,10.276664,52.26113,249.99525,50.0,96.0,3.7459847e-07,0.0,252.89452,210.88159,28.477552,52.2613,0.113722555,48.99802,49.49044,8.330017
30730,21283800.0,0.0,11.916412,11.917023,21.111633,21.11383,21.150055,21.07248,11.719788,16.494385,21.77005,23.728485,0.0,0.032078765,0.032078918,0.04957656,250.0,11.700012,0.0,0.0,0.0,33.268044,2.2502616e-06,8.206579,52.26382,249.98543,50.0,96.0,3.7467524e-07,0.0,252.89641,210.88332,29.286627,52.26392,0.11373424,42.929424,49.492718,8.330017
30731,21283860.0,0.0,11.92746,11.92807,21.12436,21.136108,21.14624,21.0867,11.720276,15.602356,22.252808,22.7984,0.0,0.032081053,0.032081146,0.049580015,250.0,11.700012,0.0,0.0,0.0,36.831093,2.4856438e-06,6.5791173,52.265495,249.98224,50.0,96.0,3.747277e-07,0.0,252.89838,210.88626,28.508223,52.26556,0.11374221,35.16229,49.494125,8.330017
30732,21283920.0,0.0,11.938416,11.939026,21.133942,21.15207,21.13977,21.101654,11.720398,14.916077,22.32425,21.507843,0.0,0.032082584,0.03208264,0.049582347,250.0,11.700012,0.0,0.0,0.0,40.420013,2.7201593e-06,5.8250284,52.26652,249.98251,50.0,96.0,3.74763e-07,0.0,252.90019,210.88948,26.915491,52.266556,0.113747574,28.066238,49.494972,8.330017
30733,21283980.0,0.0,11.94928,11.94989,21.139618,21.160614,21.131378,21.11618,11.720306,14.473724,22.013763,20.06018,0.0,0.03208357,0.03208361,0.04958385,250.0,11.700012,0.0,0.0,0.0,44.006824,2.952488e-06,5.83582,52.267094,249.98459,50.0,96.0,3.7478574e-07,0.0,252.90173,210.89252,24.531689,52.267117,0.11375104,22.061096,49.495434,8.330017
30734,21284040.0,0.0,11.9600525,11.960663,21.141235,21.161499,21.12201,21.128998,11.720123,14.294189,21.38089,18.678284,0.0,0.032084204,0.032084223,0.049584802,250.0,11.700012,0.0,0.0,0.0,47.571484,3.1817947e-06,6.538297,52.267403,249.98724,50.0,96.0,3.7480018e-07,0.0,252.90298,210.89511,21.627985,52.267414,0.11375324,17.841654,49.49567,8.330017
30735,21284100.0,0.0,11.970795,11.9713745,21.13913,21.155731,21.11258,21.139282,11.719849,14.368469,20.505554,17.532776,0.0,0.032084588,0.032084603,0.04958538,250.0,11.700012,0.0,0.0,0.0,51.105476,3.4078103e-06,7.8078523,52.26755,249.9899,50.0,96.0,3.7480905e-07,0.0,252.90395,210.89723,18.487564,52.26756,0.11375458,15.708965,49.49577,8.330017
30736,21284160.0,0.0,11.981445,11.982025,21.134521,21.145447,21.104584,21.146362,11.719574,14.6405945,19.477783,16.717957,0.0,0.03208482,0.032084823,0.049585715,250.0,11.700012,0.0,0.0,0.0,54.60537,3.6305094e-06,9.249328,52.2676,249.99228,50.0,96.0,3.748142e-07,0.0,252.90468,210.89888,15.384321,52.267605,0.11375536,15.350549,49.495785,8.330017
30737,21284220.0,0.0,11.992035,11.992645,21.12796,21.132172,21.0979,21.149933,11.719299,15.072266,18.400604,16.300049,0.0,0.032084946,0.03208495,0.049585894,250.0,11.700012,0.0,0.0,0.0,58.070694,3.8500193e-06,10.975096,52.2676,249.99426,50.0,96.0,3.7481703e-07,0.0,252.90521,210.90015,12.577635,52.267605,0.11375579,16.91104,49.49577,8.330017
30738,21284280.0,0.0,12.002594,12.003174,21.120361,21.117859,21.092957,21.150055,11.719025,15.61676,17.35904,16.279816,0.0,0.03208501,0.032085013,0.049585983,250.0,11.700012,0.0,0.0,0.0,61.50276,4.066517e-06,12.751165,52.267574,249.99583,50.0,96.0,3.7481846e-07,0.0,252.9056,210.90106,10.255532,52.267574,0.11375601,19.842173,49.49573,8.330017
30739,21284340.0,0.0,12.013092,12.013702,21.112854,21.104584,21.089996,21.146973,11.7187805,16.216583,16.437012,16.609192,0.0,0.032085035,0.03208504,0.04958601,250.0,11.700012,0.0,0.0,0.0,64.90464,4.2802394e-06,14.413155,52.26754,249.99706,50.0,96.0,3.74819e-07,0.0,252.90585,210.90172,8.572485,52.26754,0.11375608,23.580616,49.49569,8.330017
30740,21284400.0,0.0,12.02359,12.02417,21.106293,21.093994,21.089111,21.141266,11.7187195,16.812225,15.702606,17.19278,0.0,0.032085042,0.032085042,0.04958601,250.0,11.700012,0.0,0.0,0.0,68.44147,4.493899e-06,15.823258,52.2675,249.99796,50.0,96.0,3.7481905e-07,0.0,252.90605,210.90219,7.6147704,52.2675,0.113756105,27.501465,49.49565,8.330017
30741,21284460.0,0.0,12.034027,12.034607,21.102234,21.088531,21.091034,21.133911,11.719025,17.328186,15.182037,17.877167,0.0,0.03208504,0.03208504,0.049585994,250.0,11.700012,0.0,0.0,0.0,71.98288,4.7135236e-06,16.632954,52.267475,249.99861,50.0,96.0,3.7481888e-07,0.0,252.90616,210.90251,7.2784038,52.267475,0.11375608,30.280727,49.495617,8.330017
30742,21284520.0,0.0,12.044464,12.045044,21.099915,21.086792,21.094513,21.125336,11.719482,17.730164,14.905212,18.55838,0.0,0.032085028,0.03208503,0.049585972,250.0,11.700012,0.0,0.0,0.0,75.59064,4.939225e-06,17.102907,52.26745,249.99908,50.0,96.0,3.7481865e-07,0.0,252.90625,210.90273,7.6649675,52.26745,0.11375603,32.637836,49.49559,8.330017
30743,21284580.0,0.0,12.054901,12.055481,21.099304,21.088379,21.09909,21.116364,11.719757,17.995422,14.872772,19.152649,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,79.246956,5.1670954e-06,17.149614,52.267426,249.9994,50.0,96.0,3.7481837e-07,0.0,252.9063,210.90286,8.641184,52.267426,0.11375599,34.033264,49.495567,8.330017
30744,21284640.0,0.0,12.065308,12.065887,21.100128,21.092773,21.10431,21.107697,11.71991,18.11502,15.0677185,19.601135,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,82.93492,5.395905e-06,16.801497,52.26741,249.99963,50.0,96.0,3.7481811e-07,0.0,252.90633,210.90295,10.087032,52.26741,0.11375596,34.42669,49.495552,8.330017
30745,21284700.0,0.0,12.075745,12.076324,21.102142,21.098969,21.10962,21.100037,11.71994,18.090271,15.455811,19.860931,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,86.64069,5.62478e-06,16.122263,52.267395,249.99977,50.0,96.0,3.748179e-07,0.0,252.90634,210.90302,11.843446,52.267395,0.11375592,33.887993,49.49554,8.330017
30746,21284760.0,0.0,12.086151,12.086731,21.105652,21.107147,21.11502,21.094788,11.71994,17.92221,15.957031,19.880188,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,90.35637,5.8532964e-06,15.077311,52.26739,249.99988,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,13.46772,52.26739,0.1137559,31.947426,49.49553,8.330017
30747,21284820.0,0.0,12.096619,12.0971985,21.109283,21.114716,21.119537,21.09134,11.71991,17.643127,16.524994,19.695953,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,94.07808,6.081284e-06,13.932305,52.267384,249.99994,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,15.127559,52.267384,0.11375587,29.834232,49.495525,8.330017
30748,21284880.0,0.0,12.107086,12.107666,21.112488,21.12082,21.122955,21.089783,11.719879,17.285522,17.113281,19.361877,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,97.80467,6.30871e-06,12.7486315,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90308,16.61458,52.26738,0.11375586,27.582165,49.495518,8.330017
30749,21284940.0,0.0,12.117584,12.118164,21.11496,21.124847,21.12503,21.090088,11.719818,16.890045,17.66867,18.945618,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,101.5363,6.5356203e-06,11.637378,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,17.810135,52.26738,0.113755845,25.529518,49.495514,8.330017
30750,21285000.0,0.0,12.128143,12.128723,21.116547,21.126556,21.125732,21.092072,11.719788,16.491882,18.151733,18.508698,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,105.27418,6.762104e-06,10.681076,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.649073,52.267372,0.113755845,23.895853,49.495514,8.330017
30751,21285060.0,0.0,12.138733,12.139313,21.11792,21.127289,21.125427,21.09616,11.719757,16.113281,18.504272,18.065582,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,109.02006,6.9882763e-06,9.852258,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.8677,52.267372,0.11375583,22.165407,49.495514,8.330017
30752,21285120.0,0.0,12.149384,12.149963,21.118317,21.125824,21.123901,21.101074,11.719727,15.790741,18.711945,17.684692,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,112.77641,7.214292e-06,9.320223,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.747236,52.267372,0.11375583,21.3646,49.495514,8.330017
30753,21285180.0,0.0,12.160095,12.160675,21.117798,21.12268,21.12143,21.106415,11.719727,15.545624,18.77301,17.409027,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,116.54553,7.4402888e-06,9.071856,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.25972,52.267372,0.11375583,21.219439,49.495514,8.330017
30754,21285240.0,0.0,12.170868,12.171478,21.116547,21.118408,21.118286,21.111694,11.719727,15.391571,18.694244,17.259583,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,120.32992,7.66641e-06,9.102594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.467432,52.267372,0.11375582,21.675695,49.495514,8.330017
30755,21285300.0,0.0,12.181702,12.182312,21.11493,21.11377,21.114807,21.116455,11.719757,15.334686,18.494171,17.2406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,124.1324,7.89282e-06,9.38507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.465202,52.267372,0.11375582,22.58936,49.495514,8.330017
30756,21285360.0,0.0,12.192657,12.193268,21.114044,21.111023,21.111847,21.120758,11.719788,15.351807,18.185486,17.281769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,127.960655,8.119611e-06,9.704686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.235317,52.267372,0.11375582,22.908657,49.495514,8.330017
30757,21285420.0,0.0,12.203674,12.204285,21.113129,21.108673,21.1091,21.123901,11.719696,15.438843,17.806091,17.374878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,131.8759,8.3448585e-06,10.214883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.025129,52.267372,0.11375582,23.676426,49.495514,8.330017
30758,21285480.0,0.0,12.214813,12.215424,21.112244,21.106964,21.10675,21.125702,11.719696,15.582703,17.394653,17.50711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,135.77252,8.570272e-06,10.804233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.90101,52.267372,0.11375582,24.425095,49.495514,8.330017
30759,21285540.0,0.0,12.226044,12.226654,21.11145,21.105988,21.105011,21.12619,11.719849,15.765442,16.988281,17.655518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,139.71411,8.798716e-06,11.408587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.94361,52.267372,0.11375582,25.055943,49.495514,8.330017
30760,21285600.0,0.0,12.237366,12.238007,21.11084,21.105835,21.103943,21.125397,11.720032,15.969574,16.616089,17.800598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,143.70108,9.029039e-06,11.980797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.210446,52.267372,0.11375582,25.51212,49.495514,8.330017
30761,21285660.0,0.0,12.24884,12.249481,21.111603,21.108551,21.104187,21.123901,11.720154,16.153046,16.293396,17.84906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,147.73259,9.260859e-06,12.280597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.6264305,52.267372,0.11375582,24.598654,49.495514,8.330017
30762,21285720.0,0.0,12.260437,12.261078,21.112335,21.111206,21.105011,21.12146,11.720306,16.305603,16.04663,17.815735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.80818,9.494144e-06,12.517498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.360477,52.267372,0.11375582,23.948517,49.495514,8.330017
30763,21285780.0,0.0,12.272156,12.272827,21.112823,21.113525,21.106293,21.118408,11.720428,16.419281,15.888519,17.723969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,155.92859,9.72891e-06,12.618348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.368328,52.267372,0.11375582,23.196486,49.495514,8.330017
30764,21285840.0,0.0,12.284027,12.2846985,21.113068,21.115204,21.10785,21.11502,11.720551,16.487427,15.825134,17.593597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,160.0953,9.965217e-06,12.583687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.625147,52.267372,0.11375582,22.464376,49.495514,8.330017
30765,21285900.0,0.0,12.2960205,12.296722,21.113007,21.11612,21.109558,21.111603,11.720703,16.50824,15.853394,17.447113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,164.31035,1.0203153e-05,12.42929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.087962,52.267372,0.11375582,21.84365,49.495514,8.330017
30766,21285960.0,0.0,12.308197,12.308899,21.113586,21.117828,21.111694,21.10904,11.720856,16.465729,15.9444275,17.249176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,168.57596,1.044291e-05,12.033461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.513386,52.267372,0.11375582,20.532658,49.495514,8.330017
30767,21286020.0,0.0,12.320526,12.321228,21.1138,21.118439,21.113525,21.106903,11.721008,16.375488,16.086273,17.041992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.89708,1.0684516e-05,11.617362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.077029,52.267372,0.11375582,19.81271,49.495514,8.330017
30768,21286080.0,0.0,12.333038,12.333771,21.113617,21.118042,21.11502,21.105255,11.721161,16.253082,16.261719,16.858337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,177.27116,1.0927881e-05,11.174128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.656493,52.267372,0.11375582,19.356777,49.495514,8.330017
30769,21286140.0,0.0,12.345734,12.346466,21.113098,21.116821,21.116058,21.104248,11.721344,16.108948,16.457153,16.717743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.70349,1.1173349e-05,10.738112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.208175,52.267372,0.11375582,19.204784,49.495514,8.330017
30770,21286200.0,0.0,12.358612,12.3593445,21.112366,21.115051,21.116547,21.103882,11.721527,15.959381,16.652588,16.633026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,186.19763,1.1421039e-05,10.350205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.684911,52.267372,0.11375582,19.327156,49.495514,8.330017
30771,21286260.0,0.0,12.371674,12.372406,21.112518,21.114746,21.116852,21.104797,11.72171,15.801971,16.809265,16.547913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,190.75691,1.1671312e-05,9.921306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.849282,52.267372,0.11375582,18.71246,49.495514,8.330017
30772,21286320.0,0.0,12.384918,12.385681,21.112549,21.114044,21.1167,21.10608,11.721924,15.654358,16.928467,16.475342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.38364,1.1923645e-05,9.614697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.961822,52.267372,0.11375582,18.6618,49.495514,8.330017
30773,21286380.0,0.0,12.398407,12.39917,21.112427,21.113129,21.11612,21.107635,11.722137,15.530487,17.001495,16.432953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.07773,1.2178498e-05,9.413028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9411955,52.267372,0.11375582,18.732122,49.495514,8.330017
30774,21286440.0,0.0,12.412079,12.412872,21.112152,21.11203,21.115112,21.109375,11.722351,15.435516,17.027374,16.421051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.84413,1.2436028e-05,9.319969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.794997,52.267372,0.11375582,18.926643,49.495514,8.330017
30775,21286500.0,0.0,12.425995,12.426788,21.111816,21.110931,21.113861,21.111084,11.722595,15.376831,17.006958,16.43808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.68655,1.26963405e-05,9.336813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5461645,52.267372,0.11375582,19.199703,49.495514,8.330017
30776,21286560.0,0.0,12.440155,12.4409485,21.112549,21.11203,21.112946,21.113098,11.722839,15.342224,16.925629,16.407166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.60944,1.29598e-05,9.311898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.073616,52.267372,0.11375582,18.412804,49.495514,8.330017
30777,21286620.0,0.0,12.454529,12.455353,21.113098,21.112823,21.111969,21.114716,11.723114,15.336029,16.801697,16.347656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.6195,1.3226451e-05,9.4102335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.608279,52.267372,0.11375582,18.087088,49.495514,8.330017
30778,21286680.0,0.0,12.469147,12.469971,21.113403,21.113312,21.111023,21.115967,11.723297,15.349915,16.657288,16.282166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.77002,1.34944e-05,9.550839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.142215,52.267372,0.11375582,17.79073,49.495514,8.330017
30779,21286740.0,0.0,12.484009,12.484863,21.113434,21.113464,21.110168,21.1167,11.723389,15.384949,16.500488,16.21753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.98157,1.3762925e-05,9.727197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.708251,52.267372,0.11375582,17.571198,49.495514,8.330017
30780,21286800.0,0.0,12.499176,12.5,21.11325,21.113281,21.109467,21.116913,11.723572,15.435638,16.34616,16.162262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.28363,1.4034327e-05,9.91894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.339155,52.267372,0.11375582,17.443676,49.495514,8.330017
30781,21286860.0,0.0,12.515076,12.515991,21.12024,21.12149,21.11615,21.12378,11.723877,15.228851,15.932251,15.813599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.72217,1.4309551e-05,7.7854247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.722688,52.267372,0.11375582,12.746249,49.495514,8.330017
30782,21286920.0,0.0,12.532379,12.533386,21.125854,21.127106,21.121704,21.128967,11.724457,14.870178,15.38504,15.304474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.43489,1.4593285e-05,6.344181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.900353,52.267372,0.11375582,10.08687,49.495514,8.330017
30783,21286980.0,0.0,12.551056,12.552155,21.129364,21.130005,21.125916,21.132324,11.725433,14.425232,14.779327,14.759003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.4771,1.4890282e-05,4.8764906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1644053,52.267372,0.11375582,7.8908024,49.495514,8.330017
30784,21287040.0,0.0,12.571045,12.572235,21.130615,21.130066,21.128479,21.133667,11.726746,13.931793,14.1614685,14.243744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.89703,1.520412e-05,3.492891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6348953,52.267372,0.11375582,6.3722863,49.495514,8.330017
30785,21287100.0,0.0,12.592316,12.593567,21.12976,21.127686,21.129303,21.133087,11.728241,13.437653,13.584106,13.823425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.72043,1.5535961e-05,2.3080723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4225652,52.267372,0.11375582,5.6442356,49.495514,8.330017
30786,21287160.0,0.0,12.614838,12.61615,21.128174,21.12561,21.128754,21.131104,11.729767,12.973633,13.075348,13.463715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.95578,1.588588e-05,1.3148906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4756235,52.267372,0.11375582,4.5357256,49.495514,8.330017
30787,21287220.0,0.0,12.638519,12.639923,21.125122,21.121918,21.12677,21.127686,11.731323,12.580414,12.675201,13.212921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.6034,1.6253534e-05,0.68163645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9849499,52.267372,0.11375582,4.5615683,49.495514,8.330017
30788,21287280.0,0.0,12.663391,12.664856,21.121033,21.11737,21.123596,21.1232,11.732819,12.286407,12.407898,13.097168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.6572,1.663827e-05,0.4016748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.91176677,52.267372,0.11375582,5.1721673,49.495514,8.330017
30789,21287340.0,0.0,12.689362,12.690887,21.116425,21.11258,21.11966,21.118103,11.734283,12.106934,12.283112,13.113159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.10852,1.703934e-05,0.465649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2254455,52.267372,0.11375582,6.209623,49.495514,8.330017
30790,21287400.0,0.0,12.7164,12.717987,21.111816,21.108276,21.115326,21.112915,11.735657,12.047363,12.298981,13.241058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.94574,1.7455823e-05,0.8366542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8665963,52.267372,0.11375582,7.478445,49.495514,8.330017
30791,21287460.0,0.0,12.744446,12.746094,21.110046,21.108612,21.112457,21.109558,11.736969,12.050903,12.385193,13.323517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.15726,1.7886769e-05,1.0044819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2504737,52.267372,0.11375582,6.8183928,49.495514,8.330017
30792,21287520.0,0.0,12.773499,12.7752075,21.108704,21.109222,21.10971,21.106659,11.738159,12.121521,12.539398,13.368622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.72775,1.8331046e-05,1.4698726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.923941,52.267372,0.11375582,6.812594,49.495514,8.330017
30793,21287580.0,0.0,12.803497,12.805237,21.107727,21.110016,21.10736,21.10437,11.739288,12.250946,12.748016,13.3905945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.6444,1.8787738e-05,2.0273445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6528409,52.267372,0.11375582,6.704814,49.495514,8.330017
30794,21287640.0,0.0,12.834381,12.836182,21.107117,21.11084,21.10553,21.102814,11.740326,12.422852,12.989349,13.389343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.8916,1.9255785e-05,2.6149087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.36624,52.267372,0.11375582,6.522585,49.495514,8.330017
30795,21287700.0,0.0,12.866119,12.867981,21.106873,21.111603,21.10437,21.102081,11.741272,12.61795,13.240082,13.368317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.4533,1.9734138e-05,3.1776893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.005639,52.267372,0.11375582,6.298341,49.495514,8.330017
30796,21287760.0,0.0,12.898682,12.900574,21.10852,21.114838,21.104645,21.102966,11.742126,12.789124,13.448395,13.237366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.32248,2.02223e-05,3.4222622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.261769,52.267372,0.11375582,4.6196632,49.495514,8.330017
30797,21287820.0,0.0,12.932007,12.93396,21.110168,21.117126,21.105469,21.104431,11.742889,12.863922,13.606812,13.043518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.471,2.0718673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.437114,52.267372,0.11375582,3.5782673,49.495514,8.330017
30798,21287880.0,0.0,12.966064,12.968048,21.111206,21.118378,21.105194,21.106293,11.743561,12.356873,13.713379,12.8316345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.87973,2.1221904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.453398,52.267372,0.11375582,2.6974418,49.495514,8.330017
30799,21287940.0,0.0,13.000824,13.002838,21.11145,21.1185,21.103638,21.108398,11.744202,12.079529,13.760773,12.629211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.54218,2.1731834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.311057,52.267372,0.11375582,2.0783684,49.495514,8.330017
30800,21288000.0,0.0,13.036194,13.038269,21.111084,21.117645,21.10138,21.110535,11.74472,11.927856,13.750458,12.461365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.44125,2.2247474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0360847,52.267372,0.11375582,1.7653714,49.495514,8.330017
30801,21288060.0,0.0,13.072205,13.07431,21.111694,21.118744,21.099457,21.113129,11.745178,11.844971,13.666687,12.253082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.56088,2.2767961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4713354,52.267372,0.11375582,0.3203085,49.495514,8.330017
30802,21288120.0,0.0,13.108765,13.110901,21.111755,21.118713,21.097351,21.115356,11.745575,11.799713,13.527222,12.055237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.88455,2.3292443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9037938,52.267372,0.11375582,0.0,49.495514,8.330017
30803,21288180.0,0.0,13.1458435,13.14801,21.113953,21.117859,21.105469,21.117004,11.74588,15.245239,13.349365,11.928864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.39624,2.3820143e-05,5.725331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3130744,52.267372,0.11375582,0.0,49.495514,8.330017
30804,21288240.0,0.0,13.183411,13.185608,21.116028,21.116486,21.113678,21.118073,11.746124,14.530243,13.151001,11.854248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.07944,2.435027e-05,4.7582865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7504275,52.267372,0.11375582,0.0,49.495514,8.330017
30805,21288300.0,0.0,13.221405,13.223633,21.117218,21.114807,21.119873,21.118439,11.746307,14.020782,12.950256,11.81015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.91772,2.4882087e-05,3.7812836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2596824,52.267372,0.11375582,0.0,49.495514,8.330017
30806,21288360.0,0.0,13.259796,13.262024,21.119812,21.117584,21.124786,21.118713,11.746429,13.52594,12.745605,11.784058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.89465,2.5414867e-05,2.375692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7151015,52.267372,0.11375582,0.0,49.495514,8.330017
30807,21288420.0,0.0,13.298553,13.300812,21.121796,21.12027,21.12793,21.118317,11.7464905,13.013336,12.557861,11.768677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.99387,2.5947926e-05,0.98717725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3422079,52.267372,0.11375582,0.0,49.495514,8.330017
30808,21288480.0,0.0,13.337585,13.339874,21.123077,21.122864,21.129303,21.11737,11.7464905,12.506897,12.401886,11.759613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.19904,2.6480608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1066313,52.267372,0.11375582,0.0,49.495514,8.330017
30809,21288540.0,0.0,13.376923,13.379211,21.124329,21.126953,21.12918,21.115997,11.746429,12.161896,12.287842,12.847351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.4935,2.7012262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0146452,52.267372,0.11375582,5.5199575,49.495514,8.330017
30810,21288600.0,0.0,13.416443,13.418762,21.127228,21.135315,21.128204,21.114319,11.746307,11.973328,12.221436,12.823425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.8607,2.7542268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0614809,52.267372,0.11375582,4.1984606,49.495514,8.330017
30811,21288660.0,0.0,13.456177,13.458496,21.131866,21.147736,21.127258,21.112976,11.746155,11.870087,12.188629,12.808136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.28394,2.8070022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0962325,52.267372,0.11375582,4.203353,49.495514,8.330017
30812,21288720.0,0.0,13.496033,13.498352,21.136505,21.160034,21.126038,21.111572,11.745911,11.813843,12.192444,12.802795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.74677,2.8594955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2643281,52.267372,0.11375582,4.224009,49.495514,8.330017
30813,21288780.0,0.0,13.536011,13.53833,21.141083,21.172241,21.124664,21.11026,11.745636,11.782867,12.230225,12.800903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.2321,2.9116496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5039258,52.267372,0.11375582,4.23438,49.495514,8.330017
30814,21288840.0,0.0,13.576019,13.578369,21.14563,21.184387,21.12323,21.10913,11.745331,11.765778,12.29599,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.72345,2.96341e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7828385,52.267372,0.11375582,4.237883,49.495514,8.330017
30815,21288900.0,0.0,13.616058,13.618408,21.150208,21.196472,21.121765,21.108124,11.744965,11.756073,12.220825,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.20337,3.0147216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2402577,49.495514,8.330017
30816,21288960.0,0.0,13.656067,13.658417,21.157074,21.213928,21.120972,21.106781,11.744568,11.750916,12.004364,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.6567,3.0655436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2421036,49.495514,8.330017
30817,21289020.0,0.0,13.696014,13.698334,21.164612,21.231262,21.120148,21.107697,11.74411,11.747925,12.882141,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.065,3.1158168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.243996,49.495514,8.330017
30818,21289080.0,0.0,13.73584,13.738159,21.172302,21.248535,21.120667,21.10791,11.743591,12.896423,12.366211,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.41205,3.1654967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2460146,49.495514,8.330017
30819,21289140.0,0.0,13.775513,13.777832,21.180115,21.265686,21.122711,21.106903,11.7430725,12.371796,12.083649,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.6803,3.214534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2481875,49.495514,8.330017
30820,21289200.0,0.0,13.815002,13.817291,21.187317,21.282776,21.123444,21.105194,11.742493,12.088043,11.929871,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.8518,3.262877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2505174,49.495514,8.330017
30821,21289260.0,0.0,13.854248,13.856506,21.196075,21.303741,21.124084,21.103485,11.741852,11.931305,11.844788,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.9119,3.3104967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.252998,49.495514,8.330017
30822,21289320.0,0.0,13.893188,13.895447,21.204712,21.324615,21.12436,21.101562,11.741211,11.8454895,11.798096,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.8419,3.3573375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2556424,49.495514,8.330017
30823,21289380.0,0.0,13.931824,13.934082,21.213196,21.345398,21.12439,21.099548,11.740509,11.79776,11.771973,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.6243,3.403357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2584395,49.495514,8.330017
30824,21289440.0,0.0,13.970123,13.972321,21.221588,21.366028,21.124329,21.097473,11.739777,11.771057,11.757233,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.24207,3.4485125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.261385,49.495514,8.330017
30825,21289500.0,0.0,14.007965,14.010162,21.231598,21.386597,21.124176,21.102112,11.739014,11.756561,15.749268,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.67865,3.4927663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.264475,49.495514,8.330017
30826,21289560.0,0.0,14.04538,14.047546,21.245575,21.412872,21.124603,21.110962,11.73819,11.748413,14.718536,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.91614,3.536076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0986133,52.267372,0.11375582,4.2677126,49.495514,8.330017
30827,21289620.0,0.0,14.082306,14.084442,21.259033,21.438995,21.12503,21.117737,11.737366,11.743561,14.194885,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.9372,3.5784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.279475,52.267372,0.11375582,4.271095,49.495514,8.330017
