,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30828,21289680.0,0.0,14.118713,14.120819,21.271942,21.464996,21.125427,21.122894,11.736481,11.74054,13.722717,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.7243,3.619698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0287383,52.267372,0.11375582,4.2746177,49.495514,8.330017
30829,21289740.0,0.0,14.1545105,14.156586,21.285004,21.490845,21.128235,21.126495,11.735565,12.705994,13.233459,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.2602,3.6599307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6704426,52.267372,0.11375582,4.2782803,49.495514,8.330017
30830,21289800.0,0.0,14.189728,14.191742,21.297607,21.516571,21.131012,21.128448,11.734619,12.263489,12.73349,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.5273,3.699058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.38681856,52.267372,0.11375582,4.28208,49.495514,8.330017
30831,21289860.0,0.0,14.224274,14.226257,21.311218,21.546326,21.13327,21.128784,11.733643,12.022797,12.295654,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.50824,3.7370424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2860174,49.495514,8.330017
30832,21289920.0,0.0,14.258087,14.26004,21.324371,21.575897,21.134918,21.12799,11.7326355,11.890991,12.039703,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.18555,3.7738442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.290091,49.495514,8.330017
30833,21289980.0,0.0,14.291199,14.293091,21.337189,21.605316,21.1362,21.126617,11.731567,11.818451,11.899261,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.5417,3.8094247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2943,49.495514,8.330017
30834,21290040.0,0.0,14.323517,14.325348,21.349792,21.634583,21.13733,21.124908,11.730499,11.778381,11.822174,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.55914,3.8437458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2986445,49.495514,8.330017
30835,21290100.0,0.0,14.35498,14.356781,21.362244,21.663696,21.138336,21.123016,11.72937,11.756378,11.780273,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2208,3.8767696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.303124,49.495514,8.330017
30836,21290160.0,0.0,14.38559,14.38736,21.376312,21.696472,21.139832,21.121185,11.728241,11.743744,11.756744,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.50867,3.9084556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.30774,49.495514,8.330017
30837,21290220.0,0.0,14.415283,14.416992,21.390411,21.729065,21.141296,21.119293,11.727051,11.735962,11.742615,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.4042,3.93876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.312489,49.495514,8.330017
30838,21290280.0,0.0,14.444031,14.445679,21.404419,21.761505,21.142761,21.117401,11.72583,11.731598,11.735199,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.8934,3.9676597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.31737,49.495514,8.330017
30839,21290340.0,0.0,14.471771,14.473358,21.418335,21.793762,21.144165,21.115479,11.724579,11.728546,11.730408,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.955,3.9950988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.32239,49.495514,8.330017
30840,21290400.0,0.0,14.498505,14.5,21.433075,21.825836,21.148926,21.113525,11.723297,12.539093,11.7274475,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.57556,4.021055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3275485,49.495514,8.330017
30841,21290460.0,0.0,14.524567,14.526062,21.450378,21.862488,21.152893,21.114868,11.721954,12.169312,12.567688,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.68445,4.0454557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3328958,49.495514,8.330017
30842,21290520.0,0.0,14.550507,14.552002,21.467255,21.898956,21.155914,21.115173,11.720428,11.965393,12.182678,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.1625,4.068021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.338944,49.495514,8.330017
30843,21290580.0,0.0,14.5763855,14.577881,21.483612,21.935242,21.158386,21.114563,11.7187195,11.854126,11.9730835,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.9701,4.0884905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3458605,49.495514,8.330017
30844,21290640.0,0.0,14.602142,14.603607,21.499664,21.971313,21.160614,21.113464,11.716888,11.791779,11.856354,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.0967,4.1067713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3532686,49.495514,8.330017
30845,21290700.0,0.0,14.627808,14.629272,21.515503,22.007202,21.162659,21.112091,11.714996,11.7565,11.791046,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.54626,4.1228584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.360864,49.495514,8.330017
30846,21290760.0,0.0,14.653381,14.654846,21.53299,22.046875,21.1651,21.110687,11.713104,11.737061,11.755829,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.32904,4.1367748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3684797,49.495514,8.330017
30847,21290820.0,0.0,14.678864,14.680328,21.550446,22.086304,21.16748,21.109222,11.711243,11.725708,11.735962,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.4601,4.1485662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3759866,49.495514,8.330017
30848,21290880.0,0.0,14.704254,14.705719,21.56778,22.12555,21.16983,21.107697,11.709412,11.718689,11.724243,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.9572,4.1582905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3833227,49.495514,8.330017
30849,21290940.0,0.0,14.729584,14.731049,21.585022,22.164581,21.17218,21.10614,11.707642,11.71405,11.717102,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.8388,4.1660085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39046,49.495514,8.330017
30850,21291000.0,0.0,14.754822,14.756287,21.602356,22.2034,21.175476,21.104584,11.705902,12.95636,11.712372,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.1252,4.1717856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397378,49.495514,8.330017
30851,21291060.0,0.0,14.779999,14.781433,21.622284,22.245758,21.181488,21.1044,11.704254,12.411987,13.615234,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.83496,4.175679e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404069,49.495514,8.330017
30852,21291120.0,0.0,14.805084,14.806549,21.642914,22.287872,21.186035,21.107697,11.702637,12.091156,12.7960205,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.9927,4.1777745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410523,49.495514,8.330017
30853,21291180.0,0.0,14.830139,14.8315735,21.662598,22.329773,21.189758,21.108826,11.70108,11.914734,12.300293,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.61694,4.178125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4167547,49.495514,8.330017
30854,21291240.0,0.0,14.855103,14.856537,21.681702,22.37146,21.193024,21.108795,11.699585,11.817749,12.0289,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.7291,4.1767977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422758,49.495514,8.330017
30855,21291300.0,0.0,14.880005,14.881439,21.700409,22.412903,21.196014,21.108093,11.698151,11.763916,11.879547,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.35077,4.173857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285307,49.495514,8.330017
30856,21291360.0,0.0,14.904877,14.906311,21.720428,22.457458,21.19934,21.107208,11.696777,11.733765,11.796997,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.50354,4.1693693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434075,49.495514,8.330017
30857,21291420.0,0.0,14.9296875,14.931122,21.740356,22.50174,21.202545,21.10614,11.695465,11.716705,11.751343,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.209,4.1633983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4393916,49.495514,8.330017
30858,21291480.0,0.0,14.954437,14.955872,21.760101,22.545807,21.205719,21.10495,11.694183,11.706787,11.725739,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.48895,4.1560088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4444823,49.495514,8.330017
30859,21291540.0,0.0,14.9791565,14.980591,21.779755,22.58963,21.208862,21.103699,11.692993,11.700745,11.711029,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.36566,4.1472664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.449348,49.495514,8.330017
30860,21291600.0,0.0,15.003815,15.005249,21.799255,22.63321,21.211975,21.102417,11.6918335,11.696869,11.702362,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8611,4.1372357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4539914,49.495514,8.330017
30861,21291660.0,0.0,15.028473,15.029877,21.820862,22.680237,21.217651,21.101227,11.690735,12.780457,11.697327,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.9956,4.125972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4584117,49.495514,8.330017
30862,21291720.0,0.0,15.05307,15.054504,21.842712,22.72699,21.223907,21.100067,11.689697,12.283295,11.694061,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.793,4.1135474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4626017,49.495514,8.330017
30863,21291780.0,0.0,15.077637,15.079071,21.865356,22.77353,21.228943,21.103607,11.688507,12.013733,13.157715,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.1044,4.0997777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467043,49.495514,8.330017
30864,21291840.0,0.0,15.102173,15.103607,21.888977,22.819794,21.233246,21.112,11.685394,11.865631,15.43045,12.799805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.30865,4.0813677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479277,49.495514,8.330017
30865,21291900.0,0.0,15.126709,15.128143,21.912598,22.865814,21.237152,21.120422,11.682343,11.783234,14.22403,12.799774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8839,4.059317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1098986,52.267372,0.11375582,4.4919586,49.495514,8.330017
30866,21291960.0,0.0,15.151215,15.152618,21.93637,22.914124,21.241302,21.126038,11.680054,11.736908,13.50647,12.799805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.0347,4.035095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8613234,52.267372,0.11375582,4.5013027,49.495514,8.330017
30867,21292020.0,0.0,15.17569,15.177124,21.959473,22.962189,21.2453,21.129486,11.678314,11.710754,12.882477,12.799835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.8516,4.0092054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.45304564,52.267372,0.11375582,4.5083294,49.495514,8.330017
30868,21292080.0,0.0,15.200195,15.201599,21.981873,23.00998,21.249207,21.131042,11.676971,11.695679,12.350311,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.39734,3.981982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5138144,49.495514,8.330017
30869,21292140.0,0.0,15.22464,15.226074,22.003754,23.057526,21.253082,21.131256,11.675842,11.68689,12.043915,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.71783,3.9536597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5182223,49.495514,8.330017
30870,21292200.0,0.0,15.249115,15.250519,22.0253,23.104797,21.256897,21.130707,11.674957,11.681793,11.881744,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.8421,3.9243703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5217857,49.495514,8.330017
30871,21292260.0,0.0,15.27356,15.274994,22.046936,23.152252,21.26117,21.129852,11.674225,11.678497,11.787262,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.82446,3.8943905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.524768,49.495514,8.330017
30872,21292320.0,0.0,15.298035,15.299438,22.069275,23.199463,21.268585,21.128784,11.6736145,12.586792,11.735779,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6779,3.863762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5272746,49.495514,8.330017
30873,21292380.0,0.0,15.32251,15.323914,22.091248,23.246399,21.275085,21.127563,11.673096,12.171997,11.707397,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4312,3.8326114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5293365,49.495514,8.330017
30874,21292440.0,0.0,15.346985,15.348389,22.112793,23.293121,21.280518,21.126312,11.672668,11.945343,11.691711,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.11017,3.801051e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.530984,49.495514,8.330017
30875,21292500.0,0.0,15.3714905,15.372894,22.134064,23.33957,21.28537,21.125,11.672363,11.818787,11.6828,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.11974797,839.74066,3.769194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5322475,49.495514,8.330017
30876,21292560.0,0.0,15.395996,15.3974,22.159637,23.385742,21.290283,21.123932,11.673492,11.752075,11.678009,12.799561,0.0,0.032063063,0.032063063,0.050005738,250.0,11.700012,0.0,0.0,0.875422,834.39374,3.7391706e-05,0.0,52.27272,249.57657,50.0,96.0,3.772826e-07,0.0,252.94537,210.90297,0.0,52.27272,0.11413042,4.5610223,49.66618,8.330017
30877,21292620.0,0.0,15.420532,15.421936,22.191132,23.430847,21.295044,21.122894,11.679749,11.717468,11.677032,12.799042,0.0,0.032037698,0.032037698,0.05097035,250.0,11.700012,0.0,0.0,2.077442,831.6728,3.719224e-05,0.0,52.294754,248.76712,50.0,96.0,3.8333212e-07,0.0,253.08582,211.01425,0.0,52.294754,0.11504381,4.622523,50.05449,8.330017
30878,21292680.0,0.0,15.445099,15.446503,22.228241,23.474335,21.299744,21.124298,11.688873,11.701996,12.702545,12.798462,0.0,0.032010145,0.032010145,0.052450765,250.0,11.700012,0.0,0.0,3.7061844,831.8588,3.711499e-05,0.0,52.329575,247.6833,50.0,96.0,3.928711e-07,0.0,253.34395,211.27501,0.0,52.329575,0.116468675,4.7152147,50.652332,8.330017
30879,21292740.0,0.0,15.469696,15.471069,22.270203,23.515564,21.304413,21.125763,11.69989,11.69812,12.243439,12.79776,0.0,0.031984106,0.031984106,0.054458596,250.0,11.700012,0.0,0.0,5.7365513,835.2849,3.71756e-05,0.0,52.377266,246.38728,50.0,96.0,4.0616274e-07,0.0,253.74435,211.72406,0.0,52.377266,0.11842412,4.8441577,51.47067,8.330017
30880,21292800.0,0.0,15.494354,15.495697,22.31607,23.553894,21.309082,21.12616,11.710449,11.700867,11.998169,12.796936,0.0,0.03195952,0.03195952,0.057005048,250.0,11.700012,0.0,0.0,8.136181,843.3211,3.735745e-05,0.0,52.436478,244.91739,50.0,96.0,4.2347142e-07,0.0,254.30812,212.38332,0.0,52.436478,0.120921955,5.0174627,52.505398,8.330017
30881,21292860.0,0.0,15.519012,15.520325,22.366028,23.589111,21.314209,21.12622,11.720825,11.706909,11.868744,12.7960205,0.0,0.031934634,0.031934634,0.06014408,250.0,11.700012,0.0,0.0,10.8723545,854.68884,3.765399e-05,0.0,52.50725,243.25983,50.0,96.0,4.4536844e-07,0.0,255.06277,213.26746,0.0,52.50725,0.124010034,5.2403793,53.727116,8.330017
30882,21292920.0,0.0,15.543762,15.545013,22.41858,23.620117,21.319946,21.126007,11.733063,12.842987,11.80246,12.795258,0.0,0.031912535,0.031912535,0.06384159,250.0,11.700012,0.0,0.0,13.896134,869.5924,3.8103288e-05,4.563266,52.588917,241.48291,50.0,96.0,4.7198523e-07,0.0,256.01938,214.39175,0.0,52.588917,0.12766305,5.496065,55.086117,8.330017
30883,21292980.0,0.0,15.568512,15.569733,22.472778,23.64621,21.328522,21.125671,11.745483,12.481384,11.773804,12.794556,0.0,0.031894643,0.031894643,0.06805623,250.0,11.700012,0.0,0.0,17.166523,887.8853,3.8699785e-05,0.0,52.679646,239.65396,50.0,96.0,5.033821e-07,0.0,257.1885,215.76424,0.0,52.679646,0.13184191,5.78686,56.54172,8.330017
30884,21293040.0,0.0,15.593323,15.594513,22.525604,23.667084,21.335632,21.125305,11.757172,12.150482,11.763031,12.793915,0.0,0.031882074,0.031882074,0.07268398,250.0,11.700012,0.0,0.0,20.612547,909.0454,3.9422805e-05,0.0,52.776516,237.85071,50.0,96.0,5.3913436e-07,0.0,258.5684,217.36511,0.0,52.776516,0.13644463,6.108139,58.03924,8.330017
30885,21293100.0,0.0,15.618195,15.619354,22.575531,23.68219,21.341919,21.124939,11.767578,11.9756775,11.762238,12.793335,0.0,0.031875998,0.031875998,0.0776407,250.0,11.700012,0.0,0.0,24.181911,932.70435,4.0258183e-05,0.0,52.876545,236.15112,50.0,96.0,5.7891236e-07,0.0,260.16656,219.18892,0.0,52.876545,0.14138956,6.4560347,59.53951,8.330017
30886,21293160.0,0.0,15.643097,15.644226,22.6221,23.69278,21.348083,21.124786,11.776306,11.882385,11.766052,12.792847,0.0,0.031876415,0.031876415,0.08282687,250.0,11.700012,0.0,0.0,27.832699,958.3347,4.1183728e-05,0.0,52.976357,234.6186,50.0,96.0,6.22163e-07,0.0,261.97964,221.21523,0.0,52.976357,0.14657684,6.8256483,61.00753,8.330017
30887,21293220.0,0.0,15.668091,15.669159,22.6633,23.697144,21.354004,21.124664,11.783203,11.834198,11.771698,12.79248,0.0,0.03188462,0.03188462,0.08812298,250.0,11.700012,0.0,0.0,31.492817,985.37115,4.2176576e-05,0.0,53.072582,233.32861,50.0,96.0,6.680785e-07,0.0,263.99612,223.42403,0.0,53.072582,0.15188983,7.2105856,62.41858,8.330017
30888,21293280.0,0.0,15.693115,15.694153,22.69809,23.695251,21.359772,21.124542,11.788025,11.81134,11.777618,12.792236,0.0,0.031900443,0.031900443,0.09341485,250.0,11.700012,0.0,0.0,35.103596,1013.23694,4.3213073e-05,0.0,53.16145,232.33983,50.0,96.0,7.1572924e-07,0.0,266.19412,225.79008,0.0,53.16145,0.15721396,7.6050086,63.757526,8.330017
30889,21293340.0,0.0,15.718201,15.719208,22.726746,23.687256,21.365448,21.127533,11.7908325,11.80127,12.577942,12.792084,0.0,0.03192221,0.03192221,0.09862187,250.0,11.700012,0.0,0.0,38.607975,1041.4547,4.4271972e-05,0.0,53.24013,231.67137,50.0,96.0,7.643414e-07,0.0,268.54745,228.28476,0.0,53.24013,0.1624653,8.005008,65.010605,8.330017
30890,21293400.0,0.0,15.743347,15.744324,22.748169,23.67337,21.371033,21.129303,11.79184,11.796661,12.221252,12.792053,0.0,0.031949196,0.031949196,0.103645936,250.0,11.700012,0.0,0.0,41.94292,1069.5042,4.533157e-05,0.0,53.306084,231.3461,50.0,96.0,8.1287584e-07,0.0,271.0134,230.87352,0.0,53.306084,0.16754404,8.403847,66.16155,8.330017
30891,21293460.0,0.0,15.768555,15.769501,22.764832,23.657593,21.376892,21.13034,11.791229,11.794342,12.025391,12.792114,0.0,0.031978376,0.031978376,0.108432755,250.0,11.700012,0.0,0.0,45.109447,1097.0024,4.63743e-05,0.0,53.35776,231.33937,50.0,96.0,8.6057776e-07,0.0,273.54724,233.51595,0.0,53.35776,0.17238972,8.797522,67.20749,8.330017
30892,21293520.0,0.0,15.793854,15.794769,22.774994,23.636566,21.38272,21.13092,11.789337,11.792664,11.918304,12.792267,0.0,0.032009527,0.032009527,0.11293042,250.0,11.700012,0.0,0.0,48.039593,1123.6675,4.7387814e-05,0.0,53.395004,231.63788,50.0,96.0,9.067181e-07,0.0,276.10446,236.18173,0.0,53.395004,0.17695032,9.181084,68.14559,8.330017
30893,21293580.0,0.0,15.819214,15.820129,22.7789,23.61081,21.389893,21.131195,11.786224,12.867035,11.858734,12.7925415,0.0,0.03204319,0.03204319,0.11705835,250.0,11.700012,0.0,0.0,50.68764,1149.1399,4.8358408e-05,0.0,53.416527,232.25946,50.0,96.0,9.5023694e-07,0.0,278.6278,238.84312,0.0,53.416527,0.18114628,9.548468,68.96544,8.330017
30894,21293640.0,0.0,15.844666,15.845551,22.77707,23.580841,21.398254,21.131287,11.781952,12.374542,11.825287,12.792877,0.0,0.032078344,0.032078344,0.12076054,250.0,11.700012,0.0,0.0,53.015945,1173.1222,4.9273913e-05,0.0,53.42142,233.19646,50.0,96.0,9.90244e-07,0.0,281.0602,241.46796,0.0,53.42142,0.18491937,9.895496,69.663086,8.330017
30895,21293700.0,0.0,15.870178,15.871063,22.7695,23.547241,21.405334,21.131256,11.776611,12.10434,11.804932,12.793335,0.0,0.032114144,0.032114144,0.12398112,250.0,11.700012,0.0,0.0,54.98957,1195.3136,5.0122224e-05,0.0,53.409374,234.43298,50.0,96.0,1.0258352e-06,0.0,283.341,244.01805,0.0,53.409374,0.18821213,10.217219,70.23477,8.330017
30896,21293760.0,0.0,15.895782,15.8966675,22.760803,23.516357,21.411896,21.131317,11.770477,11.953613,11.791229,12.793854,0.0,0.032145903,0.032145903,0.1267256,250.0,11.700012,0.0,0.0,56.6668,1215.5634,5.08948e-05,0.0,53.381462,235.88127,50.0,96.0,1.0566891e-06,0.0,285.4229,246.43921,0.0,53.381462,0.19102037,10.511615,70.69189,8.330017
30897,21293820.0,0.0,15.921478,15.922333,22.748138,23.483032,21.41803,21.131317,11.763916,11.867584,11.780853,12.794434,0.0,0.032174006,0.032174006,0.12899745,250.0,11.700012,0.0,0.0,57.997166,1233.8433,5.1589373e-05,0.0,53.340733,237.48392,50.0,96.0,1.0826205e-06,0.0,287.27594,248.69855,0.0,53.340733,0.19334872,10.774989,71.04281,8.330017
30898,21293880.0,0.0,15.947296,15.94812,22.731873,23.447815,21.423859,21.131256,11.7569275,11.819275,11.772308,12.795105,0.0,0.032200154,0.032200154,0.13075936,250.0,11.700012,0.0,0.0,58.967083,1250.0217,5.220209e-05,0.0,53.287865,239.24619,50.0,96.0,1.1030533e-06,0.0,288.8693,250.7789,0.0,53.287865,0.19516328,11.003017,71.284,8.330017
30899,21293940.0,0.0,15.973114,15.9739685,22.712708,23.41153,21.429535,21.131836,11.749634,11.789642,12.899994,12.795837,0.0,0.03222355,0.03222355,0.13199608,250.0,11.700012,0.0,0.0,59.565525,1263.9624,5.2727464e-05,0.0,53.224045,241.13098,50.0,96.0,1.11763e-06,0.0,290.18445,252.6457,0.0,53.224045,0.19644703,11.1930065,71.41766,8.330017
30900,21294000.0,0.0,15.999176,16.0,22.691406,23.37442,21.43509,21.134613,11.742004,11.770508,12.431305,12.7966,0.0,0.032244217,0.032244217,0.13270749,250.0,11.700012,0.0,0.0,59.792797,1275.6858,5.3166248e-05,0.0,53.15007,243.12477,50.0,96.0,1.1262315e-06,0.0,291.2064,254.28738,0.0,53.15007,0.19719994,11.343859,71.446884,8.330017
30901,21294060.0,0.0,16.025238,16.026093,22.672699,23.344086,21.440765,21.1362,11.734131,11.756531,12.115784,12.797363,0.0,0.032257065,0.032257065,0.13294838,250.0,11.700012,0.0,0.0,59.74901,1285.0558,5.3512427e-05,0.0,53.069084,245.09738,50.0,96.0,1.1292933e-06,0.0,291.9173,255.64528,0.0,53.069084,0.19746631,11.456987,71.39001,8.330017
30902,21294120.0,0.0,16.051361,16.052216,22.652954,23.314178,21.44638,21.136993,11.725769,11.745239,11.940979,12.798035,0.0,0.032264344,0.032264344,0.13277021,250.0,11.700012,0.0,0.0,59.40769,1291.9656,5.3760356e-05,0.0,52.985405,246.99675,50.0,96.0,1.1274385e-06,0.0,292.33337,256.71588,0.0,52.985405,0.19730264,11.538759,71.25995,8.330017
30903,21294180.0,0.0,16.077545,16.0784,22.632324,23.285126,21.451904,21.13739,11.716858,11.735138,11.842499,12.798676,0.0,0.03226839,0.03226839,0.13217157,250.0,11.700012,0.0,0.0,58.779686,1296.2916,5.390299e-05,0.0,52.90001,248.83553,50.0,96.0,1.1207133e-06,0.0,292.45822,257.50574,0.0,52.90001,0.19671191,11.589368,71.05584,8.330017
30904,21294240.0,0.0,16.10379,16.104645,22.611755,23.257355,21.45996,21.137512,11.707642,12.676941,11.783936,12.799316,0.0,0.032269377,0.032269377,0.13117959,250.0,11.700012,0.0,0.0,57.880356,1298.027,5.393797e-05,0.0,52.814167,250.59291,50.0,96.0,1.1094744e-06,0.0,292.30585,258.0151,0.0,52.814167,0.19572175,11.607779,70.783295,8.330017
30905,21294300.0,0.0,16.130096,16.130981,22.591156,23.231354,21.467773,21.137482,11.698334,12.233459,11.747742,12.799988,0.0,0.032267947,0.032267947,0.12981853,250.0,11.700012,0.0,0.0,56.729042,1297.2029,5.3865246e-05,0.0,52.729046,252.25633,50.0,96.0,1.0940768e-06,0.0,291.894,258.24866,0.0,52.729046,0.1943576,11.592921,70.4465,8.330017
30906,21294360.0,0.0,16.156464,16.157349,22.57489,23.21347,21.47464,21.137543,11.689178,11.986969,11.723633,12.800598,0.0,0.032260373,0.032260373,0.128174,250.0,11.700012,0.0,0.0,55.439995,1294.0189,5.368862e-05,0.0,52.646614,253.73851,50.0,96.0,1.0754783e-06,0.0,291.25516,258.19653,0.0,52.646614,0.19269747,11.547743,70.06444,8.330017
30907,21294420.0,0.0,16.182892,16.183777,22.559479,23.197784,21.480835,21.137573,11.680756,11.849213,11.706451,12.8012085,0.0,0.032248955,0.032248955,0.12631643,250.0,11.700012,0.0,0.0,54.00511,1288.8087,5.3419397e-05,0.0,52.57024,255.0066,50.0,96.0,1.0545962e-06,0.0,290.43472,257.88196,0.0,52.57024,0.19081667,11.473365,69.65054,8.330017
30908,21294480.0,0.0,16.209381,16.210297,22.544952,23.18451,21.486664,21.137573,11.673065,11.770172,11.693329,12.801758,0.0,0.03223608,0.03223608,0.12426651,250.0,11.700012,0.0,0.0,52.450104,1281.761,5.3066407e-05,0.0,52.500122,256.09305,50.0,96.0,1.0317831e-06,0.0,289.46408,257.33963,0.0,52.500122,0.18874069,11.370659,69.20577,8.330017
30909,21294540.0,0.0,16.235962,16.236877,22.531494,23.173798,21.49231,21.137512,11.666168,11.723206,11.68277,12.802307,0.0,0.03222219,0.03222219,0.122066654,250.0,11.700012,0.0,0.0,50.80235,1273.1183,5.2639352e-05,0.0,52.436604,257.00146,50.0,96.0,1.0075754e-06,0.0,288.37668,256.59738,0.0,52.436604,0.18651275,11.243039,68.73664,8.330017
30910,21294600.0,0.0,16.262573,16.26352,22.519562,23.16571,21.497803,21.139404,11.660095,11.696106,12.798828,12.802765,0.0,0.032207754,0.032207754,0.11974724,250.0,11.700012,0.0,0.0,49.083836,1263.0737,5.214636e-05,0.0,52.379875,257.73724,50.0,96.0,9.823635e-07,0.0,287.19327,255.67747,0.0,52.379875,0.18416403,11.092895,68.24743,8.330017
30911,21294660.0,0.0,16.289276,16.290222,22.512299,23.165009,21.503357,21.142181,11.655029,11.678711,12.275482,12.803131,0.0,0.032190282,0.032190282,0.11739155,250.0,11.700012,0.0,0.0,47.395264,1252.0038,5.1600677e-05,0.0,52.330696,258.2549,50.0,96.0,9.57023e-07,0.0,285.94315,254.5998,0.0,52.330696,0.18177289,10.926327,67.75549,8.330017
30912,21294720.0,0.0,16.31601,16.316986,22.5065,23.1669,21.50888,21.143768,11.651276,11.667114,11.991669,12.803436,0.0,0.032171674,0.032171674,0.11506312,250.0,11.700012,0.0,0.0,45.739113,1240.342,5.1019688e-05,0.0,52.290802,258.55075,50.0,96.0,9.3227294e-07,0.0,284.665,253.4032,0.0,52.290802,0.17940685,10.747332,67.27309,8.330017
30913,21294780.0,0.0,16.342865,16.343842,22.502197,23.171326,21.514374,21.144684,11.648743,11.659302,11.835236,12.80365,0.0,0.032153312,0.032153312,0.112787955,250.0,11.700012,0.0,0.0,44.14038,1228.3778,5.0417224e-05,0.0,52.259647,258.66095,50.0,96.0,9.0839745e-07,0.0,283.38467,252.1275,0.0,52.259647,0.17709461,10.559477,66.803635,8.330017
30914,21294840.0,0.0,16.369751,16.370758,22.499481,23.178192,21.519867,21.145233,11.64743,11.780609,11.748077,12.803772,0.0,0.032135572,0.032135572,0.11060307,250.0,11.700012,0.0,0.0,42.623543,1216.4215,4.980704e-05,53.046383,52.236862,258.60376,50.0,96.0,8.8575814e-07,0.0,282.12753,250.80687,0.0,52.236862,0.17487395,10.367643,66.35405,8.330017
30915,21294900.0,0.0,16.396729,16.397736,22.499054,23.187378,21.529053,21.1456,11.647247,12.519379,11.702637,12.803833,0.0,0.032118786,0.032118786,0.10853798,250.0,11.700012,0.0,0.0,41.2103,1204.73,4.9200557e-05,0.0,52.222164,258.3939,50.0,96.0,8.6462126e-07,0.0,280.91275,249.46863,0.0,52.222164,0.17277502,10.175517,65.93029,8.330017
30916,21294960.0,0.0,16.423767,16.424805,22.501923,23.201569,21.536774,21.146027,11.648193,12.12262,11.67746,12.803772,0.0,0.032101322,0.032101322,0.10664515,250.0,11.700012,0.0,0.0,39.962296,1193.6385,4.8611437e-05,0.0,52.215134,258.02188,50.0,96.0,8.4542796e-07,0.0,279.76248,248.13695,0.0,52.215134,0.17084688,9.988892,65.54467,8.330017
30917,21295020.0,0.0,16.450897,16.451935,22.50644,23.21756,21.543488,21.146423,11.650421,11.907654,11.664429,12.803619,0.0,0.032084186,0.032084186,0.10496868,250.0,11.700012,0.0,0.0,38.883442,1183.5156,4.8054615e-05,0.0,52.21647,257.49313,50.0,96.0,8.285752e-07,0.0,278.7003,246.84265,0.0,52.21647,0.16913588,9.811673,65.20765,8.330017
30918,21295080.0,0.0,16.478088,16.479126,22.512573,23.235107,21.549683,21.14682,11.653839,11.7925415,11.6586,12.803406,0.0,0.032068156,0.032068156,0.10352497,250.0,11.700012,0.0,0.0,37.987995,1175.0925,4.754404e-05,0.0,52.2254,256.83942,50.0,96.0,8.1417227e-07,0.0,277.7407,245.61476,0.0,52.2254,0.16765988,9.645964,64.92284,8.330017
30919,21295140.0,0.0,16.50534,16.506409,22.520325,23.253937,21.555573,21.147217,11.658783,11.72995,11.657227,12.803192,0.0,0.032053363,0.032053363,0.10233548,250.0,11.700012,0.0,0.0,37.287876,1168.4781,4.709909e-05,0.0,52.241283,256.08063,50.0,96.0,8.0236794e-07,0.0,276.897,244.47731,0.0,52.241283,0.1664406,9.492085,64.69553,8.330017
30920,21295200.0,0.0,16.532684,16.533752,22.529694,23.273712,21.56131,21.147614,11.664612,11.697968,11.6588745,12.802887,0.0,0.03203996,0.03203996,0.1014142,250.0,11.700012,0.0,0.0,36.790962,1163.6425,4.6727026e-05,0.0,52.263474,255.23608,50.0,96.0,7.932457e-07,0.0,276.17844,243.44923,0.0,52.263474,0.16549237,9.355425,64.52939,8.330017
30921,21295260.0,0.0,16.56012,16.561188,22.542175,23.295715,21.567047,21.151245,11.670898,11.683929,12.601837,12.80246,0.0,0.03202707,0.03202707,0.10078419,250.0,11.700012,0.0,0.0,36.524765,1160.6646,4.642895e-05,0.0,52.29156,254.30531,50.0,96.0,7.8696337e-07,0.0,275.59305,242.54193,0.0,52.29156,0.1648364,9.242189,64.4308,8.330017
30922,21295320.0,0.0,16.587616,16.588715,22.556122,23.318024,21.572754,21.154144,11.677704,11.679169,12.180389,12.802002,0.0,0.032015156,0.032015156,0.10046184,250.0,11.700012,0.0,0.0,36.483208,1159.7343,4.621212e-05,0.0,52.32541,253.30157,50.0,96.0,7.836534e-07,0.0,275.15088,241.77208,0.0,52.32541,0.1644901,9.15331,64.40384,8.330017
30923,21295380.0,0.0,16.615204,16.616302,22.571198,23.34024,21.57843,21.156006,11.684937,11.679749,11.95401,12.801514,0.0,0.03200455,0.03200455,0.10044692,250.0,11.700012,0.0,0.0,36.664005,1160.929,4.6080295e-05,0.0,52.364304,252.24757,50.0,96.0,7.8330123e-07,0.0,274.8564,241.15169,0.0,52.364304,0.1644539,9.089233,64.44805,8.330017
30924,21295440.0,0.0,16.642853,16.643951,22.587372,23.362091,21.584106,21.15738,11.692383,11.683411,11.834625,12.801025,0.0,0.03199536,0.03199536,0.100737646,250.0,11.700012,0.0,0.0,37.061474,1164.2968,4.6035664e-05,0.0,52.40756,251.16113,50.0,96.0,7.858899e-07,0.0,274.71277,240.68877,0.0,52.40756,0.16472618,9.050434,64.56242,8.330017
30925,21295500.0,0.0,16.670624,16.671692,22.604645,23.383179,21.590942,21.158478,11.699982,12.9774475,11.771484,12.800537,0.0,0.031987663,0.031987663,0.1013272,250.0,11.700012,0.0,0.0,37.666492,1169.8505,4.6078996e-05,0.0,52.454464,250.05997,50.0,96.0,7.913704e-07,0.0,274.7214,240.3883,0.0,52.454464,0.16530034,9.0369005,64.74434,8.330017
30926,21295560.0,0.0,16.698425,16.699524,22.623657,23.404053,21.600006,21.159546,11.707611,12.413971,11.740448,12.800018,0.0,0.031981036,0.031981036,0.10221098,250.0,11.700012,0.0,0.0,38.47915,1177.5835,4.6209698e-05,0.0,52.50442,248.95198,50.0,96.0,7.997198e-07,0.0,274.88287,240.25037,0.0,52.50442,0.16617085,9.048534,64.99172,8.330017
30927,21295620.0,0.0,16.726349,16.727448,22.642822,23.423492,21.607574,21.160583,11.715149,12.094055,11.726807,12.79953,0.0,0.031975795,0.031975795,0.10337679,250.0,11.700012,0.0,0.0,39.479267,1187.4688,4.6426685e-05,0.0,52.55697,247.85196,50.0,96.0,8.108718e-07,0.0,275.19736,240.27563,0.0,52.55697,0.16732623,9.084461,65.30016,8.330017
30928,21295680.0,0.0,16.754364,16.755432,22.661957,23.441254,21.61435,21.16159,11.722504,11.922546,11.722717,12.799072,0.0,0.031972174,0.031972174,0.10480252,250.0,11.700012,0.0,0.0,40.648407,1199.4181,4.6726862e-05,0.0,52.611275,246.78006,50.0,96.0,8.246716e-07,0.0,275.662,240.46225,0.0,52.611275,0.1687448,9.143395,65.66252,8.330017
30929,21295740.0,0.0,16.78244,16.783508,22.680847,23.457031,21.620697,21.162567,11.729523,11.83078,11.723663,12.7986145,0.0,0.031970315,0.031970315,0.10646191,250.0,11.700012,0.0,0.0,41.964607,1213.3047,4.7105492e-05,0.0,52.666485,245.755,50.0,96.0,8.4092824e-07,0.0,276.2718,240.80547,0.0,52.666485,0.17040059,9.223847,66.07077,8.330017
30930,21295800.0,0.0,16.810608,16.811676,22.699127,23.470612,21.6268,21.163574,11.7361145,11.785034,11.727386,12.798218,0.0,0.031970277,0.031970277,0.10832787,250.0,11.700012,0.0,0.0,43.406143,1228.9866,4.755719e-05,0.0,52.721794,244.79251,50.0,96.0,8.5943975e-07,0.0,277.0207,241.29858,0.0,52.721794,0.1722666,9.324181,66.51685,8.330017
30931,21295860.0,0.0,16.838867,16.839905,22.717255,23.482758,21.632782,21.165161,11.7421875,11.763855,12.701294,12.797821,0.0,0.031971604,0.031971604,0.11037692,250.0,11.700012,0.0,0.0,44.96294,1246.3125,4.8075763e-05,0.0,52.776455,243.89906,50.0,96.0,8.800287e-07,0.0,277.90155,241.93134,11.023387,52.776455,0.17431842,9.44291,66.99404,8.330017
30932,21295920.0,0.0,16.867188,16.868225,22.734741,23.492249,21.638672,21.169586,11.747681,11.755188,12.502838,12.797485,0.0,0.031974662,0.031974662,0.1125811,250.0,11.700012,0.0,0.0,46.604355,1265.1406,4.8655944e-05,0.0,52.829815,243.09123,50.0,96.0,9.024837e-07,0.0,278.90817,242.69814,0.0,52.829815,0.17652892,9.578254,67.49439,8.330017
30933,21295980.0,0.0,16.89563,16.896667,22.750519,23.499115,21.644562,21.172577,11.752563,11.752655,12.161713,12.79718,0.0,0.03197961,0.03197961,0.11489363,250.0,11.700012,0.0,0.0,48.298595,1285.1824,4.928678e-05,0.0,52.880966,242.3836,50.0,96.0,9.263837e-07,0.0,280.02225,243.5818,0.0,52.880966,0.17885156,9.726925,68.006454,8.330017
30934,21296040.0,0.0,16.924133,16.92517,22.764374,23.503174,21.65039,21.174774,11.756714,11.753326,11.97583,12.796936,0.0,0.031986557,0.031986557,0.11727809,250.0,11.700012,0.0,0.0,50.01902,1306.2277,4.9960763e-05,0.0,52.928905,241.79434,50.0,96.0,9.513942e-07,0.0,281.23087,244.57352,0.0,52.928905,0.18125017,9.88706,68.52119,8.330017
30935,21296100.0,0.0,16.952728,16.953766,22.776184,23.504456,21.656189,21.176514,11.760071,11.755402,11.874634,12.796722,0.0,0.031995468,0.031995468,0.11969306,250.0,11.700012,0.0,0.0,51.736706,1328.0144,5.0668164e-05,0.0,52.972656,241.3366,50.0,96.0,9.771054e-07,0.0,282.51535,245.65887,0.0,52.972656,0.18368322,10.056189,69.02919,8.330017
30936,21296160.0,0.0,16.981445,16.982422,22.787323,23.5047,21.664032,21.1781,11.762634,12.79776,11.823273,12.79657,0.0,0.032005087,0.032005087,0.12211922,250.0,11.700012,0.0,0.0,53.45419,1350.3551,5.140104e-05,0.0,53.011723,240.99901,50.0,96.0,1.0032954e-06,0.0,283.86038,246.82008,0.0,53.011723,0.18612882,10.233012,69.52707,8.330017
30937,21296220.0,0.0,17.010223,17.0112,22.796417,23.502197,21.672455,21.179565,11.764465,12.326904,11.796173,12.796448,0.0,0.032015875,0.032015875,0.12452302,250.0,11.700012,0.0,0.0,55.13245,1373.0336,5.215107e-05,0.0,53.045948,240.78537,50.0,96.0,1.0296151e-06,0.0,285.24728,248.04242,0.0,53.045948,0.18855448,10.414598,70.00818,8.330017
30938,21296280.0,0.0,17.039093,17.04007,22.802948,23.496979,21.679688,21.180939,11.765564,12.071289,11.781982,12.796356,0.0,0.032028083,0.032028083,0.1268625,250.0,11.700012,0.0,0.0,56.744797,1395.7865,5.2908985e-05,0.0,53.074486,240.70993,50.0,96.0,1.0555965e-06,0.0,286.65335,249.3126,0.0,53.074486,0.19091864,10.598403,70.464,8.330017
30939,21296340.0,0.0,17.068054,17.06903,22.807007,23.489227,21.686249,21.182251,11.765839,11.930603,11.774506,12.796356,0.0,0.03204162,0.03204162,0.12910026,250.0,11.700012,0.0,0.0,58.26598,1418.3524,5.36652e-05,0.0,53.09667,240.77844,50.0,96.0,1.0807946e-06,0.0,288.05466,250.61452,0.0,53.09667,0.19318376,10.782149,70.88765,8.330017
30940,21296400.0,0.0,17.097107,17.098083,22.808655,23.479095,21.692413,21.183563,11.765289,11.855347,11.770538,12.796356,0.0,0.03205631,0.03205631,0.13120344,250.0,11.700012,0.0,0.0,59.674488,1440.4908,5.4410877e-05,0.0,53.111984,240.99341,50.0,96.0,1.1047944e-06,0.0,289.43445,251.9324,0.0,53.111984,0.19531663,10.963681,71.273575,8.330017
30941,21296460.0,0.0,17.126282,17.127228,22.809998,23.469727,21.698334,21.184967,11.764038,11.814087,11.768005,12.796417,0.0,0.032069936,0.032069936,0.13316482,250.0,11.700012,0.0,0.0,60.992725,1462.02,5.513762e-05,0.0,53.120457,241.3197,50.0,96.0,1.1274113e-06,0.0,290.78207,253.23926,0.0,53.120457,0.19730541,11.141849,71.62307,8.330017
30942,21296520.0,0.0,17.155518,17.156464,22.809479,23.458313,21.704132,21.187561,11.762207,11.7908325,12.897675,12.796509,0.0,0.03208291,0.03208291,0.13497414,250.0,11.700012,0.0,0.0,62.18636,1482.8302,5.5840334e-05,0.0,53.123093,241.73994,50.0,96.0,1.1484896e-06,0.0,292.08282,254.51988,0.0,53.123093,0.19914089,11.314268,71.936,8.330017
30943,21296580.0,0.0,17.184845,17.185791,22.80719,23.445099,21.709839,21.19159,11.759827,11.777557,12.381653,12.796661,0.0,0.032096148,0.032096148,0.13659926,250.0,11.700012,0.0,0.0,63.239567,1502.7266,5.6512756e-05,0.0,53.1196,242.26747,50.0,96.0,1.1676267e-06,0.0,293.3157,255.76599,0.0,53.1196,0.2007927,11.478468,72.20661,8.330017
30944,21296640.0,0.0,17.214294,17.21524,22.802826,23.430359,21.715485,21.194366,11.756866,11.7691345,12.099548,12.7968445,0.0,0.032109395,0.032109395,0.13801888,250.0,11.700012,0.0,0.0,64.13739,1521.5199,5.71478e-05,0.0,53.109886,242.89731,50.0,96.0,1.1845146e-06,0.0,294.45932,256.96265,0.0,53.109886,0.202239,11.632962,72.432144,8.330017
30945,21296700.0,0.0,17.243835,17.244751,22.79663,23.414337,21.721039,21.196442,11.753326,11.763092,11.943848,12.797028,0.0,0.032122515,0.032122515,0.13921434,250.0,11.700012,0.0,0.0,64.868454,1539.0393,5.7739064e-05,0.0,53.093983,243.62326,50.0,96.0,1.1988781e-06,0.0,295.493,258.09546,0.0,53.093983,0.20346087,11.77602,72.61037,8.330017
30946,21296760.0,0.0,17.273468,17.274384,22.791473,23.401001,21.726624,21.198242,11.749359,11.758057,11.85611,12.797272,0.0,0.03213274,0.03213274,0.14020368,250.0,11.700012,0.0,0.0,65.479416,1555.2236,5.8281857e-05,0.0,53.072704,244.3912,50.0,96.0,1.2108152e-06,0.0,296.40448,259.13754,0.0,53.072704,0.20447066,11.907508,72.74809,8.330017
30947,21296820.0,0.0,17.303192,17.304108,22.785583,23.386871,21.735016,21.199799,11.745209,12.618622,11.806854,12.797516,0.0,0.03214089,0.03214089,0.14100054,250.0,11.700012,0.0,0.0,65.94496,1570.1147,5.8776128e-05,0.0,53.04795,245.17448,50.0,96.0,1.2204735e-06,0.0,297.1924,260.08054,0.0,53.04795,0.2052839,12.025746,72.84974,8.330017
30948,21296880.0,0.0,17.333008,17.333954,22.778564,23.372192,21.742676,21.201233,11.740845,12.21994,11.778107,12.797791,0.0,0.03214828,0.03214828,0.14158729,250.0,11.700012,0.0,0.0,66.2605,1583.6188,5.9219474e-05,0.0,53.019802,245.98724,50.0,96.0,1.2276449e-06,0.0,297.84637,260.92432,0.0,53.019802,0.20588548,12.12898,72.9119,8.330017
30949,21296940.0,0.0,17.362946,17.363861,22.770508,23.357178,21.749298,21.202576,11.736298,11.999939,11.7604065,12.798096,0.0,0.032154877,0.032154877,0.14196226,250.0,11.700012,0.0,0.0,66.42414,1595.6791,5.9609592e-05,0.0,52.98859,246.82242,50.0,96.0,1.2322869e-06,0.0,298.35995,261.66287,0.0,52.98859,0.20627367,12.216869,72.93504,8.330017
30950,21297000.0,0.0,17.392975,17.39389,22.761658,23.342102,21.75534,21.203857,11.731598,11.876434,11.748535,12.798401,0.0,0.032160718,0.032160718,0.14212461,250.0,11.700012,0.0,0.0,66.436584,1606.25,5.994463e-05,0.0,52.95464,247.67322,50.0,96.0,1.2343758e-06,0.0,298.72812,262.291,0.0,52.95464,0.20644775,12.288783,72.919624,8.330017
30951,21297060.0,0.0,17.423096,17.424042,22.754913,23.330872,21.761017,21.205261,11.726837,11.809387,11.740051,12.798706,0.0,0.032163225,0.032163225,0.14210986,250.0,11.700012,0.0,0.0,66.35618,1615.4054,6.022481e-05,0.0,52.91893,248.48682,50.0,96.0,1.2342647e-06,0.0,298.95554,262.79205,0.0,52.91893,0.20643783,12.345862,72.87481,8.330017
30952,21297120.0,0.0,17.453308,17.454285,22.747986,23.319946,21.76651,21.206604,11.722321,11.770874,11.733307,12.799011,0.0,0.032163393,0.032163393,0.14194715,250.0,11.700012,0.0,0.0,66.167656,1623.311,6.045445e-05,0.0,52.883488,249.23819,50.0,96.0,1.2323299e-06,0.0,299.05664,263.16782,0.0,52.883488,0.20627539,12.38759,72.807106,8.330017
30953,21297180.0,0.0,17.483673,17.48462,22.741302,23.309448,21.771881,21.210236,11.717987,11.747955,12.704132,12.799347,0.0,0.032162838,0.032162838,0.14163232,250.0,11.700012,0.0,0.0,65.876236,1629.993,6.0635808e-05,0.0,52.848454,249.94722,50.0,96.0,1.2285632e-06,0.0,299.03638,263.42972,0.0,52.848454,0.20595935,12.413319,72.71473,8.330017
30954,21297240.0,0.0,17.5141,17.515076,22.73465,23.29953,21.777191,21.213867,11.713867,11.733643,12.253204,12.799652,0.0,0.032161534,0.032161534,0.14117749,250.0,11.700012,0.0,0.0,65.4885,1635.511,6.077097e-05,0.0,52.81404,250.61076,50.0,96.0,1.2231171e-06,0.0,298.9029,263.58228,0.0,52.81404,0.20550184,12.42414,72.5999,8.330017
30955,21297300.0,0.0,17.544647,17.545624,22.727997,23.290375,21.78241,21.2164,11.709961,11.723999,12.006226,12.799927,0.0,0.03215972,0.03215972,0.14059314,250.0,11.700012,0.0,0.0,65.01279,1639.9312,6.086248e-05,0.0,52.78049,251.22865,50.0,96.0,1.2161324e-06,0.0,298.66486,263.63138,0.0,52.78049,0.20491375,12.420659,72.46435,8.330017
30956,21297360.0,0.0,17.575287,17.576263,22.723663,23.285156,21.787659,21.218445,11.70636,11.71698,11.869965,12.800201,0.0,0.03215539,0.03215539,0.13991915,250.0,11.700012,0.0,0.0,64.504684,1643.4148,6.091427e-05,0.0,52.74853,251.76137,50.0,96.0,1.2080446e-06,0.0,298.33768,263.57275,0.0,52.74853,0.20423086,12.404985,72.31698,8.330017
30957,21297420.0,0.0,17.606049,17.607056,22.71988,23.280792,21.793213,21.220184,11.703278,12.581238,11.793457,12.800415,0.0,0.03214949,0.03214949,0.1391889,250.0,11.700012,0.0,0.0,63.957787,1646.2018,6.093394e-05,15.994196,52.719635,252.19518,50.0,96.0,1.1992839e-06,0.0,297.94345,263.41818,0.0,52.719635,0.20348866,12.3779,72.16431,8.330017
30958,21297480.0,0.0,17.636932,17.637909,22.717041,23.277374,21.801819,21.22171,11.700684,12.47168,11.75238,12.800659,0.0,0.03214333,0.03214333,0.13840501,250.0,11.700012,0.0,0.0,63.38006,1648.3771,6.0925857e-05,0.0,52.693825,252.5492,50.0,96.0,1.1899183e-06,0.0,297.4923,263.18262,0.0,52.693825,0.20269231,12.339675,72.00569,8.330017
30959,21297540.0,0.0,17.667908,17.668915,22.714508,23.274902,21.808868,21.223145,11.698547,12.120483,11.728455,12.800842,0.0,0.03213701,0.03213701,0.13758609,250.0,11.700012,0.0,0.0,62.782913,1650.0973,6.0896335e-05,0.0,52.670937,252.83136,50.0,96.0,1.1801753e-06,0.0,297.00034,262.88187,0.0,52.670937,0.20186059,12.292682,71.843956,8.330017
30960,21297600.0,0.0,17.699005,17.700012,22.712402,23.273376,21.815033,21.224518,11.696838,11.926727,11.714447,12.801025,0.0,0.032130733,0.032130733,0.13674505,250.0,11.700012,0.0,0.0,62.17575,1651.477,6.0849903e-05,0.0,52.651012,253.04567,50.0,96.0,1.1702157e-06,0.0,296.47858,262.52618,0.0,52.651012,0.20100687,12.238203,71.68112,8.330017
30961,21297660.0,0.0,17.730865,17.731934,22.712524,23.2753,21.820679,21.226013,11.695679,11.82132,11.706146,12.801147,0.0,0.03212298,0.03212298,0.1359171,250.0,11.700012,0.0,0.0,61.60489,1652.8224,6.0793398e-05,0.0,52.634377,253.16692,50.0,96.0,1.1604134e-06,0.0,295.94193,262.11868,0.0,52.634377,0.20016319,12.178117,71.524734,8.330017
30962,21297720.0,0.0,17.764221,17.76535,22.71341,23.278107,21.82605,21.227509,11.695496,11.762817,11.701263,12.80127,0.0,0.032114506,0.032114506,0.13513166,250.0,11.700012,0.0,0.0,61.066784,1654.6189,6.074086e-05,0.0,52.621956,253.19067,50.0,96.0,1.1511264e-06,0.0,295.41,261.67465,0.0,52.621956,0.19936064,12.111302,71.38037,8.330017
30963,21297780.0,0.0,22.713928,17.800201,22.713837,23.281433,21.831055,21.22876,12.266449,11.789398,11.756226,12.874817,0.0,0.032259192,0.032259192,0.1347491,250.0,11.700012,0.0,0.0,60.564327,2606.0896,6.852342e-05,0.0,52.55727,253.67493,0.0016581102,30.00219,0.19927198,69.99768,294.76746,261.91913,0.0,52.55727,0.19926979,7.7695937,71.13584,8.330017
30964,21297840.0,0.0,22.716309,17.836487,22.716309,23.28476,21.836884,21.2341,12.399994,12.07959,12.868927,12.587463,0.0,0.032176666,0.032176666,0.13384695,250.0,11.700012,0.0,0.0,60.09888,2837.3066,7.839744e-05,0.0,52.491898,253.7906,-1.4812948e-08,30.000002,0.19820271,70.0,294.09952,261.37778,0.0,52.491898,0.19819997,0.0,70.96567,8.330017
30965,21297900.0,0.0,22.716522,17.874084,22.716522,23.28482,21.843384,21.23883,12.211426,12.178894,12.608978,12.354004,0.0,0.032140657,0.032140657,0.13308981,250.0,11.700012,0.0,0.0,59.6161,2904.7756,8.314123e-05,0.0,52.4708,253.62466,-8.015386e-12,30.000002,0.19737336,70.0,293.51602,260.80206,0.0,52.4708,0.19737075,0.0,70.835526,8.330017
30966,21297960.0,0.0,22.716309,17.912994,22.716309,23.284576,21.849976,21.24292,12.075806,12.159515,12.394287,12.179565,0.0,0.032116685,0.032116685,0.13236804,250.0,11.700012,0.0,0.0,59.12873,2954.7026,8.6625565e-05,0.0,52.459057,253.43388,3.4262847e-15,30.000002,0.19660348,70.0,292.96863,260.24557,0.0,52.459057,0.19660103,0.0,70.71266,8.330017
30967,21298020.0,0.0,22.715088,17.953125,22.715088,23.283112,21.856415,21.246399,11.982025,12.098267,12.226227,12.0555725,0.0,0.03210324,0.03210324,0.13165544,250.0,11.700012,0.0,0.0,58.619984,2993.582,8.9295994e-05,0.0,52.453262,253.26962,8.5024936e-18,30.000002,0.19586393,70.0,292.452,259.72284,0.0,52.453262,0.19586164,0.0,70.58981,8.330017
30968,21298080.0,0.0,22.71344,17.994476,22.71344,23.281067,21.864166,21.24939,11.911377,13.11972,12.0979,11.966248,0.0,0.032097,0.032097,0.13092938,250.0,11.700012,0.0,0.0,58.087437,3019.6172,9.1298316e-05,0.0,52.449844,253.15971,-4.717139e-21,30.000002,0.19512542,70.0,291.95477,259.23392,0.0,52.449844,0.19512321,0.0,70.46145,8.330017
30969,21298140.0,0.0,22.71167,18.036926,22.71167,23.27884,21.872833,21.252014,11.856476,12.563812,11.999725,11.898834,0.0,0.032095175,0.032095175,0.13018017,250.0,11.700012,0.0,0.0,57.53174,3035.7795,9.276384e-05,0.0,52.446835,253.10541,7.990472e-24,30.000002,0.1943726,70.0,291.46744,258.77066,0.0,52.446835,0.19437045,0.0,70.32563,8.330017
