,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30970,21298200.0,0.0,22.709595,18.080505,22.709595,23.276764,21.880035,21.254364,11.813263,12.231842,11.924042,11.846558,0.0,0.032095637,0.032095637,0.12940463,250.0,11.700012,0.0,0.0,56.95589,3044.412,9.3805764e-05,0.0,52.44323,253.09663,6.2294597e-27,30.000002,0.19359809,70.0,290.98273,258.3226,0.0,52.44323,0.19359593,0.0,70.18221,8.330017
30971,21298260.0,0.0,22.70871,18.125092,22.70871,23.276855,21.886261,21.256561,11.779236,12.033173,11.865356,11.8055725,0.0,0.032095846,0.032095846,0.12862118,250.0,11.700012,0.0,0.0,56.39149,3047.6157,9.451227e-05,0.0,52.439014,253.09737,1.5284713e-29,30.000002,0.192815,70.0,290.49905,257.87534,0.0,52.439014,0.19281286,0.0,70.03625,8.330017
30972,21298320.0,0.0,22.708038,18.170654,22.708038,23.277405,21.891907,21.258575,11.7526245,11.911438,11.819702,11.773407,0.0,0.032095548,0.032095548,0.12784559,250.0,11.700012,0.0,0.0,55.834682,3046.806,9.495719e-05,0.0,52.434982,253.0875,2.1410851e-30,30.000002,0.19203877,70.0,290.02048,257.42557,0.0,52.434982,0.19203664,0.0,69.89167,8.330017
30973,21298380.0,0.0,22.707703,18.217163,22.707703,23.278473,21.897217,21.260437,11.731812,11.833893,11.784088,11.748138,0.0,0.03209479,0.03209479,0.12708078,250.0,11.700012,0.0,0.0,55.291645,3043.0427,9.51993e-05,0.0,52.431255,253.06544,-6.6350176e-33,30.000002,0.19127242,70.0,289.54828,256.97412,0.0,52.431255,0.1912703,0.0,69.749084,8.330017
30974,21298440.0,0.0,22.709839,18.264526,22.709839,23.283752,21.902313,21.262238,11.715759,11.783295,11.756317,12.705872,0.0,0.03209266,0.03209266,0.12634422,250.0,11.700012,0.0,0.0,54.809666,3037.5132,9.528548e-05,0.0,52.42818,253.01157,5.0026593e-37,30.000002,0.19053136,70.0,289.08627,256.51797,0.0,52.42818,0.19052926,12.9338,69.612755,8.330017
30975,21298500.0,0.0,22.720428,18.312744,22.720428,23.300049,21.907227,21.265167,11.705109,11.749786,12.908234,12.78009,0.0,0.032079477,0.032079477,0.12581956,250.0,11.700012,0.0,0.0,54.557564,3033.5576,9.527766e-05,0.0,52.429844,252.7071,-1.962e-42,30.000002,0.18997952,70.0,288.67358,256.0197,0.0,52.429844,0.18997769,11.104754,69.52791,8.330017
30976,21298560.0,0.0,22.733276,18.361725,22.733276,23.318146,21.912048,21.269714,11.699493,11.727814,12.361664,12.791901,0.0,0.032063715,0.032063715,0.12553681,250.0,11.700012,0.0,0.0,54.49627,3031.6106,9.523593e-05,0.0,52.44024,252.19525,0.0,30.000002,0.18966448,70.0,288.34854,255.5326,0.0,52.44024,0.18966307,11.174798,69.49863,8.330017
30977,21298620.0,0.0,22.746704,18.411438,22.746704,23.336273,21.91681,21.27295,11.697693,11.714142,12.061157,12.796661,0.0,0.03204762,0.03204762,0.12550457,250.0,11.700012,0.0,0.0,54.616898,3031.9644,9.5196e-05,0.0,52.458702,251.5268,0.0,30.000002,0.18959925,70.0,288.13113,255.09424,0.0,52.458702,0.18959837,11.205194,69.52445,8.330017
30978,21298680.0,0.0,22.76059,18.461823,22.76059,23.354126,21.92154,21.275482,11.698883,11.706512,11.896637,12.7986145,0.0,0.032032926,0.032032926,0.1257225,250.0,11.700012,0.0,0.0,54.914623,3035.0308,9.518741e-05,0.0,52.484364,250.74985,0.0,30.000002,0.189787,70.0,288.03537,254.73468,0.0,52.484364,0.18978675,11.218423,69.60316,8.330017
30979,21298740.0,0.0,22.774902,18.512817,22.774902,23.371368,21.927277,21.277649,11.702362,12.958282,11.8072815,12.799408,0.0,0.03202048,0.03202048,0.12618609,250.0,11.700012,0.0,0.0,55.381794,3041.1033,9.523292e-05,0.0,52.516045,249.90425,0.0,30.000002,0.1902249,70.0,288.07062,254.47534,0.0,52.516045,0.19022532,11.225804,69.73193,8.330017
30980,21298800.0,0.0,22.789734,18.564392,22.789764,23.387695,21.935211,21.279633,11.707611,12.414795,11.760773,12.799683,0.0,0.032010622,0.032010622,0.12688708,250.0,11.700012,0.0,0.0,56.009544,3050.384,9.534938e-05,0.0,52.552498,249.0237,0.0,30.000002,0.19090544,70.0,288.24252,254.3313,0.0,52.552498,0.19090657,11.23395,69.90736,8.330017
30981,21298860.0,0.0,22.80426,18.616486,22.80429,23.402954,21.94168,21.281586,11.713959,12.094879,11.737701,12.799713,0.0,0.032003347,0.032003347,0.12780727,250.0,11.700012,0.0,0.0,56.78318,3062.6824,9.554516e-05,0.0,52.592354,248.13727,0.0,30.000002,0.19181034,70.0,288.54993,254.30885,0.0,52.592354,0.19181222,11.248036,70.124176,8.330017
30982,21298920.0,0.0,22.81836,18.669037,22.81839,23.41684,21.947327,21.283478,11.720978,11.922302,11.728088,12.799591,0.0,0.031998597,0.031998597,0.12893035,250.0,11.700012,0.0,0.0,57.68869,3077.8967,9.582538e-05,0.0,52.63446,247.26904,0.0,30.000002,0.19292328,70.0,288.9924,254.41252,0.0,52.63446,0.19292586,11.271448,70.37765,8.330017
30983,21298980.0,0.0,22.831848,18.722015,22.831879,23.429138,21.952545,21.28537,11.72821,11.830048,11.725983,12.799408,0.0,0.03199623,0.03199623,0.13023384,250.0,11.700012,0.0,0.0,58.708668,3095.804,9.619036e-05,0.0,52.67763,246.44043,0.0,30.000002,0.19422145,70.0,289.5654,254.64189,0.0,52.67763,0.19422472,11.306268,70.66191,8.330017
30984,21299040.0,0.0,22.844543,18.77533,22.844604,23.439697,21.95755,21.287262,11.735382,11.783722,11.72821,12.799164,0.0,0.031996075,0.031996075,0.13169456,250.0,11.700012,0.0,0.0,59.825443,3116.1265,9.663711e-05,0.0,52.720894,245.66798,0.0,30.000002,0.19568133,70.0,290.2629,254.9934,0.0,52.720894,0.19568525,11.353645,70.97123,8.330017
30985,21299100.0,0.0,22.856323,18.82898,22.856384,23.448395,21.962402,21.289154,11.742218,11.762939,11.732758,12.79892,0.0,0.031997964,0.031997964,0.13328779,250.0,11.700012,0.0,0.0,61.020588,3138.541,9.7160344e-05,0.0,52.763336,244.96606,0.0,30.000002,0.19727787,70.0,291.07742,255.46161,0.0,52.763336,0.1972824,11.414206,71.299706,8.330017
30986,21299160.0,0.0,22.867462,18.882874,22.867523,23.455261,21.967163,21.293457,11.748474,11.754913,12.731293,12.798645,0.0,0.032001644,0.032001644,0.13498841,250.0,11.700012,0.0,0.0,62.277443,3162.7793,9.77538e-05,0.0,52.804028,244.34782,0.0,30.000002,0.19898552,70.0,292.0005,256.04034,0.0,52.804028,0.19899058,11.488333,71.641556,8.330017
30987,21299220.0,0.0,22.87735,18.936981,22.877441,23.460083,21.971893,21.297852,11.754028,11.753113,12.287476,12.798401,0.0,0.0320069,0.0320069,0.13676384,250.0,11.700012,0.0,0.0,63.570827,3188.311,9.840578e-05,0.0,52.84229,243.82045,0.0,30.000002,0.20077115,70.0,293.0167,256.71585,0.0,52.84229,0.20077671,11.574928,71.99003,8.330017
30988,21299280.0,0.0,22.885681,18.991241,22.885773,23.462769,21.976624,21.301178,11.758667,11.754456,12.045563,12.798157,0.0,0.03201372,0.03201372,0.13858469,250.0,11.700012,0.0,0.0,64.88015,3214.639,9.9105375e-05,0.0,52.877373,243.39555,0.0,30.000002,0.20260547,70.0,294.1127,257.4793,0.0,52.877373,0.2026114,11.674058,72.338905,8.330017
30989,21299340.0,0.0,22.892365,19.045593,22.892456,23.463348,21.981323,21.303925,11.762299,11.75705,11.913055,12.797913,0.0,0.03202193,0.03202193,0.14041953,250.0,11.700012,0.0,0.0,66.18332,3241.3013,9.984004e-05,0.0,52.908577,243.08112,0.0,30.000002,0.20445663,70.0,295.27048,258.31863,0.0,52.908577,0.20446287,11.784731,72.68199,8.330017
30990,21299400.0,0.0,22.897675,19.100006,22.897766,23.461792,21.987976,21.306335,11.764862,12.797852,11.844513,12.797699,0.0,0.03203138,0.03203138,0.14224121,250.0,11.700012,0.0,0.0,67.46163,3267.9365,0.00010059844,0.0,52.935368,242.88193,0.0,30.000002,0.20629723,70.0,296.47427,259.22226,0.0,52.935368,0.20630369,11.905747,73.01416,8.330017
30991,21299460.0,0.0,22.901886,19.154419,22.901978,23.458893,21.99524,21.308624,11.766388,12.327667,11.808746,12.797516,0.0,0.03204141,0.03204141,0.14402582,250.0,11.700012,0.0,0.0,68.70462,3294.2183,0.00010136869,0.0,52.957355,242.79312,0.0,30.000002,0.20810202,70.0,297.70593,260.17383,0.0,52.957355,0.20810857,12.035304,73.331505,8.330017
30992,21299520.0,0.0,22.904297,19.20877,22.904388,23.45404,22.001312,21.310822,11.766846,12.072327,11.789612,12.797363,0.0,0.032052062,0.032052062,0.1457477,250.0,11.700012,0.0,0.0,69.88891,3319.6113,0.00010213809,0.0,52.974403,242.81383,0.0,30.000002,0.2098454,70.0,298.94705,261.1594,0.0,52.974403,0.20985198,12.171956,73.62978,8.330017
30993,21299580.0,0.0,22.904938,19.263031,22.90503,23.447357,22.006714,21.312958,11.766235,11.931519,11.779053,12.797211,0.0,0.032063305,0.032063305,0.14737852,250.0,11.700012,0.0,0.0,70.99642,3343.6938,0.0001028937,0.0,52.986168,242.94682,0.0,30.000002,0.211499,70.0,300.17694,262.16553,0.0,52.986168,0.21150552,12.314197,73.9042,8.330017
30994,21299640.0,0.0,22.90393,19.317139,22.903992,23.438965,22.011719,21.315033,11.764557,11.855743,11.772949,12.797119,0.0,0.032074977,0.032074977,0.14889552,250.0,11.700012,0.0,0.0,72.012024,3366.1267,0.00010362434,0.0,52.99245,243.19029,0.0,30.000002,0.21303974,70.0,301.37622,263.17892,0.0,52.99245,0.21304604,12.460242,74.15129,8.330017
30995,21299700.0,0.0,22.901367,19.371033,22.901428,23.429077,22.01651,21.317108,11.761871,11.812897,11.768616,12.797089,0.0,0.032086834,0.032086834,0.15027492,250.0,11.700012,0.0,0.0,72.92037,3386.5544,0.00010431786,0.0,52.993137,243.53969,0.0,30.000002,0.21444336,70.0,302.5227,264.18362,0.0,52.993137,0.21444939,12.60791,74.367645,8.330017
30996,21299760.0,0.0,22.898376,19.424683,22.898438,23.41925,22.021118,21.319214,11.758331,11.788971,11.764923,12.797058,0.0,0.03209774,0.03209774,0.15151188,250.0,11.700012,0.0,0.0,73.73124,3404.983,0.000104966326,0.0,52.98847,243.97212,0.0,30.000002,0.2157026,70.0,303.60074,265.16144,0.0,52.98847,0.21570826,12.755317,74.55406,8.330017
30997,21299820.0,0.0,22.894562,19.477997,22.894623,23.408234,22.025635,21.32425,11.75412,11.7743225,12.568726,12.797119,0.0,0.032107852,0.032107852,0.15259808,250.0,11.700012,0.0,0.0,74.42645,3421.2336,0.000105563144,0.0,52.979176,244.47343,0.0,30.000002,0.2168096,70.0,304.59647,266.09915,0.0,52.979176,0.21681485,12.899448,74.71031,8.330017
30998,21299880.0,0.0,22.889465,19.530975,22.889526,23.39627,22.03009,21.328247,11.749237,11.764282,12.197174,12.79718,0.0,0.03211753,0.03211753,0.15351532,250.0,11.700012,0.0,0.0,74.99702,3434.9475,0.000106099826,0.0,52.965343,245.04408,0.0,30.000002,0.21774681,70.0,305.49274,266.9872,0.0,52.965343,0.21775158,13.038927,74.833725,8.330017
30999,21299940.0,0.0,22.88327,19.583527,22.8833,23.383575,22.034485,21.331299,11.743713,11.75647,11.993256,12.797272,0.0,0.03212665,0.03212665,0.15425405,250.0,11.700012,0.0,0.0,75.436775,3445.9678,0.00010656945,0.0,52.947216,245.67596,0.0,30.000002,0.21850443,70.0,306.2758,267.8148,0.0,52.947216,0.21850866,13.172382,74.92349,8.330017
31000,21300000.0,0.0,22.87613,19.63562,22.87619,23.370361,22.038818,21.333862,11.73764,11.749542,11.877991,12.797424,0.0,0.03213508,0.03213508,0.15480636,250.0,11.700012,0.0,0.0,75.741486,3454.1975,0.00010696611,0.0,52.92511,246.35945,0.0,30.000002,0.21907428,70.0,306.9328,268.5709,0.0,52.92511,0.2190779,13.297768,74.97914,8.330017
31001,21300060.0,0.0,22.870026,19.687195,22.870056,23.358673,22.04602,21.336182,11.731262,12.615845,11.813141,12.797607,0.0,0.03214133,0.03214133,0.15518555,250.0,11.700012,0.0,0.0,75.93709,3460.0356,0.000107287895,0.0,52.8997,247.06004,0.0,30.000002,0.21946658,70.0,307.45828,269.23886,0.0,52.8997,0.21946958,13.413128,75.004974,8.330017
31002,21300120.0,0.0,22.863373,19.73819,22.863403,23.346863,22.05249,21.338318,11.724823,12.211456,11.774628,12.797852,0.0,0.032146137,0.032146137,0.15539972,250.0,11.700012,0.0,0.0,76.01369,3463.3638,0.00010753542,0.0,52.872284,247.76184,0.0,30.000002,0.219691,70.0,307.85284,269.81354,0.0,52.872284,0.21969339,13.51587,75.00335,8.330017
31003,21300180.0,0.0,22.856232,19.788574,22.856262,23.335114,22.057922,21.340363,11.718231,11.987488,11.750641,12.798096,0.0,0.032149907,0.032149907,0.15544696,250.0,11.700012,0.0,0.0,75.97285,3464.121,0.000107706626,0.0,52.843124,248.46469,0.0,30.000002,0.2197464,70.0,308.11392,270.29373,0.0,52.843124,0.21974815,13.6061325,74.9741,8.330017
31004,21300240.0,0.0,22.848816,19.838287,22.848846,23.323608,22.062744,21.342316,11.711609,11.860931,11.734436,12.79834,0.0,0.032152753,0.032152753,0.15533149,250.0,11.700012,0.0,0.0,75.81814,3462.404,0.00010780159,0.0,52.812653,249.16162,0.0,30.000002,0.21963722,70.0,308.24207,270.67712,0.0,52.812653,0.21963839,13.682879,74.91835,8.330017
31005,21300300.0,0.0,22.841309,19.887268,22.84134,23.3125,22.06723,21.344238,11.705017,11.78833,11.722534,12.7986145,0.0,0.032154717,0.032154717,0.15505959,250.0,11.700012,0.0,0.0,75.5549,3458.3289,0.00010782141,0.0,52.781284,249.8452,0.0,30.000002,0.21936981,70.0,308.2398,270.96204,0.0,52.781284,0.21937037,13.74526,74.837524,8.330017
31006,21300360.0,0.0,22.835083,19.935486,22.835114,23.30371,22.071472,21.346191,11.698669,11.749023,11.713348,12.79892,0.0,0.032154594,0.032154594,0.1546539,250.0,11.700012,0.0,0.0,75.21454,3452.3528,0.00010776959,0.0,52.749645,250.48683,0.0,30.000002,0.21896431,70.0,308.11478,271.1414,0.0,52.749645,0.21896431,13.7927685,74.7368,8.330017
31007,21300420.0,0.0,22.829315,19.98233,22.829315,23.295654,22.0755,21.348816,11.692841,11.724884,12.899994,12.799225,0.0,0.032153003,0.032153003,0.15414283,250.0,11.700012,0.0,0.0,74.80144,3444.7458,0.00010765446,0.0,52.719284,251.06525,0.0,30.000002,0.21845044,70.0,307.88492,271.2182,0.21115725,52.719284,0.21844995,13.8241005,74.621925,8.330017
31008,21300480.0,0.0,22.824066,20.029358,22.824066,23.288208,22.07959,21.353882,11.687286,11.709106,12.411346,12.79953,0.0,0.032150622,0.032150622,0.15351245,250.0,11.700012,0.0,0.0,74.307976,3435.398,0.00010747537,0.0,52.689407,251.60602,0.0,30.000002,0.21781568,70.0,307.54926,271.20154,0.0,52.689407,0.21781468,13.840415,74.489105,8.330017
31009,21300540.0,0.0,22.819122,20.07492,22.819122,23.281738,22.083527,21.357452,11.682251,11.698212,12.080688,12.799835,0.0,0.032147586,0.032147586,0.1527964,250.0,11.700012,0.0,0.0,73.75916,3424.6948,0.00010724249,0.0,52.6613,252.08737,0.0,30.000002,0.21709387,70.0,307.12924,271.09668,0.0,52.6613,0.21709247,13.84203,74.34495,8.330017
31010,21300600.0,0.0,22.814545,20.119507,22.814545,23.276215,22.087463,21.36023,11.677643,11.690033,11.898926,12.80011,0.0,0.03214402,0.03214402,0.1520016,250.0,11.700012,0.0,0.0,73.15982,3412.767,0.000106959684,0.0,52.634865,252.5138,0.0,30.000002,0.21629219,70.0,306.63324,270.91058,0.0,52.634865,0.21629041,13.829948,74.190216,8.330017
31011,21300660.0,0.0,22.811493,20.163086,22.811493,23.27304,22.091705,21.36261,11.673676,12.5824585,11.797241,12.8003845,0.0,0.032139048,0.032139048,0.15115517,250.0,11.700012,0.0,0.0,72.54092,3400.1204,0.00010663462,16.129679,52.610554,252.86577,0.0,30.000002,0.21543594,70.0,306.07632,270.64536,0.0,52.610554,0.21543388,13.80496,74.0303,8.330017
31012,21300720.0,0.0,22.809631,20.205536,22.809631,23.270935,22.09909,21.364746,11.670471,12.462677,11.740967,12.800629,0.0,0.032133263,0.032133263,0.15027902,250.0,11.700012,0.0,0.0,71.90548,3387.0635,0.00010627663,0.0,52.58918,253.13652,0.0,30.000002,0.21454827,70.0,305.47543,270.31018,0.0,52.58918,0.214546,13.76693,73.869095,8.330017
31013,21300780.0,0.0,22.808136,20.246887,22.808136,23.269836,22.104889,21.36676,11.667938,12.101776,11.708374,12.800873,0.0,0.03212718,0.03212718,0.14938599,250.0,11.700012,0.0,0.0,71.26458,3373.6648,0.00010589392,0.0,52.57065,253.33766,0.0,30.000002,0.21364313,70.0,304.84555,269.92053,0.0,52.57065,0.21364067,13.718544,73.7081,8.330017
31014,21300840.0,0.0,22.80722,20.287018,22.80722,23.269745,22.109772,21.368683,11.666016,11.902527,11.689453,12.801056,0.0,0.032120954,0.032120954,0.14849076,250.0,11.700012,0.0,0.0,70.62824,3360.1606,0.00010549327,0.0,52.555054,253.47078,0.0,30.000002,0.21273543,70.0,304.19894,269.48615,0.0,52.555054,0.21273287,13.661403,73.54965,8.330017
31015,21300900.0,0.0,22.806915,20.325928,22.806915,23.27069,22.114136,21.370575,11.664764,11.794067,11.678467,12.8012085,0.0,0.032114692,0.032114692,0.14760692,250.0,11.700012,0.0,0.0,70.00606,3346.778,0.00010508191,0.0,52.54241,253.53915,0.0,30.000002,0.211839,70.0,303.5472,269.01724,0.0,52.54241,0.2118364,13.596876,73.39586,8.330017
31016,21300960.0,0.0,22.80777,20.363525,22.80777,23.273224,22.118164,21.372528,11.664185,11.734772,11.672058,12.801331,0.0,0.032108027,0.032108027,0.14675428,250.0,11.700012,0.0,0.0,69.417725,3333.8682,0.000104667895,0.0,52.532803,253.53773,0.0,30.000002,0.21097288,70.0,302.90295,268.52173,0.0,52.532803,0.21097027,13.526529,73.25035,8.330017
31017,21301020.0,0.0,22.809326,20.39981,22.809326,23.276672,22.12201,21.374481,11.664337,11.701935,11.668396,12.801453,0.0,0.032101233,0.032101233,0.14595039,250.0,11.700012,0.0,0.0,68.86877,3321.6401,0.00010426002,0.0,52.526455,253.46794,0.0,30.000002,0.21015517,70.0,302.27957,268.0111,0.0,52.526455,0.21015264,13.451786,73.11609,8.330017
31018,21301080.0,0.0,22.811829,20.434662,22.811829,23.280945,22.125793,21.378418,11.665131,11.684998,12.7908325,12.801514,0.0,0.032094635,0.032094635,0.14520338,250.0,11.700012,0.0,0.0,68.36599,3310.2754,0.00010386435,0.0,52.523254,253.33823,0.0,30.000002,0.20939474,70.0,301.6853,267.49588,0.0,52.523254,0.20939232,13.374215,72.99413,8.330017
31019,21301140.0,0.0,22.815094,20.468079,22.815094,23.28595,22.129517,21.382996,11.666565,11.6762085,12.277405,12.801575,0.0,0.032088287,0.032088287,0.14452524,250.0,11.700012,0.0,0.0,67.91703,3299.9658,0.000103488695,0.0,52.523033,253.15466,0.0,30.000002,0.20870365,70.0,301.12988,266.98685,0.0,52.523033,0.20870142,13.295343,72.88632,8.330017
31020,21301200.0,0.0,22.818787,20.5,22.818787,23.291595,22.13321,21.386383,11.668488,11.67215,11.999695,12.801575,0.0,0.032082286,0.032082286,0.14392507,250.0,11.700012,0.0,0.0,67.527824,3290.774,0.00010313839,0.0,52.52564,252.92328,0.0,30.000002,0.20809118,70.0,300.62085,266.4932,0.0,52.52564,0.20808914,13.217279,72.79405,8.330017
31021,21301260.0,0.0,22.819092,20.531097,22.819092,23.293945,22.133026,21.385345,11.663391,11.669617,11.847839,12.800629,0.0,0.03207923,0.03207923,0.14337488,250.0,11.700012,0.0,0.0,67.14541,3275.7874,0.000102700884,0.0,52.53027,252.69818,0.0,30.000002,0.2075348,70.0,300.15683,266.03574,0.0,52.53027,0.20753296,13.203703,72.70987,8.330017
31022,21301320.0,0.0,22.819885,20.562042,22.819885,23.296814,22.134491,21.383942,11.653381,12.872864,11.760559,12.799408,0.0,0.03207776,0.03207776,0.14285779,250.0,11.700012,0.0,0.0,66.7946,3257.9585,0.00010210513,0.0,52.53513,252.49654,0.0,30.000002,0.20701458,70.0,299.72784,265.61374,0.0,52.53513,0.2070129,13.269838,72.63005,8.330017
31023,21301380.0,0.0,22.82132,20.592865,22.82132,23.300201,22.137299,21.382324,11.647766,12.315247,11.710419,12.7994995,0.0,0.032076523,0.032076523,0.14238922,250.0,11.700012,0.0,0.0,66.47994,3240.7393,0.00010147134,0.0,52.54043,252.29529,0.0,30.000002,0.20654337,70.0,299.33585,265.22015,0.0,52.54043,0.20654187,13.296095,72.55844,8.330017
31024,21301440.0,0.0,22.822937,20.623535,22.822937,23.304016,22.138702,21.380585,11.644928,12.010986,11.681091,12.799866,0.0,0.032075297,0.032075297,0.1419728,250.0,11.700012,0.0,0.0,66.20591,3224.239,0.00010082191,0.0,52.54625,252.08966,0.0,30.000002,0.2061243,70.0,298.9811,264.85376,0.0,52.54625,0.20612296,13.294051,72.495995,8.330017
31025,21301500.0,0.0,22.82483,20.654114,22.82483,23.308228,22.139343,21.378784,11.644165,11.844757,11.664368,12.800232,0.0,0.032073878,0.032073878,0.14161366,250.0,11.700012,0.0,0.0,65.97599,3208.7112,0.00010017619,0.0,52.552708,251.87479,0.0,30.000002,0.20576213,70.0,298.66507,264.51422,0.0,52.552708,0.20576099,13.272357,72.443886,8.330017
31026,21301560.0,0.0,22.826935,20.68454,22.826935,23.312561,22.13971,21.377258,11.64502,11.753143,11.655182,12.800568,0.0,0.032072365,0.032072365,0.1413146,250.0,11.700012,0.0,0.0,65.790054,3194.3525,9.95502e-05,0.0,52.559887,251.65027,0.0,30.000002,0.20545983,70.0,298.38922,264.20294,0.0,52.559887,0.20545886,13.23695,72.40269,8.330017
31027,21301620.0,0.0,22.829315,20.714844,22.829315,23.317139,22.139862,21.375732,11.647095,11.704102,11.650879,12.800781,0.0,0.032070756,0.032070756,0.1410778,250.0,11.700012,0.0,0.0,65.65106,3181.3,9.895504e-05,0.0,52.567818,251.4161,0.0,30.000002,0.2052196,70.0,298.15466,263.9211,0.0,52.567818,0.20521884,13.192645,72.37283,8.330017
31028,21301680.0,0.0,22.83194,20.745026,22.83194,23.321869,22.139862,21.374176,11.650055,11.678131,11.649658,12.800903,0.0,0.032069054,0.032069054,0.14090657,250.0,11.700012,0.0,0.0,65.56027,3169.6643,9.83996e-05,0.0,52.576553,251.17146,0.0,30.000002,0.20504475,70.0,297.96313,263.6701,0.0,52.576553,0.20504418,13.143576,72.35498,8.330017
31029,21301740.0,0.0,22.835236,20.775085,22.835236,23.32669,22.139832,21.375671,11.653717,11.666077,12.591644,12.800995,0.0,0.032067355,0.032067355,0.14080209,250.0,11.700012,0.0,0.0,65.51812,3159.576,9.788947e-05,0.0,52.586098,250.91771,0.0,30.000002,0.20493662,70.0,297.81564,263.45145,0.0,52.586098,0.20493628,13.09234,72.34932,8.330017
31030,21301800.0,0.0,22.838593,20.805054,22.838593,23.331512,22.13977,21.376373,11.657806,11.661285,12.16629,12.800995,0.0,0.03206574,0.03206574,0.140765,250.0,11.700012,0.0,0.0,65.524345,3150.9849,9.7429234e-05,0.0,52.59642,250.65715,0.0,30.000002,0.20489608,70.0,297.71323,263.267,0.0,52.59642,0.20489596,13.041665,72.35586,8.330017
31031,21301860.0,0.0,22.841095,20.83487,22.841095,23.335205,22.139465,21.375946,11.662079,11.6605835,11.935394,12.800964,0.0,0.032064997,0.032064997,0.14078498,250.0,11.700012,0.0,0.0,65.56206,3143.6436,9.701921e-05,0.0,52.60727,250.4058,0.0,30.000002,0.20491439,70.0,297.65427,263.1217,0.0,52.60727,0.2049145,12.993926,72.37202,8.330017
31032,21301920.0,0.0,22.843536,20.864594,22.843536,23.338806,22.13916,21.37497,11.666321,11.662109,11.809235,12.800903,0.0,0.032064814,0.032064814,0.1408539,250.0,11.700012,0.0,0.0,65.63518,3137.5312,9.6657495e-05,0.0,52.61809,250.17023,0.0,30.000002,0.20498277,70.0,297.63452,263.0145,0.0,52.61809,0.20498307,12.950857,72.39601,8.330017
31033,21301980.0,0.0,22.846375,20.894196,22.846375,23.342255,22.141663,21.373688,11.670532,12.669159,11.745789,12.800812,0.0,0.03206487,0.03206487,0.14097291,250.0,11.700012,0.0,0.0,65.742424,3132.7288,9.63442e-05,0.0,52.628857,249.9463,0.0,30.000002,0.20510174,70.0,297.65314,262.94318,0.0,52.628857,0.20510222,12.912771,72.42825,8.330017
31034,21302040.0,0.0,22.849121,20.923706,22.849121,23.34549,22.14389,21.372253,11.674591,12.216675,11.712494,12.80072,0.0,0.03206514,0.03206514,0.14113718,250.0,11.700012,0.0,0.0,65.880516,3129.0784,9.6076685e-05,0.0,52.639503,249.73471,0.0,30.000002,0.20526639,70.0,297.70703,262.9053,0.0,52.639503,0.20526706,12.879819,72.46783,8.330017
31035,21302100.0,0.0,22.851624,20.953094,22.851624,23.34845,22.144989,21.370758,11.678467,11.970398,11.696045,12.800598,0.0,0.032065585,0.032065585,0.1413436,250.0,11.700012,0.0,0.0,66.046974,3126.4497,9.5852265e-05,0.0,52.64994,249.53638,0.0,30.000002,0.20547356,70.0,297.79434,262.89963,0.0,52.64994,0.20547439,12.852974,72.514145,8.330017
31036,21302160.0,0.0,22.853638,20.982391,22.853638,23.350677,22.145569,21.369507,11.682068,11.837769,11.688751,12.800476,0.0,0.03206649,0.03206649,0.14158414,250.0,11.700012,0.0,0.0,66.23207,3124.695,9.566754e-05,0.0,52.66001,249.35771,0.0,30.000002,0.2057158,70.0,297.9119,262.9259,0.0,52.66001,0.20571679,12.83221,72.565445,8.330017
31037,21302220.0,0.0,22.855438,21.011566,22.855438,23.3526,22.145844,21.368225,11.685394,11.766022,11.68631,12.800354,0.0,0.03206773,0.03206773,0.14185123,250.0,11.700012,0.0,0.0,66.43451,3124.1013,9.551902e-05,0.0,52.669464,249.20166,0.0,30.000002,0.2059853,70.0,298.05518,262.98154,0.0,52.669464,0.2059864,12.81706,72.62023,8.330017
31038,21302280.0,0.0,22.857025,21.04065,22.857025,23.354156,22.145905,21.366974,11.688599,11.72934,11.686523,12.800293,0.0,0.032069128,0.032069128,0.14214155,250.0,11.700012,0.0,0.0,66.65095,3125.3938,9.540686e-05,0.0,52.678246,249.06625,0.0,30.000002,0.20627834,70.0,298.22125,263.06323,0.0,52.678246,0.20627956,12.805425,72.67799,8.330017
31039,21302340.0,0.0,22.858429,21.069641,22.85846,23.355377,22.145874,21.36618,11.691559,11.711456,12.754486,12.800201,0.0,0.032070685,0.032070685,0.14244989,250.0,11.700012,0.0,0.0,66.87777,3126.748,9.5327145e-05,0.0,52.686302,248.95189,0.0,30.000002,0.20658971,70.0,298.4067,263.16824,7.846084,52.686302,0.20659105,12.797941,72.73779,8.330017
31040,21302400.0,0.0,22.860077,21.098541,22.860077,23.35617,22.145782,21.368225,11.693909,11.703064,12.464569,12.800079,0.0,0.032072373,0.032072373,0.14277095,250.0,11.700012,0.0,0.0,67.11112,3128.67,9.52715e-05,0.0,52.69355,248.8592,0.0,30.000002,0.20691411,70.0,298.6081,263.29407,0.0,52.69355,0.20691553,12.798188,72.79863,8.330017
31041,21302460.0,0.0,22.861053,21.12732,22.861084,23.356293,22.145813,21.36905,11.695801,11.699341,12.114685,12.799957,0.0,0.0320744,0.0320744,0.14309572,250.0,11.700012,0.0,0.0,67.34179,3130.7566,9.523465e-05,0.0,52.699924,248.79178,0.0,30.000002,0.20724295,70.0,298.8205,263.438,0.0,52.699924,0.20724441,12.803921,72.85877,8.330017
31042,21302520.0,0.0,22.861664,21.156036,22.861664,23.356049,22.145844,21.36908,11.697235,11.698029,11.923584,12.799835,0.0,0.032076623,0.032076623,0.14341713,250.0,11.700012,0.0,0.0,67.567955,3132.9014,9.521152e-05,0.0,52.70521,248.75107,0.0,30.000002,0.20756882,70.0,299.03918,263.59686,0.0,52.70521,0.20757033,12.814813,72.916885,8.330017
31043,21302580.0,0.0,22.861908,21.184662,22.861908,23.355408,22.145905,21.368622,11.698303,11.90744,11.816498,12.799744,0.0,0.032078914,0.032078914,0.14373036,250.0,11.700012,0.0,0.0,67.7858,3135.0242,9.5197734e-05,47.22598,52.709408,248.73445,0.0,30.000002,0.20788667,70.0,299.25983,263.7662,0.0,52.709408,0.20788819,12.829621,72.972275,8.330017
31044,21302640.0,0.0,22.862366,21.213165,22.862396,23.354462,22.149475,21.36792,11.699036,12.503723,11.763123,12.799683,0.0,0.032081243,0.032081243,0.14403169,250.0,11.700012,0.0,0.0,67.99293,3137.1675,9.519111e-05,0.0,52.712505,248.74121,0.0,30.000002,0.2081927,70.0,299.4795,263.94342,0.0,52.712505,0.20819421,12.847321,73.02432,8.330017
31045,21302700.0,0.0,22.862335,21.241608,22.862335,23.35321,22.15149,21.367065,11.699463,12.138123,11.7341,12.799622,0.0,0.03208356,0.03208356,0.14431573,250.0,11.700012,0.0,0.0,68.185715,3139.1152,9.5187694e-05,0.0,52.714516,248.76968,0.0,30.000002,0.20848145,70.0,299.69376,264.12442,0.0,52.714516,0.20848294,12.867087,73.07219,8.330017
31046,21302760.0,0.0,22.861755,21.269989,22.861786,23.35138,22.15268,21.366394,11.699585,11.937683,11.718323,12.799591,0.0,0.032085992,0.032085992,0.14457612,250.0,11.700012,0.0,0.0,68.3577,3140.7473,9.518376e-05,0.0,52.715416,248.82138,0.0,30.000002,0.20874679,70.0,299.8986,264.30673,0.0,52.715416,0.20874822,12.88854,73.11471,8.330017
31047,21302820.0,0.0,22.86087,21.298248,22.86087,23.349335,22.15335,21.365662,11.699432,11.82428,11.709412,12.799561,0.0,0.03208844,0.03208844,0.14480722,250.0,11.700012,0.0,0.0,68.507614,3142.0024,9.517585e-05,0.0,52.715145,248.89522,0.0,30.000002,0.20898287,70.0,300.08942,264.4864,0.0,52.715145,0.20898426,12.91087,73.15097,8.330017
31048,21302880.0,0.0,22.85968,21.326447,22.85971,23.347076,22.153717,21.364899,11.699005,11.767151,11.704803,12.799561,0.0,0.032090776,0.032090776,0.14500748,250.0,11.700012,0.0,0.0,68.634094,3142.8564,9.516223e-05,0.0,52.713753,248.98825,0.0,30.000002,0.20918791,70.0,300.2639,264.6605,0.0,52.713753,0.20918922,12.933515,73.18086,8.330017
31049,21302940.0,0.0,22.858307,21.354584,22.858307,23.344635,22.15393,21.364136,11.698395,11.735352,11.702026,12.799561,0.0,0.03209297,0.03209297,0.14517361,250.0,11.700012,0.0,0.0,68.73525,3143.262,9.514036e-05,0.0,52.711327,249.09738,0.0,30.000002,0.20935857,70.0,300.4186,264.82526,0.0,52.711327,0.20935977,12.955607,73.20402,8.330017
31050,21303000.0,0.0,22.856934,21.38263,22.856934,23.342072,22.154053,21.364899,11.697632,11.718231,12.866577,12.799591,0.0,0.03209498,0.03209498,0.14530386,250.0,11.700012,0.0,0.0,68.81014,3143.2227,9.510874e-05,0.0,52.707947,249.22015,0.0,30.000002,0.20949298,70.0,300.5514,264.97812,0.0,52.707947,0.20949408,12.976621,73.220245,8.330017
31051,21303060.0,0.0,22.855438,21.410583,22.855438,23.339111,22.154236,21.367096,11.696747,11.70874,12.33316,12.799622,0.0,0.03209701,0.03209701,0.14539383,250.0,11.700012,0.0,0.0,68.85325,3142.6953,9.506628e-05,0.0,52.70366,249.35797,0.0,30.000002,0.20958716,70.0,300.65967,265.11765,0.0,52.70366,0.20958816,12.995606,73.228745,8.330017
31052,21303120.0,0.0,22.853607,21.438507,22.853607,23.33609,22.154358,21.368042,11.695679,11.703125,12.044647,12.799652,0.0,0.032098897,0.032098897,0.14544109,250.0,11.700012,0.0,0.0,68.86611,3141.5566,9.501052e-05,0.0,52.698433,249.50867,0.0,30.000002,0.20963833,70.0,300.74066,265.2409,0.0,52.698433,0.20963919,13.012864,73.22921,8.330017
31053,21303180.0,0.0,22.851593,21.46634,22.851593,23.3331,22.15448,21.368286,11.694458,11.699554,11.886749,12.799683,0.0,0.032100532,0.032100532,0.14544623,250.0,11.700012,0.0,0.0,68.84916,3139.8257,9.494037e-05,0.0,52.692425,249.66739,0.0,30.000002,0.2096469,70.0,300.7932,265.3451,0.0,52.692425,0.20964761,13.027911,73.22201,8.330017
31054,21303240.0,0.0,22.84964,21.49411,22.84964,23.33017,22.155853,21.368164,11.693207,12.917633,11.799225,12.799744,0.0,0.032101877,0.032101877,0.14540994,250.0,11.700012,0.0,0.0,68.80327,3137.5437,9.485524e-05,0.0,52.68578,249.83049,0.0,30.000002,0.20961344,70.0,300.81662,265.4282,0.0,52.68578,0.20961404,13.040227,73.207436,8.330017
31055,21303300.0,0.0,22.847961,21.52182,22.847961,23.327362,22.159027,21.367828,11.691956,12.364502,11.750916,12.799805,0.0,0.032102905,0.032102905,0.14533365,250.0,11.700012,0.0,0.0,68.72977,3134.7925,9.475565e-05,0.0,52.678635,249.99449,0.0,30.000002,0.20953935,70.0,300.81088,265.4888,0.0,52.678635,0.20953977,13.04903,73.18591,8.330017
31056,21303360.0,0.0,22.845825,21.549438,22.845825,23.32431,22.160828,21.367523,11.690643,12.05835,11.723846,12.799866,0.0,0.032103874,0.032103874,0.14521581,250.0,11.700012,0.0,0.0,68.62459,3131.413,9.4640774e-05,0.0,52.671093,250.16107,0.0,30.000002,0.2094236,70.0,300.77576,265.52737,0.0,52.671093,0.2094239,13.054612,73.157104,8.330017
31057,21303420.0,0.0,22.843567,21.577026,22.843567,23.321472,22.161835,21.367188,11.68927,11.889954,11.708435,12.799927,0.0,0.032104637,0.032104637,0.14505687,250.0,11.700012,0.0,0.0,68.49203,3127.4487,9.450993e-05,0.0,52.663143,250.32822,0.0,30.000002,0.20926633,70.0,300.71085,265.54266,0.0,52.663143,0.20926648,13.057102,73.12117,8.330017
31058,21303480.0,0.0,22.84137,21.604553,22.84137,23.318878,22.162445,21.36679,11.687927,11.796326,11.69928,12.799988,0.0,0.032105066,0.032105066,0.14486116,250.0,11.700012,0.0,0.0,68.33484,3122.9731,9.436379e-05,0.0,52.654976,250.49031,0.0,30.000002,0.2090716,70.0,300.61755,265.5335,0.0,52.654976,0.2090716,13.056093,73.079124,8.330017
31059,21303540.0,0.0,22.839233,21.63205,22.839233,23.316559,22.162811,21.366394,11.6866455,11.745972,11.693817,12.800049,0.0,0.03210516,0.03210516,0.14463209,250.0,11.700012,0.0,0.0,68.155876,3118.041,9.420319e-05,0.0,52.646755,250.64417,0.0,30.000002,0.20884283,70.0,300.49747,265.49976,0.0,52.646755,0.2088427,13.051416,73.03171,8.330017
31060,21303600.0,0.0,22.83722,21.659454,22.83722,23.314575,22.163025,21.365967,11.685425,11.718628,11.690308,12.80014,0.0,0.032104902,0.032104902,0.14437376,250.0,11.700012,0.0,0.0,67.95826,3112.7136,9.402925e-05,0.0,52.638638,250.78659,0.0,30.000002,0.20858407,70.0,300.35284,265.44174,0.0,52.638638,0.20858382,13.043041,72.97978,8.330017
31061,21303660.0,0.0,22.83545,21.686829,22.83545,23.312378,22.163208,21.368347,11.684326,11.703369,12.660248,12.800201,0.0,0.032104667,0.032104667,0.14408605,250.0,11.700012,0.0,0.0,67.73792,3107.0361,9.3843155e-05,0.0,52.63071,250.92136,0.0,30.000002,0.208296,70.0,300.1853,265.36224,0.0,52.63071,0.20829566,13.030851,72.92311,8.330017
31062,21303720.0,0.0,22.833832,21.714142,22.833832,23.310577,22.16336,21.370422,11.683319,11.694519,12.215576,12.800293,0.0,0.032104243,0.032104243,0.14377159,250.0,11.700012,0.0,0.0,67.501465,3101.033,9.364598e-05,0.0,52.622913,251.04703,0.0,30.000002,0.20798077,70.0,299.9962,265.2615,0.0,52.622913,0.2079803,13.015023,72.862206,8.330017
31063,21303780.0,0.0,22.832275,21.741425,22.832275,23.309174,22.163483,21.37146,11.682404,11.6892395,11.972595,12.800354,0.0,0.03210353,0.03210353,0.14343654,250.0,11.700012,0.0,0.0,67.252945,3094.739,9.3438815e-05,0.0,52.615433,251.15858,0.0,30.000002,0.20764436,70.0,299.78848,265.13983,0.0,52.615433,0.2076438,12.996109,72.79836,8.330017
31064,21303840.0,0.0,22.830872,21.768646,22.830872,23.308197,22.163605,21.371887,11.68161,11.685913,11.836609,12.800415,0.0,0.032102514,0.032102514,0.14308685,250.0,11.700012,0.0,0.0,66.99683,3088.251,9.322357e-05,0.0,52.60843,251.25305,0.0,30.000002,0.20729269,70.0,299.56567,264.99875,0.0,52.60843,0.20729207,12.974223,72.732765,8.330017
31065,21303900.0,0.0,22.830048,21.795837,22.830048,23.307587,22.166168,21.37201,11.681,12.715149,11.763947,12.800476,0.0,0.03210121,0.03210121,0.14272779,250.0,11.700012,0.0,0.0,66.73689,3081.7122,9.300227e-05,0.0,52.602036,251.32841,0.0,30.000002,0.20693102,70.0,299.331,264.84,0.0,52.602036,0.20693032,12.949428,72.6664,8.330017
31066,21303960.0,0.0,22.82901,21.822968,22.82901,23.306671,22.168884,21.3721,11.680542,12.2435,11.726166,12.800537,0.0,0.032100145,0.032100145,0.14235763,250.0,11.700012,0.0,0.0,66.46574,3075.0405,9.2776725e-05,0.0,52.59624,251.39256,0.0,30.000002,0.2065588,70.0,299.0865,264.66818,0.0,52.59624,0.20655805,12.921588,72.598564,8.330017
31067,21304020.0,0.0,22.828064,21.850098,22.828064,23.306213,22.17041,21.3721,11.680176,11.987762,11.705383,12.800568,0.0,0.032099057,0.032099057,0.14197856,250.0,11.700012,0.0,0.0,66.19193,3068.246,9.2546994e-05,0.0,52.590866,251.44606,0.0,30.000002,0.20617755,70.0,298.83344,264.4846,0.0,52.590866,0.20617676,12.892093,72.52961,8.330017
31068,21304080.0,0.0,22.82727,21.877167,22.82727,23.306152,22.171295,21.37204,11.679901,11.849274,11.69397,12.800598,0.0,0.032097764,0.032097764,0.14159796,250.0,11.700012,0.0,0.0,65.919785,3061.4534,9.23151e-05,0.0,52.586067,251.48322,0.0,30.000002,0.20579436,70.0,298.5753,264.28967,0.0,52.586067,0.20579354,12.860862,72.46109,8.330017
31069,21304140.0,0.0,22.826721,21.904205,22.826721,23.306519,22.171814,21.371948,11.67981,11.77182,11.6875305,12.800659,0.0,0.032096248,0.032096248,0.14122166,250.0,11.700012,0.0,0.0,65.65373,3054.7532,9.2083195e-05,0.0,52.581985,251.50182,0.0,30.000002,0.205415,70.0,298.31543,264.0854,0.0,52.581985,0.20541416,12.82804,72.39414,8.330017
31070,21304200.0,0.0,22.826477,21.931213,22.826477,23.307312,22.17215,21.371857,11.679932,11.729034,11.68396,12.800659,0.0,0.03209451,0.03209451,0.14085552,250.0,11.700012,0.0,0.0,65.397865,3048.2317,9.185353e-05,0.0,52.578705,251.50026,0.0,30.000002,0.20504536,70.0,298.05753,263.8741,0.0,52.578705,0.20504452,12.793985,72.32987,8.330017
31071,21304260.0,0.0,22.825836,21.95819,22.825836,23.307526,22.172394,21.37201,11.680145,11.706665,11.983368,12.80069,0.0,0.032093223,0.032093223,0.14049558,250.0,11.700012,0.0,0.0,65.141,3041.7847,9.162705e-05,0.0,52.57617,251.4898,0.0,30.000002,0.20468283,70.0,297.80298,263.6614,43.991127,52.57617,0.204682,12.758948,72.26703,8.330017
31072,21304320.0,0.0,22.82602,21.985138,22.82602,23.308167,22.172546,21.375519,11.68045,11.694794,12.514374,12.80072,0.0,0.0320921,0.0320921,0.14014158,250.0,11.700012,0.0,0.0,64.892395,3035.579,9.14045e-05,0.0,52.57407,251.47311,0.0,30.000002,0.20432654,70.0,297.55182,263.44836,0.0,52.57407,0.20432572,12.723468,72.20545,8.330017
31073,21304380.0,0.0,22.826233,22.012054,22.826233,23.309143,22.172699,21.377563,11.680878,11.688385,12.136261,12.80072,0.0,0.03209083,0.03209083,0.1398009,250.0,11.700012,0.0,0.0,64.65551,3029.5981,9.118762e-05,0.0,52.572517,251.44351,0.0,30.000002,0.20398328,70.0,297.30685,263.23474,0.0,52.572517,0.20398249,12.687672,72.14677,8.330017
31074,21304440.0,0.0,22.82663,22.03894,22.82663,23.310486,22.172821,21.378693,11.681427,11.685089,11.930481,12.80072,0.0,0.032089405,0.032089405,0.13947806,250.0,11.700012,0.0,0.0,64.43392,3023.8926,9.097764e-05,0.0,52.571625,251.39926,0.0,30.000002,0.20365752,70.0,297.07062,263.02206,0.0,52.571625,0.20365676,12.652153,72.091866,8.330017
31075,21304500.0,0.0,22.827179,22.065826,22.827179,23.312195,22.172943,21.379364,11.682098,11.683533,11.816742,12.80072,0.0,0.032087825,0.032087825,0.13917783,250.0,11.700012,0.0,0.0,64.230934,3018.5386,9.0776266e-05,0.0,52.571476,251.33905,0.0,30.000002,0.20335406,70.0,296.8459,262.81226,0.0,52.571476,0.20335335,12.617135,72.04167,8.330017
31076,21304560.0,0.0,22.827728,22.092712,22.827728,23.312988,22.176544,21.379852,11.682861,12.536011,11.75589,12.80069,0.0,0.03208692,0.03208692,0.13889317,250.0,11.700012,0.0,0.0,64.03164,3013.4795,9.0584326e-05,0.0,52.571934,251.27736,0.0,30.000002,0.20306756,70.0,296.63303,262.6112,0.0,52.571934,0.2030669,12.582499,71.99425,8.330017
31077,21304620.0,0.0,22.828278,22.119537,22.828278,23.314117,22.178833,21.380219,11.683624,12.149689,11.722961,12.80069,0.0,0.032086212,0.032086212,0.13862197,250.0,11.700012,0.0,0.0,63.845016,3008.6553,9.0400936e-05,0.0,52.57257,251.21654,0.0,30.000002,0.20279488,70.0,296.4304,262.4186,0.0,52.57257,0.20279427,12.549149,71.94911,8.330017
31078,21304680.0,0.0,22.828888,22.146362,22.828888,23.31549,22.180145,21.380493,11.684418,11.936798,11.705139,12.800659,0.0,0.032085452,0.032085452,0.13836987,250.0,11.700012,0.0,0.0,63.673782,3004.1306,9.0226735e-05,0.0,52.573544,251.15002,0.0,30.000002,0.20254119,70.0,296.23956,262.2333,0.0,52.573544,0.20254064,12.517211,71.90758,8.330017
31079,21304740.0,0.0,22.82962,22.173187,22.82962,23.317139,22.18097,21.380768,11.685272,11.816742,11.695404,12.800629,0.0,0.032084577,0.032084577,0.13814032,250.0,11.700012,0.0,0.0,63.520493,2999.9612,9.006269e-05,0.0,52.57492,251.07558,0.0,30.000002,0.20230979,70.0,296.0621,262.05588,0.0,52.57492,0.20230931,12.48666,71.87041,8.330017
31080,21304800.0,0.0,22.830505,22.200012,22.830505,23.319,22.181488,21.380981,11.686188,11.750061,11.690369,12.800598,0.0,0.03208357,0.03208357,0.13793619,250.0,11.700012,0.0,0.0,63.387062,2996.1897,8.990973e-05,0.0,52.576767,250.99202,0.0,30.000002,0.20210357,70.0,295.89944,261.88715,0.0,52.576767,0.20210317,12.457585,71.83817,8.330017
31081,21304860.0,0.0,22.834503,22.226807,22.834503,23.323547,22.185577,21.385193,11.694672,11.722443,11.68988,12.801483,0.0,0.032080792,0.032080792,0.13778241,250.0,11.700012,0.0,0.0,63.312233,2997.5034,8.988384e-05,0.0,52.57953,250.8679,0.0,30.000002,0.20194398,70.0,295.75705,261.72,0.0,52.57953,0.20194368,12.368858,71.81689,8.330017
31082,21304920.0,0.0,22.838959,22.25354,22.838959,23.328186,22.189636,21.390533,11.70752,11.712799,12.956024,12.80246,0.0,0.032077238,0.032077238,0.13769664,250.0,11.700012,0.0,0.0,63.28431,3002.5776,9.004722e-05,0.0,52.584274,250.69655,0.0,30.000002,0.2018509,70.0,295.6463,261.56158,0.0,52.584274,0.20185073,12.216631,71.810074,8.330017
31083,21304980.0,0.0,22.843903,22.280243,22.843903,23.332825,22.193634,21.397736,11.716583,11.7126465,12.404114,12.802246,0.0,0.032073766,0.032073766,0.13767572,250.0,11.700012,0.0,0.0,63.30379,3009.1208,9.029348e-05,0.0,52.590782,250.4955,0.0,30.000002,0.20182283,70.0,295.57095,261.42184,0.0,52.590782,0.20182283,12.108691,71.81632,8.330017
31084,21305040.0,0.0,22.848694,22.306885,22.848694,23.337372,22.197632,21.403625,11.723419,11.716003,12.09317,12.801788,0.0,0.03207063,0.03207063,0.13771772,250.0,11.700012,0.0,0.0,63.36743,3016.807,9.060253e-05,0.0,52.59878,250.27454,0.0,30.000002,0.20185834,70.0,295.53275,261.30594,0.0,52.59878,0.20185852,12.031039,71.83482,8.330017
31085,21305100.0,0.0,22.853424,22.333527,22.853424,23.341766,22.20166,21.408752,11.728577,11.72052,11.926788,12.8013,0.0,0.03206802,0.03206802,0.13782234,250.0,11.700012,0.0,0.0,63.474266,3025.487,9.0960784e-05,0.0,52.608044,250.04164,0.0,30.000002,0.20195754,70.0,295.53397,261.21878,0.0,52.608044,0.20195791,11.978164,71.86512,8.330017
31086,21305160.0,0.0,22.857025,22.360077,22.857025,23.344269,22.206451,21.41336,11.732391,12.958191,11.837616,12.800873,0.0,0.032067154,0.032067154,0.13797115,250.0,11.700012,0.0,0.0,63.596546,3034.7034,9.135464e-05,0.0,52.618004,249.8254,0.0,30.000002,0.2021045,70.0,295.57202,261.1689,0.0,52.618004,0.20210506,11.944848,71.902504,8.330017
31087,21305220.0,0.0,22.86084,22.386597,22.86084,23.346527,22.21347,21.417786,11.735046,12.42334,11.790466,12.800537,0.0,0.032067347,0.032067347,0.13815106,250.0,11.700012,0.0,0.0,63.74038,3044.3818,9.177205e-05,0.0,52.62766,249.63625,0.0,30.000002,0.20228468,70.0,295.64017,261.15445,0.0,52.62766,0.2022854,11.927661,71.944084,8.330017
31088,21305280.0,0.0,22.864258,22.413086,22.864258,23.348541,22.219025,21.422058,11.736847,12.109894,11.765564,12.800232,0.0,0.032068104,0.032068104,0.13836108,250.0,11.700012,0.0,0.0,63.90294,3054.3315,9.220511e-05,0.0,52.636917,249.46855,0.0,30.000002,0.20249611,70.0,295.73557,261.17084,0.0,52.636917,0.20249696,11.922979,71.989944,8.330017
31089,21305340.0,0.0,22.867401,22.439514,22.867401,23.35025,22.223755,21.426239,11.737976,11.941528,11.752808,12.800018,0.0,0.03206922,0.03206922,0.13859646,250.0,11.700012,0.0,0.0,64.08135,3064.4446,9.264746e-05,0.0,52.64562,249.32219,0.0,30.000002,0.20273365,70.0,295.85486,261.2151,0.0,52.64562,0.20273463,11.928445,72.03924,8.330017
31090,21305400.0,0.0,22.8703,22.465881,22.8703,23.351685,22.228058,21.43042,11.738617,11.848633,11.746124,12.799835,0.0,0.03207056,0.03207056,0.1388524,250.0,11.700012,0.0,0.0,64.27228,3074.6277,9.309381e-05,0.0,52.653675,249.19649,0.0,30.000002,0.2029922,70.0,295.99454,261.2839,0.0,52.653675,0.2029933,11.941783,72.09112,8.330017
31091,21305460.0,0.0,22.872437,22.492218,22.872437,23.351837,22.232239,21.434906,11.738831,11.79837,11.742706,12.799683,0.0,0.032072637,0.032072637,0.13911606,250.0,11.700012,0.0,0.0,64.45867,3085.0461,9.354007e-05,0.0,52.66087,249.10208,0.0,30.000002,0.20326,70.0,296.14972,261.3772,0.0,52.66087,0.20326118,11.960941,72.14275,8.330017
31092,21305520.0,0.0,22.874268,22.518494,22.874268,23.351715,22.236328,21.439362,11.738831,11.77063,11.740875,12.799622,0.0,0.032075133,0.032075133,0.13937669,250.0,11.700012,0.0,0.0,64.6421,3096.4692,9.398508e-05,0.0,52.6668,249.04182,0.0,30.000002,0.20352563,70.0,296.31348,261.4903,0.0,52.6668,0.20352685,11.982668,72.19208,8.330017
31093,21305580.0,0.0,22.87619,22.544708,22.87619,23.351288,22.240295,21.44577,11.738617,11.756195,12.766449,12.799561,0.0,0.032077644,0.032077644,0.13963304,250.0,11.700012,0.0,0.0,64.82006,3107.7588,9.442669e-05,0.0,52.67151,249.00864,0.0,30.000002,0.20378703,70.0,296.48245,261.6177,0.0,52.67151,0.20378828,12.0064745,72.23923,8.330017
31094,21305640.0,0.0,22.87796,22.570892,22.87796,23.350586,22.244202,21.452606,11.7378845,11.748047,12.297668,12.799469,0.0,0.032080118,0.032080118,0.13987999,250.0,11.700012,0.0,0.0,64.989586,3118.582,9.4857016e-05,0.0,52.675045,248.99971,0.0,30.000002,0.20403895,70.0,296.65222,261.75473,0.0,52.675045,0.20404021,12.035031,72.28343,8.330017
31095,21305700.0,0.0,22.879333,22.597015,22.879333,23.34964,22.248077,21.458344,11.736694,11.743164,12.042572,12.799377,0.0,0.032082476,0.032082476,0.1401137,250.0,11.700012,0.0,0.0,65.14811,3128.7898,9.527102e-05,0.0,52.67746,249.01225,0.0,30.000002,0.20427744,70.0,296.81924,261.89746,0.0,52.67746,0.2042787,12.067825,72.324165,8.330017
31096,21305760.0,0.0,22.879395,22.623077,22.879395,23.347046,22.25177,21.463318,11.735077,11.739868,11.902405,12.799316,0.0,0.032085586,0.032085586,0.14031826,250.0,11.700012,0.0,0.0,65.27271,3138.0825,9.566392e-05,0.0,52.678604,249.06049,0.0,30.000002,0.20448835,70.0,296.97784,262.0467,0.0,52.678604,0.20448957,12.103304,72.35791,8.330017
31097,21305820.0,0.0,22.879456,22.649078,22.879456,23.3443,22.257385,21.467957,11.733002,12.790588,11.825256,12.799286,0.0,0.032089017,0.032089017,0.14048189,250.0,11.700012,0.0,0.0,65.368965,3146.4658,9.6030446e-05,0.0,52.677994,249.14716,0.0,30.000002,0.20465897,70.0,297.1199,262.197,0.0,52.677994,0.20466012,12.140616,72.38245,8.330017
31098,21305880.0,0.0,22.879425,22.675018,22.879425,23.34143,22.263641,21.472382,11.730713,12.306244,11.782898,12.799286,0.0,0.032092195,0.032092195,0.14060637,250.0,11.700012,0.0,0.0,65.4359,3153.9763,9.636935e-05,0.0,52.675827,249.25946,0.0,30.000002,0.20478995,70.0,297.2421,262.34073,0.0,52.675827,0.204791,12.17765,72.39877,8.330017
31099,21305940.0,0.0,22.879028,22.700928,22.879028,23.33847,22.268677,21.476685,11.72821,12.043243,11.758575,12.799286,0.0,0.03209505,0.03209505,0.14068921,250.0,11.700012,0.0,0.0,65.47297,3160.5054,9.667819e-05,0.0,52.672302,249.39177,0.0,30.000002,0.20487864,70.0,297.34094,262.47296,0.0,52.672302,0.20487958,12.213692,72.406715,8.330017
31100,21306000.0,0.0,22.878387,22.726746,22.878387,23.33551,22.27301,21.480927,11.725555,11.89624,11.743927,12.799316,0.0,0.032097492,0.032097492,0.14072989,250.0,11.700012,0.0,0.0,65.48023,3166.068,9.69558e-05,0.0,52.667625,249.53809,0.0,30.000002,0.20492436,70.0,297.41415,262.58957,0.0,52.667625,0.20492518,12.247837,72.406525,8.330017
31101,21306060.0,0.0,22.87674,22.752533,22.87674,23.33136,22.276764,21.485046,11.722748,11.817627,11.734955,12.799347,0.0,0.032100294,0.032100294,0.14071754,250.0,11.700012,0.0,0.0,65.43983,3170.459,9.720053e-05,0.0,52.661777,249.70866,0.0,30.000002,0.20491782,70.0,297.4582,262.6916,0.0,52.661777,0.20491849,12.279284,72.39577,8.330017
31102,21306120.0,0.0,22.87497,22.778229,22.87497,23.327301,22.280273,21.489136,11.719757,11.773651,11.72879,12.799408,0.0,0.032103073,0.032103073,0.14064525,250.0,11.700012,0.0,0.0,65.359406,3173.7063,9.740971e-05,0.0,52.65449,249.90326,0.0,30.000002,0.2048513,70.0,297.46756,262.77448,0.0,52.65449,0.20485179,12.307819,72.373245,8.330017
31103,21306180.0,0.0,22.873169,22.803894,22.873169,23.323425,22.28366,21.493164,11.716705,11.747986,11.723999,12.799469,0.0,0.03210532,0.03210532,0.1405189,250.0,11.700012,0.0,0.0,65.241165,3175.9077,9.7583725e-05,0.0,52.646107,250.1074,0.0,30.000002,0.20472962,70.0,297.44156,262.83197,0.0,52.646107,0.20472994,12.332326,72.34071,8.330017
31104,21306240.0,0.0,22.871826,22.829468,22.871826,23.319763,22.286987,21.500092,11.713715,11.733154,12.586914,12.799561,0.0,0.032107044,0.032107044,0.14033999,250.0,11.700012,0.0,0.0,65.08737,3177.1785,9.772331e-05,0.0,52.63688,250.31586,0.0,30.000002,0.20455433,70.0,297.37982,262.8616,0.0,52.63688,0.20455448,12.352002,72.29869,8.330017
31105,21306300.0,0.0,22.870483,22.85498,22.870483,23.316406,22.290222,21.506134,11.710754,11.723694,12.1892395,12.799683,0.0,0.032108173,0.032108173,0.14011258,250.0,11.700012,0.0,0.0,64.90134,3177.5063,9.7829696e-05,0.0,52.627106,250.52136,0.0,30.000002,0.20432936,70.0,297.2831,262.8611,0.0,52.627106,0.20432934,12.36646,72.24825,8.330017
31106,21306360.0,0.0,22.868225,22.880463,22.868225,23.312134,22.293304,21.51117,11.707825,11.717194,11.969818,12.799774,0.0,0.03210952,0.03210952,0.13983002,250.0,11.700012,0.0,0.0,64.667915,3176.7083,9.7902564e-05,0.0,52.616863,250.73354,0.0,30.000002,0.2040497,70.0,297.1509,262.83356,0.0,52.616863,0.20404951,12.37586,72.1877,8.330017
31107,21306420.0,0.0,22.865997,22.905853,22.865997,23.308258,22.296356,21.515656,11.7048645,11.71225,11.844482,12.799866,0.0,0.032110747,0.032110747,0.13949044,250.0,11.700012,0.0,0.0,64.398605,3174.8923,9.794132e-05,0.0,52.60597,250.95117,0.0,30.000002,0.20371276,70.0,296.9814,262.77664,0.0,52.60597,0.20371236,12.380374,72.11674,8.330017
31108,21306480.0,0.0,22.86441,22.931152,22.86441,23.30487,22.302368,21.519806,11.701996,12.604034,11.780609,12.799988,0.0,0.032111358,0.032111358,0.13910162,250.0,11.700012,0.0,0.0,64.09682,3172.2566,9.7947675e-05,0.0,52.59465,251.16304,0.0,30.000002,0.20332532,70.0,296.77646,262.68726,0.0,52.59465,0.20332475,12.379429,72.03727,8.330017
31109,21306540.0,0.0,22.862976,22.95642,22.862976,23.301971,22.307587,21.523804,11.699341,12.194183,11.744385,12.800079,0.0,0.03211139,0.03211139,0.1386707,250.0,11.700012,0.0,0.0,63.768723,3168.8472,9.792444e-05,0.0,52.58332,251.36134,0.0,30.000002,0.20289458,70.0,296.53912,262.56464,0.0,52.58332,0.20289385,12.372442,71.95088,8.330017
31110,21306600.0,0.0,22.861633,22.981598,22.861633,23.299652,22.311768,21.52768,11.696838,11.969757,11.72348,12.800201,0.0,0.032110807,0.032110807,0.13820508,250.0,11.700012,0.0,0.0,63.419933,3164.7358,9.787353e-05,0.0,52.572243,251.54028,0.0,30.000002,0.20242791,70.0,296.27307,262.40936,0.0,52.572243,0.20242701,12.360115,71.85915,8.330017
