,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31111,21306660.0,0.0,22.859497,23.006714,22.859497,23.296417,22.315186,21.531464,11.694458,11.844452,11.710815,12.800293,0.0,0.032110583,0.032110583,0.13769972,250.0,11.700012,0.0,0.0,63.034393,3159.7932,9.7796496e-05,0.0,52.56148,251.71284,0.0,30.000002,0.20192227,70.0,295.98035,262.22778,0.0,52.56148,0.20192125,12.342421,71.7605,8.330017
31112,21306720.0,0.0,22.857635,23.031769,22.857635,23.293793,22.318298,21.535217,11.692169,11.774231,11.702789,12.800415,0.0,0.032110337,0.032110337,0.13715382,250.0,11.700012,0.0,0.0,62.626385,3154.1482,9.769348e-05,0.0,52.550705,251.88045,0.0,30.000002,0.20137598,70.0,295.66055,262.01974,0.0,52.550705,0.20137481,12.320074,71.65465,8.330017
31113,21306780.0,0.0,22.85611,23.056732,22.85611,23.29187,22.321198,21.53891,11.690063,11.73587,11.697479,12.800507,0.0,0.032109514,0.032109514,0.13657998,250.0,11.700012,0.0,0.0,62.20235,3147.9841,9.7567565e-05,0.0,52.540226,252.02945,0.0,30.000002,0.20080057,70.0,295.318,261.78342,0.0,52.540226,0.20079929,12.292885,71.54447,8.330017
31114,21306840.0,0.0,22.855103,23.081635,22.855103,23.290619,22.324005,21.543182,11.688232,11.71463,12.820831,12.800598,0.0,0.032108184,0.032108184,0.13598607,250.0,11.700012,0.0,0.0,61.76888,3141.4321,9.742185e-05,0.0,52.530354,252.1547,0.0,30.000002,0.20020406,70.0,294.95685,261.52026,4.304155,52.530354,0.20020266,12.260779,71.43158,8.330017
31115,21306900.0,0.0,22.85495,23.106445,22.85495,23.29007,22.326721,21.550049,11.686707,11.702332,12.43219,12.80069,0.0,0.032106295,0.032106295,0.13538201,250.0,11.700012,0.0,0.0,61.33323,3134.7183,9.726055e-05,0.0,52.521355,252.25095,0.0,30.000002,0.19959624,70.0,294.58246,261.2327,0.0,52.521355,0.19959477,12.223966,71.31799,8.330017
31116,21306960.0,0.0,22.853851,23.131195,22.853851,23.288483,22.329285,21.55542,11.685394,11.694946,12.092834,12.800781,0.0,0.032105044,0.032105044,0.13476175,250.0,11.700012,0.0,0.0,60.876553,3127.5474,9.708556e-05,0.0,52.5132,252.3359,0.0,30.000002,0.19897355,70.0,294.19754,260.92957,0.0,52.5132,0.19897202,12.1831,71.20174,8.330017
31117,21307020.0,0.0,22.852997,23.155884,22.852997,23.287628,22.331818,21.559967,11.684174,11.690338,11.90625,12.800842,0.0,0.03210384,0.03210384,0.13412501,250.0,11.700012,0.0,0.0,60.41509,3120.0593,9.689676e-05,0.0,52.50541,252.41168,0.0,30.000002,0.19833443,70.0,293.80188,260.6113,0.0,52.50541,0.19833283,12.139624,71.0826,8.330017
31118,21307080.0,0.0,22.85263,23.180481,22.85263,23.287506,22.334778,21.564056,11.6831665,12.672699,11.801819,12.800903,0.0,0.03210222,0.03210222,0.1334862,250.0,11.700012,0.0,0.0,59.956604,3112.477,9.669807e-05,11.72806,52.49834,252.46487,0.0,30.000002,0.19769236,70.0,293.40063,260.2774,0.0,52.49834,0.19769071,12.093284,70.963844,8.330017
31119,21307140.0,0.0,22.853271,23.204987,22.853271,23.288086,22.34079,21.567871,11.682465,12.467987,11.748322,12.800964,0.0,0.032100182,0.032100182,0.13285238,250.0,11.700012,0.0,0.0,59.507065,3105.0046,9.649273e-05,0.0,52.492207,252.49147,0.0,30.000002,0.19705443,70.0,292.99734,259.92957,0.0,52.492207,0.19705276,12.043886,70.846924,8.330017
31120,21307200.0,0.0,22.854095,23.229431,22.854095,23.289368,22.345215,21.571564,11.682068,12.110596,11.718262,12.800995,0.0,0.032097705,0.032097705,0.13223413,250.0,11.700012,0.0,0.0,59.073742,3097.6565,9.6284835e-05,0.0,52.487213,252.48793,0.0,30.000002,0.19643116,70.0,292.59772,259.5717,0.0,52.487213,0.19642949,11.9924555,70.73395,8.330017
31121,21307260.0,0.0,22.853912,23.253784,22.853912,23.289368,22.348602,21.575134,11.681854,11.914612,11.70166,12.801056,0.0,0.032096058,0.032096058,0.13162321,250.0,11.700012,0.0,0.0,58.633812,3090.222,9.607567e-05,0.0,52.483253,252.4747,0.0,30.000002,0.19581695,70.0,292.2037,259.2131,0.0,52.483253,0.19581531,11.939594,70.62245,8.330017
31122,21307320.0,0.0,22.854065,23.278076,22.854065,23.290009,22.351501,21.578644,11.681702,11.803711,11.6922,12.801056,0.0,0.03209475,0.03209475,0.13101715,250.0,11.700012,0.0,0.0,58.204834,3082.834,9.5865085e-05,0.0,52.479763,252.45688,0.0,30.000002,0.19520822,70.0,291.8143,258.85483,0.0,52.479763,0.1952066,11.886401,70.51172,8.330017
31123,21307380.0,0.0,22.854614,23.302246,22.854614,23.291351,22.354065,21.582153,11.681702,11.747894,11.687378,12.801086,0.0,0.03209308,0.03209308,0.13042766,250.0,11.700012,0.0,0.0,57.791527,3075.6533,9.565541e-05,0.0,52.476906,252.42152,0.0,30.000002,0.19461532,70.0,291.43243,258.495,0.0,52.476906,0.19461372,11.832918,70.40455,8.330017
31124,21307440.0,0.0,22.855621,23.326355,22.855621,23.293304,22.356506,21.585602,11.681976,11.717133,11.684784,12.801086,0.0,0.032091126,0.032091126,0.12986381,250.0,11.700012,0.0,0.0,57.40121,3068.8193,9.545032e-05,0.0,52.475,252.36372,0.0,30.000002,0.19404748,70.0,291.06226,258.13586,0.0,52.475,0.19404593,11.779054,70.30289,8.330017
31125,21307500.0,0.0,22.857391,23.350403,22.857391,23.295837,22.358856,21.59085,11.682495,11.70105,12.826141,12.801086,0.0,0.03208882,0.03208882,0.12933286,250.0,11.700012,0.0,0.0,57.03904,3062.464,9.5252566e-05,0.0,52.47415,252.28085,0.0,30.000002,0.19351178,70.0,290.70728,257.78,0.0,52.47415,0.19351031,11.725392,70.20824,8.330017
31126,21307560.0,0.0,22.858215,23.374329,22.858215,23.296692,22.360992,21.596954,11.6831665,11.692749,12.303192,12.801086,0.0,0.032087658,0.032087658,0.1288219,250.0,11.700012,0.0,0.0,56.676598,3056.318,9.506365e-05,0.0,52.47419,252.19814,0.0,30.000002,0.19299847,70.0,290.368,257.43707,0.0,52.47419,0.19299705,11.67182,70.117035,8.330017
31127,21307620.0,0.0,22.859192,23.398193,22.859192,23.298096,22.363129,21.601837,11.683777,11.688507,12.02124,12.801056,0.0,0.032086834,0.032086834,0.12832592,250.0,11.700012,0.0,0.0,56.33098,3050.3728,9.4881114e-05,0.0,52.47433,252.12009,0.0,30.000002,0.19250077,70.0,290.0413,257.106,0.0,52.47433,0.19249943,11.620256,70.02815,8.330017
31128,21307680.0,0.0,22.860443,23.421967,22.860443,23.299988,22.365265,21.606049,11.684479,11.686432,11.865601,12.801025,0.0,0.032085825,0.032085825,0.12785642,250.0,11.700012,0.0,0.0,56.007427,3044.803,9.4707175e-05,0.0,52.47491,252.03288,0.0,30.000002,0.19202915,70.0,289.7296,256.7843,0.0,52.47491,0.19202788,11.570207,69.94442,8.330017
31129,21307740.0,0.0,22.862274,23.445648,22.862274,23.302399,22.368958,21.609863,11.685303,12.876038,11.783569,12.800995,0.0,0.03208455,0.03208455,0.12741822,250.0,11.700012,0.0,0.0,55.710075,3039.7085,9.454341e-05,0.0,52.476048,251.93294,0.0,30.000002,0.1915883,70.0,289.4346,256.4726,0.0,52.476048,0.1915871,11.521662,69.86696,8.330017
31130,21307800.0,0.0,22.864716,23.469238,22.864716,23.305237,22.374023,21.613495,11.68634,12.333466,11.739166,12.800964,0.0,0.03208296,0.03208296,0.12701786,250.0,11.700012,0.0,0.0,55.4434,3035.2126,9.439256e-05,0.0,52.477924,251.81638,0.0,30.000002,0.19118464,70.0,289.15884,256.17218,0.0,52.477924,0.19118354,11.47454,69.797226,8.330017
31131,21307860.0,0.0,22.865631,23.492737,22.865631,23.306091,22.377594,21.616943,11.687347,12.039459,11.715363,12.800934,0.0,0.032082606,0.032082606,0.12663923,250.0,11.700012,0.0,0.0,55.175243,3030.866,9.425371e-05,0.0,52.48031,251.70976,0.0,30.000002,0.19080527,70.0,288.90152,255.89171,0.0,52.48031,0.19080427,11.429342,69.73096,8.330017
31132,21307920.0,0.0,22.866669,23.516144,22.866669,23.307343,22.380402,21.62033,11.688202,11.878693,11.702698,12.800873,0.0,0.032082703,0.032082703,0.12627345,250.0,11.700012,0.0,0.0,54.921764,3026.7168,9.4123134e-05,0.0,52.48239,251.61877,0.0,30.000002,0.19043963,70.0,288.6575,255.62854,0.0,52.48239,0.19043867,11.387243,69.66622,8.330017
31133,21307980.0,0.0,22.86792,23.53946,22.86792,23.30899,22.382812,21.623657,11.689026,11.790192,11.696106,12.800812,0.0,0.03208259,0.03208259,0.1259308,250.0,11.700012,0.0,0.0,54.686726,3022.9128,9.400205e-05,0.0,52.48445,251.52785,0.0,30.000002,0.19009669,70.0,288.42798,255.37842,0.0,52.48445,0.19009581,11.347441,69.60571,8.330017
31134,21308040.0,0.0,22.869415,23.562683,22.869415,23.310974,22.38498,21.626984,11.68988,11.743561,11.692963,12.800781,0.0,0.032082234,0.032082234,0.1256143,250.0,11.700012,0.0,0.0,54.47321,3019.4915,9.3891096e-05,0.0,52.48667,251.43307,0.0,30.000002,0.18977937,70.0,288.2134,255.14066,0.0,52.48667,0.18977857,11.3096895,69.55023,8.330017
31135,21308100.0,0.0,22.871155,23.585815,22.871155,23.313263,22.387024,21.63028,11.690826,11.719208,11.691742,12.800751,0.0,0.032081548,0.032081548,0.12532812,250.0,11.700012,0.0,0.0,54.284103,3016.4978,9.379109e-05,0.0,52.489185,251.33034,0.0,30.000002,0.1894917,70.0,288.01483,254.91507,0.0,52.489185,0.18949099,11.27408,69.50078,8.330017
31136,21308160.0,0.0,22.871979,23.608856,22.871979,23.313385,22.388855,21.636383,11.691681,11.706512,12.624237,12.80069,0.0,0.032082133,0.032082133,0.1250537,250.0,11.700012,0.0,0.0,54.085327,3013.6301,9.370092e-05,0.0,52.491795,251.24634,0.0,30.000002,0.18921846,70.0,287.83005,254.70901,0.0,52.491795,0.18921782,11.240184,69.4526,8.330017
31137,21308220.0,0.0,22.872864,23.631775,22.872864,23.313812,22.390625,21.641876,11.692322,11.69989,12.200226,12.800659,0.0,0.03208306,0.03208306,0.12478172,250.0,11.700012,0.0,0.0,53.892464,3010.8455,9.361651e-05,0.0,52.493668,251.18456,0.0,30.000002,0.18894832,70.0,287.65323,254.51808,0.0,52.493668,0.18894772,11.208851,69.40373,8.330017
31138,21308280.0,0.0,22.87378,23.654633,22.87378,23.314545,22.392395,21.646332,11.692841,11.696533,11.9687195,12.800598,0.0,0.03208381,0.03208381,0.12451967,250.0,11.700012,0.0,0.0,53.708393,3008.202,9.353756e-05,0.0,52.495132,251.13046,0.0,30.000002,0.18868773,70.0,287.4843,254.33723,0.0,52.495132,0.18868719,11.179581,69.35631,8.330017
31139,21308340.0,0.0,22.874817,23.677368,22.874817,23.315552,22.394165,21.650269,11.693329,11.694885,11.839691,12.800568,0.0,0.03208422,0.03208422,0.124270745,250.0,11.700012,0.0,0.0,53.53598,3005.7366,9.346389e-05,0.0,52.49639,251.07767,0.0,30.000002,0.18843958,70.0,287.3233,254.16428,0.0,52.49639,0.18843907,11.151996,69.311264,8.330017
31140,21308400.0,0.0,22.876434,23.700012,22.876434,23.316803,22.39859,21.65384,11.693848,12.671661,11.77179,12.800537,0.0,0.032084253,0.032084253,0.124037914,250.0,11.700012,0.0,0.0,53.377384,3003.552,9.3395975e-05,0.0,52.497612,251.02202,0.0,30.000002,0.18820678,70.0,287.1708,253.99837,0.0,52.497612,0.1882063,11.125844,69.269356,8.330017
31141,21308460.0,0.0,22.876465,23.72229,22.876465,23.315674,22.402649,21.657166,11.694214,12.226654,11.73645,12.800537,0.0,0.032085564,0.032085564,0.12380056,250.0,11.700012,0.0,0.0,53.19534,3001.1907,9.3332135e-05,0.0,52.498585,250.99088,0.0,30.000002,0.1879721,70.0,287.0239,253.84612,0.0,52.498585,0.18797167,11.100405,69.22536,8.330017
31142,21308520.0,0.0,22.876343,23.743988,22.876343,23.31485,22.405548,21.6604,11.694244,11.984863,11.717285,12.800476,0.0,0.03208726,0.03208726,0.12354694,250.0,11.700012,0.0,0.0,53.006355,2998.5923,9.326636e-05,0.0,52.498455,250.98865,0.0,30.000002,0.18772191,70.0,286.87573,253.70232,0.0,52.498455,0.18772148,11.077088,69.176796,8.330017
31143,21308580.0,0.0,22.876312,23.765045,22.876312,23.3143,22.407837,21.663574,11.694122,11.854126,11.706909,12.800476,0.0,0.032088656,0.032088656,0.123286024,250.0,11.700012,0.0,0.0,52.813457,2995.8884,9.319853e-05,0.0,52.497597,250.99731,0.0,30.000002,0.18746379,70.0,286.72598,253.5605,0.0,52.497597,0.18746336,11.05467,69.12622,8.330017
31144,21308640.0,0.0,22.876404,23.785522,22.876404,23.314087,22.40982,21.666718,11.69397,11.780945,11.701019,12.800446,0.0,0.032089617,0.032089617,0.12302037,250.0,11.700012,0.0,0.0,52.61984,2993.1062,9.312825e-05,0.0,52.496265,251.00969,0.0,30.000002,0.18720008,70.0,286.57416,253.41772,0.0,52.496265,0.18719962,11.032522,69.07449,8.330017
31145,21308700.0,0.0,22.876648,23.80539,22.876648,23.314148,22.41159,21.66986,11.693756,11.740448,11.697693,12.800446,0.0,0.032090068,0.032090068,0.12275435,250.0,11.700012,0.0,0.0,52.428555,2990.2893,9.305572e-05,0.0,52.49471,251.01932,0.0,30.000002,0.18693496,70.0,286.42096,253.27248,0.0,52.49471,0.1869345,11.010523,69.022736,8.330017
31146,21308760.0,0.0,22.875336,23.824615,22.875336,23.31186,22.413086,21.673187,11.693451,11.719116,12.460114,12.800446,0.0,0.032091647,0.032091647,0.1224678,250.0,11.700012,0.0,0.0,52.202553,2987.036,9.297886e-05,0.0,52.49276,251.05261,0.0,30.000002,0.18665169,70.0,286.2637,253.13101,21.831816,52.49276,0.18665121,10.988077,68.96582,8.330017
31147,21308820.0,0.0,22.874664,23.843231,22.874664,23.309967,22.41455,21.679565,11.69281,11.7074585,12.480255,12.800446,0.0,0.03209354,0.03209354,0.122148804,250.0,11.700012,0.0,0.0,51.958996,2983.4382,9.289285e-05,0.0,52.48961,251.1141,0.0,30.000002,0.18633655,70.0,286.09558,252.98816,0.0,52.48961,0.18633603,10.965695,68.901184,8.330017
31148,21308880.0,0.0,22.873962,23.861237,22.873962,23.308472,22.415955,21.684479,11.692108,11.700684,12.122406,12.800476,0.0,0.032094985,0.032094985,0.12180926,250.0,11.700012,0.0,0.0,51.702656,2979.5266,9.2798226e-05,0.0,52.48573,251.18286,0.0,30.000002,0.18599994,70.0,285.91714,252.83737,0.0,52.48573,0.18599936,10.942467,68.83211,8.330017
31149,21308940.0,0.0,22.873352,23.878632,22.873352,23.307343,22.417328,21.688507,11.691345,11.696594,11.92511,12.800476,0.0,0.032095872,0.032095872,0.121452734,250.0,11.700012,0.0,0.0,51.437492,2975.3306,9.269443e-05,0.0,52.4814,251.25142,0.0,30.000002,0.18564525,70.0,285.7285,252.67607,0.0,52.4814,0.18564461,10.918228,68.759605,8.330017
31150,21309000.0,0.0,22.872894,23.895416,22.872894,23.306671,22.418732,21.692047,11.690582,11.867523,11.818207,12.800507,0.0,0.032096155,0.032096155,0.121084616,250.0,11.700012,0.0,0.0,51.167618,2970.92,9.2582144e-05,48.98977,52.476917,251.31294,0.0,30.000002,0.18527773,70.0,285.53085,252.50322,0.0,52.476917,0.18527703,10.892756,68.68504,8.330017
31151,21309060.0,0.0,22.871521,23.91156,22.871521,23.303833,22.423553,21.695251,11.689758,12.52417,11.760712,12.800537,0.0,0.032097474,0.032097474,0.120686136,250.0,11.700012,0.0,0.0,50.857605,2966.0203,9.246017e-05,0.0,52.47216,251.39302,0.0,30.000002,0.18488203,70.0,285.32227,252.32526,0.0,52.47216,0.18488127,10.865223,68.60354,8.330017
31152,21309120.0,0.0,22.870056,23.927063,22.870056,23.301483,22.42688,21.698303,11.688721,12.145569,11.7283325,12.800568,0.0,0.0320989,0.0320989,0.12025095,250.0,11.700012,0.0,0.0,50.527054,2960.5784,9.232474e-05,0.0,52.466454,251.49205,0.0,30.000002,0.18444978,70.0,285.09805,252.13762,0.0,52.466454,0.18444894,10.836605,68.51379,8.330017
31153,21309180.0,0.0,22.868683,23.941956,22.868683,23.299652,22.42923,21.701294,11.687592,11.936462,11.709991,12.800598,0.0,0.032099847,0.032099847,0.11978944,250.0,11.700012,0.0,0.0,50.181114,2954.7253,9.2176124e-05,0.0,52.460243,251.59235,-8.0894146e-12,30.000002,0.18399023,70.0,284.859,251.93503,0.0,52.460243,0.18398932,10.806229,68.418594,8.330017
31154,21309240.0,0.0,22.867554,23.956238,22.867554,23.29837,22.43106,21.704193,11.686493,11.820435,11.699371,12.800629,0.0,0.032099966,0.032099966,0.1193078,250.0,11.700012,0.0,0.0,49.82556,2948.543,9.201519e-05,0.0,52.4539,251.68651,0.09646949,30.000002,0.1835085,69.864944,284.60645,251.71625,0.0,52.4539,0.1835079,10.773713,68.31976,8.330017
31155,21309300.0,0.0,22.86673,23.969849,22.8667,23.297668,22.432556,21.707092,11.685516,11.758026,11.693207,12.80069,0.0,0.032099236,0.032099236,0.118813455,250.0,11.700012,0.0,0.0,49.46576,2942.1233,9.184334e-05,0.0,52.44791,251.76642,0.32242414,30.000002,0.18301262,69.54861,284.3425,251.48065,0.0,52.44791,0.18301207,10.7390995,68.219215,8.330017
31156,21309360.0,0.0,22.86441,23.98285,22.86441,23.29486,22.433746,21.70993,11.684509,11.724701,11.689514,12.80072,0.0,0.032099575,0.032099575,0.11829128,250.0,11.700012,0.0,0.0,49.067047,2935.142,9.166023e-05,0.0,52.442123,251.8548,0.54184186,30.000002,0.18249108,69.241425,284.06696,251.23535,0.0,52.442123,0.18249065,10.701887,68.11249,8.330017
31157,21309420.0,0.0,22.86258,23.99524,22.86258,23.292694,22.434814,21.714172,11.68335,11.705994,12.888519,12.800781,0.0,0.032100275,0.032100275,0.11773222,250.0,11.700012,0.0,0.0,48.649975,2927.6772,9.1462476e-05,0.0,52.435757,251.95787,0.7610933,30.000002,0.18193327,68.93447,283.7755,250.97789,0.0,52.435757,0.18193297,10.662874,67.997444,8.330017
31158,21309480.0,0.0,22.86142,24.006958,22.86142,23.291199,22.435852,21.719818,11.682251,11.695496,12.339935,12.800812,0.0,0.03210041,0.03210041,0.11715162,250.0,11.700012,0.0,0.0,48.22097,2919.969,9.1252565e-05,0.0,52.42922,252.05432,0.9801588,30.000002,0.18135272,68.62778,283.47043,250.7034,0.0,52.42922,0.18135262,10.621239,67.878075,8.330017
31159,21309540.0,0.0,22.860443,24.018036,22.860443,23.290436,22.43686,21.72409,11.681274,11.689453,12.050903,12.800873,0.0,0.032099925,0.032099925,0.11655652,250.0,11.700012,0.0,0.0,47.787415,2911.9978,9.103126e-05,0.0,52.422897,252.13504,1.1990389,30.000002,0.18075639,68.32135,283.15326,250.41049,0.0,52.422897,0.18075652,10.576956,67.75615,8.330017
31160,21309600.0,0.0,22.859772,24.028503,22.859772,23.290344,22.437836,21.727692,11.680481,11.685638,11.887268,12.800903,0.0,0.032098796,0.032098796,0.11595821,250.0,11.700012,0.0,0.0,47.357056,2903.9219,9.080194e-05,0.0,52.417118,252.1938,1.4178019,30.000002,0.18015535,68.015076,282.82886,250.10191,0.0,52.417118,0.1801559,10.530622,67.63421,8.330017
31161,21309660.0,0.0,22.857819,24.0383,22.857819,23.288116,22.43982,21.730865,11.6796875,12.958618,11.793182,12.800964,0.0,0.032098774,0.032098774,0.1153397,250.0,11.700012,0.0,0.0,46.8936,2895.426,9.0564994e-05,0.0,52.411694,252.25957,1.6363004,30.000002,0.17953636,67.709175,282.49747,249.78714,0.0,52.411694,0.1795374,10.481997,67.507454,8.330017
31162,21309720.0,0.0,22.856567,24.047485,22.856567,23.286652,22.443909,21.733795,11.678833,12.39035,11.741516,12.800995,0.0,0.032098908,0.032098908,0.11469455,250.0,11.700012,0.0,0.0,46.418915,2886.6475,9.031734e-05,0.0,52.405888,252.33388,1.8545393,30.000002,0.17889082,67.40364,282.15482,249.46214,0.0,52.405888,0.17889251,10.431758,67.37446,8.330017
31163,21309780.0,0.0,22.8555,24.056,22.855469,23.285889,22.446503,21.736572,11.67804,12.066956,11.712891,12.801025,0.0,0.032098576,0.032098576,0.11403761,250.0,11.700012,0.0,0.0,45.94065,2877.6694,9.006116e-05,0.0,52.400177,252.39796,2.0725868,30.000002,0.17823239,67.09838,281.8037,249.12373,0.0,52.400177,0.17823488,10.379612,67.239044,8.330017
31164,21309840.0,0.0,22.854736,24.063873,22.854706,23.28592,22.448303,21.739319,11.677429,11.886017,11.696564,12.801056,0.0,0.03209764,0.03209764,0.11337856,250.0,11.700012,0.0,0.0,45.466785,2868.621,8.979862e-05,0.0,52.39489,252.4435,2.2904623,30.000002,0.17757039,66.79335,281.44724,248.77242,0.0,52.39489,0.1775739,10.325801,67.10354,8.330017
31165,21309900.0,0.0,22.85434,24.071075,22.85431,23.286652,22.449646,21.741974,11.677002,11.790558,11.687714,12.801086,0.0,0.03209609,0.03209609,0.11272606,250.0,11.700012,0.0,0.0,45.003693,2859.6252,8.953231e-05,0.0,52.3903,252.4649,2.5081732,30.000002,0.17691341,66.488556,281.0888,248.40994,0.0,52.3903,0.17691825,10.270526,66.96993,8.330017
31166,21309960.0,0.0,22.852509,24.077667,22.852478,23.285187,22.450531,21.744629,11.676666,11.738556,11.682739,12.801117,0.0,0.032095592,0.032095592,0.112065285,250.0,11.700012,0.0,0.0,44.51495,2850.367,8.926293e-05,0.0,52.386303,252.48865,2.7256315,30.000002,0.17625004,66.18411,280.72913,248.04529,0.0,52.386303,0.17625654,10.213574,66.834,8.330017
31167,21310020.0,0.0,22.851013,24.083588,22.850952,23.284515,22.451294,21.747223,11.6762085,11.709686,11.67984,12.801147,0.0,0.03209551,0.03209551,0.11138777,250.0,11.700012,0.0,0.0,44.02354,2840.904,8.898753e-05,0.0,52.38211,252.52165,2.9427922,30.000002,0.17557028,65.88009,280.36465,247.67682,0.0,52.38211,0.17557885,10.155992,66.69362,8.330017
31168,21310080.0,0.0,22.850433,24.088837,22.850372,23.284576,22.451965,21.75232,11.675842,11.6944275,12.681366,12.801178,0.0,0.032094892,0.032094892,0.11070977,250.0,11.700012,0.0,0.0,43.536167,2831.5085,8.870854e-05,0.0,52.378063,252.54355,3.159639,30.000002,0.17488848,65.57651,279.99796,247.3009,0.0,52.378063,0.17489958,10.097588,66.553055,8.330017
31169,21310140.0,0.0,22.850372,24.093445,22.85025,23.28543,22.452637,21.757294,11.67572,11.685944,12.223511,12.801178,0.0,0.03209375,0.03209375,0.110040374,250.0,11.700012,0.0,0.0,43.061028,2822.2717,8.842936e-05,0.0,52.374554,252.54683,3.3763587,30.000002,0.1742136,65.2731,279.63205,246.91843,0.0,52.374554,0.17422786,10.037871,66.41453,8.330017
31170,21310200.0,0.0,22.850616,24.097382,22.850494,23.287079,22.453247,21.761078,11.675842,11.681519,11.986176,12.8012085,0.0,0.032091975,0.032091975,0.109392434,250.0,11.700012,0.0,0.0,42.60825,2813.2935,8.8152854e-05,0.0,52.37195,252.52254,3.592775,30.000002,0.17355824,64.970116,279.2714,246.53146,0.0,52.37195,0.17357634,9.977887,66.28116,8.330017
31171,21310260.0,0.0,22.849213,24.100677,22.84903,23.286163,22.453735,21.764313,11.675964,11.678955,11.84433,12.8012085,0.0,0.032091446,0.032091446,0.10874364,250.0,11.700012,0.0,0.0,42.131966,2804.1626,8.7878485e-05,0.0,52.36988,252.50554,3.8091137,30.000002,0.17290363,64.667244,278.91513,246.14973,0.0,52.36988,0.17292653,9.917417,66.146706,8.330017
31172,21310320.0,0.0,22.84848,24.103302,22.848267,23.28601,22.456451,21.767181,11.675964,12.76236,11.767181,12.8012085,0.0,0.03209147,0.03209147,0.108084634,250.0,11.700012,0.0,0.0,41.657852,2794.9849,8.760274e-05,0.0,52.367546,252.50247,4.024718,30.000002,0.17223889,64.365395,278.55917,245.77081,0.0,52.367546,0.17226757,9.857412,66.008896,8.330017
31173,21310380.0,0.0,22.848328,24.105255,22.848053,23.28659,22.459625,21.769867,11.676056,12.266785,11.725739,12.8012085,0.0,0.032091,0.032091,0.10743304,250.0,11.700012,0.0,0.0,41.193043,2785.9868,8.732854e-05,0.0,52.365314,252.49065,4.240193,30.000002,0.17157933,64.06373,278.2059,245.39049,0.0,52.365314,0.171615,9.797292,65.872444,8.330017
31174,21310440.0,0.0,22.84842,24.106537,22.848083,23.287872,22.461578,21.77243,11.67627,11.997406,11.703125,12.8012085,0.0,0.032090034,0.032090034,0.10679642,250.0,11.700012,0.0,0.0,40.744896,2777.1836,8.7057495e-05,0.0,52.36352,252.46355,4.455311,30.000002,0.17093225,63.76256,277.85757,245.00932,0.0,52.36352,0.17097642,9.737361,65.73927,8.330017
31175,21310500.0,0.0,22.848846,24.107178,22.84845,23.289856,22.46286,21.774963,11.676666,11.848175,11.690704,12.8012085,0.0,0.032088514,0.032088514,0.106184445,250.0,11.700012,0.0,0.0,40.32038,2768.7085,8.679217e-05,0.0,52.362442,252.41483,4.6701527,30.000002,0.1703069,63.46179,277.51755,244.62918,0.0,52.362442,0.17036134,9.678055,65.61177,8.330017
31176,21310560.0,0.0,22.847656,24.107117,22.847168,23.289215,22.463562,21.777405,11.6770935,11.769867,11.684357,12.801178,0.0,0.032088235,0.032088235,0.10557734,250.0,11.700012,0.0,0.0,39.87603,2760.1807,8.6532185e-05,0.0,52.36186,252.37474,4.884267,30.000002,0.16968705,63.16203,277.1852,244.25835,0.0,52.36186,0.16975378,9.618904,65.4844,8.330017
31177,21310620.0,0.0,22.84674,24.106415,22.84613,23.289276,22.46408,21.779846,11.677307,11.727509,11.681091,12.801178,0.0,0.03208855,0.03208855,0.10496298,250.0,11.700012,0.0,0.0,39.43571,2751.6108,8.627326e-05,0.0,52.36087,252.3526,5.0977526,30.000002,0.16905864,62.863148,276.85574,243.89433,0.0,52.36087,0.16914004,9.560889,65.354095,8.330017
31178,21310680.0,0.0,22.846252,24.105011,22.84552,23.290009,22.464478,21.782288,11.677551,11.704193,11.758179,12.801147,0.0,0.03208834,0.03208834,0.10435943,250.0,11.700012,0.0,0.0,39.006523,2743.2258,8.6017324e-05,0.0,52.359867,252.32422,5.3106904,30.000002,0.16843721,62.565033,276.53116,243.53233,53.677887,52.359867,0.16853605,9.503764,65.22586,8.330017
31179,21310740.0,0.0,22.846863,24.102936,22.845978,23.291412,22.464813,21.788086,11.677948,11.692169,12.508759,12.801147,0.0,0.0320877,0.0320877,0.10377155,250.0,11.700012,0.0,0.0,38.59414,2735.191,8.576644e-05,0.0,52.35914,252.28511,5.5222864,30.000002,0.16782735,62.2688,276.21286,243.17265,0.0,52.35914,0.16794685,9.44694,65.10095,8.330017
31180,21310800.0,0.0,22.847687,24.10019,22.846619,23.293457,22.465118,21.79245,11.678497,11.685822,12.131256,12.801147,0.0,0.032086495,0.032086495,0.10320863,250.0,11.700012,0.0,0.0,38.205334,2727.5037,8.552298e-05,0.0,52.358963,252.22798,5.733833,30.000002,0.1672375,61.972637,275.90353,242.81633,0.0,52.358963,0.1673815,9.390872,64.98178,8.330017
31181,21310860.0,0.0,22.846771,24.096771,22.84549,23.292786,22.465302,21.795837,11.679047,11.682587,11.924408,12.801117,0.0,0.032086518,0.032086518,0.10265124,250.0,11.700012,0.0,0.0,37.796383,2719.7683,8.528601e-05,0.0,52.359154,252.18216,5.944592,30.000002,0.16665144,61.67757,275.60266,242.47118,0.0,52.359154,0.16682422,9.335462,64.86284,8.330017
31182,21310920.0,0.0,22.84607,24.092651,22.844513,23.292755,22.465454,21.798767,11.679352,11.680939,11.807587,12.801086,0.0,0.03208712,0.03208712,0.10208698,250.0,11.700012,0.0,0.0,37.391136,2711.991,8.505073e-05,0.0,52.358864,252.15561,6.1543846,30.000002,0.16605476,61.38386,275.30505,242.13377,0.0,52.358864,0.16626118,9.281379,64.74101,8.330017
31183,21310980.0,0.0,22.846344,24.08786,22.844513,23.293335,22.468842,21.801361,11.679596,12.574097,11.749512,12.801086,0.0,0.032087263,0.032087263,0.10152947,250.0,11.700012,0.0,0.0,36.99396,2704.4219,8.481823e-05,0.0,52.35829,252.12917,6.3608212,30.000002,0.16545883,61.09485,275.0117,241.79976,0.0,52.35829,0.16570394,9.228508,64.620155,8.330017
31184,21311040.0,0.0,22.846863,24.082397,22.844696,23.294556,22.471252,21.803833,11.679962,12.167664,11.717804,12.801056,0.0,0.032086957,0.032086957,0.10098615,250.0,11.700012,0.0,0.0,36.612034,2697.088,8.459075e-05,0.0,52.357883,252.09384,6.5677567,30.000002,0.16486965,60.80514,274.72403,241.4683,0.0,52.357883,0.16515999,9.175957,64.50235,8.330017
31185,21311100.0,0.0,22.847656,24.076233,22.845093,23.296356,22.472626,21.806213,11.68045,11.945007,11.700623,12.801056,0.0,0.032086097,0.032086097,0.10046469,250.0,11.700012,0.0,0.0,36.251106,2690.038,8.43693e-05,0.0,52.357872,252.04347,6.7735276,30.000002,0.1642942,60.51706,274.44418,241.14018,0.0,52.357872,0.16463676,9.1245365,64.38959,8.330017
31186,21311160.0,0.0,22.84671,24.069366,22.84372,23.29541,22.473236,21.80838,11.680908,11.824188,11.691498,12.801025,0.0,0.032086425,0.032086425,0.09994514,250.0,11.700012,0.0,0.0,35.8671,2682.9001,8.4153035e-05,0.0,52.358067,252.00659,6.9771757,30.000002,0.16371568,60.231953,274.17123,240.82231,0.0,52.358067,0.16411796,9.073623,64.27619,8.330017
31187,21311220.0,0.0,22.846008,24.061829,22.84253,23.295074,22.473572,21.810547,11.681061,11.757538,11.686584,12.801025,0.0,0.032087326,0.032087326,0.099414036,250.0,11.700012,0.0,0.0,35.483017,2675.6548,8.393679e-05,0.0,52.357613,251.99174,7.1790276,30.000002,0.16311851,59.949364,273.8998,240.51097,0.0,52.357613,0.16358866,9.023859,64.15875,8.330017
31188,21311280.0,0.0,22.845703,24.053589,22.841644,23.295319,22.473724,21.812683,11.681152,11.7221985,11.6840515,12.800995,0.0,0.03208774,0.03208774,0.09888639,250.0,11.700012,0.0,0.0,35.10448,2668.484,8.3721454e-05,0.0,52.356815,251.97748,7.3790812,30.000002,0.16251473,59.669285,273.6309,240.20139,0.0,52.356815,0.16306184,8.975074,64.041565,8.330017
31189,21311340.0,0.0,22.845978,24.044678,22.84134,23.296173,22.473785,21.815979,11.681335,11.703583,12.952698,12.800995,0.0,0.032087736,0.032087736,0.09836749,250.0,11.700012,0.0,0.0,34.73697,2661.4856,8.35084e-05,0.0,52.35602,251.95697,7.5730934,30.000002,0.16191104,59.397667,273.36542,239.89278,0.0,52.35602,0.16254291,8.926578,63.926125,8.330017
31190,21311400.0,0.0,22.847137,24.035034,22.841797,23.297607,22.473816,21.821075,11.681671,11.693634,12.387268,12.800964,0.0,0.03208713,0.03208713,0.097865336,250.0,11.700012,0.0,0.0,34.386845,2654.812,8.3299914e-05,0.0,52.355488,251.92302,7.7681675,30.000002,0.16131105,59.124565,273.10535,239.58543,0.0,52.355488,0.16203952,8.878401,63.81461,8.330017
31191,21311460.0,0.0,22.846436,24.02472,22.840332,23.296204,22.473663,21.824768,11.681946,11.688263,12.066498,12.800964,0.0,0.03208778,0.03208778,0.097358696,250.0,11.700012,0.0,0.0,34.00866,2647.9536,8.309467e-05,0.0,52.355057,251.90501,7.960932,30.000002,0.16069831,58.854694,272.84952,239.2861,0.0,52.355057,0.16153426,8.830197,63.7009,8.330017
31192,21311520.0,0.0,22.845856,24.013672,22.838898,23.29544,22.47351,21.827698,11.681885,11.685364,11.890686,12.800964,0.0,0.03208885,0.03208885,0.09683512,250.0,11.700012,0.0,0.0,33.62571,2640.8838,8.2886705e-05,0.0,52.353817,251.9094,8.151843,30.000002,0.16005771,58.58742,272.59253,238.99014,0.0,52.353817,0.16101283,8.782985,63.581837,8.330017
31193,21311580.0,0.0,22.845673,24.001953,22.83786,23.295258,22.47403,21.8302,11.681763,12.872955,11.79361,12.800934,0.0,0.032089513,0.032089513,0.096309066,250.0,11.700012,0.0,0.0,33.24418,2633.801,8.267704e-05,1.6858488,52.352203,251.91495,8.334872,30.000002,0.15940604,58.33118,272.3353,238.69295,0.0,52.352203,0.1604881,8.736162,63.46161,8.330017
31194,21311640.0,0.0,22.846466,23.989502,22.837708,23.295654,22.477264,21.832458,11.681732,12.421997,11.742889,12.800934,0.0,0.032089673,0.032089673,0.095785126,250.0,11.700012,0.0,0.0,32.86923,2626.8594,8.246722e-05,0.0,52.350445,251.91574,8.518833,30.000002,0.15874091,58.073635,272.0785,238.39366,0.0,52.350445,0.15996446,8.689024,63.341557,8.330017
31195,21311700.0,0.0,22.847382,23.97638,22.837585,23.29663,22.478943,21.834564,11.681793,12.085419,11.715088,12.800934,0.0,0.03208925,0.03208925,0.09527165,250.0,11.700012,0.0,0.0,32.507103,2620.026,8.225864e-05,0.0,52.34888,251.90363,8.699938,30.000002,0.15807275,57.820087,271.824,238.0924,0.0,52.34888,0.1594501,8.6419735,63.22397,8.330017
31196,21311760.0,0.0,22.846527,23.962524,22.835632,23.294891,22.479614,21.836578,11.681793,11.901367,11.69989,12.800964,0.0,0.03208996,0.03208996,0.094748914,250.0,11.700012,0.0,0.0,32.113728,2612.935,8.2050115e-05,0.0,52.347363,251.90607,8.877698,30.000002,0.157386,57.57122,271.57104,237.79541,0.0,52.347363,0.1589289,8.594556,63.10307,8.330017
31197,21311820.0,0.0,22.845856,23.947968,22.833801,23.293732,22.479797,21.838531,11.681488,11.799225,11.691437,12.800964,0.0,0.032091107,0.032091107,0.0942042,250.0,11.700012,0.0,0.0,31.712421,2605.5613,8.1836166e-05,0.0,52.345055,251.92993,9.053459,30.000002,0.15666527,57.325153,271.31433,237.49829,0.0,52.345055,0.15838647,8.54735,62.975536,8.330017
31198,21311880.0,0.0,22.84549,23.932678,22.832245,23.293243,22.479736,21.840454,11.681122,11.745453,11.686829,12.800964,0.0,0.032091778,0.032091778,0.09365159,250.0,11.700012,0.0,0.0,31.308811,2598.0703,8.16176e-05,0.0,52.342285,251.95523,9.221597,30.000002,0.15592937,57.089764,271.05484,237.19684,0.0,52.342285,0.15783519,8.500127,62.84548,8.330017
31199,21311940.0,0.0,22.84552,23.916718,22.831024,23.293365,22.479553,21.842377,11.680817,11.715485,11.684113,12.800964,0.0,0.032091927,0.032091927,0.09309809,250.0,11.700012,0.0,0.0,30.909868,2590.571,8.1395985e-05,0.0,52.33946,251.97307,9.3907,30.000002,0.15517537,56.85302,270.79373,236.89005,0.0,52.33946,0.15728195,8.45227,62.714935,8.330017
31200,21312000.0,0.0,22.846283,23.899994,22.830597,23.294098,22.479279,21.846436,11.680634,11.699585,12.752899,12.800964,0.0,0.032091495,0.032091495,0.092550814,250.0,11.700012,0.0,0.0,30.52107,2583.1777,8.117295e-05,0.0,52.3368,251.9775,9.548441,30.000002,0.15442671,56.632187,270.5327,236.57858,0.0,52.3368,0.1567338,8.403994,62.5858,8.330017
31201,21312060.0,0.0,22.84552,23.882812,22.828491,23.29187,22.47882,21.850769,11.680481,11.6909485,12.263855,12.800995,0.0,0.032092277,0.032092277,0.091988645,250.0,11.700012,0.0,0.0,30.095308,2575.5208,8.094851e-05,0.0,52.33419,251.99751,9.710143,30.000002,0.15364626,56.4058,270.27106,236.26875,0.0,52.33419,0.15617327,8.354305,62.451847,8.330017
31202,21312120.0,0.0,22.844727,23.865356,22.826385,23.290344,22.478363,21.853943,11.679962,11.686096,11.999268,12.800995,0.0,0.032093428,0.032093428,0.091399,250.0,11.700012,0.0,0.0,29.657482,2567.465,8.071608e-05,0.0,52.330704,252.03949,9.867534,30.000002,0.152832,56.185455,270.0034,235.95576,0.0,52.330704,0.15558594,8.304555,62.309708,8.330017
31203,21312180.0,0.0,22.844177,23.847656,22.824493,23.28949,22.477875,21.856476,11.679413,11.6831665,11.852722,12.800995,0.0,0.03209414,0.03209414,0.090796955,250.0,11.700012,0.0,0.0,29.214863,2559.2205,8.047675e-05,0.0,52.326817,252.08179,10.023466,30.000002,0.15199342,55.967148,269.7308,235.63525,0.0,52.326817,0.15498532,8.25417,62.16385,8.330017
31204,21312240.0,0.0,22.844238,23.829681,22.823273,23.289337,22.47934,21.858643,11.678894,12.812683,11.774017,12.801025,0.0,0.0320943,0.0320943,0.090188906,250.0,11.700012,0.0,0.0,28.773743,2550.895,8.023174e-05,0.0,52.3228,252.11693,10.167702,30.000002,0.15115534,55.765217,269.45428,235.30658,0.0,52.3228,0.15437756,8.202803,62.016075,8.330017
31205,21312300.0,0.0,22.84491,23.811462,22.822662,23.289856,22.481659,21.860626,11.678558,12.293701,11.730743,12.801056,0.0,0.03209378,0.03209378,0.08958408,250.0,11.700012,0.0,0.0,28.341309,2542.644,7.998384e-05,0.0,52.319008,252.1364,10.31624,30.000002,0.15029928,55.557262,269.17615,234.97018,0.0,52.319008,0.15377165,8.150372,61.869007,8.330017
31206,21312360.0,0.0,22.843628,23.793,22.820007,23.287445,22.482544,21.862366,11.678192,12.0138855,11.70694,12.801056,0.0,0.032094423,0.032094423,0.088962264,250.0,11.700012,0.0,0.0,27.870354,2533.998,7.973218e-05,0.0,52.315323,252.16898,10.460571,30.000002,0.14942549,55.3552,268.89584,234.63269,0.0,52.315323,0.15315121,8.09653,61.716442,8.330017
31207,21312420.0,0.0,22.842377,23.774292,22.817413,23.285797,22.482697,21.864075,11.677521,11.860657,11.693695,12.801086,0.0,0.03209543,0.03209543,0.08831088,250.0,11.700012,0.0,0.0,27.386642,2524.9207,7.947074e-05,0.0,52.310856,252.22136,10.602644,30.000002,0.1485177,55.156296,268.60846,234.2895,0.0,52.310856,0.15250184,8.042154,61.55494,8.330017
31208,21312480.0,0.0,22.8414,23.75534,22.815155,23.284912,22.482483,21.865723,11.676819,11.77536,11.686035,12.801117,0.0,0.03209592,0.03209592,0.087646514,250.0,11.700012,0.0,0.0,26.898157,2515.6355,7.920106e-05,0.0,52.30608,252.27121,10.743426,30.000002,0.147589,54.9592,268.3155,233.93675,0.0,52.30608,0.15183844,7.986822,61.389423,8.330017
31209,21312540.0,0.0,22.840698,23.736115,22.813232,23.28476,22.482056,21.86734,11.6762085,11.729431,11.681641,12.801117,0.0,0.03209584,0.03209584,0.0869764,250.0,11.700012,0.0,0.0,26.412037,2506.2305,7.892489e-05,0.0,52.301304,252.31102,10.878849,30.000002,0.14665602,54.76961,268.01834,233.57439,0.0,52.301304,0.15116814,7.9302454,61.221947,8.330017
31210,21312600.0,0.0,22.840332,23.716675,22.811768,23.285492,22.481506,21.868958,11.675812,11.706665,11.67923,12.801147,0.0,0.032095008,0.032095008,0.08631185,250.0,11.700012,0.0,0.0,25.93833,2496.8372,7.864443e-05,0.0,52.296944,252.33002,11.002665,30.000002,0.14574547,54.596268,267.7194,233.20284,0.0,52.296944,0.15050203,7.8726172,61.055744,8.330017
31211,21312660.0,0.0,22.83899,23.697021,22.809235,23.283295,22.480743,21.873596,11.675446,11.692627,12.563965,12.801178,0.0,0.03209534,0.03209534,0.085632056,250.0,11.700012,0.0,0.0,25.426537,2487.212,7.8361074e-05,0.0,52.29277,252.3608,11.13417,30.000002,0.14479774,54.412163,267.4191,232.8302,0.0,52.29277,0.14982282,7.813361,60.884007,8.330017
31212,21312720.0,0.0,22.837646,23.677094,22.806793,23.28189,22.47995,21.877228,11.674835,11.684692,12.159729,12.8012085,0.0,0.032095924,0.032095924,0.0849271,250.0,11.700012,0.0,0.0,24.904806,2477.2341,7.806942e-05,0.0,52.288013,252.40634,11.263712,30.000002,0.14382482,54.230804,267.11295,232.45152,0.0,52.288013,0.14911905,7.753236,60.703903,8.330017
31213,21312780.0,0.0,22.836456,23.656952,22.804565,23.281311,22.479126,21.879883,11.674225,11.680084,11.938446,12.8012085,0.0,0.03209608,0.03209608,0.084212065,250.0,11.700012,0.0,0.0,24.381285,2467.0657,7.7770615e-05,0.0,52.283096,252.44757,11.39072,30.000002,0.14284186,54.05299,266.80252,232.06407,0.0,52.283096,0.1484043,7.692275,60.519947,8.330017
31214,21312840.0,0.0,22.83554,23.636597,22.802643,23.281525,22.478302,21.882019,11.673737,11.677277,11.815521,12.801239,0.0,0.032095645,0.032095645,0.083496526,250.0,11.700012,0.0,0.0,23.864435,2456.8425,7.7466866e-05,0.0,52.278362,252.47536,11.5165205,30.000002,0.14185509,53.87687,266.48978,231.66815,0.0,52.278362,0.14768785,7.630378,60.334904,8.330017
31215,21312900.0,0.0,22.835388,23.615997,22.801758,23.282532,22.48053,21.88382,11.673462,12.613312,11.7508545,12.801239,0.0,0.03209458,0.03209458,0.08278939,250.0,11.700012,0.0,0.0,23.361216,2446.74,7.716091e-05,0.0,52.274086,252.4838,11.630679,30.000002,0.14090098,53.71705,266.17706,231.26567,0.0,52.274086,0.14697854,7.567747,60.151325,8.330017
31216,21312960.0,0.0,22.833649,23.595184,22.799164,23.280762,22.481903,21.885345,11.673309,12.185852,11.715637,12.80127,0.0,0.032094542,0.032094542,0.082073696,250.0,11.700012,0.0,0.0,22.826525,2436.435,7.685407e-05,0.0,52.270203,252.49806,11.752214,30.000002,0.13991798,53.546898,265.86487,230.86266,0.0,52.270203,0.14626284,7.5036106,59.963715,8.330017
31217,21313020.0,0.0,22.831818,23.574127,22.79657,23.279846,22.482208,21.88678,11.672852,11.953247,11.69635,12.8013,0.0,0.03209486,0.03209486,0.08133827,250.0,11.700012,0.0,0.0,22.286701,2425.8164,7.6540695e-05,0.0,52.26589,252.52602,11.8697,30.000002,0.13892531,53.38242,265.5493,230.45609,0.0,52.26589,0.14552805,7.4392095,59.768696,8.330017
31218,21313080.0,0.0,22.83023,23.552887,22.794281,23.279755,22.481903,21.888184,11.672455,11.827087,11.685699,12.8013,0.0,0.03209472,0.03209472,0.08059977,250.0,11.700012,0.0,0.0,21.750107,2415.1172,7.6222655e-05,0.0,52.26155,252.54718,11.988623,30.000002,0.13792284,53.215927,265.2322,230.04341,0.0,52.26155,0.14478923,7.3744564,59.571415,8.330017
31219,21313140.0,0.0,22.828796,23.531403,22.79245,23.280579,22.481293,21.889526,11.672211,11.759766,11.679871,12.8013,0.0,0.032094017,0.032094017,0.07986809,250.0,11.700012,0.0,0.0,21.227152,2404.4585,7.590252e-05,0.0,52.257545,252.55283,12.094097,30.000002,0.13696101,53.068264,264.91547,229.62552,0.0,52.257545,0.14405614,7.3090835,59.374874,8.330017
31220,21313200.0,0.0,22.82788,23.509735,22.790985,23.282166,22.48053,21.89087,11.672211,11.720093,11.676392,12.8013,0.0,0.032092676,0.032092676,0.07915341,250.0,11.700012,0.0,0.0,20.723625,2394.0093,7.5583725e-05,0.0,52.25414,252.53658,12.213008,30.000002,0.1359747,52.901787,264.60236,229.2047,0.0,52.25414,0.14333871,7.2437882,59.182114,8.330017
31221,21313260.0,0.0,22.825378,23.487915,22.788177,23.281036,22.479492,21.892853,11.672272,11.699371,12.899994,12.801331,0.0,0.032092437,0.032092437,0.07843893,250.0,11.700012,0.0,0.0,20.195808,2383.4724,7.52677e-05,0.0,52.25116,252.5279,12.31647,30.000002,0.13503376,52.756943,264.29364,228.78943,0.0,52.25116,0.1426238,7.1781025,58.987392,8.330017
31222,21313320.0,0.0,22.8237,23.465729,22.786194,23.28064,22.478394,21.897339,11.67218,11.687012,12.411011,12.801331,0.0,0.032092493,0.032092493,0.07770915,250.0,11.700012,0.0,0.0,19.664509,2372.8215,7.49473e-05,0.0,52.24793,252.52827,12.426687,30.000002,0.13406014,52.60264,263.98267,228.37054,0.0,52.24793,0.14189415,7.111743,58.786297,8.330017
31223,21313380.0,0.0,22.822021,23.44342,22.784332,23.281097,22.477295,21.90033,11.67215,11.680237,12.074402,12.801331,0.0,0.0320922,0.0320922,0.076985896,250.0,11.700012,0.0,0.0,19.144058,2362.2266,7.462768e-05,0.0,52.244747,252.52309,12.5347395,30.000002,0.13309824,52.451366,263.6746,227.95198,0.0,52.244747,0.14117026,7.045848,58.585403,8.330017
31224,21313440.0,0.0,22.820496,23.420929,22.782715,23.282349,22.476196,21.902496,11.672211,11.676575,11.892181,12.801331,0.0,0.03209142,0.03209142,0.076274976,250.0,11.700012,0.0,0.0,18.639957,2351.762,7.430944e-05,0.0,52.241886,252.50443,12.644127,30.000002,0.13214321,52.298225,263.36996,227.53262,0.0,52.241886,0.14045776,6.9803247,58.386707,8.330017
31225,21313500.0,0.0,22.819153,23.398224,22.781525,23.284363,22.475433,21.904236,11.672485,12.559967,11.792328,12.8013,0.0,0.032090113,0.032090113,0.07558633,250.0,11.700012,0.0,0.0,18.159996,2341.5613,7.399553e-05,17.175453,52.239616,252.4665,12.742448,30.000002,0.13124046,52.160572,263.0712,227.1151,0.0,52.239616,0.13976645,6.9155006,58.193356,8.330017
31226,21313560.0,0.0,22.817108,23.375336,22.779602,23.2836,22.477753,21.90561,11.672882,12.465179,11.738556,12.8013,0.0,0.03208983,0.03208983,0.074902914,250.0,11.700012,0.0,0.0,17.658503,2331.465,7.368738e-05,0.0,52.23783,252.43388,12.847137,30.000002,0.13032685,52.014004,262.7786,226.70468,0.0,52.23783,0.13908254,6.850555,57.999535,8.330017
31227,21313620.0,0.0,22.81485,23.352234,22.777557,23.28363,22.478485,21.90686,11.673096,12.105164,11.70874,12.8013,0.0,0.03208991,0.03208991,0.07421445,250.0,11.700012,0.0,0.0,17.16122,2321.2917,7.338007e-05,0.0,52.235764,252.41342,12.950252,30.000002,0.12941559,51.869648,262.48856,226.29831,0.0,52.235764,0.13839424,6.7862897,57.801987,8.330017
31228,21313680.0,0.0,22.812653,23.32898,22.775726,23.284485,22.478241,21.90805,11.673279,11.917999,11.693329,12.80127,0.0,0.03208966,0.03208966,0.073535904,250.0,11.700012,0.0,0.0,16.677725,2311.2234,7.307506e-05,0.0,52.23373,252.38829,13.046734,30.000002,0.12853396,51.734573,262.20273,225.89474,0.0,52.23373,0.13771519,6.723025,57.605732,8.330017
31229,21313740.0,0.0,22.81073,23.305511,22.774231,23.286041,22.4776,21.90918,11.673584,11.807251,11.684296,12.80127,0.0,0.03208894,0.03208894,0.072874546,250.0,11.700012,0.0,0.0,16.213058,2301.375,7.277408e-05,0.0,52.232014,252.35052,13.152124,30.000002,0.1276424,51.58703,261.92236,225.49376,0.0,52.232014,0.13705233,6.6606417,57.41328,8.330017
31230,21313800.0,0.0,22.80896,23.28186,22.773071,23.2883,22.476715,21.910278,11.674072,11.745361,11.679413,12.801239,0.0,0.032087773,0.032087773,0.07223851,250.0,11.700012,0.0,0.0,15.774189,2291.8503,7.247974e-05,0.0,52.230827,252.29636,13.250114,30.000002,0.12679626,51.44984,261.64957,225.09807,0.0,52.230827,0.13641393,6.5994754,57.227337,8.330017
31231,21313860.0,0.0,22.805664,23.258026,22.770447,23.28778,22.475433,21.911316,11.674591,11.715271,11.677307,12.801239,0.0,0.03208767,0.03208767,0.07160955,250.0,11.700012,0.0,0.0,15.314944,2282.3752,7.219286e-05,0.0,52.229958,252.25262,13.341053,30.000002,0.12598169,51.322525,261.3843,224.71346,0.0,52.229958,0.135785,6.538918,57.041454,8.330017
31232,21313920.0,0.0,22.802917,23.234009,22.768433,23.287933,22.474121,21.914246,11.674957,11.697723,12.797424,12.8012085,0.0,0.03208786,0.03208786,0.07097984,250.0,11.700012,0.0,0.0,14.861713,2272.9534,7.1908355e-05,0.0,52.228813,252.21982,13.437757,30.000002,0.12515207,51.18714,261.12274,224.33437,0.0,52.228813,0.1351555,6.479238,56.85326,8.330017
31233,21313980.0,0.0,22.800598,23.209808,22.766998,23.288696,22.472778,21.917877,11.6753235,11.6874695,12.2854,12.801178,0.0,0.032087818,0.032087818,0.07035837,250.0,11.700012,0.0,0.0,14.419076,2263.7026,7.162734e-05,0.0,52.227615,252.18587,13.534239,30.000002,0.124332905,51.052063,260.86545,223.95926,0.0,52.227615,0.13453394,6.4204073,56.66597,8.330017
31234,21314040.0,0.0,22.798248,23.185455,22.765625,23.290161,22.471375,21.920319,11.67572,11.682007,12.008087,12.801178,0.0,0.032087404,0.032087404,0.06975296,250.0,11.700012,0.0,0.0,13.99453,2254.6423,7.135128e-05,0.0,52.226566,252.14445,13.628611,30.000002,0.12353606,50.919945,260.61386,223.589,0.0,52.226566,0.13392767,6.3627234,56.482296,8.330017
31235,21314100.0,0.0,22.796082,23.16092,22.764526,23.292297,22.470001,21.92212,11.67627,11.679199,11.854218,12.801147,0.0,0.032086536,0.032086536,0.06917195,250.0,11.700012,0.0,0.0,13.594834,2245.8914,7.108218e-05,0.0,52.22592,252.08932,13.724396,30.000002,0.12275833,50.785847,260.36978,223.225,0.0,52.22592,0.1333449,6.3065367,56.3052,8.330017
31236,21314160.0,0.0,22.792603,23.13623,22.762238,23.291565,22.470093,21.92337,11.676819,12.875671,11.775421,12.801117,0.0,0.032086655,0.032086655,0.06859716,250.0,11.700012,0.0,0.0,13.173039,2237.2031,7.082022e-05,0.0,52.225513,252.0453,13.811585,30.000002,0.12201559,50.66378,260.13248,222.8717,0.0,52.225513,0.1327704,6.250973,56.12811,8.330017
31237,21314220.0,0.0,22.789581,23.111359,22.760498,23.291473,22.471588,21.924438,11.677155,12.329315,11.730774,12.801117,0.0,0.032087144,0.032087144,0.06801751,250.0,11.700012,0.0,0.0,12.753818,2228.5408,7.056052e-05,0.0,52.22467,252.01662,13.903853,30.000002,0.12125786,50.534607,259.89816,222.52415,0.0,52.22467,0.13219173,6.196138,55.94735,8.330017
31238,21314280.0,0.0,22.786469,23.086334,22.758728,23.292053,22.47168,21.925415,11.677429,12.033997,11.706543,12.801086,0.0,0.03208738,0.03208738,0.06744385,250.0,11.700012,0.0,0.0,12.343443,2219.93,7.030317e-05,0.0,52.223633,251.98958,13.996344,30.000002,0.12050753,50.40512,259.66748,222.18063,0.0,52.223633,0.13161854,6.1423864,55.7669,8.330017
31239,21314340.0,0.0,22.783356,23.061127,22.75711,23.293243,22.47107,21.9263,11.677704,11.872955,11.693451,12.801056,0.0,0.03208722,0.03208722,0.06688258,250.0,11.700012,0.0,0.0,11.9481735,2211.458,7.004909e-05,0.0,52.222626,251.95726,14.085505,30.000002,0.119779974,50.280293,259.44113,221.84102,0.0,52.222626,0.13105695,6.089645,55.589134,8.330017
31240,21314400.0,0.0,22.780396,23.035797,22.755768,23.295044,22.470032,21.927185,11.678101,11.783997,11.68634,12.801056,0.0,0.032086603,0.032086603,0.06634124,250.0,11.700012,0.0,0.0,11.574216,2203.2344,6.980031e-05,0.0,52.2219,251.91345,14.174138,30.000002,0.119073346,50.156204,259.22064,221.50627,0.0,52.2219,0.13051434,6.03806,55.416817,8.330017
31241,21314460.0,0.0,22.776031,23.010284,22.75299,23.294098,22.468597,21.927948,11.678528,11.735809,11.682678,12.801025,0.0,0.032086797,0.032086797,0.06580426,250.0,11.700012,0.0,0.0,11.176981,2195.0203,6.955689e-05,0.0,52.221363,251.87863,14.261998,30.000002,0.118377484,50.033207,259.00543,221.1798,0.0,52.221363,0.12997782,5.986897,55.24415,8.330017
31242,21314520.0,0.0,22.771698,22.98462,22.750336,23.293762,22.467072,21.92871,11.678711,11.709198,11.680786,12.801025,0.0,0.03208744,0.03208744,0.065258436,250.0,11.700012,0.0,0.0,10.779867,2186.7063,6.931362e-05,0.0,52.220356,251.86116,14.350891,30.000002,0.11767562,49.908752,258.79193,220.85785,0.0,52.220356,0.12943329,5.936238,55.066444,8.330017
31243,21314580.0,0.0,22.768127,22.958832,22.748627,23.294037,22.465454,21.932373,11.6788025,11.695404,12.601501,12.801025,0.0,0.03208778,0.03208778,0.06471504,250.0,11.700012,0.0,0.0,10.388223,2178.482,6.907089e-05,0.0,52.21907,251.84633,14.433972,30.000002,0.11699477,49.79244,258.58047,220.53835,0.0,52.21907,0.12889057,5.8863387,54.887955,8.330017
31244,21314640.0,0.0,22.764679,22.932861,22.747131,23.294952,22.463837,21.935303,11.678955,11.687897,12.182953,12.800995,0.0,0.032087743,0.032087743,0.06418007,250.0,11.700012,0.0,0.0,10.008538,2170.3767,6.883048e-05,0.0,52.21778,251.8265,14.52171,30.000002,0.11631132,49.669605,258.37186,220.22063,0.0,52.21778,0.1283555,5.8367705,54.71102,8.330017
31245,21314700.0,0.0,22.76117,22.906769,22.745697,23.296417,22.462189,21.937195,11.679199,11.683899,11.955139,12.800995,0.0,0.032087255,0.032087255,0.06366024,250.0,11.700012,0.0,0.0,9.646558,2162.428,6.85933e-05,0.0,52.21671,251.79659,14.607475,30.000002,0.11564878,49.549534,258.16733,219.9058,0.0,52.21671,0.12783468,5.7881293,54.538155,8.330017
31246,21314760.0,0.0,22.756287,22.880554,22.742859,23.295258,22.460419,21.938446,11.679474,11.681824,11.829346,12.800995,0.0,0.032087483,0.032087483,0.06314172,250.0,11.700012,0.0,0.0,9.260147,2154.4355,6.835959e-05,0.0,52.21579,251.77464,14.692553,30.000002,0.11499406,49.430428,257.9664,219.59679,0.0,52.21579,0.12731668,5.739655,54.36399,8.330017
31247,21314820.0,0.0,22.751953,22.854187,22.740692,23.294739,22.461395,21.939392,11.679474,12.665405,11.761139,12.800964,0.0,0.03208813,0.03208813,0.06261139,250.0,11.700012,0.0,0.0,8.871223,2146.3462,6.812448e-05,0.0,52.2144,251.7695,14.775401,30.000002,0.114339784,49.314438,257.76575,219.29022,0.0,52.2144,0.12678765,5.691328,54.183666,8.330017
31248,21314880.0,0.0,22.747772,22.827667,22.73877,23.29477,22.462067,21.940186,11.679443,12.216736,11.723999,12.800964,0.0,0.03208847,0.03208847,0.062080827,250.0,11.700012,0.0,0.0,8.485845,2138.2585,6.788871e-05,0.0,52.212776,251.76556,14.860203,30.000002,0.11368352,49.195717,257.56586,218.9838,0.0,52.212776,0.12625776,5.6432447,54.001705,8.330017
