,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31249,21314940.0,0.0,22.743439,22.801025,22.736847,23.29544,22.46164,21.940857,11.679443,11.97171,11.703674,12.800964,0.0,0.032088444,0.032088444,0.061555307,250.0,11.700012,0.0,0.0,8.11003,2130.1855,6.765285e-05,0.0,52.21113,251.75703,14.94479,30.000002,0.11303525,49.077293,257.36737,218.67741,0.0,52.21113,0.12573217,5.595506,53.820164,8.330017
31250,21315000.0,0.0,22.739197,22.774261,22.735046,23.296661,22.460632,21.941498,11.679504,11.83493,11.692352,12.800964,0.0,0.032087985,0.032087985,0.06104214,250.0,11.700012,0.0,0.0,7.749916,2122.2307,6.741858e-05,0.0,52.209705,251.73819,15.029584,30.000002,0.11239982,48.95858,257.1718,218.37227,0.0,52.209705,0.12521806,5.54838,53.64187,8.330017
31251,21315060.0,0.0,22.733673,22.747375,22.731934,23.29544,22.459076,21.942017,11.679626,11.764099,11.686523,12.800964,0.0,0.03208816,0.03208816,0.06052752,250.0,11.700012,0.0,0.0,7.3648305,2114.2004,6.718601e-05,0.0,52.208412,251.72638,15.110801,30.000002,0.11177706,48.84488,256.9787,218.07072,0.0,52.208412,0.12470385,5.5010877,53.461273,8.330017
31252,21315120.0,0.0,22.72818,22.720337,22.728912,23.29483,22.457336,21.942535,11.679535,11.725555,11.68335,12.800964,0.0,0.032088704,0.032088704,0.06000025,250.0,11.700012,0.0,0.0,6.9764667,2105.9973,6.695084e-05,0.0,52.206715,251.72897,15.193261,30.000002,0.11114526,48.729435,256.78534,217.76976,0.0,52.206715,0.124177665,5.4536395,53.274048,8.330017
31253,21315180.0,0.0,22.72284,22.693207,22.726196,23.2948,22.455505,21.94345,11.679352,11.704254,12.70163,12.800964,0.0,0.032088954,0.032088954,0.05947173,250.0,11.700012,0.0,0.0,6.5910554,2097.7493,6.671324e-05,0.0,52.204834,251.73157,15.273703,30.000002,0.110520706,48.616814,256.59244,217.46774,10.3157215,52.204834,0.12364964,5.406443,53.084747,8.330017
31254,21315240.0,0.0,22.718414,22.665924,22.724548,23.29538,22.453644,21.947266,11.679291,11.693054,12.461212,12.800964,0.0,0.032088846,0.032088846,0.058946576,250.0,11.700012,0.0,0.0,6.2142415,2089.6145,6.647519e-05,0.0,52.202965,251.72906,15.3567705,30.000002,0.10989594,48.500523,256.40057,217.16455,0.0,52.202965,0.12312425,5.359083,52.895237,8.330017
31255,21315300.0,0.0,22.713837,22.63855,22.722809,23.296509,22.451752,21.949585,11.679321,11.686798,12.105652,12.800934,0.0,0.032088336,0.032088336,0.058431808,250.0,11.700012,0.0,0.0,5.85175,2081.57,6.6238455e-05,0.0,52.201324,251.7162,15.4387045,30.000002,0.109285586,48.385815,256.21112,216.86151,0.0,52.201324,0.12260843,5.3119955,52.708298,8.330017
31256,21315360.0,0.0,22.708008,22.611053,22.719757,23.29538,22.449738,21.950958,11.679413,11.683411,11.910797,12.800964,0.0,0.032088358,0.032088358,0.0579166,250.0,11.700012,0.0,0.0,5.4665213,2073.4495,6.600311e-05,0.0,52.199875,251.70753,15.5212345,30.000002,0.1086784,48.27027,256.02393,216.56104,0.0,52.199875,0.12209331,5.2648315,52.519398,8.330017
31257,21315420.0,0.0,22.702087,22.583466,22.716705,23.29483,22.447784,21.951874,11.679321,11.921143,11.801117,12.800964,0.0,0.03208875,0.03208875,0.057390682,250.0,11.700012,0.0,0.0,5.079544,2065.1753,6.576538e-05,46.750443,52.19816,251.71031,15.602361,30.000002,0.10807027,48.156696,255.83662,216.2607,0.0,52.19816,0.121568196,5.2174344,52.324368,8.330017
31258,21315480.0,0.0,22.697144,22.555756,22.714783,23.294891,22.449371,21.952484,11.679169,12.517242,11.746368,12.800964,0.0,0.032088865,0.032088865,0.056862958,250.0,11.700012,0.0,0.0,4.695355,2056.9316,6.552558e-05,0.0,52.19626,251.71338,15.682082,30.000002,0.10746726,48.045086,255.6496,215.95912,0.0,52.19626,0.121040694,5.170189,52.126877,8.330017
31259,21315540.0,0.0,22.691986,22.527924,22.712708,23.295532,22.449463,21.952972,11.679108,12.137207,11.715881,12.800964,0.0,0.032088663,0.032088663,0.056339916,250.0,11.700012,0.0,0.0,4.3205357,2048.7146,6.528569e-05,0.0,52.194447,251.71008,15.764006,30.000002,0.106866606,47.930393,255.46382,215.65657,0.0,52.194447,0.12051723,5.122884,51.929646,8.330017
31260,21315600.0,0.0,22.686768,22.5,22.710663,23.296783,22.448578,21.9534,11.679138,11.930084,11.699249,12.800934,0.0,0.032088112,0.032088112,0.055827156,250.0,11.700012,0.0,0.0,3.960843,2040.5833,6.504678e-05,0.0,52.19289,251.6968,15.844578,30.000002,0.10628056,47.817593,255.28043,215.35437,0.0,52.19289,0.12000333,5.076031,51.735367,8.330017
31261,21315660.0,0.0,22.679749,22.472168,22.706604,23.294739,22.44635,21.952911,11.679199,11.815369,11.690063,12.800964,0.0,0.032088414,0.032088414,0.05530804,250.0,11.700012,0.0,0.0,3.5647779,2032.2805,6.4808686e-05,0.0,52.191456,251.69385,15.925856,30.000002,0.10569329,47.703804,255.09866,215.05487,0.0,52.191456,0.119484894,5.028766,51.53746,8.330017
31262,21315720.0,0.0,22.672607,22.44455,22.702454,23.293335,22.443878,21.952423,11.678894,11.751953,11.684937,12.800964,0.0,0.032089364,0.032089364,0.054765254,250.0,11.700012,0.0,0.0,3.1579022,2023.6616,6.4565145e-05,0.0,52.189438,251.71289,16.006813,30.000002,0.10509272,47.590466,254.91469,214.75374,0.0,52.189438,0.11894403,4.980705,51.329334,8.330017
31263,21315780.0,0.0,22.665588,22.417175,22.698425,23.292542,22.441223,21.951904,11.678436,11.718079,11.682068,12.800964,0.0,0.03209007,0.03209007,0.054209553,250.0,11.700012,0.0,0.0,2.746215,2014.8348,6.4315274e-05,0.0,52.18696,251.73834,16.088148,30.000002,0.10448471,47.476593,254.7285,214.44814,0.0,52.18696,0.118389755,4.9322963,51.116245,8.330017
31264,21315840.0,0.0,22.659088,22.389984,22.694977,23.292389,22.438507,21.952942,11.6779785,11.699982,12.867889,12.800995,0.0,0.032090463,0.032090463,0.053645805,250.0,11.700012,0.0,0.0,2.3357217,2005.9019,6.406017e-05,0.0,52.184277,251.76341,16.167843,30.000002,0.10387702,47.365017,254.54039,214.13727,0.0,52.184277,0.117826775,4.883079,50.90081,8.330017
31265,21315900.0,0.0,22.653137,22.362976,22.69223,23.292877,22.43573,21.95523,11.677643,11.689911,12.324799,12.800995,0.0,0.032090362,0.032090362,0.053081058,250.0,11.700012,0.0,0.0,1.9332573,1996.9779,6.38018e-05,0.0,52.181602,251.78096,16.249584,30.000002,0.10326782,47.250584,254.35127,213.82137,0.0,52.181602,0.1172618,4.833162,50.686348,8.330017
31266,21315960.0,0.0,22.64618,22.336182,22.688324,23.29184,22.432861,21.956055,11.677368,11.684448,12.040131,12.801025,0.0,0.032090474,0.032090474,0.05250903,250.0,11.700012,0.0,0.0,1.512153,1987.8805,6.354057e-05,0.0,52.17902,251.79958,16.33071,30.000002,0.10265848,47.13701,254.16127,213.50201,0.0,52.17902,0.116689995,4.782355,50.470383,8.330017
31267,21316020.0,0.0,22.63916,22.30951,22.684357,23.291412,22.429993,21.956268,11.677002,11.681122,11.874207,12.801025,0.0,0.03209062,0.03209062,0.05192634,250.0,11.700012,0.0,0.0,1.0907714,1978.6051,6.327471e-05,0.0,52.176296,251.82169,16.41365,30.000002,0.10204147,47.02089,253.96965,213.17833,0.0,52.176296,0.11610762,4.7308826,50.25175,8.330017
31268,21316080.0,0.0,22.632477,22.28299,22.680817,23.291656,22.428314,21.956085,11.676636,12.95166,11.780304,12.801025,0.0,0.032090403,0.032090403,0.051343147,250.0,11.700012,0.0,0.0,0.6759572,1969.2881,6.300517e-05,0.0,52.173645,251.83694,16.494925,30.000002,0.10143072,46.907104,253.77747,212.85037,0.0,52.173645,0.11552398,4.6791954,50.034817,8.330017
31269,21316140.0,0.0,22.626587,22.256592,22.678131,23.292542,22.42865,21.955688,11.676483,12.38739,11.733643,12.801056,0.0,0.032089785,0.032089785,0.05076487,250.0,11.700012,0.0,0.0,0.27257955,1960.0797,6.2734456e-05,0.0,52.17123,251.84114,16.577215,30.000002,0.100825556,46.7919,253.58572,212.51912,0.0,52.17123,0.114944436,4.627177,49.821774,8.330017
31270,21316200.0,0.0,22.620514,22.230286,22.675293,23.294098,22.427551,21.95517,11.676453,12.064911,11.707703,12.801056,0.0,0.032088354,0.032088354,0.05019928,250.0,11.700012,0.0,0.0,0.0,1950.9463,6.246453e-05,0.0,52.16912,251.82716,16.659468,30.000002,0.10023318,46.676743,253.39514,212.18481,0.0,52.16912,0.11437564,4.5749483,49.61568,8.330017
31271,21316260.0,0.0,22.614014,22.204102,22.672089,23.292786,22.42453,21.95346,11.678558,11.88855,11.693756,12.800812,0.0,0.032075156,0.032075156,0.049932458,250.0,11.700012,0.0,0.0,0.0,1944.3821,6.222732e-05,0.0,52.172215,251.53236,16.737728,30.000002,0.09986777,46.56718,253.24037,211.86664,0.0,52.172215,0.11408211,4.541475,49.531303,8.330017
31272,21316320.0,0.0,22.60791,22.177979,22.669403,23.291718,22.421082,21.951752,11.683258,11.794373,11.687836,12.80072,0.0,0.03206847,0.03206847,0.04977974,250.0,11.700012,0.0,0.0,0.0,1940.318,6.2061285e-05,0.0,52.181007,251.21516,16.813505,30.000002,0.099607125,46.461094,253.12358,211.61057,0.0,52.181007,0.11391609,4.5082846,49.489597,8.330017
31273,21316380.0,0.0,22.60202,22.151947,22.666992,23.290802,22.41742,21.950043,11.687653,11.744843,11.686737,12.800598,0.0,0.032065116,0.032065116,0.049686585,250.0,11.700012,0.0,0.0,0.0,1937.5947,6.19451e-05,0.0,52.19078,250.93163,16.883455,30.000002,0.09940828,46.363163,253.03539,211.40965,0.0,52.19078,0.11381629,4.481415,49.46814,8.330017
31274,21316440.0,0.0,22.596252,22.125916,22.664764,23.289948,22.413635,21.948364,11.691437,11.719147,11.687927,12.800476,0.0,0.032064628,0.032064628,0.04963211,250.0,11.700012,0.0,0.0,0.0,1935.8351,6.1868705e-05,0.0,52.20069,250.69281,16.955206,30.000002,0.09924078,46.26271,252.97075,211.25693,0.0,52.20069,0.11376095,4.460772,49.45883,8.330017
31275,21316500.0,0.0,22.591156,22.099945,22.66336,23.289154,22.40982,21.94925,11.694489,11.707245,12.670258,12.8003845,0.0,0.032065988,0.032065988,0.049602494,250.0,11.700012,0.0,0.0,0.0,1934.821,6.182389e-05,0.0,52.209835,250.50215,17.020304,30.000002,0.09910662,46.171577,252.92499,211.14499,0.0,52.209835,0.11373414,4.4454703,49.456467,8.330017
31276,21316560.0,0.0,22.585266,22.073975,22.661133,23.286346,22.405792,21.949768,11.696838,11.701996,12.227478,12.800262,0.0,0.03206826,0.03206826,0.049586993,250.0,11.700012,0.0,0.0,0.0,1934.1807,6.180164e-05,0.0,52.2178,250.35469,17.089031,30.000002,0.098978005,46.075356,252.89305,211.06407,0.0,52.2178,0.11372326,4.4343643,49.45737,8.330017
31277,21316620.0,0.0,22.57904,22.048004,22.65857,23.2836,22.401764,21.949219,11.698486,11.700012,11.986969,12.800201,0.0,0.03207089,0.03207089,0.049579766,250.0,11.700012,0.0,0.0,0.0,1933.7518,6.179428e-05,0.0,52.224422,250.24442,17.155216,30.000002,0.098860174,45.982697,252.87138,211.00713,0.0,52.224422,0.11372136,4.426888,49.459667,8.330017
31278,21316680.0,0.0,22.572662,22.022003,22.655884,23.280823,22.397736,21.94809,11.6996155,11.6996155,11.857513,12.80014,0.0,0.032073494,0.032073494,0.049577158,250.0,11.700012,0.0,0.0,0.0,1933.4528,6.1796876e-05,0.0,52.229755,250.16405,17.222643,30.000002,0.09874301,45.888298,252.85715,210.96794,0.0,52.229755,0.113724016,4.4219885,49.46235,8.330017
31279,21316740.0,0.0,22.566711,21.995972,22.653717,23.278076,22.395935,21.946686,11.700378,12.75708,11.786163,12.800079,0.0,0.032075863,0.032075863,0.049576916,250.0,11.700012,0.0,0.0,0.0,1933.2699,6.180578e-05,0.0,52.233932,250.10686,17.283775,30.000002,0.0986378,45.802715,252.84804,210.94157,0.0,52.233932,0.11372855,4.4188576,49.464874,8.330017
31280,21316800.0,0.0,22.560822,21.96988,22.651703,23.27536,22.394562,21.945099,11.700897,12.27533,11.747314,12.800049,0.0,0.032077882,0.032077882,0.04957776,250.0,11.700012,0.0,0.0,0.0,1933.1477,6.18189e-05,0.0,52.23715,250.06685,17.348366,30.000002,0.09852607,45.712288,252.8425,210.92412,0.0,52.23715,0.11373347,4.416858,49.467056,8.330017
31281,21316860.0,0.0,22.553802,21.943756,22.648468,23.270721,22.391815,21.943298,11.701141,12.013489,11.726196,12.800049,0.0,0.032079544,0.032079544,0.049579024,250.0,11.700012,0.0,0.0,0.0,1932.9141,6.183345e-05,0.0,52.239574,250.0395,17.411976,30.000002,0.09841517,45.623234,252.83936,210.9129,0.0,52.239574,0.113738075,4.4158974,49.46884,8.330017
31282,21316920.0,0.0,22.54654,21.917511,22.644989,23.266083,22.388428,21.941437,11.701202,11.870728,11.714752,12.800018,0.0,0.032080866,0.032080866,0.04958033,250.0,11.700012,0.0,0.0,0.0,1932.6003,6.1847415e-05,0.0,52.24138,250.02126,17.474968,30.000002,0.098304234,45.535046,252.8378,210.90593,0.0,52.24138,0.11374204,4.415775,49.470245,8.330017
31283,21316980.0,0.0,22.539093,21.891174,22.641388,23.261475,22.384705,21.939575,11.701141,11.79184,11.708435,12.800018,0.0,0.032081895,0.032081895,0.049581513,250.0,11.700012,0.0,0.0,0.0,1932.229,6.186024e-05,0.0,52.24272,250.00931,17.536633,30.000002,0.09819452,45.448715,252.83723,210.90175,0.0,52.24272,0.11374529,4.416045,49.47133,8.330017
31284,21317040.0,0.0,22.531586,21.864746,22.637756,23.256866,22.380768,21.937683,11.70105,11.749878,11.705048,12.799988,0.0,0.032082673,0.032082673,0.049582493,250.0,11.700012,0.0,0.0,0.0,1931.8069,6.187167e-05,0.0,52.2437,250.0018,17.597872,30.000002,0.098084405,45.36298,252.83733,210.8994,0.0,52.2437,0.11374782,4.4165173,49.47214,8.330017
31285,21317100.0,0.0,22.524048,21.838165,22.634094,23.25232,22.37674,21.935852,11.700928,11.7276,11.907471,12.799988,0.0,0.032083254,0.032083254,0.04958327,250.0,11.700012,0.0,0.0,0.0,1931.3427,6.1881634e-05,0.0,52.244396,249.99738,17.655302,30.000002,0.09798025,45.282574,252.83778,210.89827,47.187347,52.244396,0.11374977,4.4170604,49.472744,8.330017
31286,21317160.0,0.0,22.516602,21.811432,22.630646,23.246246,22.372528,21.937195,11.700806,11.715607,12.526093,12.799988,0.0,0.032083664,0.032083664,0.049583852,250.0,11.700012,0.0,0.0,0.0,1930.8474,6.189001e-05,0.0,52.244907,249.99483,17.713589,30.000002,0.09787353,45.200977,252.83846,210.89778,0.0,52.244907,0.11375117,4.417632,49.47319,8.330017
31287,21317220.0,0.0,22.508759,21.784546,22.626831,23.240173,22.368286,21.937164,11.700653,11.708862,12.1519165,12.799988,0.0,0.032083955,0.032083955,0.049584273,250.0,11.700012,0.0,0.0,0.0,1930.2709,6.1896586e-05,0.0,52.245296,249.99338,17.7733,30.000002,0.0977633,45.117382,252.83925,210.89761,0.0,52.245296,0.11375218,4.4182653,49.473534,8.330017
31288,21317280.0,0.0,22.50064,21.757477,22.622772,23.234161,22.364044,21.936218,11.70047,11.705078,11.946106,12.799988,0.0,0.032084163,0.032084163,0.04958458,250.0,11.700012,0.0,0.0,0.0,1929.6213,6.190108e-05,0.0,52.245586,249.99269,17.83096,30.000002,0.09765613,45.03666,252.84006,210.89769,0.0,52.245586,0.1137529,4.4189777,49.473797,8.330017
31289,21317340.0,0.0,22.49231,21.730194,22.61856,23.22818,22.359802,21.934814,11.700317,11.702881,11.831116,12.799988,0.0,0.03208431,0.03208431,0.049584795,250.0,11.700012,0.0,0.0,0.0,1928.9056,6.190352e-05,0.0,52.24582,249.9924,17.889456,30.000002,0.09754667,44.95476,252.84091,210.89783,0.0,52.24582,0.11375341,4.4197025,49.474014,8.330017
31290,21317400.0,0.0,22.48468,21.702728,22.615173,23.222229,22.358765,21.933136,11.700165,12.575226,11.771332,12.799988,0.0,0.032084413,0.032084413,0.04958496,250.0,11.700012,0.0,0.0,0.0,1928.2197,6.190442e-05,0.0,52.246006,249.9925,17.942501,30.000002,0.09744687,44.880497,252.84172,210.8981,0.0,52.246006,0.113753796,4.4203186,49.474186,8.330017
31291,21317460.0,0.0,22.476227,21.675018,22.610931,23.215118,22.356598,21.931122,11.700043,12.17746,11.738953,12.799988,0.0,0.032084476,0.032084476,0.04958505,250.0,11.700012,0.0,0.0,0.0,1927.4425,6.190412e-05,0.0,52.24616,249.99258,17.999004,30.000002,0.097339906,44.80139,252.84253,210.89827,0.0,52.24616,0.113754004,4.4208055,49.474335,8.330017
31292,21317520.0,0.0,22.467407,21.647064,22.606384,23.208038,22.353455,21.929047,11.69986,11.960876,11.721252,12.799988,0.0,0.03208452,0.03208452,0.049585115,250.0,11.700012,0.0,0.0,0.0,1926.5751,6.1901614e-05,0.0,52.246296,249.99275,18.054014,30.000002,0.09723524,44.724377,252.8433,210.89844,0.0,52.246296,0.11375415,4.421487,49.47447,8.330017
31293,21317580.0,0.0,22.458374,21.618866,22.601685,23.200989,22.349731,21.92694,11.699707,11.843506,11.711609,12.799988,0.0,0.032084543,0.032084543,0.049585152,250.0,11.700012,0.0,0.0,0.0,1925.6422,6.189712e-05,0.0,52.24643,249.9929,18.109776,30.000002,0.09712859,44.646317,252.84409,210.89856,0.0,52.24643,0.11375424,4.4221816,49.474594,8.330017
31294,21317640.0,0.0,22.44925,21.590363,22.596924,23.194,22.345764,21.924805,11.699554,11.777985,11.706146,12.799988,0.0,0.032084562,0.032084562,0.049585182,250.0,11.700012,0.0,0.0,0.0,1924.6709,6.189099e-05,0.0,52.24654,249.9931,18.162378,30.000002,0.09702751,44.57267,252.84483,210.8987,0.0,52.24654,0.1137543,4.4228015,49.47471,8.330017
31295,21317700.0,0.0,22.439972,21.561584,22.592102,23.187042,22.341644,21.922668,11.699402,11.740936,11.703003,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1923.647,6.188323e-05,0.0,52.24666,249.99321,18.216679,30.000002,0.09692268,44.49665,252.84557,210.89879,0.0,52.24666,0.11375434,4.423384,49.474823,8.330017
31296,21317760.0,0.0,22.430511,21.532501,22.587067,23.179108,22.33728,21.92154,11.699249,11.722656,12.95639,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1922.5737,6.187378e-05,0.0,52.24677,249.99345,18.265053,30.000002,0.09682892,44.42893,252.84628,210.89894,0.0,52.24677,0.113754414,4.4239492,49.474926,8.330017
31297,21317820.0,0.0,22.421448,21.503082,22.582672,23.171204,22.332916,21.922394,11.699158,11.712006,12.398254,12.799988,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1921.5176,6.186334e-05,0.0,52.246876,249.99355,18.316849,30.000002,0.09672806,44.35641,252.84698,210.899,0.0,52.246876,0.11375443,4.4244027,49.475037,8.330017
31298,21317880.0,0.0,22.411957,21.473328,22.57788,23.16336,22.328522,21.921875,11.699036,11.706177,12.081726,12.799988,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,1920.398,6.185171e-05,0.0,52.246983,249.99362,18.368587,30.000002,0.09662687,44.283978,252.84769,210.89903,0.0,52.246983,0.11375443,4.4248276,49.47514,8.330017
31299,21317940.0,0.0,22.402191,21.443207,22.572906,23.155548,22.324158,21.920593,11.698914,11.702881,11.907288,12.799988,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,1919.2207,6.183856e-05,0.0,52.24708,249.99368,18.419224,30.000002,0.096527435,44.213085,252.84837,210.89908,0.0,52.24708,0.113754444,4.425326,49.475246,8.330017
31300,21318000.0,0.0,22.392426,21.41272,22.567932,23.147797,22.320465,21.918915,11.6987915,12.877838,11.8125,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1918.0079,6.182405e-05,1.3522823,52.247192,249.99382,18.466612,30.000002,0.096434034,44.146744,252.84904,210.89917,0.0,52.247192,0.11375449,4.425812,49.47535,8.330017
31301,21318060.0,0.0,22.382843,21.381866,22.563354,23.13919,22.319336,21.916931,11.6987,12.426758,11.760925,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1916.8024,6.180859e-05,0.0,52.24729,249.99387,18.516033,30.000002,0.0963362,44.077553,252.84972,210.89919,0.0,52.24729,0.11375448,4.4261975,49.47545,8.330017
31302,21318120.0,0.0,22.372772,21.350586,22.55832,23.130615,22.316742,21.914856,11.698608,12.095001,11.732544,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1915.5226,6.1791936e-05,0.0,52.247395,249.99391,18.56478,30.000002,0.096239336,44.009308,252.85039,210.89922,0.0,52.247395,0.11375449,4.426603,49.47555,8.330017
31303,21318180.0,0.0,22.362366,21.318878,22.55304,23.1221,22.313293,21.91272,11.698486,11.913788,11.7170105,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1914.1805,6.1773804e-05,0.0,52.24749,249.99393,18.613634,30.000002,0.09614186,43.940914,252.85106,210.89922,0.0,52.24749,0.11375448,4.4270835,49.47565,8.330017
31304,21318240.0,0.0,22.351776,21.286743,22.547668,23.113617,22.309448,21.910553,11.698364,11.8125305,11.708252,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1912.7837,6.175416e-05,0.0,52.247597,249.99396,18.661413,30.000002,0.09604619,43.874023,252.85172,210.89925,0.0,52.247597,0.1137545,4.4275956,49.475754,8.330017
31305,21318300.0,0.0,22.341064,21.25415,22.542206,23.105194,22.305328,21.908356,11.698242,11.757904,11.703491,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,1911.3457,6.173311e-05,0.0,52.247692,249.994,18.708416,30.000002,0.09595171,43.808216,252.85237,210.89928,0.0,52.247692,0.11375452,4.4281,49.475853,8.330017
31306,21318360.0,0.0,22.330017,21.2211,22.536407,23.09607,22.300934,21.906189,11.69812,11.732483,11.701233,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1909.8572,6.171072e-05,0.0,52.24778,249.99417,18.749872,30.000002,0.09586813,43.75018,252.853,210.8994,0.0,52.24778,0.11375458,4.4285393,49.47594,8.330017
31307,21318420.0,0.0,22.319214,21.187561,22.531128,23.087006,22.29654,21.906067,11.698029,11.717468,12.765991,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1908.3536,6.168716e-05,0.0,52.247875,249.9942,18.795462,30.000002,0.09577585,43.686356,252.85364,210.89941,0.0,52.247875,0.11375456,4.4289756,49.476032,8.330017
31308,21318480.0,0.0,22.308472,21.153503,22.526062,23.077972,22.292084,21.906403,11.697937,11.708618,12.2789,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1906.8539,6.166292e-05,0.0,52.247967,249.99423,18.84076,30.000002,0.09568384,43.622936,252.85428,210.89941,0.0,52.247967,0.11375456,4.429311,49.476128,8.330017
31309,21318540.0,0.0,22.297333,21.118927,22.52066,23.06897,22.287628,21.90561,11.697845,11.703705,12.013947,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1905.2942,6.1637606e-05,0.0,52.248062,249.99425,18.885342,30.000002,0.095592976,43.560524,252.8549,210.89943,0.0,52.248062,0.11375458,4.4296694,49.47622,8.330017
31310,21318600.0,0.0,22.28595,21.083832,22.515137,23.060059,22.283203,21.904175,11.697723,11.700958,11.867004,12.799988,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1903.6758,6.16109e-05,0.0,52.248158,249.99428,18.929739,30.000002,0.095502175,43.498363,252.85553,210.89946,0.0,52.248158,0.11375458,4.4301085,49.47631,8.330017
31311,21318660.0,0.0,22.274597,21.048187,22.509705,23.050507,22.28064,21.902405,11.697632,12.812805,11.790222,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1902.0349,6.158299e-05,0.0,52.248238,249.99438,18.970253,30.000002,0.09541907,43.441647,252.85614,210.89954,0.0,52.248238,0.113754615,4.430547,49.4764,8.330017
31312,21318720.0,0.0,22.263306,21.011993,22.504547,23.041016,22.27893,21.900421,11.69754,12.302704,11.748169,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1900.3898,6.1554325e-05,0.0,52.24833,249.99442,19.01313,30.000002,0.095330805,43.381615,252.85675,210.89955,0.0,52.24833,0.11375463,4.4308705,49.476482,8.330017
31313,21318780.0,0.0,22.251556,20.97519,22.499054,23.031555,22.27597,21.898376,11.697449,12.027313,11.725128,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1898.6742,6.1524464e-05,0.0,52.248413,249.99443,19.055847,30.000002,0.0952426,43.321815,252.85736,210.89955,0.0,52.248413,0.11375463,4.4312534,49.476574,8.330017
31314,21318840.0,0.0,22.239532,20.937805,22.493347,23.022186,22.272339,21.89627,11.697327,11.875122,11.712341,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1896.9005,6.149317e-05,0.0,52.2485,249.99448,19.097115,30.000002,0.095157124,43.26404,252.85797,210.8996,0.0,52.2485,0.11375464,4.431715,49.476658,8.330017
31315,21318900.0,0.0,22.227325,20.89981,22.487549,23.012848,22.268341,21.894135,11.697235,11.793823,11.705444,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1895.0812,6.14606e-05,0.0,52.248585,249.99452,19.138042,30.000002,0.09507207,43.20674,252.85857,210.89961,0.0,52.248585,0.11375464,4.4321733,49.476738,8.330017
31316,21318960.0,0.0,22.214722,20.861176,22.481415,23.0029,22.264008,21.892029,11.697113,11.751953,11.701843,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1893.1976,6.1426545e-05,0.0,52.24866,249.99464,19.175573,30.000002,0.09499388,43.154198,252.85915,210.8997,0.0,52.24866,0.11375469,4.4326386,49.47682,8.330017
31317,21319020.0,0.0,22.201874,20.821869,22.47528,22.993011,22.259644,21.889923,11.696991,11.727081,11.6996765,12.799988,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1891.2537,6.139107e-05,0.0,52.248745,249.99461,19.2177,30.000002,0.09490581,43.09522,252.85974,210.89967,0.0,52.248745,0.11375467,4.4331446,49.476902,8.330017
31318,21319080.0,0.0,22.189636,20.781952,22.46994,22.983185,22.255188,21.890808,11.696869,11.713409,12.58194,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1889.346,6.135449e-05,0.0,52.248825,249.99474,19.25467,30.000002,0.09482834,43.043465,252.86032,210.89975,0.0,52.248825,0.113754705,4.4335885,49.476986,8.330017
31319,21319140.0,0.0,22.177063,20.741333,22.464447,22.973389,22.250732,21.890778,11.696808,11.705872,12.17981,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1887.4015,6.131729e-05,0.0,52.24891,249.99475,19.293842,30.000002,0.094745986,42.98862,252.8609,210.89977,0.0,52.24891,0.113754705,4.43388,49.477062,8.330017
31320,21319200.0,0.0,22.164124,20.700012,22.45868,22.963654,22.246277,21.889832,11.696686,11.701721,11.95932,12.799988,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,1885.3893,6.1278755e-05,0.0,52.248985,249.99478,19.332592,30.000002,0.0946643,42.934372,252.86147,210.89978,0.0,52.248985,0.11375471,4.434286,49.477142,8.330017
31321,21319260.0,0.0,22.145782,20.658325,22.446533,22.946991,22.235474,21.881897,11.693665,11.698883,11.83902,12.799866,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1880.4115,6.1193954e-05,0.0,52.24906,249.99483,19.36996,30.000002,0.0945853,42.882053,252.86203,210.89981,0.0,52.24906,0.11375473,4.4442697,49.477215,8.330017
31322,21319320.0,0.0,22.127747,20.616669,22.434753,22.93042,22.227692,21.873718,11.68454,12.612579,11.77066,12.799469,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1872.1096,6.09639e-05,0.0,52.249134,249.99492,19.40567,30.000002,0.09450963,42.83206,252.8626,210.89989,0.0,52.249134,0.11375475,4.481851,49.47729,8.330017
31323,21319380.0,0.0,22.109528,20.575012,22.422852,22.91394,22.219208,21.865387,11.678436,12.190247,11.72998,12.7994995,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1863.2571,6.067875e-05,0.0,52.24921,249.99493,19.443218,30.000002,0.09442983,42.779495,252.86314,210.89989,0.0,52.24921,0.11375474,4.5077057,49.477367,8.330017
31324,21319440.0,0.0,22.091064,20.533325,22.410675,22.897552,22.209717,21.856995,11.674805,11.955933,11.705536,12.799652,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1854.2291,6.0367656e-05,0.0,52.249283,249.99498,19.479502,30.000002,0.09435252,42.7287,252.8637,210.8999,0.0,52.249283,0.11375475,4.52259,49.47744,8.330017
31325,21319500.0,0.0,22.072418,20.491669,22.398346,22.881256,22.199677,21.848572,11.672699,11.823914,11.690704,12.799774,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,1845.1633,6.0043414e-05,0.0,52.24936,249.995,19.516144,30.000002,0.09427424,42.677395,252.86424,210.89992,0.0,52.24936,0.113754764,4.5309577,49.477516,8.330017
31326,21319560.0,0.0,22.053741,20.450012,22.385925,22.864624,22.189575,21.840302,11.671753,11.7547,11.682251,12.799866,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1836.1609,5.9713486e-05,0.0,52.249424,249.99507,19.550224,30.000002,0.09420126,42.629684,252.86478,210.89998,0.0,52.249424,0.11375478,4.534767,49.477585,8.330017
31327,21319620.0,0.0,22.035004,20.408325,22.373505,22.848083,22.179321,21.832062,11.671478,11.716705,11.677368,12.799957,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1827.2831,5.938461e-05,0.0,52.249496,249.9951,19.58537,30.000002,0.0941258,42.580482,252.86531,210.9,0.0,52.249496,0.11375478,4.535805,49.477654,8.330017
31328,21319680.0,0.0,22.016388,20.366669,22.361206,22.831604,22.169037,21.824432,11.671631,11.695801,12.853851,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1818.5883,5.9060443e-05,0.0,52.24957,249.99521,19.617702,30.000002,0.09405626,42.535217,252.86584,210.90007,2.7210343,52.24957,0.11375484,4.535091,49.477722,8.330017
31329,21319740.0,0.0,21.998444,20.325012,22.349792,22.815247,22.158691,21.819458,11.67215,11.684967,12.422485,12.800018,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1810.1736,5.874388e-05,0.0,52.249634,249.99525,19.651838,30.000002,0.093982615,42.487427,252.86636,210.90009,0.0,52.249634,0.113754824,4.5330176,49.477787,8.330017
31330,21319800.0,0.0,21.980133,20.283325,22.337982,22.79895,22.148376,21.81305,11.672852,11.679291,12.081543,12.800049,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1801.951,5.8436395e-05,0.0,52.2497,249.99529,19.685497,30.000002,0.09390983,42.4403,252.86688,210.9001,0.0,52.2497,0.113754824,4.5302076,49.477856,8.330017
31331,21319860.0,0.0,21.960815,20.241669,22.325043,22.781158,22.137573,21.805176,11.673584,11.676544,11.894897,12.800049,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1793.8496,5.81379e-05,0.0,52.249763,249.9953,19.719248,30.000002,0.09383667,42.39305,252.8674,210.9001,0.0,52.249763,0.11375482,4.5271654,49.47792,8.330017
31332,21319920.0,0.0,21.941498,20.200012,22.312012,22.763458,22.127167,21.796906,11.674347,12.580048,11.791748,12.800079,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1785.9261,5.7848196e-05,16.200403,52.249832,249.9954,19.749872,30.000002,0.093770206,42.350178,252.8679,210.90019,0.0,52.249832,0.113754876,4.524094,49.47799,8.330017
31333,21319980.0,0.0,21.922913,20.158325,22.299896,22.74585,22.119995,21.788391,11.675171,12.464935,11.739197,12.800079,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1778.3018,5.756855e-05,0.0,52.24989,249.99544,19.782383,30.000002,0.09369941,42.30466,252.8684,210.90019,0.0,52.24989,0.11375485,4.5207644,49.478046,8.330017
31334,21320040.0,0.0,21.90393,20.116669,22.287415,22.728333,22.111267,21.779785,11.676025,12.106262,11.710327,12.800079,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1770.8591,5.729875e-05,0.0,52.249954,249.99545,19.814358,30.000002,0.09362965,42.2599,252.8689,210.9002,0.0,52.249954,0.11375486,4.517306,49.47811,8.330017
31335,21320100.0,0.0,21.884766,20.075012,22.274658,22.710907,22.101685,21.771149,11.676849,11.909454,11.694824,12.800079,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1763.5947,5.703823e-05,0.0,52.250023,249.9955,19.845762,30.000002,0.093561,42.21593,252.8694,210.90024,0.0,52.250023,0.113754876,4.513978,49.478176,8.330017
31336,21320160.0,0.0,21.865265,20.033325,22.261566,22.692749,22.091766,21.762573,11.677643,11.803314,11.686798,12.800079,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1756.4963,5.6786703e-05,0.0,52.25008,249.99553,19.876823,30.000002,0.09349295,42.17245,252.86989,210.90025,0.0,52.25008,0.11375486,4.5107636,49.478237,8.330017
31337,21320220.0,0.0,21.845703,19.991669,22.248413,22.674683,22.081635,21.753998,11.678406,11.745026,11.682709,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1749.5673,5.654368e-05,0.0,52.25014,249.99557,19.907196,30.000002,0.09342627,42.129925,252.87036,210.90028,0.0,52.25014,0.11375489,4.5076942,49.478294,8.330017
31338,21320280.0,0.0,21.82611,19.950012,22.23529,22.656738,22.07138,21.745422,11.679169,11.7144165,11.680908,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1742.8195,5.630903e-05,0.0,52.250202,249.9956,19.937424,30.000002,0.093359776,42.087605,252.87085,210.90031,0.0,52.250202,0.11375489,4.504719,49.47836,8.330017
31339,21320340.0,0.0,21.807037,19.908325,22.222656,22.638885,22.061096,21.738739,11.679901,11.698608,12.817871,12.800079,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1736.2905,5.6082754e-05,0.0,52.250256,249.99573,19.964882,30.000002,0.09329928,42.049168,252.8713,210.90039,0.0,52.250256,0.11375493,4.501772,49.478413,8.330017
31340,21320400.0,0.0,21.788147,19.866669,22.210388,22.621094,22.050812,21.73291,11.680634,11.690308,12.297363,12.800079,0.0,0.03208473,0.03208473,0.04958546,250.0,11.700012,0.0,0.0,0.0,1729.9736,5.5865068e-05,0.0,52.250313,249.99576,19.994368,30.000002,0.09323415,42.00789,252.87178,210.9004,0.0,52.250313,0.11375493,4.4987793,49.47847,8.330017
31341,21320460.0,0.0,21.768646,19.825012,22.197388,22.602325,22.04068,21.72586,11.681335,11.686066,12.01712,12.800049,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1723.7657,5.565507e-05,0.0,52.250366,249.99579,20.023193,30.000002,0.09317037,41.96753,252.87224,210.90042,0.0,52.250366,0.11375493,4.4959755,49.478523,8.330017
31342,21320520.0,0.0,21.748993,19.783325,22.184235,22.583649,22.03061,21.71814,11.681946,11.6840515,11.8638,12.800049,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1717.6803,5.5451856e-05,0.0,52.250427,249.9958,20.052294,30.000002,0.093105845,41.92679,252.8727,210.90042,0.0,52.250427,0.11375493,4.49345,49.47858,8.330017
31343,21320580.0,0.0,21.729675,19.741669,22.171417,22.565094,22.022125,21.710114,11.682556,12.874268,11.780426,12.800049,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1711.7607,5.525527e-05,0.0,52.25048,249.9959,20.078732,30.000002,0.09304716,41.889774,252.87314,210.9005,0.0,52.25048,0.113754965,4.4910603,49.478634,8.330017
31344,21320640.0,0.0,21.710663,19.700012,22.159088,22.5466,22.015076,21.701904,11.6831665,12.331055,11.736176,12.800049,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1706.0386,5.506594e-05,0.0,52.250534,249.99593,20.106619,30.000002,0.0929851,41.850735,252.8736,210.90051,0.0,52.250534,0.11375495,4.4885697,49.478687,8.330017
31345,21320700.0,0.0,21.691345,19.658325,22.146393,22.528229,22.006714,21.693604,11.683746,12.036621,11.712219,12.800049,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1700.4264,5.4883156e-05,0.0,52.250587,249.99597,20.133999,30.000002,0.09292407,41.8124,252.87404,210.90053,0.0,52.250587,0.113754965,4.4862022,49.47874,8.330017
31346,21320760.0,0.0,21.671112,19.616669,22.13263,22.508575,21.99768,21.68393,11.684265,11.875458,11.699341,12.800049,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1694.8534,5.4705924e-05,0.0,52.25064,249.99597,20.161562,30.000002,0.09286252,41.773815,252.87448,210.90053,0.0,52.25064,0.11375495,4.484104,49.478794,8.330017
31347,21320820.0,0.0,21.650757,19.575012,22.118744,22.489014,21.988312,21.674286,11.684723,11.786621,11.692444,12.800049,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1689.3616,5.453348e-05,0.0,52.250694,249.99602,20.188116,30.000002,0.09280313,41.736637,252.87491,210.90056,0.0,52.250694,0.113754965,4.4822764,49.478848,8.330017
31348,21320880.0,0.0,21.630463,19.533325,22.104828,22.469574,21.97873,21.664612,11.685181,11.740143,11.689026,12.800049,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1683.9845,5.4366057e-05,0.0,52.250744,249.99608,20.213982,30.000002,0.09274516,41.700424,252.87534,210.90059,0.0,52.250744,0.11375497,4.48051,49.478897,8.330017
31349,21320940.0,0.0,21.610107,19.491669,22.090973,22.450226,21.969055,21.654999,11.685608,11.714691,11.687347,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1678.7123,5.4203636e-05,0.0,52.250797,249.99611,20.239887,30.000002,0.09268704,41.664158,252.87576,210.90062,0.0,52.250797,0.11375499,4.4787464,49.478947,8.330017
31350,21321000.0,0.0,21.590485,19.450012,22.07788,22.43097,21.959381,21.648224,11.686066,11.701538,12.620087,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1673.6141,5.404632e-05,0.0,52.25084,249.99622,20.26375,30.000002,0.092633404,41.630753,252.87617,210.90068,0.0,52.25084,0.11375501,4.4769692,49.478996,8.330017
31351,21321060.0,0.0,21.570374,19.408325,22.064362,22.411194,21.949738,21.64035,11.686523,11.694611,12.195435,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1668.6044,5.389437e-05,0.0,52.250893,249.99623,20.289345,30.000002,0.092575766,41.594917,252.87659,210.90068,0.0,52.250893,0.113755,4.4751177,49.479042,8.330017
31352,21321120.0,0.0,21.55014,19.366669,22.050568,22.39151,21.940094,21.63147,11.68692,11.691193,11.973999,12.800049,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1663.6735,5.374711e-05,0.0,52.250935,249.9963,20.313103,30.000002,0.092522204,41.561657,252.877,210.90073,0.0,52.250935,0.113755025,4.4735074,49.479088,8.330017
31353,21321180.0,0.0,21.529694,19.325012,22.036713,22.371918,21.930511,21.622162,11.687286,11.689362,11.844208,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1658.8052,5.360358e-05,0.0,52.25098,249.99628,20.33913,30.000002,0.09246339,41.525215,252.87741,210.90071,0.0,52.25098,0.113755,4.4720187,49.479137,8.330017
31354,21321240.0,0.0,21.509918,19.283325,22.023499,22.352448,21.923645,21.612549,11.687653,12.668793,11.773193,12.800049,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1654.0787,5.3464035e-05,0.0,52.25103,249.99637,20.36186,30.000002,0.092411995,41.493397,252.87779,210.90077,0.0,52.25103,0.113755025,4.470567,49.479183,8.330017
31355,21321300.0,0.0,21.490082,19.241669,22.010345,22.333069,21.916534,21.602814,11.688049,12.222717,11.734436,12.800049,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1649.4603,5.3329146e-05,0.0,52.251076,249.9964,20.38576,30.000002,0.09235785,41.459934,252.87819,210.90079,0.0,52.251076,0.11375504,4.468993,49.47923,8.330017
31356,21321360.0,0.0,21.46997,19.200012,21.996857,22.313782,21.908356,21.592957,11.688385,11.979004,11.713379,12.800049,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1644.8977,5.3198088e-05,0.0,52.251118,249.99641,20.409575,30.000002,0.09230382,41.426598,252.87859,210.9008,0.0,52.251118,0.11375504,4.4675665,49.479275,8.330017
31357,21321420.0,0.0,21.449768,19.158325,21.983246,22.294617,21.899597,21.5831,11.688721,11.846252,11.702026,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1640.3965,5.3070424e-05,0.0,52.251167,249.99644,20.433022,30.000002,0.09225053,41.393772,252.87898,210.9008,0.0,52.251167,0.11375504,4.466296,49.479317,8.330017
31358,21321480.0,0.0,21.429504,19.116669,21.969604,22.275543,21.890503,21.573242,11.688995,11.77301,11.695892,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1635.9602,5.294601e-05,0.0,52.25121,249.99648,20.455862,30.000002,0.092198566,41.36179,252.87936,210.90083,0.0,52.25121,0.11375505,4.465111,49.479362,8.330017
31359,21321540.0,0.0,21.40924,19.075012,21.955963,22.256561,21.881287,21.563416,11.689301,11.734253,11.69278,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1631.5948,5.2824784e-05,0.0,52.251255,249.99652,20.478565,30.000002,0.092146836,41.33001,252.87975,210.90086,0.0,52.251255,0.11375505,4.4639726,49.47941,8.330017
31360,21321600.0,0.0,21.3891,19.033325,21.942383,22.237701,21.871979,21.553894,11.689575,11.713837,12.501373,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1627.3083,5.2706728e-05,0.0,52.25129,249.99663,20.4992,30.000002,0.09209977,41.30112,252.88011,210.90092,19.890991,52.25129,0.113755085,4.462853,49.479446,8.330017
31361,21321660.0,0.0,21.36969,18.991669,21.92981,22.218994,21.86267,21.547485,11.68985,11.703003,12.475769,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1623.1672,5.2592186e-05,0.0,52.25133,249.99664,20.521225,30.000002,0.092049435,41.270287,252.88048,210.90094,0.0,52.25133,0.11375508,4.461675,49.47949,8.330017
31362,21321720.0,0.0,21.349976,18.950012,21.91687,22.200409,21.853363,21.539673,11.690155,11.697113,12.118835,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1619.0763,5.248103e-05,0.0,52.251373,249.99666,20.543118,30.000002,0.091999345,41.239635,252.88084,210.90094,0.0,52.251373,0.11375508,4.460472,49.47953,8.330017
31363,21321780.0,0.0,21.330109,18.908325,21.903748,22.181885,21.844055,21.531006,11.690399,11.694,11.922943,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1615.0273,5.2372594e-05,0.0,52.251415,249.99669,20.564734,30.000002,0.09194981,41.209373,252.88121,210.90096,0.0,52.251415,0.11375508,4.459433,49.47957,8.330017
31364,21321840.0,0.0,21.31012,18.866669,21.890564,22.163483,21.834839,21.521942,11.690643,11.894928,11.812775,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1611.0212,5.226659e-05,47.812202,52.251457,249.99673,20.585663,30.000002,0.091901824,41.180073,252.88158,210.90099,0.0,52.251457,0.113755085,4.4585085,49.47961,8.330017
31365,21321900.0,0.0,21.291046,18.825012,21.878326,22.145172,21.829163,21.512604,11.690887,12.501862,11.757477,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1607.1532,5.21634e-05,0.0,52.251495,249.99681,20.605364,30.000002,0.09185657,41.15249,252.88191,210.90103,0.0,52.251495,0.1137551,4.457556,49.479645,8.330017
31366,21321960.0,0.0,21.271576,18.783325,21.865753,22.127045,21.821991,21.503204,11.691132,12.133331,11.727264,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1603.3252,5.20632e-05,0.0,52.25153,249.99683,20.626045,30.000002,0.09180901,41.12354,252.88226,210.90105,0.0,52.25153,0.1137551,4.456536,49.479683,8.330017
31367,21322020.0,0.0,21.251892,18.741669,21.852966,22.109009,21.813904,21.493744,11.691345,11.932953,11.7109375,12.800018,0.0,0.032084778,0.032084778,0.04958554,250.0,11.700012,0.0,0.0,0.0,1599.5219,5.1965173e-05,0.0,52.25157,249.99683,20.646957,30.000002,0.09176086,41.09426,252.88261,210.90105,0.0,52.25157,0.1137551,4.4556866,49.47972,8.330017
31368,21322080.0,0.0,21.232178,18.700012,21.840057,22.091064,21.805328,21.484283,11.691528,11.824341,11.702179,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1595.7535,5.186907e-05,0.0,52.251606,249.99687,20.666553,30.000002,0.091715686,41.066826,252.88295,210.90108,0.0,52.251606,0.113755114,4.454956,49.479763,8.330017
31369,21322140.0,0.0,21.212463,18.658325,21.827118,22.073212,21.79654,21.474854,11.691711,11.763672,11.697357,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1592.0293,5.17749e-05,0.0,52.251644,249.99692,20.68609,30.000002,0.091670595,41.039474,252.88329,210.9011,0.0,52.251644,0.113755114,4.4542584,49.479797,8.330017
31370,21322200.0,0.0,21.192688,18.616669,21.814209,22.055481,21.787598,21.465424,11.691864,11.730225,11.694763,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1588.3396,5.1682542e-05,0.0,52.251686,249.99695,20.705437,30.000002,0.09162589,41.01239,252.88362,210.90112,0.0,52.251686,0.11375512,4.4535985,49.479836,8.330017
31371,21322260.0,0.0,21.17334,18.575012,21.801727,22.037903,21.778625,21.45752,11.692017,11.713287,12.883392,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1584.7277,5.159216e-05,0.0,52.251713,249.99702,20.72327,30.000002,0.091584645,40.98742,252.88394,210.90117,0.0,52.251713,0.11375514,4.452946,49.47987,8.330017
31372,21322320.0,0.0,21.154327,18.533325,21.789764,22.020416,21.769653,21.450989,11.69223,11.703705,12.341248,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1581.2056,5.1504077e-05,0.0,52.25175,249.99706,20.742268,30.000002,0.09154065,40.960823,252.88426,210.90118,0.0,52.25175,0.11375514,4.452168,49.479904,8.330017
31373,21322380.0,0.0,21.13501,18.491669,21.777466,22.003021,21.760681,21.443237,11.692413,11.698547,12.047363,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1577.7012,5.1418017e-05,0.0,52.251785,249.99707,20.761278,30.000002,0.09149657,40.93421,252.88458,210.90118,0.0,52.251785,0.11375514,4.451432,49.47994,8.330017
31374,21322440.0,0.0,21.115631,18.450012,21.765015,21.985687,21.751709,21.434784,11.692535,11.695801,11.887024,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1574.2169,5.1333394e-05,0.0,52.251823,249.9971,20.779404,30.000002,0.0914545,40.908833,252.8849,210.90121,0.0,52.251823,0.11375515,4.4508514,49.479973,8.330017
31375,21322500.0,0.0,21.096466,18.408325,21.752808,21.968475,21.74408,21.425995,11.692688,12.91803,11.798767,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1570.7776,5.1250157e-05,0.0,52.25185,249.99716,20.7967,30.000002,0.091414325,40.88462,252.88522,210.90125,0.0,52.25185,0.11375516,4.4503336,49.480007,8.330017
31376,21322560.0,0.0,21.077759,18.366669,21.741241,21.951416,21.738281,21.417053,11.692841,12.36496,11.750702,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1567.4304,5.116887e-05,0.0,52.25189,249.9972,20.814632,30.000002,0.09137261,40.859516,252.88553,210.90126,0.0,52.25189,0.11375516,4.449708,49.480038,8.330017
31377,21322620.0,0.0,21.058716,18.325012,21.72931,21.934448,21.73114,21.40799,11.692993,12.060669,11.724548,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1564.091,5.1089293e-05,0.0,52.25192,249.99721,20.832573,30.000002,0.091330834,40.834396,252.88583,210.90126,0.0,52.25192,0.11375516,4.4490952,49.480072,8.330017
31378,21322680.0,0.0,21.03952,18.283325,21.717163,21.917572,21.723236,21.398926,11.693085,11.892639,11.710144,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1560.761,5.1010793e-05,0.0,52.251953,249.99722,20.850111,30.000002,0.09128995,40.80984,252.88614,210.90128,0.0,52.251953,0.11375515,4.448638,49.480103,8.330017
31379,21322740.0,0.0,21.020233,18.241669,21.704956,21.900787,21.714966,21.389862,11.693207,11.798828,11.702148,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1557.4418,5.093325e-05,0.0,52.251984,249.99725,20.867447,30.000002,0.09124951,40.785576,252.88644,210.90129,0.0,52.251984,0.11375516,4.448257,49.480137,8.330017
31380,21322800.0,0.0,21.000977,18.200012,21.692719,21.884094,21.706451,21.380798,11.693268,11.748352,11.697876,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1554.1437,5.0856648e-05,0.0,52.252018,249.99728,20.884483,30.000002,0.091209725,40.761723,252.88673,210.9013,0.0,52.252018,0.113755174,4.447913,49.48017,8.330017
31381,21322860.0,0.0,20.978912,18.158325,21.67694,21.863708,21.69403,21.36795,11.69046,11.722748,11.6953125,12.799866,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1548.346,5.0736468e-05,0.0,52.25204,249.99734,20.90018,30.000002,0.09117304,40.739746,252.88702,210.90135,0.0,52.25204,0.113755174,4.457023,49.480198,8.330017
31382,21322920.0,0.0,20.957214,18.116669,21.661621,21.843445,21.68158,21.357697,11.681549,11.705811,12.674927,12.7994995,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1539.4727,5.04731e-05,0.0,52.25207,249.9974,20.915943,30.000002,0.09113616,40.717678,252.8873,210.90138,0.0,52.25207,0.11375519,4.49374,49.48023,8.330017
31383,21322980.0,0.0,20.935516,18.075012,21.646393,21.823242,21.669128,21.347229,11.67569,11.693237,12.222076,12.79953,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1530.0126,5.0157865e-05,0.0,52.2521,249.99742,20.932234,30.000002,0.091098,40.694874,252.88759,210.9014,0.0,52.2521,0.11375519,4.518681,49.480255,8.330017
31384,21323040.0,0.0,20.913605,18.033325,21.63092,21.803192,21.656647,21.335754,11.672485,11.684387,11.972107,12.799683,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1520.3966,4.9822625e-05,0.0,52.252132,249.99744,20.948366,30.000002,0.09106018,40.672287,252.88786,210.9014,0.0,52.252132,0.11375519,4.5318437,49.480286,8.330017
31385,21323100.0,0.0,20.891571,17.991669,21.615326,21.783234,21.644226,21.323761,11.670807,11.678467,11.831543,12.799805,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1510.7721,4.9479007e-05,0.0,52.252163,249.99745,20.96453,30.000002,0.09102225,40.649654,252.88815,210.90141,0.0,52.252163,0.11375519,4.5385103,49.480316,8.330017
31386,21323160.0,0.0,20.870361,17.950012,21.600586,21.763672,21.634583,21.311646,11.670227,12.712524,11.758545,12.799896,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1501.2996,4.9133738e-05,0.0,52.25219,249.99753,20.97896,30.000002,0.090988375,40.629456,252.88841,210.90146,0.0,52.25219,0.1137552,4.5407624,49.480343,8.330017
