,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31387,21323220.0,0.0,20.849152,17.908325,21.585999,21.744202,21.625061,21.299408,11.670319,12.237366,11.718414,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1492.0253,4.879366e-05,0.0,52.25222,249.99754,20.994463,30.000002,0.09095193,40.60775,252.88869,210.90146,0.0,52.25222,0.1137552,4.5403333,49.48037,8.330017
31388,21323280.0,0.0,20.827728,17.866669,21.571075,21.724854,21.61438,21.28711,11.670776,11.980011,11.696686,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1482.9285,4.846092e-05,0.0,52.252243,249.99757,21.009464,30.000002,0.09091664,40.58675,252.88895,210.90149,0.0,52.252243,0.11375521,4.5384727,49.480396,8.330017
31389,21323340.0,0.0,20.806122,17.825012,21.55606,21.705627,21.603088,21.27481,11.671417,11.841034,11.685181,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1474.0278,4.813678e-05,0.0,52.252274,249.99757,21.024849,30.000002,0.09088042,40.565212,252.88922,210.90149,0.0,52.252274,0.11375521,4.535832,49.480427,8.330017
31390,21323400.0,0.0,20.784576,17.783325,21.540955,21.686462,21.591492,21.262512,11.67218,11.763702,11.679077,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1465.3518,4.7822232e-05,0.0,52.2523,249.9976,21.039345,30.000002,0.09084625,40.544918,252.88948,210.9015,0.0,52.2523,0.11375521,4.532729,49.480453,8.330017
31391,21323460.0,0.0,20.762848,17.741669,21.525696,21.667175,21.57956,21.250092,11.673004,11.722046,11.676117,12.800079,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1456.8859,4.7517606e-05,0.0,52.252327,249.99765,21.053663,30.000002,0.09081248,40.52487,252.88974,210.90152,0.0,52.252327,0.11375521,4.5293694,49.480476,8.330017
31392,21323520.0,0.0,20.74115,17.700012,21.510468,21.64801,21.567566,21.237762,11.673859,11.699463,11.812408,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1448.638,4.7222922e-05,0.0,52.252354,249.99768,21.067844,30.000002,0.09077902,40.50502,252.89,210.90155,51.495277,52.252354,0.113755226,4.5259233,49.480503,8.330017
31393,21323580.0,0.0,20.720276,17.658325,21.496216,21.628937,21.555542,21.228851,11.674744,11.688171,12.52182,12.800079,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1440.6931,4.6938756e-05,0.0,52.252377,249.99773,21.081236,30.000002,0.09074738,40.48627,252.89024,210.90158,0.0,52.252377,0.11375523,4.5223584,49.480526,8.330017
31394,21323640.0,0.0,20.699097,17.616669,21.48169,21.609955,21.543549,21.218567,11.675659,11.682312,12.138031,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1432.954,4.6664893e-05,0.0,52.2524,249.99774,21.09542,30.000002,0.09071384,40.46641,252.89049,210.90158,0.0,52.2524,0.113755226,4.518712,49.480553,8.330017
31395,21323700.0,0.0,20.677795,17.575012,21.466919,21.591064,21.531586,21.207397,11.676514,11.679535,11.929169,12.800079,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1425.4049,4.640051e-05,0.0,52.25243,249.99777,21.108948,30.000002,0.090681836,40.44747,252.89073,210.9016,0.0,52.25243,0.11375523,4.515276,49.48058,8.330017
31396,21323760.0,0.0,20.656555,17.533325,21.452332,21.57254,21.519867,21.195984,11.677307,11.678345,11.813873,12.800079,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1418.1237,4.6145247e-05,0.0,52.252453,249.99779,21.122704,30.000002,0.09064927,40.428215,252.89098,210.90161,0.0,52.252453,0.11375523,4.5119944,49.480602,8.330017
31397,21323820.0,0.0,20.636139,17.491669,21.43863,21.554108,21.511688,21.184326,11.678192,12.532806,11.752197,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1411.752,4.590011e-05,0.0,52.252476,249.99783,21.135242,30.000002,0.090619564,40.41066,252.8912,210.90164,0.0,52.252476,0.11375525,4.5085464,49.480625,8.330017
31398,21323880.0,0.0,20.615417,17.450012,21.424652,21.535736,21.502167,21.172577,11.679352,12.145935,11.718933,12.800079,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1405.7683,4.5669705e-05,0.0,52.252502,249.99785,21.14867,30.000002,0.09058772,40.39186,252.89145,210.90164,0.0,52.252502,0.11375525,4.5039525,49.480648,8.330017
31399,21323940.0,0.0,20.594513,17.408325,21.410461,21.517517,21.49176,21.160797,11.680481,11.932922,11.701111,12.80011,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1400.001,4.545242e-05,0.0,52.252525,249.99786,21.161825,30.000002,0.0905565,40.373444,252.89168,210.90166,0.0,52.252525,0.11375523,4.499303,49.480675,8.330017
31400,21324000.0,0.0,20.573517,17.366669,21.396149,21.49936,21.480865,21.149017,11.681366,11.812897,11.691467,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1394.358,4.5243953e-05,0.0,52.25255,249.99788,21.174904,30.000002,0.09052545,40.355137,252.8919,210.90166,0.0,52.25255,0.11375525,4.495591,49.480698,8.330017
31401,21324060.0,0.0,20.552704,17.325012,21.381989,21.481506,21.469818,21.137451,11.682098,11.75296,11.687042,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1388.8483,4.5043067e-05,0.0,52.252567,249.99792,21.187023,30.000002,0.09049665,40.33817,252.89214,210.90169,0.0,52.252567,0.11375525,4.4926543,49.48072,8.330017
31402,21324120.0,0.0,20.53189,17.283325,21.367859,21.463745,21.45868,21.125946,11.682709,11.720734,11.684937,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1383.4382,4.4848537e-05,0.0,52.25259,249.99796,21.199352,30.000002,0.090467334,40.320908,252.89235,210.9017,0.0,52.25259,0.11375526,4.490182,49.480743,8.330017
31403,21324180.0,0.0,20.511322,17.241669,21.354004,21.446075,21.44751,21.11554,11.683258,11.703308,12.958771,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1378.1366,4.465967e-05,0.0,52.252613,249.998,21.210892,30.000002,0.09043988,40.30475,252.89258,210.90173,0.0,52.252613,0.11375527,4.4880195,49.480766,8.330017
31404,21324240.0,0.0,20.491241,17.200012,21.34085,21.428497,21.43631,21.107147,11.683777,11.6944275,12.397003,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1372.9891,4.4476667e-05,0.0,52.252632,249.99802,21.22306,30.000002,0.090410896,40.287716,252.89279,210.90175,0.0,52.252632,0.11375526,4.485955,49.480785,8.330017
31405,21324300.0,0.0,20.470947,17.158325,21.327362,21.411041,21.42514,21.097412,11.684235,11.689697,12.073669,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1367.9102,4.42989e-05,0.0,52.252655,249.99805,21.234753,30.000002,0.09038304,40.271347,252.893,210.90176,0.0,52.252655,0.11375527,4.4840083,49.48081,8.330017
31406,21324360.0,0.0,20.450592,17.116669,21.313843,21.39383,21.414185,21.087128,11.684662,11.687347,11.897278,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1362.8994,4.4125547e-05,0.0,52.252674,249.99806,21.246548,30.000002,0.09035491,40.254833,252.89322,210.90178,0.0,52.252674,0.11375527,4.482318,49.480827,8.330017
31407,21324420.0,0.0,20.43042,17.075012,21.300507,21.376709,21.404297,21.076477,11.685059,12.959106,11.801147,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1357.9686,4.3956377e-05,0.0,52.252697,249.9981,21.257877,30.000002,0.09032789,40.23897,252.89342,210.9018,0.0,52.252697,0.11375527,4.480771,49.480846,8.330017
31408,21324480.0,0.0,20.412964,17.033325,21.290619,21.35968,21.396698,21.075897,11.685486,12.406311,15.796448,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1353.3544,4.3792377e-05,0.0,52.252716,249.99812,21.26924,30.000002,0.09030076,40.223064,252.89363,210.90181,11.883577,52.252716,0.11375527,4.4790564,49.480865,8.330017
31409,21324540.0,0.0,20.396088,16.991669,21.281464,21.342743,21.387634,21.078735,11.686066,12.079529,16.160065,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1348.9758,4.3636097e-05,0.0,52.25274,249.99814,21.280516,30.000002,0.090273835,40.20728,252.89383,210.90181,13.917176,52.25274,0.113755286,4.4766703,49.48089,8.330017
31410,21324600.0,0.0,20.379395,16.950012,21.272583,21.325897,21.377777,21.08313,11.686615,11.901672,16.690033,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1344.7137,4.3485685e-05,0.0,52.252758,249.99815,21.291777,30.000002,0.09024691,40.191513,252.89404,210.90182,15.293572,52.252758,0.113755286,4.4744887,49.480907,8.330017
31411,21324660.0,0.0,20.363037,16.908325,21.264069,21.309296,21.367645,21.088928,11.687073,11.804016,17.15335,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1340.5641,4.3340107e-05,0.0,52.252777,249.99818,21.302607,30.000002,0.09022101,40.17635,252.89424,210.90184,15.92381,52.252777,0.113755286,4.472621,49.480927,8.330017
31412,21324720.0,0.0,20.346924,16.866669,21.25592,21.292755,21.3573,21.095947,11.6874695,11.751038,17.454437,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1336.5128,4.3198994e-05,0.0,52.2528,249.99818,21.313719,30.000002,0.09019442,40.160797,252.89444,210.90184,15.859267,52.2528,0.113755286,4.4709487,49.48095,8.330017
31413,21324780.0,0.0,20.330994,16.825012,21.247955,21.276337,21.346863,21.103577,11.687866,11.722534,17.558136,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1332.5485,4.3061962e-05,0.0,52.252815,249.99821,21.324175,30.000002,0.090169385,40.146156,252.89462,210.90186,15.225124,52.252815,0.1137553,4.4694295,49.480965,8.330017
31414,21324840.0,0.0,20.315063,16.783325,21.24002,21.25998,21.336395,21.111115,11.688202,11.706757,17.464264,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1328.6508,4.292855e-05,0.0,52.252834,249.99825,21.3347,30.000002,0.090144165,40.131424,252.89482,210.90187,14.142934,52.252834,0.113755286,4.4680667,49.480984,8.330017
31415,21324900.0,0.0,16.74405,16.741669,21.231964,21.243744,21.325928,21.118042,11.690765,11.693695,17.19159,12.800232,0.0,0.032076847,0.032076847,0.049571436,250.0,11.700012,0.0,0.0,0.0,1046.4336,4.270888e-05,0.0,52.262486,249.9862,50.0,96.0,3.746153e-07,-1.5126359e-06,252.89357,210.87848,12.967173,52.262486,0.11372511,4.486829,49.490814,8.330017
31416,21324960.0,0.0,16.702484,16.700012,21.22348,21.227692,21.315643,21.122986,11.660095,11.686371,16.790955,12.798584,0.0,0.03207945,0.03207945,0.04957608,250.0,11.700012,0.0,0.0,0.0,1017.5816,4.2119766e-05,0.0,52.264477,249.98077,50.0,96.0,3.746801e-07,-3.7245942e-09,252.89572,210.88138,11.311424,52.264477,0.11373497,4.570839,49.492752,8.330017
31417,21325020.0,0.0,16.660797,16.658325,21.2146,21.211731,21.305298,21.126495,11.656525,11.672516,16.331573,12.799255,0.0,0.032081544,0.032081544,0.049579866,250.0,11.700012,0.0,0.0,0.0,1004.54926,4.1574982e-05,0.0,52.265965,249.979,50.0,96.0,3.7473262e-07,-4.493616e-11,252.898,210.88506,10.060911,52.265965,0.11374297,4.60309,49.494217,8.330017
31418,21325080.0,0.0,16.61914,16.616669,21.205902,21.195831,21.29715,21.128448,11.667206,12.779114,15.853516,12.8003235,0.0,0.032082915,0.032082915,0.049582303,250.0,11.700012,0.0,0.0,0.0,996.0203,4.126258e-05,0.0,52.266823,249.98051,50.0,96.0,3.7476664e-07,-1.2132749e-16,252.89998,210.8888,8.736864,52.266823,0.11374813,4.555217,49.495045,8.330017
31419,21325140.0,0.0,16.577484,16.575012,21.197052,21.180023,21.289642,21.128815,11.675049,12.273987,15.381195,12.800537,0.0,0.0320838,0.0320838,0.049583867,250.0,11.700012,0.0,0.0,0.0,988.672,4.1024283e-05,0.0,52.2673,249.98332,50.0,96.0,3.747886e-07,-5.3524922e-20,252.90163,210.89212,7.612586,52.2673,0.11375147,4.5216737,49.4955,8.330017
31420,21325200.0,0.0,16.535797,16.533325,21.18747,21.164307,21.280884,21.127747,11.680084,12.002167,14.953491,12.800446,0.0,0.032084357,0.032084357,0.049584843,250.0,11.700012,0.0,0.0,0.0,981.90326,4.0826573e-05,0.0,52.26754,249.98648,50.0,96.0,3.7480237e-07,-5.950829e-22,252.90294,210.89491,6.770138,52.26754,0.11375356,4.5008535,49.495716,8.330017
31421,21325260.0,0.0,16.49414,16.491669,21.177246,21.148743,21.271606,21.124786,11.683228,11.85611,14.624542,12.8003235,0.0,0.032084692,0.032084692,0.049585424,250.0,11.700012,0.0,0.0,0.0,975.47217,4.065312e-05,0.0,52.26764,249.98946,50.0,96.0,3.7481064e-07,-6.6142074e-24,252.90395,210.89716,6.4470463,52.26764,0.11375482,4.4882545,49.4958,8.330017
31422,21325320.0,0.0,16.452484,16.450012,21.166748,21.13327,21.262024,21.120972,11.68515,11.776184,14.408752,12.800201,0.0,0.032084893,0.032084893,0.04958576,250.0,11.700012,0.0,0.0,0.0,969.23224,4.0493615e-05,0.0,52.26766,249.99203,50.0,96.0,3.7481541e-07,-1.4234727e-26,252.9047,210.89886,6.411032,52.26766,0.11375555,4.480627,49.49581,8.330017
31423,21325380.0,0.0,16.410797,16.408325,21.156067,21.11789,21.252258,21.1167,11.686249,11.734863,14.312012,12.80014,0.0,0.032084994,0.032084994,0.04958593,250.0,11.700012,0.0,0.0,0.0,963.1062,4.0342573e-05,0.0,52.267635,249.99414,50.0,96.0,3.748179e-07,4.8341738e-29,252.90523,210.90016,6.694366,52.267635,0.11375592,4.476269,49.495785,8.330017
31424,21325440.0,0.0,16.36914,16.366669,21.145386,21.10257,21.242401,21.112335,11.686859,11.712372,14.332367,12.800079,0.0,0.032085042,0.032085042,0.049586006,250.0,11.700012,0.0,0.0,0.0,957.03076,4.019553e-05,0.0,52.2676,249.9958,50.0,96.0,3.7481902e-07,-6.796466e-30,252.90561,210.9011,7.2476006,52.2676,0.11375609,4.473825,49.495743,8.330017
31425,21325500.0,0.0,16.327484,16.325012,21.134796,21.087341,21.232544,21.108246,11.687164,11.700592,14.458405,12.800049,0.0,0.03208506,0.03208506,0.049586028,250.0,11.700012,0.0,0.0,0.0,950.9738,4.0050232e-05,0.0,52.26756,249.99706,50.0,96.0,3.748194e-07,1.1181724e-31,252.90588,210.90176,8.004934,52.26756,0.11375616,4.4726357,49.495697,8.330017
31426,21325560.0,0.0,16.285797,16.283325,21.12442,21.072266,21.22284,21.104492,11.687286,11.694489,14.680054,12.800018,0.0,0.032085057,0.032085057,0.049586024,250.0,11.700012,0.0,0.0,0.0,944.91235,3.9905062e-05,0.0,52.267517,249.99799,50.0,96.0,3.748193e-07,-3.7822793e-34,252.90607,210.90222,8.963973,52.267517,0.11375614,4.472241,49.49565,8.330017
31427,21325620.0,0.0,16.24414,16.241669,21.117676,21.065765,21.213135,21.101593,11.687256,11.691223,14.969635,15.335785,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,938.8307,3.975893e-05,0.0,52.26748,249.99864,50.0,96.0,3.7481905e-07,3.5677e-40,252.90617,210.90254,9.943951,52.26748,0.113756105,24.17439,49.495617,8.330017
31428,21325680.0,0.0,16.202484,16.200012,21.115143,21.06781,21.20346,21.099731,11.687164,11.689392,15.296478,16.475067,0.0,0.032085035,0.032085035,0.04958598,250.0,11.700012,0.0,0.0,0.0,932.719,3.961116e-05,0.0,52.26745,249.99911,50.0,96.0,3.7481874e-07,2.382e-42,252.90625,210.90274,10.886677,52.26745,0.11375605,27.327204,49.49559,8.330017
31429,21325740.0,0.0,16.160797,16.158325,21.11612,21.075226,21.196991,21.098969,11.687012,12.588898,15.631409,17.365204,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,926.57104,3.9461327e-05,0.0,52.267426,249.99944,50.0,96.0,3.7481846e-07,0.0,252.90631,210.90288,11.719477,52.267426,0.11375601,28.424412,49.495567,8.330017
31430,21325800.0,0.0,16.11914,16.116669,21.118896,21.086304,21.189606,21.099243,11.686829,12.179321,15.945435,17.912567,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,920.38214,3.930911e-05,0.0,52.267414,249.99965,50.0,96.0,3.7481817e-07,0.0,252.90633,210.90297,12.381655,52.267414,0.11375596,27.712044,49.495552,8.330017
31431,21325860.0,0.0,16.077484,16.075012,21.1221,21.098358,21.181396,21.10025,11.686615,11.954712,16.223572,18.117462,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,914.14905,3.9154293e-05,0.0,52.267395,249.99979,50.0,96.0,3.7481792e-07,0.0,252.90636,210.90302,12.91075,52.267395,0.11375592,25.97773,49.495537,8.330017
31432,21325920.0,0.0,16.035797,16.033325,21.125397,21.110413,21.172607,21.10202,11.686371,11.832092,16.444397,17.99759,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,907.8694,3.8996714e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,13.192953,52.26739,0.1137559,23.095823,49.495525,8.330017
31433,21325980.0,0.0,15.994141,15.991669,21.128143,21.12091,21.163574,21.1044,11.686127,11.764252,16.59433,17.612915,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,901.54095,3.883623e-05,0.0,52.267384,249.99994,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,13.247991,52.267384,0.11375587,19.78139,49.49552,8.330017
31434,21326040.0,0.0,15.952484,15.950012,21.129822,21.128754,21.154358,21.107117,11.685883,11.728058,16.66806,17.046234,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,895.16223,3.8672744e-05,0.0,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,13.094089,52.26738,0.11375586,16.48746,49.495518,8.330017
31435,21326100.0,0.0,15.910797,15.908325,21.130066,21.13327,21.145111,21.109924,11.685608,11.70871,16.665466,16.391144,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,888.7317,3.850615e-05,0.0,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,12.758976,52.26738,0.113755845,13.631524,49.495514,8.330017
31436,21326160.0,0.0,15.869141,15.866669,21.128052,21.132812,21.135986,21.112152,11.685272,11.698151,16.609344,15.797211,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,882.3307,3.8335744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,12.429838,52.267372,0.113755845,12.333678,49.495514,8.330017
31437,21326220.0,0.0,15.827484,15.825012,21.124664,21.129578,21.126831,21.114105,11.684753,11.692139,16.505554,15.331146,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,875.8768,3.815811e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.974201,52.267372,0.11375583,11.652209,49.495514,8.330017
31438,21326280.0,0.0,15.785797,15.783325,21.1203,21.124329,21.117737,21.115631,11.684357,11.68869,16.365814,15.030121,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,869.3569,3.7976464e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.486778,52.267372,0.11375583,11.869413,49.495514,8.330017
31439,21326340.0,0.0,15.744141,15.741669,21.115417,21.118103,21.109222,21.116669,11.684021,12.813721,16.204773,14.911255,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,862.7696,3.7791368e-05,4.9316373,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.010432,52.267372,0.11375583,12.831009,49.495514,8.330017
31440,21326400.0,0.0,15.702484,15.700012,21.111237,21.111755,21.103577,21.117126,11.683716,12.436249,16.036926,14.9661255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.1153,3.7602786e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.582481,52.267372,0.11375582,14.318897,49.495514,8.330017
31441,21326460.0,0.0,15.661041,15.6586,21.106384,21.1055,21.096527,21.116669,11.683411,12.095062,15.89267,15.188171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.43384,3.7411068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.374569,52.267372,0.11375582,16.43532,49.495514,8.330017
31442,21326520.0,0.0,15.620117,15.617706,21.101868,21.10083,21.088654,21.115753,11.683319,11.907867,15.778717,15.5225525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.831,3.721909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.227862,52.267372,0.11375582,18.392408,49.495514,8.330017
31443,21326580.0,0.0,15.579681,15.577301,21.097961,21.098114,21.080353,21.114563,11.683441,11.806152,15.700775,15.908539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.35425,3.7029782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.196448,52.267372,0.11375582,20.08263,49.495514,8.330017
31444,21326640.0,0.0,15.539795,15.537445,21.097473,21.097504,21.082,21.11319,11.683716,15.668976,15.662201,16.287811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.0247,3.6844496e-05,9.994124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.272612,52.267372,0.11375582,21.31807,49.495514,8.330017
31445,21326700.0,0.0,15.500397,15.498077,21.098969,21.098755,21.086945,21.111755,11.684082,15.744904,15.662689,16.611328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.85254,3.666392e-05,11.551921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.440846,52.267372,0.11375582,21.997742,49.495514,8.330017
31446,21326760.0,0.0,15.461548,15.459259,21.100983,21.100922,21.092407,21.110107,11.684479,15.995941,15.708832,16.862732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.8425,3.6488418e-05,12.294691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.767823,52.267372,0.11375582,22.391533,49.495514,8.330017
31447,21326820.0,0.0,15.423218,15.420959,21.103699,21.104126,21.098663,21.108704,11.684937,16.189331,15.79071,17.016571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.9966,3.6318186e-05,12.260088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.113654,52.267372,0.11375582,22.173697,49.495514,8.330017
31448,21326880.0,0.0,15.3854065,15.383179,21.106842,21.107819,21.105316,21.107605,11.685394,16.24234,15.897858,17.064362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.3146,3.6153288e-05,11.696875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.477617,52.267372,0.11375582,21.539827,49.495514,8.330017
31449,21326940.0,0.0,15.348114,15.345917,21.110046,21.11142,21.111786,21.106903,11.685852,16.138916,16.018951,17.015076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.79535,3.5993744e-05,10.746502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.827655,52.267372,0.11375582,20.640245,49.495514,8.330017
31450,21327000.0,0.0,15.31134,15.309174,21.112976,21.114502,21.117615,21.106598,11.68631,15.892853,16.143555,16.88742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.43695,3.583953e-05,9.533928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.13818,52.267372,0.11375582,19.618881,49.495514,8.330017
31451,21327060.0,0.0,15.275116,15.27301,21.114777,21.115875,21.121674,21.106445,11.686768,15.558319,16.269623,16.737732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2373,3.5690577e-05,8.404561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.46082,52.267372,0.11375582,19.090023,49.495514,8.330017
31452,21327120.0,0.0,15.239441,15.237335,21.115906,21.116455,21.124481,21.10672,11.687225,15.168732,16.384186,16.58725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.19366,3.5546815e-05,7.226713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.685383,52.267372,0.11375582,18.526497,49.495514,8.330017
31453,21327180.0,0.0,15.204285,15.202209,21.116425,21.116241,21.125854,21.1073,11.687683,14.757324,16.47934,16.449982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.3036,3.5408168e-05,6.1598043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.825754,52.267372,0.11375582,18.16769,49.495514,8.330017
31454,21327240.0,0.0,15.169678,15.167633,21.116333,21.115417,21.125854,21.108154,11.68811,14.362946,16.548523,16.343079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.5644,3.527455e-05,5.2939286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.878055,52.267372,0.11375582,18.030436,49.495514,8.330017
31455,21327300.0,0.0,15.13562,15.133606,21.115753,21.114136,21.124634,21.109161,11.688568,14.020935,16.588379,16.276459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.973,3.5145855e-05,4.6875896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.847023,52.267372,0.11375582,18.097519,49.495514,8.330017
31456,21327360.0,0.0,15.102081,15.100098,21.114258,21.111908,21.121796,21.109955,11.688995,13.767761,16.609009,16.276886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.5274,3.502202e-05,4.524752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.832418,52.267372,0.11375582,18.726948,49.495514,8.330017
31457,21327420.0,0.0,15.069092,15.067169,21.11261,21.109894,21.118317,21.110779,11.689392,13.617462,16.607788,16.333649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.22437,3.490294e-05,4.605549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.732832,52.267372,0.11375582,19.313774,49.495514,8.330017
31458,21327480.0,0.0,15.036652,15.0347595,21.111053,21.108307,21.114502,21.111572,11.689819,13.572357,16.586182,16.42868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.0613,3.478851e-05,4.949908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.591924,52.267372,0.11375582,19.922459,49.495514,8.330017
31459,21327540.0,0.0,15.004791,15.002899,21.109741,21.10727,21.110779,21.112244,11.690216,13.626923,16.547607,16.544739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.0355,3.4678644e-05,5.507259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.42554,52.267372,0.11375582,20.471716,49.495514,8.330017
31460,21327600.0,0.0,14.97345,14.971619,21.108734,21.106903,21.107391,21.112793,11.690613,13.766388,16.496918,16.662964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.14435,3.4573244e-05,6.2063074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.250298,52.267372,0.11375582,20.894407,49.495514,8.330017
31461,21327660.0,0.0,14.942688,14.940857,21.107788,21.106537,21.104492,21.112823,11.6910095,13.978912,16.450043,16.788635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.38544,3.4472225e-05,7.0326576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.176237,52.267372,0.11375582,21.466305,49.495514,8.330017
31462,21327720.0,0.0,14.912476,14.910675,21.10727,21.106842,21.102386,21.112732,11.691376,14.237244,16.408234,16.901611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.7559,3.437549e-05,7.843808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.097456,52.267372,0.11375582,21.726496,49.495514,8.330017
31463,21327780.0,0.0,14.8828125,14.881073,21.107208,21.107635,21.101257,21.112488,11.691742,14.513611,16.374084,16.986084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.2533,3.4282937e-05,8.582696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.046584,52.267372,0.11375582,21.803223,49.495514,8.330017
31464,21327840.0,0.0,14.853729,14.85202,21.107544,21.108795,21.101074,21.112183,11.692108,14.784912,16.349396,17.035828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.8752,3.4194483e-05,9.199446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.028156,52.267372,0.11375582,21.70539,49.495514,8.330017
31465,21327900.0,0.0,14.825195,14.823517,21.108185,21.110107,21.101746,21.111816,11.692474,15.02713,16.33551,17.048553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.61896,3.4110028e-05,9.648878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.040709,52.267372,0.11375582,21.468786,49.495514,8.330017
31466,21327960.0,0.0,14.797241,14.795593,21.108612,21.110596,21.103058,21.111206,11.69281,15.225525,16.340942,17.052704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.4866,3.4029694e-05,9.95451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.147783,52.267372,0.11375582,21.552809,49.495514,8.330017
31467,21328020.0,0.0,14.769836,14.768219,21.109161,21.111084,21.104889,21.110657,11.693146,15.369049,16.360535,17.04773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.4654,3.3952936e-05,10.053189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.25555,52.267372,0.11375582,21.430567,49.495514,8.330017
31468,21328080.0,0.0,14.743011,14.741425,21.109833,21.111511,21.107086,21.110168,11.693451,15.450653,16.391357,17.032074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.5588,3.3879827e-05,9.973766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.378127,52.267372,0.11375582,21.294203,49.495514,8.330017
31469,21328140.0,0.0,14.716766,14.7152405,21.110535,21.111816,21.109406,21.109833,11.693787,15.468567,16.429596,17.009644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7647,3.381038e-05,9.741158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.503115,52.267372,0.11375582,21.161528,49.495514,8.330017
31470,21328200.0,0.0,14.691101,14.689575,21.111206,21.112,21.111633,21.10962,11.694092,15.4279175,16.471771,16.983948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.0806,3.3744484e-05,9.388285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.621334,52.267372,0.11375582,21.046808,49.495514,8.330017
31471,21328260.0,0.0,14.666016,14.66452,21.111359,21.11142,21.113312,21.109314,11.694397,15.345795,16.52301,16.980316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.5084,3.3682245e-05,9.057709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.793201,52.267372,0.11375582,21.304691,49.495514,8.330017
31472,21328320.0,0.0,14.64151,14.640045,21.11145,21.1109,21.114532,21.109253,11.694702,15.231415,16.574371,16.995728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.0486,3.3623768e-05,8.663418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.91527,52.267372,0.11375582,21.453102,49.495514,8.330017
31473,21328380.0,0.0,14.617584,14.61615,21.111542,21.110504,21.115326,21.109314,11.694946,15.105103,16.621033,17.018982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.6826,3.3568125e-05,8.290752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.009912,52.267372,0.11375582,21.603683,49.495514,8.330017
31474,21328440.0,0.0,14.594238,14.592865,21.111572,21.11023,21.115784,21.109497,11.695221,14.974701,16.662079,17.046783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.40607,3.3515003e-05,7.951294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.078899,52.267372,0.11375582,21.743975,49.495514,8.330017
31475,21328500.0,0.0,14.571472,14.570129,21.111603,21.110077,21.115784,21.109802,11.695526,14.850983,16.693512,17.075775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.23145,3.3465112e-05,7.6774435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1135645,52.267372,0.11375582,21.855347,49.495514,8.330017
31476,21328560.0,0.0,14.549316,14.548004,21.111237,21.109589,21.115051,21.109955,11.69577,14.756744,16.721313,17.12259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.1619,3.3418673e-05,7.599257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.183445,52.267372,0.11375582,22.229013,49.495514,8.330017
31477,21328620.0,0.0,14.5277405,14.526459,21.1109,21.109314,21.114075,21.110199,11.696045,14.689636,16.743195,17.174988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.17584,3.3374665e-05,7.565762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.203514,52.267372,0.11375582,22.431019,49.495514,8.330017
31478,21328680.0,0.0,14.506775,14.505524,21.110657,21.109314,21.112915,21.110474,11.696289,14.655182,16.756653,17.223877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.28357,3.3333497e-05,7.6235113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.198839,52.267372,0.11375582,22.57153,49.495514,8.330017
31479,21328740.0,0.0,14.486389,14.485168,21.110504,21.109528,21.111725,21.110779,11.696533,14.6528015,16.761444,17.263153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.4807,3.3295055e-05,7.7560744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.172232,52.267372,0.11375582,22.637106,49.495514,8.330017
31480,21328800.0,0.0,14.466614,14.465424,21.110474,21.109955,21.110596,21.111115,11.696777,14.680542,16.757812,17.29007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.7653,3.325924e-05,7.950289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.126594,52.267372,0.11375582,22.62902,49.495514,8.330017
31481,21328860.0,0.0,14.447449,14.446289,21.110138,21.109924,21.109436,21.111176,11.696991,14.743042,16.755127,17.320343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.14014,3.322619e-05,8.247591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.143486,52.267372,0.11375582,22.85411,49.495514,8.330017
31482,21328920.0,0.0,14.428864,14.427765,21.109985,21.110046,21.108582,21.111206,11.697174,14.826965,16.751923,17.346619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.5981,3.3195633e-05,8.530221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.13049,52.267372,0.11375582,22.89563,49.495514,8.330017
31483,21328980.0,0.0,14.410889,14.409821,21.109894,21.11029,21.107971,21.111237,11.697388,14.918549,16.7482,17.36673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.12244,3.31667e-05,8.802855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.117872,52.267372,0.11375582,22.906773,49.495514,8.330017
31484,21329040.0,0.0,14.393524,14.392487,21.109955,21.110565,21.107666,21.111267,11.697571,15.013763,16.74411,17.377747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.72815,3.3140062e-05,9.045294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.105915,52.267372,0.11375582,22.875372,49.495514,8.330017
31485,21329100.0,0.0,14.37677,14.375793,21.110077,21.1109,21.107697,21.111267,11.697784,15.103516,16.74002,17.37967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.41,3.3115582e-05,9.238563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.095528,52.267372,0.11375582,22.812351,49.495514,8.330017
31486,21329160.0,0.0,14.360657,14.35968,21.109985,21.110687,21.10788,21.111053,11.697968,15.186707,16.74466,17.392181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.1704,3.309336e-05,9.421578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1580305,52.267372,0.11375582,23.02452,49.495514,8.330017
31487,21329220.0,0.0,14.345123,14.344208,21.109985,21.110535,21.108307,21.11084,11.69812,15.256195,16.75418,17.40976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.99536,3.3072803e-05,9.5243845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.201,52.267372,0.11375582,23.09869,49.495514,8.330017
31488,21329280.0,0.0,14.330231,14.329346,21.110077,21.110474,21.108917,21.110687,11.698273,15.307831,16.76715,17.427338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.8889,3.3053948e-05,9.56603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.247557,52.267372,0.11375582,23.16056,49.495514,8.330017
31489,21329340.0,0.0,14.3159485,14.315094,21.11029,21.110535,21.10965,21.110596,11.698425,15.337982,16.78247,17.442932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.8492,3.3036828e-05,9.544681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.293886,52.267372,0.11375582,23.197632,49.495514,8.330017
31490,21329400.0,0.0,14.302277,14.301483,21.110535,21.110626,21.110443,21.110535,11.698578,15.346344,16.7984,17.45459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.87317,3.302128e-05,9.470369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.335541,52.267372,0.11375582,23.20933,49.495514,8.330017
31491,21329460.0,0.0,14.289246,14.288483,21.110504,21.11029,21.110992,21.110321,11.6987,15.340271,16.821594,17.47998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.963,3.30074e-05,9.420254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.434224,52.267372,0.11375582,23.479677,49.495514,8.330017
31492,21329520.0,0.0,14.276825,14.276093,21.110504,21.110077,21.111511,21.110199,11.698822,15.323395,16.847015,17.510895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.106,3.2994667e-05,9.32224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.504264,52.267372,0.11375582,23.607317,49.495514,8.330017
31493,21329580.0,0.0,14.265076,14.264374,21.110596,21.110016,21.111938,21.110168,11.698944,15.296539,16.87204,17.540283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.30695,3.298319e-05,9.212663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.564004,52.267372,0.11375582,23.703339,49.495514,8.330017
31494,21329640.0,0.0,14.253906,14.253265,21.110748,21.110107,21.112274,21.110199,11.699066,15.261902,16.895386,17.565979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.5632,3.297291e-05,9.098223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.610818,52.267372,0.11375582,23.757305,49.495514,8.330017
31495,21329700.0,0.0,14.243408,14.242767,21.110931,21.110321,21.112457,21.110321,11.699158,15.223358,16.9151,17.584686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.8715,3.296368e-05,8.990177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.641339,52.267372,0.11375582,23.766315,49.495514,8.330017
31496,21329760.0,0.0,14.233551,14.232941,21.11081,21.110138,21.112305,21.11029,11.699249,15.193848,16.936523,17.611938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2322,3.2955486e-05,8.973779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.715871,52.267372,0.11375582,24.007818,49.495514,8.330017
31497,21329820.0,0.0,14.224304,14.223755,21.110718,21.110077,21.11203,21.110352,11.69931,15.172302,16.956451,17.64093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.6364,3.294801e-05,8.955107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.754812,52.267372,0.11375582,24.098509,49.495514,8.330017
31498,21329880.0,0.0,14.215698,14.215179,21.110687,21.110138,21.111725,21.110443,11.699371,15.159058,16.973236,17.666138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.08594,3.2941218e-05,8.961135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.780466,52.267372,0.11375582,24.15552,49.495514,8.330017
31499,21329940.0,0.0,14.207733,14.207275,21.110718,21.110321,21.11142,21.110565,11.699432,15.154755,16.985535,17.68454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.5778,3.293502e-05,8.989469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.791222,52.267372,0.11375582,24.170256,49.495514,8.330017
31500,21330000.0,0.0,14.200409,14.200012,21.110779,21.110565,21.111115,21.110748,11.699493,15.158173,16.992981,17.695312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.1096,3.2929325e-05,9.032862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7886715,52.267372,0.11375582,24.152134,49.495514,8.330017
31501,21330060.0,0.0,14.193665,14.193237,21.109924,21.109772,21.109894,21.110016,11.699524,15.207275,17.031128,17.737946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.6831,3.2924218e-05,9.403159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.075152,52.267372,0.11375582,24.709892,49.495514,8.330017
31502,21330120.0,0.0,14.187164,14.186768,21.109283,21.109314,21.108948,21.109467,11.6996155,15.283447,17.085144,17.795593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.30066,3.2920143e-05,9.681427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.258168,52.267372,0.11375582,24.962793,49.495514,8.330017
31503,21330180.0,0.0,14.181,14.180603,21.108887,21.1091,21.108246,21.1091,11.699707,15.369873,17.144165,17.852112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.96216,3.2917273e-05,9.952371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.43292,52.267372,0.11375582,25.169107,49.495514,8.330017
31504,21330240.0,0.0,14.17511,14.174774,21.108704,21.109161,21.107819,21.108887,11.699829,15.462891,17.20578,17.904266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.6734,3.2915847e-05,10.204756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.592488,52.267372,0.11375582,25.308392,49.495514,8.330017
31505,21330300.0,0.0,14.169556,14.169189,21.108795,21.109467,21.107727,21.108887,11.699951,15.553406,17.264404,17.944824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.4382,3.291622e-05,10.414554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.722453,52.267372,0.11375582,25.364855,49.495514,8.330017
31506,21330360.0,0.0,14.164246,14.16391,21.108978,21.109802,21.10785,21.108917,11.700104,15.638916,17.3219,17.974487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.2595,3.2918597e-05,10.606002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8679285,52.267372,0.11375582,25.418121,49.495514,8.330017
31507,21330420.0,0.0,14.15921,14.158905,21.109314,21.11023,21.108185,21.1091,11.700256,15.713501,17.373474,17.99347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.1235,3.2922322e-05,10.729598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.960736,52.267372,0.11375582,25.381794,49.495514,8.330017
31508,21330480.0,0.0,14.154449,14.154144,21.109772,21.110718,21.108734,21.109436,11.700409,15.770325,17.41446,17.998505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.0364,3.2927714e-05,10.788444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.012848,52.267372,0.11375582,25.293709,49.495514,8.330017
31509,21330540.0,0.0,14.149902,14.149628,21.11029,21.111176,21.109436,21.109863,11.700531,15.806183,17.442352,17.991272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.9947,3.293467e-05,10.784409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.023965,52.267372,0.11375582,25.174433,49.495514,8.330017
31510,21330600.0,0.0,14.14563,14.145355,21.11084,21.111603,21.11023,21.110352,11.700684,15.820221,17.45636,17.973633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.99646,3.294312e-05,10.721922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.996013,52.267372,0.11375582,25.03821,49.495514,8.330017
31511,21330660.0,0.0,14.141571,14.141296,21.109955,21.110199,21.10968,21.10962,11.700806,15.862732,17.504425,18.009674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.04095,3.295306e-05,11.042795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.347627,52.267372,0.11375582,25.825035,49.495514,8.330017
31512,21330720.0,0.0,14.137726,14.137482,21.109253,21.109222,21.109344,21.10907,11.700897,15.9157715,17.56845,18.079773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.12445,3.2964384e-05,11.202163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.554842,52.267372,0.11375582,26.226646,49.495514,8.330017
31513,21330780.0,0.0,14.134064,14.13385,21.108795,21.10852,21.109161,21.108734,11.701019,15.970001,17.636536,18.157684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.2358,3.2976543e-05,11.343235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.747393,52.267372,0.11375582,26.595787,49.495514,8.330017
31514,21330840.0,0.0,14.130615,14.130402,21.108612,21.108276,21.109161,21.108582,11.701111,16.022095,17.705322,18.237366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.3815,3.298984e-05,11.458113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.915209,52.267372,0.11375582,26.881021,49.495514,8.330017
31515,21330900.0,0.0,14.12735,14.127167,21.108734,21.108398,21.109314,21.108673,11.701111,16.067474,17.768707,18.307587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.6696,3.3002492e-05,11.538703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.045877,52.267372,0.11375582,27.056444,49.495514,8.330017
31516,21330960.0,0.0,14.124268,14.124084,21.108795,21.10852,21.109314,21.108734,11.700989,16.115082,17.830627,18.373932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.94116,3.301306e-05,11.688168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.207003,52.267372,0.11375582,27.319988,49.495514,8.330017
31517,21331020.0,0.0,14.121338,14.121155,21.10904,21.108917,21.109436,21.108948,11.700928,16.158264,17.884918,18.4281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.21515,3.30229e-05,11.768718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.301193,52.267372,0.11375582,27.395197,49.495514,8.330017
31518,21331080.0,0.0,14.118561,14.118408,21.109497,21.109528,21.10968,21.109314,11.700897,16.193604,17.928009,18.46399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.4951,3.3032735e-05,11.817451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.353413,52.267372,0.11375582,27.373308,49.495514,8.330017
31519,21331140.0,0.0,14.115936,14.115784,21.110046,21.11026,21.110016,21.109802,11.700897,16.218414,17.956787,18.478577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.7843,3.3042837e-05,11.831093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.360456,52.267372,0.11375582,27.2627,49.495514,8.330017
31520,21331200.0,0.0,14.113434,14.113281,21.110626,21.110992,21.110413,21.110352,11.700897,16.231567,17.970276,18.473633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.0837,3.3053297e-05,11.812737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.327112,52.267372,0.11375582,27.096294,49.495514,8.330017
31521,21331260.0,0.0,14.111053,14.110901,21.11084,21.111206,21.110535,21.110657,11.700928,16.244415,17.976868,18.46576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.3934,3.3064156e-05,11.869743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.33825,52.267372,0.11375582,27.133,49.495514,8.330017
31522,21331320.0,0.0,14.108795,14.108643,21.111053,21.11139,21.110687,21.110962,11.700958,16.254242,17.976715,18.456604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.7102,3.30753e-05,11.874182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.30084,52.267372,0.11375582,27.064884,49.495514,8.330017
31523,21331380.0,0.0,14.106628,14.106476,21.111237,21.11148,21.11084,21.111267,11.700989,16.259338,17.969116,18.44519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.0333,3.3086722e-05,11.866043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.249405,52.267372,0.11375582,27.007717,49.495514,8.330017
31524,21331440.0,0.0,14.104553,14.104401,21.11139,21.111542,21.111023,21.111511,11.701019,16.259735,17.954895,18.43283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.36096,3.3098375e-05,11.846436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.187387,52.267372,0.11375582,26.960548,49.495514,8.330017
31525,21331500.0,0.0,14.102539,14.102417,21.11148,21.111542,21.111176,21.111725,11.701019,16.255768,17.935791,18.421387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.69025,3.3110155e-05,11.818061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.121132,52.267372,0.11375582,26.929474,49.495514,8.330017
