,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31526,21331560.0,0.0,14.100616,14.100494,21.111206,21.111053,21.111023,21.111603,11.701019,16.260101,17.923737,18.427917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.0184,3.312196e-05,11.88745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.140968,52.267372,0.11375582,27.146778,49.495514,8.330017
31527,21331620.0,0.0,14.098755,14.098602,21.110962,21.110657,21.11087,21.11145,11.701019,16.268433,17.916412,18.445496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.3431,3.3133707e-05,11.922204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.141846,52.267372,0.11375582,27.277336,49.495514,8.330017
31528,21331680.0,0.0,14.096924,14.096771,21.110748,21.110352,21.110748,21.111298,11.701019,16.279144,17.91336,18.469086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.66144,3.3145305e-05,11.9587345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.15415,52.267372,0.11375582,27.407473,49.495514,8.330017
31529,21331740.0,0.0,14.095123,14.095001,21.110596,21.110199,21.110687,21.111145,11.701019,16.291107,17.914612,18.49472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.9705,3.3156626e-05,11.993361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.17604,52.267372,0.11375582,27.515068,49.495514,8.330017
31530,21331800.0,0.0,14.093353,14.093231,21.110535,21.110168,21.110657,21.110992,11.700989,16.303223,17.919647,18.519165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.2676,3.3167584e-05,12.023504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.204735,52.267372,0.11375582,27.59179,49.495514,8.330017
31531,21331860.0,0.0,14.091614,14.091492,21.11026,21.109924,21.110382,21.110626,11.700928,16.325653,17.936981,18.553253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.5496,3.3178054e-05,12.13971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.312044,52.267372,0.11375582,27.83404,49.495514,8.330017
31532,21331920.0,0.0,14.089874,14.089752,21.110168,21.109924,21.11026,21.110413,11.700897,16.351898,17.961914,18.585663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.81116,3.31878e-05,12.213068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.39473,52.267372,0.11375582,27.92714,49.495514,8.330017
31533,21331980.0,0.0,14.088135,14.087982,21.110138,21.110046,21.110199,21.11026,11.700867,16.377228,17.988495,18.611237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.0534,3.3196928e-05,12.274656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.471254,52.267372,0.11375582,27.97559,49.495514,8.330017
31534,21332040.0,0.0,14.086365,14.086243,21.110199,21.11023,21.110199,21.110138,11.700806,16.401733,18.015503,18.63324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.28033,3.3205702e-05,12.329726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.54372,52.267372,0.11375582,28.002024,49.495514,8.330017
31535,21332100.0,0.0,14.084564,14.084442,21.110321,21.110474,21.11026,21.110107,11.700714,16.423187,18.041595,18.64679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.47925,3.321352e-05,12.369077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.604082,52.267372,0.11375582,27.986734,49.495514,8.330017
31536,21332160.0,0.0,14.082733,14.082611,21.11023,21.110443,21.110138,21.109985,11.700653,16.44986,18.072693,18.663727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.6467,3.32202e-05,12.473935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.713741,52.267372,0.11375582,28.133034,49.495514,8.330017
31537,21332220.0,0.0,14.080872,14.080719,21.11023,21.110474,21.110107,21.109955,11.700562,16.476685,18.103851,18.68045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.78613,3.322597e-05,12.5362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.787111,52.267372,0.11375582,28.17084,49.495514,8.330017
31538,21332280.0,0.0,14.078918,14.078796,21.11029,21.110596,21.110168,21.110016,11.70047,16.500854,18.132172,18.693115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.8906,3.3230557e-05,12.58275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.843218,52.267372,0.11375582,28.18427,49.495514,8.330017
31539,21332340.0,0.0,14.076935,14.076782,21.110443,21.110748,21.11029,21.110168,11.700348,16.520416,18.155487,18.700684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.95764,3.323384e-05,12.610897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.878868,52.267372,0.11375582,28.173208,49.495514,8.330017
31540,21332400.0,0.0,14.07486,14.074707,21.110626,21.110931,21.110504,21.110352,11.700226,16.534546,18.17279,18.702972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9854,3.323577e-05,12.620072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.89323,52.267372,0.11375582,28.140759,49.495514,8.330017
31541,21332460.0,0.0,14.072662,14.07251,21.110596,21.110779,21.110474,21.110413,11.700104,16.551025,18.189758,18.71283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9672,3.3236054e-05,12.690194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.949999,52.267372,0.11375582,28.290718,49.495514,8.330017
31542,21332520.0,0.0,14.070404,14.070251,21.110596,21.110687,21.110535,21.110535,11.699982,16.565033,18.201935,18.725769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.8968,3.3234377e-05,12.714635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.963482,52.267372,0.11375582,28.341389,49.495514,8.330017
31543,21332580.0,0.0,14.068024,14.067841,21.110626,21.110657,21.110596,21.110657,11.69986,16.577606,18.212067,18.738464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.79565,3.3231936e-05,12.73391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.970907,52.267372,0.11375582,28.387161,49.495514,8.330017
31544,21332640.0,0.0,14.065521,14.065338,21.110718,21.110687,21.110718,21.11081,11.699707,16.586761,18.217743,18.749786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.64026,3.3227614e-05,12.741412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.965582,52.267372,0.11375582,28.415981,49.495514,8.330017
31545,21332700.0,0.0,14.062897,14.062714,21.11084,21.110748,21.11084,21.110992,11.699524,16.592072,18.218964,18.758362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.4298,3.32213e-05,12.738029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.949583,52.267372,0.11375582,28.426733,49.495514,8.330017
31546,21332760.0,0.0,14.060089,14.059906,21.110718,21.110535,21.110779,21.110962,11.699371,16.601654,18.222656,18.775085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.1582,3.3212746e-05,12.796816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.984612,52.267372,0.11375582,28.59649,49.495514,8.330017
31547,21332820.0,0.0,14.05719,14.056976,21.110657,21.110443,21.110718,21.110962,11.699188,16.612183,18.226868,18.794495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.8313,3.3202265e-05,12.824726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.995306,52.267372,0.11375582,28.671858,49.495514,8.330017
31548,21332880.0,0.0,14.054077,14.053864,21.110657,21.110413,21.110718,21.110962,11.699005,16.622498,18.230865,18.81305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.445,3.318985e-05,12.848528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.004282,52.267372,0.11375582,28.7298,49.495514,8.330017
31549,21332940.0,0.0,14.050812,14.050598,21.110687,21.110504,21.110748,21.110962,11.698822,16.631683,18.234344,18.828491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.9931,3.3175053e-05,12.8661585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.010841,52.267372,0.11375582,28.759714,49.495514,8.330017
31550,21333000.0,0.0,14.047363,14.047119,21.110779,21.110626,21.11081,21.110992,11.698608,16.639008,18.237,18.839142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.473,3.3157834e-05,12.876563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.01459,52.267372,0.11375582,28.762669,49.495514,8.330017
31551,21333060.0,0.0,14.043701,14.043488,21.110657,21.110535,21.110687,21.11084,11.698395,16.651794,18.245361,18.855164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.87726,3.313784e-05,12.945541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.071291,52.267372,0.11375582,28.908709,49.495514,8.330017
31552,21333120.0,0.0,14.039856,14.039612,21.110596,21.110474,21.110596,21.110748,11.698181,16.66632,18.256165,18.872437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.2169,3.3115677e-05,12.987082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.108171,52.267372,0.11375582,28.964201,49.495514,8.330017
31553,21333180.0,0.0,14.035797,14.035522,21.110565,21.110535,21.110565,21.110687,11.697937,16.680725,18.268127,18.887024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.47906,3.3090768e-05,13.022751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.143251,52.267372,0.11375582,28.998549,49.495514,8.330017
31554,21333240.0,0.0,14.031494,14.0312195,21.110626,21.110626,21.110596,21.110657,11.697693,16.694244,18.280518,18.898102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.6625,3.3063032e-05,13.05092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.174717,52.267372,0.11375582,29.008171,49.495514,8.330017
31555,21333300.0,0.0,14.026978,14.026672,21.110718,21.11081,21.110657,21.110657,11.697449,16.705719,18.292236,18.904388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.7645,3.3032386e-05,13.069555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.200165,52.267372,0.11375582,28.994278,49.495514,8.330017
31556,21333360.0,0.0,14.022186,14.021881,21.110626,21.110687,21.110565,21.110535,11.697205,16.721252,18.308289,18.916077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.7756,3.2998374e-05,13.139266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.269623,52.267372,0.11375582,29.125626,49.495514,8.330017
31557,21333420.0,0.0,14.017151,14.016815,21.110565,21.110626,21.110504,21.110504,11.69696,16.737244,18.325226,18.929352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.70605,3.296148e-05,13.178827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.313929,52.267372,0.11375582,29.172194,49.495514,8.330017
31558,21333480.0,0.0,14.011841,14.011505,21.110565,21.110657,21.110535,21.110474,11.696686,16.75232,18.341675,18.941559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.551,3.292174e-05,13.211039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.351688,52.267372,0.11375582,29.206451,49.495514,8.330017
31559,21333540.0,0.0,14.006256,14.00589,21.110626,21.110718,21.110596,21.110535,11.696381,16.765076,18.35617,18.95108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.3024,3.2878535e-05,13.23292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.379519,52.267372,0.11375582,29.221508,49.495514,8.330017
31560,21333600.0,0.0,14.000397,14.0,21.110718,21.11081,21.110687,21.110596,11.696075,16.774597,18.367584,18.957245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.9623,3.283192e-05,13.24416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.396463,52.267372,0.11375582,29.220596,49.495514,8.330017
31561,21333660.0,0.0,21.105164,13.9939575,21.105194,21.102661,21.10672,21.10556,13.967163,15.045441,15.946289,16.555115,0.0,0.03212013,0.03212013,0.049648657,250.0,18.300018,0.0,0.0,0.0,407.81216,9.54197e-21,0.0,52.234375,250.29912,7.4935924e-05,96.0,0.11388897,69.9999,252.844,211.1309,0.0,52.234375,0.11388891,0.0,49.46185,8.330017
31562,21333720.0,0.0,21.095612,13.9878845,21.095612,21.08841,21.103058,21.097961,16.90039,16.91214,16.935486,16.80075,0.0,0.032104578,0.032104578,0.04962063,250.0,18.300018,0.0,0.0,0.0,242.37613,9.54197e-21,11.000666,52.22558,250.26091,-2.0431258e-10,96.0,0.11382973,70.0,252.81723,211.0776,10.85537,52.22558,0.113829695,21.222137,49.45325,8.330017
31563,21333780.0,0.0,21.094208,13.981842,21.094208,21.083862,21.107697,21.097198,18.905975,18.966461,18.973846,18.982208,0.0,0.032095384,0.032095384,0.049604084,250.0,18.300018,0.0,0.0,0.0,126.847946,9.54197e-21,6.512437,52.221443,250.21364,8.805453e-14,96.0,0.113794774,70.0,252.79657,211.03362,6.4989047,52.221443,0.11379476,11.994499,49.44924,8.330017
31564,21333840.0,0.0,20.012878,13.975739,21.099304,21.087738,21.116486,21.10141,20.017517,19.453827,20.084442,20.12204,0.0,0.032052737,0.032052737,0.049526546,250.0,18.300018,0.0,0.0,0.0,26.057318,9.54197e-21,0.0,52.227974,250.27722,18.443275,96.0,0.09286422,44.179413,252.76929,210.97295,3.1413186,52.227974,0.113632776,5.808214,49.456135,8.330017
31565,21333900.0,0.0,15.962341,13.969635,21.106903,21.09494,21.126343,21.107574,19.9794,19.762604,20.259705,20.316895,0.0,0.03203778,0.03203778,0.049500953,250.0,18.300018,0.0,0.0,0.0,-202.88434,9.54197e-21,0.0,52.262867,249.99158,37.45205,96.0,0.029709108,17.567131,252.77283,210.79568,0.0,52.262867,0.113575876,0.0,49.491737,8.330017
31566,21333960.0,0.0,16.11908,13.9635315,21.11377,21.10083,21.135956,21.112885,18.605072,19.538147,19.810059,19.897034,0.0,0.032057688,0.032057688,0.049537342,250.0,18.300018,0.0,0.0,0.0,-155.77954,9.54197e-21,0.0,52.278023,249.98553,35.41766,96.0,0.03629402,20.415274,252.78416,210.83684,0.0,52.278023,0.11365303,0.0,49.506783,8.330017
31567,21334020.0,0.0,18.928864,13.957397,21.117981,21.103119,21.143616,21.115845,17.617523,18.823334,18.972076,19.11264,0.0,0.03209069,0.03209069,0.04959726,250.0,18.300018,0.0,0.0,0.0,51.261326,9.54197e-21,0.0,52.278687,250.01337,22.605677,96.0,0.08113914,38.35205,252.77322,210.92285,0.0,52.278687,0.11377853,0.0,49.507133,8.330017
31568,21334080.0,0.0,19.812164,13.951263,21.11914,21.101624,21.149017,21.116333,17.91153,18.313324,18.394653,18.533295,0.0,0.0320942,0.0320942,0.04960277,250.0,18.300018,0.0,0.0,0.0,107.91876,9.54197e-21,0.0,52.26714,250.02827,18.521233,96.0,0.092824616,44.070274,252.77159,210.93771,0.0,52.26714,0.11379129,0.0,49.49525,8.330017
31569,21334140.0,0.0,18.734558,13.945099,21.119019,21.098541,21.153656,21.116028,18.58905,18.30957,18.354095,18.436066,0.0,0.032072265,0.032072265,0.049562793,250.0,18.300018,0.0,0.0,0.0,21.663424,9.54197e-21,0.0,52.27008,250.057,24.63631,96.0,0.07438384,35.509167,252.76457,210.90411,0.0,52.27008,0.11370725,0.0,49.498333,8.330017
31570,21334200.0,0.0,17.408783,13.938934,21.119232,21.095764,21.158783,21.116058,18.704529,18.493286,18.51767,18.549286,0.0,0.032067943,0.032067943,0.049555324,250.0,18.300018,0.0,0.0,0.0,-66.16322,9.54197e-21,0.0,52.28196,249.98807,30.264462,96.0,0.05440749,27.629753,252.76828,210.85994,0.0,52.28196,0.1136911,0.0,49.51039,8.330017
31571,21334260.0,0.0,17.673615,13.93277,21.119446,21.092987,21.163666,21.11612,18.292938,18.492767,18.506104,18.528442,0.0,0.03207871,0.03207871,0.04957498,250.0,18.300018,0.0,0.0,0.0,-41.926403,9.54197e-21,0.0,52.28728,249.97568,28.696575,96.0,0.06008975,29.824793,252.77197,210.87733,0.0,52.28728,0.11373243,0.0,49.515648,8.330017
31572,21334320.0,0.0,18.633026,13.926544,21.119171,21.0896,21.168152,21.115753,18.043884,18.323425,18.330719,18.362823,0.0,0.032089952,0.032089952,0.04959519,250.0,18.300018,0.0,0.0,0.0,26.384172,9.54197e-21,0.0,52.284603,249.9861,24.43579,96.0,0.07511344,35.789894,252.77196,210.90709,0.0,52.284603,0.11377512,0.0,49.5128,8.330017
31573,21334380.0,0.0,18.82431,13.920319,21.118256,21.08545,21.17212,21.11493,18.206055,18.227142,18.23114,18.259064,0.0,0.03208806,0.03208806,0.049591463,250.0,18.300018,0.0,0.0,0.0,36.45085,9.54197e-21,0.0,52.28072,250.00403,23.7899,96.0,0.07726977,36.69414,252.7711,210.91187,0.0,52.28072,0.11376762,0.0,49.508823,8.330017
31574,21334440.0,0.0,18.306732,13.914093,21.11728,21.081177,21.176056,21.114105,18.428314,18.278961,18.281128,18.291351,0.0,0.032080855,0.032080855,0.049578372,250.0,18.300018,0.0,0.0,0.0,-1.717722,9.54197e-21,0.0,52.282246,250.00545,26.246475,96.0,0.068833135,33.254936,252.7705,210.89679,0.0,52.282246,0.113740064,0.0,49.510414,8.330017
31575,21334500.0,0.0,17.948425,13.907837,21.116577,21.077301,21.180237,21.113495,18.413269,18.35257,18.35376,18.352692,0.0,0.03208037,0.03208037,0.04957761,250.0,18.300018,0.0,0.0,0.0,-25.153984,9.54197e-21,0.0,52.285812,249.98964,27.6838,96.0,0.063729845,31.24268,252.77235,210.8878,0.0,52.285812,0.113738336,0.0,49.51403,8.330017
31576,21334560.0,0.0,18.154358,13.90155,21.115784,21.073395,21.184052,21.112823,18.26178,18.342438,18.343079,18.34436,0.0,0.03208486,0.03208486,0.04958578,250.0,18.300018,0.0,0.0,0.0,-9.076559,9.54197e-21,0.0,52.28666,249.98814,26.649063,96.0,0.06742455,32.69131,252.77357,210.89688,0.0,52.28666,0.11375551,0.0,49.514843,8.330017
31577,21334620.0,0.0,18.465698,13.895264,21.114807,21.069305,21.187683,21.112,18.208801,18.28711,18.287476,18.294067,0.0,0.03208773,0.03208773,0.049590893,250.0,18.300018,0.0,0.0,0.0,12.582584,9.54197e-21,0.0,52.284958,249.99513,25.28376,96.0,0.07220665,34.602737,252.77364,210.90665,0.0,52.284958,0.11376637,0.0,49.513073,8.330017
31578,21334680.0,0.0,18.460876,13.888947,21.113678,21.065063,21.191193,21.111084,18.286835,18.268494,18.268707,18.273987,0.0,0.03208599,0.03208599,0.049587645,250.0,18.300018,0.0,0.0,0.0,10.973007,9.54197e-21,0.0,52.283722,250.00221,25.384098,96.0,0.071854755,34.46226,252.77318,210.90637,0.0,52.283722,0.11375963,0.0,49.51183,8.330017
31579,21334740.0,0.0,18.253967,13.882629,21.11258,21.060852,21.194733,21.110168,18.352814,18.296234,18.296326,18.296326,0.0,0.03208361,0.03208361,0.04958335,250.0,18.300018,0.0,0.0,0.0,-3.8520472,9.54197e-21,0.0,52.284462,250.00076,26.30887,96.0,0.06862069,33.16758,252.77321,210.90044,0.0,52.284462,0.11375057,0.0,49.512596,8.330017
31580,21334800.0,0.0,18.173798,13.876282,21.111633,21.056824,21.198364,21.109375,18.32782,18.318604,18.318665,18.31659,0.0,0.032083917,0.032083917,0.049583953,250.0,18.300018,0.0,0.0,0.0,-8.779703,9.54197e-21,0.0,52.285534,249.99638,26.59394,96.0,0.067616455,32.768482,252.77379,210.89893,0.0,52.285534,0.113751784,0.0,49.513683,8.330017
31581,21334860.0,0.0,18.277374,13.869904,21.110535,21.052765,21.20163,21.10849,18.275269,18.309052,18.309082,18.309113,0.0,0.0320856,0.0320856,0.04958701,250.0,18.300018,0.0,0.0,0.0,-1.0479752,9.54197e-21,0.0,52.285473,249.99661,26.091326,96.0,0.069390416,33.472145,252.77408,210.90273,0.0,52.285473,0.113758214,0.0,49.513607,8.330017
31582,21334920.0,0.0,18.371552,13.863495,21.109375,21.048645,21.204803,21.107544,18.269348,18.290344,18.290375,18.292297,0.0,0.032086182,0.032086182,0.049588025,250.0,18.300018,0.0,0.0,0.0,5.327557,9.54197e-21,0.0,52.284718,249.99971,25.68107,96.0,0.07082507,34.046505,252.77396,210.90555,0.0,52.284718,0.113760404,0.0,49.512833,8.330017
31583,21334980.0,0.0,18.345245,13.857086,21.108185,21.044495,21.207947,21.106567,18.300842,18.28833,18.28836,18.28952,0.0,0.03208533,0.03208533,0.04958646,250.0,18.300018,0.0,0.0,0.0,3.0685756,9.54197e-21,0.0,52.284386,250.00162,25.813726,96.0,0.070360415,33.860783,252.77373,210.90463,0.0,52.284386,0.113757126,0.0,49.5125,8.330017
31584,21335040.0,0.0,18.27298,13.850647,21.107025,21.040405,21.21109,21.105621,18.318817,18.299286,18.299286,18.298798,0.0,0.0320846,0.0320846,0.049585145,250.0,18.300018,0.0,0.0,0.0,-2.0264184,9.54197e-21,0.0,52.284683,250.00067,26.119154,96.0,0.069289975,33.433186,252.77373,210.90256,0.0,52.284683,0.11375434,0.0,49.51281,8.330017
31585,21335100.0,0.0,18.255646,13.844177,21.105896,21.036377,21.214264,21.104706,18.306519,18.305817,18.305817,18.304932,0.0,0.032084815,0.032084815,0.04958555,250.0,18.300018,0.0,0.0,0.0,-2.9848044,9.54197e-21,0.0,52.284992,249.99924,26.161238,96.0,0.06914299,33.374268,252.77386,210.90231,0.0,52.284992,0.113755174,0.0,49.513123,8.330017
31586,21335160.0,0.0,18.296875,13.8377075,21.104645,21.032318,21.217133,21.103699,18.288666,18.30133,18.30133,18.301361,0.0,0.03208541,0.03208541,0.04958663,250.0,18.300018,0.0,0.0,0.0,0.04298095,9.54197e-21,0.0,52.28489,249.9994,25.955862,96.0,0.069864295,33.661797,252.7739,210.9037,0.0,52.28489,0.11375745,0.0,49.513016,8.330017
31587,21335220.0,0.0,18.326965,13.831177,21.103394,21.02826,21.21994,21.102661,18.288757,18.294922,18.294922,18.295593,0.0,0.03208554,0.03208554,0.049586855,250.0,18.300018,0.0,0.0,0.0,2.048788,9.54197e-21,0.0,52.284588,250.00052,25.8174,96.0,0.07034832,33.85564,252.77379,210.90454,0.0,52.284588,0.11375793,0.0,49.512707,8.330017
31588,21335280.0,0.0,18.312927,13.824646,21.102112,21.0242,21.222717,21.101624,18.300781,18.295013,18.295013,18.29535,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.9226119,9.54197e-21,0.0,52.284473,250.00105,25.875128,96.0,0.07014585,33.77482,252.77367,210.90405,0.0,52.284473,0.11375661,0.0,49.512592,8.330017
31589,21335340.0,0.0,18.2883,13.818085,21.10086,21.020172,21.225525,21.100616,18.305847,18.29898,18.29898,18.298767,0.0,0.032084968,0.032084968,0.04958581,250.0,18.300018,0.0,0.0,0.0,-0.7978718,9.54197e-21,0.0,52.28456,250.00063,25.967894,96.0,0.069821,33.64495,252.77364,210.90334,0.0,52.28456,0.11375575,0.0,49.51269,8.330017
31590,21335400.0,0.0,18.286377,13.811523,21.09961,21.016205,21.228302,21.09961,18.300964,18.300537,18.300537,18.300262,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.8487231,9.54197e-21,0.0,52.284622,250.0002,25.95523,96.0,0.06986563,33.662678,252.77364,210.90335,0.0,52.284622,0.11375616,0.0,49.51275,8.330017
31591,21335460.0,0.0,18.29712,13.804901,21.098267,21.012177,21.230804,21.09851,18.29596,18.299438,18.299438,18.299438,0.0,0.032085232,0.032085232,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.051870942,9.54197e-21,0.0,52.284576,250.0002,25.890076,96.0,0.07009387,33.753895,252.7736,210.90372,0.0,52.284576,0.113756776,0.0,49.5127,8.330017
31592,21335520.0,0.0,18.305786,13.798279,21.096924,21.008148,21.233276,21.097412,18.295532,18.29773,18.29773,18.297882,0.0,0.032085285,0.032085285,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.5309723,9.54197e-21,0.0,52.284466,250.00047,25.839094,96.0,0.070272036,33.825268,252.77354,210.90395,0.0,52.284466,0.11375696,0.0,49.512592,8.330017
31593,21335580.0,0.0,18.303894,13.791595,21.09555,21.00418,21.235748,21.096313,18.2984,18.297424,18.297424,18.297546,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.3601022,9.54197e-21,0.0,52.2844,250.00064,25.835327,96.0,0.07028499,33.830544,252.77347,210.90387,0.0,52.2844,0.113756664,0.0,49.512524,8.330017
31594,21335640.0,0.0,18.296448,13.784912,21.094208,21.000183,21.23822,21.095245,18.300537,18.298462,18.298462,18.2984,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.1687054,9.54197e-21,0.0,52.28439,250.00056,25.853392,96.0,0.07022173,33.805252,252.7734,210.90366,0.0,52.28439,0.11375634,0.0,49.512516,8.330017
31595,21335700.0,0.0,18.293854,13.778198,21.092896,20.996246,21.240692,21.094147,18.299591,18.299225,18.299225,18.299133,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.3259646,9.54197e-21,0.0,52.284397,250.0004,25.847795,96.0,0.070241325,33.813087,252.77338,210.9036,0.0,52.284397,0.11375639,0.0,49.512516,8.330017
31596,21335760.0,0.0,18.297516,13.771454,21.091461,20.99228,21.242859,21.093018,18.297668,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.052304503,9.54197e-21,0.0,52.284355,250.00038,25.815243,96.0,0.070355125,33.85866,252.77333,210.90372,0.0,52.284355,0.11375663,0.0,49.512478,8.330017
31597,21335820.0,0.0,18.300598,13.764679,21.090027,20.988312,21.245056,21.091858,18.297485,18.298279,18.298279,18.29834,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.15677907,9.54197e-21,0.0,52.284294,250.00047,25.787003,96.0,0.070453696,33.898197,252.77327,210.90381,0.0,52.284294,0.11375669,0.0,49.512417,8.330017
31598,21335880.0,0.0,18.299866,13.757874,21.088593,20.984375,21.247223,21.090698,18.29831,18.298218,18.298218,18.298248,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.096420705,9.54197e-21,0.0,52.28425,250.00052,25.77555,96.0,0.07049357,33.914227,252.77321,210.90378,0.0,52.28425,0.113756604,0.0,49.51237,8.330017
31599,21335940.0,0.0,18.298523,13.751068,21.087158,20.980469,21.24939,21.08957,18.298828,18.29837,18.29837,18.29837,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0010708232,9.54197e-21,0.0,52.28421,250.00052,25.766283,96.0,0.07052586,33.9272,252.77316,210.90373,0.0,52.28421,0.11375653,0.0,49.512337,8.330017
31600,21336000.0,0.0,18.297485,13.744202,21.085754,20.976562,21.251556,21.08844,18.298828,18.298584,18.298584,18.298584,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.07075175,9.54197e-21,0.0,52.28418,250.00049,25.755157,96.0,0.07056464,33.942776,252.7731,210.9037,0.0,52.28418,0.113756515,0.0,49.512306,8.330017
31601,21336060.0,0.0,18.297882,13.737305,21.084229,20.972626,21.253448,21.08722,18.2984,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.036882814,9.54197e-21,0.0,52.284145,250.00046,25.73736,96.0,0.07062671,33.967693,252.77306,210.90372,0.0,52.284145,0.11375657,0.0,49.51227,8.330017
31602,21336120.0,0.0,18.298615,13.730377,21.082733,20.96872,21.255371,21.08603,18.298187,18.298462,18.298462,18.298492,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.016739825,9.54197e-21,0.0,52.284103,250.00047,25.718307,96.0,0.07069313,33.99437,252.773,210.90375,0.0,52.284103,0.11375659,0.0,49.51223,8.330017
31603,21336180.0,0.0,18.299042,13.72345,21.081238,20.964813,21.257263,21.084808,18.298279,18.29834,18.29834,18.29837,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.04396564,9.54197e-21,0.0,52.28406,250.0005,25.700918,96.0,0.07075369,34.018715,252.77295,210.90376,0.0,52.28406,0.11375659,0.0,49.512184,8.330017
31604,21336240.0,0.0,18.298767,13.716461,21.079742,20.960938,21.259155,21.083618,18.298462,18.29837,18.29837,18.29837,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.021276057,9.54197e-21,0.0,52.28402,250.0005,25.686607,96.0,0.070803516,34.038754,252.77289,210.90375,0.0,52.28402,0.11375657,0.0,49.512146,8.330017
31605,21336300.0,0.0,18.298462,13.709442,21.078247,20.957092,21.261047,21.082428,18.298584,18.2984,18.2984,18.2984,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0005221021,9.54197e-21,0.0,52.283978,250.0005,25.672201,96.0,0.070853665,34.05892,252.77283,210.90375,0.0,52.283978,0.11375655,0.0,49.512108,8.330017
31606,21336360.0,0.0,18.297913,13.702393,21.07669,20.953217,21.262726,21.081177,18.298584,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.034668226,9.54197e-21,0.0,52.283943,250.00049,25.658325,96.0,0.07090195,34.078346,252.77278,210.90373,0.0,52.283943,0.11375655,0.0,49.51207,8.330017
31607,21336420.0,0.0,18.298004,13.6953125,21.075134,20.94934,21.264374,21.079926,18.298431,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.026088439,9.54197e-21,0.0,52.283905,250.00049,25.641705,96.0,0.07095979,34.101616,252.77272,210.90373,0.0,52.283905,0.11375657,0.0,49.51203,8.330017
31608,21336480.0,0.0,18.298218,13.688202,21.073547,20.945496,21.266022,21.078705,18.29831,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.011508853,9.54197e-21,0.0,52.283867,250.00049,25.624704,96.0,0.071018934,34.125416,252.77267,210.90375,0.0,52.283867,0.113756575,0.0,49.51199,8.330017
31609,21336540.0,0.0,18.298615,13.68103,21.072021,20.94168,21.2677,21.077454,18.298279,18.29837,18.29837,18.2984,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.017206816,9.54197e-21,0.0,52.283825,250.0005,25.606827,96.0,0.071081094,34.150444,252.77261,210.90376,0.0,52.283825,0.11375659,0.0,49.511948,8.330017
31610,21336600.0,0.0,18.298584,13.673859,21.070465,20.937897,21.269348,21.076233,18.29834,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0125290835,9.54197e-21,0.0,52.283783,250.0005,25.591022,96.0,0.07113603,34.17257,252.77257,210.90375,0.0,52.283783,0.113756575,0.0,49.511906,8.330017
31611,21336660.0,0.0,18.29837,13.666626,21.068848,20.934052,21.270782,21.074951,18.298431,18.29837,18.29837,18.29837,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-3.2977492e-05,9.54197e-21,0.0,52.28374,250.0005,25.575512,96.0,0.07118991,34.194283,252.7725,210.90375,0.0,52.28374,0.11375657,0.0,49.511864,8.330017
31612,21336720.0,0.0,18.298218,13.659393,21.06723,20.930237,21.272247,21.07367,18.298431,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.01011363,9.54197e-21,0.0,52.2837,250.0005,25.559732,96.0,0.07124473,34.216373,252.77245,210.90375,0.0,52.2837,0.11375657,0.0,49.511826,8.330017
31613,21336780.0,0.0,18.298248,13.6521,21.065613,20.926422,21.273682,21.072388,18.29837,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0076925047,9.54197e-21,0.0,52.28366,250.0005,25.543154,96.0,0.071302295,34.239586,252.7724,210.90375,0.0,52.28366,0.113756575,0.0,49.511784,8.330017
31614,21336840.0,0.0,18.29831,13.644775,21.064026,20.922638,21.275116,21.071106,18.29834,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0035239665,9.54197e-21,0.0,52.283623,250.0005,25.526451,96.0,0.07136028,34.262966,252.77234,210.90375,0.0,52.283623,0.113756575,0.0,49.51174,8.330017
31615,21336900.0,0.0,18.298431,13.63739,21.062439,20.918884,21.27655,21.069855,18.29831,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0060634315,9.54197e-21,0.0,52.283573,250.0005,25.509401,96.0,0.071419455,34.28684,252.77228,210.90376,0.0,52.283573,0.113756575,0.0,49.5117,8.330017
31616,21336960.0,0.0,18.2984,13.630005,21.06076,20.9151,21.277802,21.068542,18.29834,18.29834,18.29834,18.29834,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.003232327,9.54197e-21,0.0,52.28353,250.00052,25.492949,96.0,0.07147652,34.30987,252.77223,210.90376,0.0,52.28353,0.113756575,0.0,49.511658,8.330017
31617,21337020.0,0.0,18.29831,13.622559,21.059113,20.911316,21.279053,21.06723,18.29837,18.29834,18.29834,18.29834,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0025827596,9.54197e-21,0.0,52.28349,250.00052,25.47659,96.0,0.071533255,34.332775,252.77217,210.90376,0.0,52.28349,0.113756575,0.0,49.511616,8.330017
31618,21337080.0,0.0,18.298248,13.615082,21.057465,20.907562,21.280304,21.065918,18.29834,18.29834,18.29834,18.29834,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0053188335,9.54197e-21,0.0,52.283447,250.00052,25.459993,96.0,0.07159079,34.35601,252.77211,210.90376,0.0,52.283447,0.113756575,0.0,49.511574,8.330017
31619,21337140.0,0.0,18.298279,13.607574,21.055817,20.90384,21.281555,21.064606,18.29831,18.29834,18.29834,18.29834,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00246024,9.54197e-21,0.0,52.283405,250.00052,25.443035,96.0,0.07164956,34.37975,252.77206,210.90376,0.0,52.283405,0.113756575,0.0,49.51153,8.330017
31620,21337200.0,0.0,18.29831,13.600006,21.054169,20.900116,21.282776,21.063324,18.29831,18.29834,18.29834,18.29834,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00014206108,9.54197e-21,0.0,52.283363,250.00052,25.42603,96.0,0.07170847,34.403557,252.772,210.90376,0.0,52.283363,0.113756575,0.0,49.511486,8.330017
31621,21337260.0,0.0,18.29831,13.592285,21.05246,20.896362,21.283844,21.061981,18.29831,18.29831,18.29831,18.29831,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00089539407,9.54197e-21,0.0,52.283318,250.00052,25.408936,96.0,0.07176768,34.42749,252.77194,210.90376,0.0,52.283318,0.113756575,0.0,49.511444,8.330017
31622,21337320.0,0.0,18.298187,13.5842285,21.05075,20.892609,21.284912,21.060638,18.298279,18.29831,18.29831,18.29831,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00456684,9.54197e-21,0.0,52.283276,250.00052,25.39171,96.0,0.0718273,34.451603,252.77188,210.90376,0.0,52.283276,0.11375659,0.0,49.5114,8.330017
31623,21337380.0,0.0,18.298096,13.575897,21.049042,20.888885,21.28598,21.059296,18.298248,18.298279,18.298279,18.298279,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0081406105,9.54197e-21,0.0,52.283234,250.00052,25.373936,96.0,0.07188881,34.47649,252.77184,210.90376,0.0,52.283234,0.11375659,0.0,49.511356,8.330017
31624,21337440.0,0.0,18.298004,13.567261,21.047363,20.885193,21.287048,21.057953,18.298187,18.298248,18.298248,18.298279,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.010197045,9.54197e-21,0.0,52.283184,250.00053,25.355625,96.0,0.07195216,34.50212,252.77177,210.90378,0.0,52.283184,0.113756604,0.0,49.51131,8.330017
31625,21337500.0,0.0,18.298035,13.55835,21.045685,20.88153,21.288116,21.05664,18.298126,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006641825,9.54197e-21,0.0,52.28314,250.00053,25.336575,96.0,0.07201805,34.528793,252.77171,210.9038,0.0,52.28314,0.11375661,0.0,49.51126,8.330017
31626,21337560.0,0.0,18.298004,13.549164,21.043945,20.877777,21.289032,21.055267,18.298065,18.298157,18.298157,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0034338136,9.54197e-21,0.0,52.28309,250.00055,25.317005,96.0,0.07208569,34.55619,252.77165,210.9038,0.0,52.28309,0.11375661,0.0,49.51121,8.330017
31627,21337620.0,0.0,18.297974,13.539703,21.042175,20.874084,21.289917,21.053894,18.298035,18.298126,18.298126,18.298126,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0036487728,9.54197e-21,0.0,52.283035,250.00055,25.297203,96.0,0.072154105,34.583916,252.77159,210.90381,0.0,52.283035,0.11375663,0.0,49.511166,8.330017
31628,21337680.0,0.0,18.297913,13.529999,21.040466,20.870392,21.290833,21.052551,18.298004,18.298065,18.298065,18.298096,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.004559273,9.54197e-21,0.0,52.28299,250.00056,25.27708,96.0,0.07222361,34.612087,252.77153,210.90382,0.0,52.28299,0.11375664,0.0,49.511112,8.330017
31629,21337740.0,0.0,18.297882,13.52005,21.038727,20.86673,21.291748,21.051178,18.297974,18.298035,18.298035,18.298035,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0049618524,9.54197e-21,0.0,52.282936,250.00058,25.25659,96.0,0.072294354,34.640778,252.77147,210.90382,0.0,52.282936,0.11375664,0.0,49.51106,8.330017
31630,21337800.0,0.0,18.297852,13.509857,21.037018,20.863068,21.292633,21.049835,18.297943,18.298004,18.298004,18.298004,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.004693794,9.54197e-21,0.0,52.282883,250.0006,25.235706,96.0,0.0723664,34.67001,252.7714,210.90384,0.0,52.282883,0.11375665,0.0,49.511005,8.330017
31631,21337860.0,0.0,18.29779,13.499451,21.035217,20.859375,21.293396,21.048431,18.297882,18.297974,18.297974,18.297974,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0049631693,9.54197e-21,0.0,52.28283,250.0006,25.214418,96.0,0.07243983,34.699814,252.77133,210.90385,0.0,52.28283,0.11375665,0.0,49.510952,8.330017
31632,21337920.0,0.0,18.29776,13.4888,21.033447,20.855713,21.294159,21.047058,18.297852,18.297913,18.297913,18.297943,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.004599907,9.54197e-21,0.0,52.282776,250.00061,25.192743,96.0,0.07251455,34.73016,252.77127,210.90385,0.0,52.282776,0.113756664,0.0,49.510895,8.330017
31633,21337980.0,0.0,18.29776,13.477966,21.031677,20.85205,21.294891,21.045685,18.297821,18.297882,18.297882,18.297882,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0031889062,9.54197e-21,0.0,52.282715,250.00063,25.170713,96.0,0.072590455,34.761,252.7712,210.90387,0.0,52.282715,0.11375668,0.0,49.51084,8.330017
31634,21338040.0,0.0,18.29776,13.466919,21.029907,20.84842,21.295654,21.044312,18.29779,18.297852,18.297852,18.297852,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0022256447,9.54197e-21,0.0,52.28266,250.00063,25.148457,96.0,0.07266711,34.79216,252.77112,210.90387,0.0,52.28266,0.11375668,0.0,49.510784,8.330017
31635,21338100.0,0.0,18.29773,13.455688,21.028137,20.844788,21.296387,21.042938,18.29776,18.297821,18.297821,18.297821,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0018508399,9.54197e-21,0.0,52.2826,250.00064,25.126003,96.0,0.07274439,34.823593,252.77106,210.90388,0.0,52.2826,0.11375668,0.0,49.510727,8.330017
31636,21338160.0,0.0,18.297668,13.444275,21.026337,20.841125,21.297028,21.041504,18.29776,18.29779,18.29779,18.29779,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0040467824,9.54197e-21,0.0,52.282543,250.00066,25.10333,96.0,0.07282239,34.855335,252.77098,210.90388,0.0,52.282543,0.11375669,0.0,49.510666,8.330017
31637,21338220.0,0.0,18.297638,13.432678,21.024506,20.837463,21.297638,21.0401,18.29773,18.29776,18.29776,18.29776,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0047310474,9.54197e-21,0.0,52.282482,250.00066,25.080309,96.0,0.07290156,34.88757,252.7709,210.9039,0.0,52.282482,0.11375669,0.0,49.51061,8.330017
31638,21338280.0,0.0,18.297607,13.420929,21.022705,20.833832,21.298248,21.038696,18.297699,18.29773,18.29773,18.29773,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004302249,9.54197e-21,0.0,52.28242,250.00067,25.057024,96.0,0.07298159,34.920166,252.77084,210.9039,0.0,52.28242,0.1137567,0.0,49.510548,8.330017
31639,21338340.0,0.0,18.297638,13.409027,21.020935,20.83023,21.29889,21.037323,18.297668,18.297699,18.297699,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0016564116,9.54197e-21,0.0,52.282364,250.00067,25.033401,96.0,0.07306272,34.953236,252.77077,210.90392,0.0,52.282364,0.1137567,0.0,49.510487,8.330017
31640,21338400.0,0.0,18.297638,13.396973,21.019135,20.82663,21.2995,21.03592,18.297638,18.297668,18.297668,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.00011184867,9.54197e-21,0.0,52.2823,250.00069,25.009706,96.0,0.07314406,34.986412,252.77069,210.90392,0.0,52.2823,0.1137567,0.0,49.51042,8.330017
31641,21338460.0,0.0,18.297577,13.384796,21.017303,20.822998,21.299988,21.034485,18.297638,18.297668,18.297668,18.297668,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0021686256,9.54197e-21,0.0,52.282238,250.00069,24.985954,96.0,0.073225565,35.019665,252.77061,210.90392,0.0,52.282238,0.1137567,0.0,49.51036,8.330017
31642,21338520.0,0.0,18.297546,13.372467,21.015442,20.819366,21.300476,21.033081,18.297607,18.297638,18.297638,18.297638,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.003810126,9.54197e-21,0.0,52.282173,250.00069,24.961985,96.0,0.07330775,35.05322,252.77054,210.90393,0.0,52.282173,0.113756716,0.0,49.510296,8.330017
31643,21338580.0,0.0,18.297546,13.360046,21.01361,20.815765,21.300964,21.031647,18.297577,18.297638,18.297638,18.297638,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0027402546,9.54197e-21,0.0,52.28211,250.0007,24.937735,96.0,0.073390864,35.08717,252.77046,210.90393,0.0,52.28211,0.113756716,0.0,49.510235,8.330017
31644,21338640.0,0.0,18.297546,13.347504,21.01181,20.812195,21.301453,21.030243,18.297577,18.297607,18.297607,18.297607,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.00150644,9.54197e-21,0.0,52.282047,250.0007,24.913383,96.0,0.07347427,35.12126,252.77039,210.90393,0.0,52.282047,0.113756716,0.0,49.51017,8.330017
31645,21338700.0,0.0,18.297577,13.334869,21.00998,20.808624,21.30194,21.02884,18.297577,18.297577,18.297577,18.297607,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0006728089,9.54197e-21,0.0,52.281982,250.0007,24.88888,96.0,0.07355816,35.155567,252.77031,210.90393,0.0,52.281982,0.113756716,0.0,49.510105,8.330017
31646,21338760.0,0.0,18.297546,13.322113,21.008118,20.805023,21.302307,21.027405,18.297577,18.297577,18.297577,18.297577,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0011116213,9.54197e-21,0.0,52.281918,250.0007,24.864431,96.0,0.0736418,35.189796,252.77022,210.90393,0.0,52.281918,0.113756716,0.0,49.51004,8.330017
31647,21338820.0,0.0,18.297516,13.309296,21.006256,20.801422,21.302704,21.02597,18.297546,18.297577,18.297577,18.297577,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.002532985,9.54197e-21,0.0,52.28185,250.00072,24.839855,96.0,0.07372583,35.224205,252.77014,210.90395,0.0,52.28185,0.113756716,0.0,49.509975,8.330017
31648,21338880.0,0.0,18.297516,13.296417,21.004395,20.797852,21.30307,21.024536,18.297546,18.297546,18.297546,18.297546,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0017664019,9.54197e-21,0.0,52.281784,250.00072,24.81509,96.0,0.07381045,35.258873,252.77007,210.90395,0.0,52.281784,0.11375672,0.0,49.50991,8.330017
31649,21338940.0,0.0,18.297546,13.283478,21.002533,20.794312,21.303436,21.023102,18.297516,18.297546,18.297546,18.297546,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,7.815231e-05,9.54197e-21,0.0,52.28172,250.00072,24.790243,96.0,0.0738953,35.29366,252.76999,210.90395,0.0,52.28172,0.11375672,0.0,49.509842,8.330017
31650,21339000.0,0.0,18.297546,13.270691,21.000732,20.790833,21.303802,21.021698,18.297516,18.297546,18.297546,18.297546,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0011604986,9.54197e-21,0.0,52.281654,250.00072,24.765854,96.0,0.07397853,35.327805,252.76991,210.90395,0.0,52.281654,0.11375672,0.0,49.509777,8.330017
31651,21339060.0,0.0,18.297516,13.257416,20.99881,20.78717,21.304108,21.020233,18.297516,18.297516,18.297516,18.297546,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,-6.4481625e-05,9.54197e-21,0.0,52.28158,250.00072,24.740652,96.0,0.07406449,35.363087,252.76984,210.90395,0.0,52.28158,0.11375672,0.0,49.50971,8.330017
31652,21339120.0,0.0,18.297485,13.244324,20.996918,20.7836,21.304352,21.018768,18.297516,18.297516,18.297516,18.297516,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0012343558,9.54197e-21,0.0,52.281517,250.00072,24.71583,96.0,0.074149095,35.397835,252.76974,210.90395,0.0,52.281517,0.11375672,0.0,49.50964,8.330017
31653,21339180.0,0.0,18.297485,13.231201,20.995056,20.78006,21.304626,21.017334,18.297516,18.297516,18.297516,18.297516,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0013895365,9.54197e-21,0.0,52.281452,250.00072,24.69098,96.0,0.07423375,35.43263,252.76967,210.90395,0.0,52.281452,0.11375672,0.0,49.509575,8.330017
31654,21339240.0,0.0,18.297516,13.218079,20.993195,20.77652,21.304901,21.0159,18.297516,18.297516,18.297516,18.297516,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.00018379575,9.54197e-21,0.0,52.281387,250.00072,24.666052,96.0,0.07431861,35.46753,252.76959,210.90395,0.0,52.281387,0.11375672,0.0,49.509506,8.330017
31655,21339300.0,0.0,18.297546,13.204926,20.991333,20.77301,21.305176,21.014465,18.297516,18.297516,18.297516,18.297516,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0017805325,9.54197e-21,0.0,52.281315,250.00072,24.641195,96.0,0.074403174,35.502327,252.76952,210.90395,0.0,52.281315,0.11375672,0.0,49.50944,8.330017
31656,21339360.0,0.0,18.297546,13.191803,20.98941,20.76947,21.305359,21.013,18.297516,18.297516,18.297516,18.297516,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0007174239,9.54197e-21,0.0,52.28125,250.00072,24.616459,96.0,0.07448728,35.536957,252.76944,210.90395,0.0,52.28125,0.113756716,0.0,49.509373,8.330017
31657,21339420.0,0.0,18.297516,13.17865,20.987518,20.76593,21.305511,21.011566,18.297546,18.297516,18.297516,18.297516,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0004956254,9.54197e-21,0.0,52.28118,250.00072,24.591763,96.0,0.074571185,35.571533,252.76936,210.90395,0.0,52.28118,0.113756716,0.0,49.509308,8.330017
31658,21339480.0,0.0,18.297546,13.165527,20.985626,20.76239,21.305695,21.010101,18.297546,18.297516,18.297516,18.297516,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0001799772,9.54197e-21,0.0,52.281116,250.00072,24.56705,96.0,0.07465509,35.60613,252.76927,210.90395,0.0,52.281116,0.113756716,0.0,49.50924,8.330017
31659,21339540.0,0.0,18.297577,13.152466,20.983734,20.758911,21.305878,21.008667,18.297546,18.297546,18.297546,18.297546,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0010281621,9.54197e-21,0.0,52.281044,250.00072,24.54245,96.0,0.07473858,35.64057,252.7692,210.90393,0.0,52.281044,0.113756716,0.0,49.509174,8.330017
31660,21339600.0,0.0,18.297607,13.139404,20.981842,20.755402,21.30603,21.007202,18.297546,18.297546,18.297546,18.297546,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0026342107,9.54197e-21,0.0,52.28098,250.00072,24.517914,96.0,0.074821785,35.67492,252.76912,210.90393,0.0,52.28098,0.113756716,0.0,49.509106,8.330017
31661,21339660.0,0.0,18.297577,13.126404,20.97992,20.751892,21.306122,21.005737,18.297577,18.297546,18.297546,18.297546,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0012068539,9.54197e-21,0.0,52.280914,250.00072,24.493595,96.0,0.07490419,35.708965,252.76904,210.90393,0.0,52.280914,0.1137567,0.0,49.50904,8.330017
31662,21339720.0,0.0,18.297577,13.113434,20.977997,20.748352,21.306213,21.004272,18.297577,18.297546,18.297546,18.297546,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.00020158646,9.54197e-21,0.0,52.28085,250.0007,24.469355,96.0,0.07498629,35.742905,252.76897,210.90393,0.0,52.28085,0.1137567,0.0,49.508972,8.330017
31663,21339780.0,0.0,18.297607,13.100555,20.976105,20.744873,21.306305,21.002838,18.297577,18.297577,18.297577,18.297577,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0010192171,9.54197e-21,0.0,52.280785,250.0007,24.445152,96.0,0.075068206,35.776787,252.76889,210.90393,0.0,52.280785,0.1137567,0.0,49.508904,8.330017
31664,21339840.0,0.0,18.297638,13.087738,20.974182,20.741394,21.306396,21.001373,18.297607,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0025395537,9.54197e-21,0.0,52.280712,250.0007,24.42109,96.0,0.07514959,35.810474,252.76881,210.90392,0.0,52.280712,0.1137567,0.0,49.50884,8.330017
31665,21339900.0,0.0,18.297668,13.075012,20.97229,20.737946,21.306488,20.999939,18.297607,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0034196074,9.54197e-21,0.0,52.280647,250.0007,24.39726,96.0,0.07523014,35.843834,252.76874,210.90392,0.0,52.280647,0.11375669,0.0,49.508774,8.330017
31666,21339960.0,0.0,18.297668,13.062378,20.970367,20.734436,21.306488,20.998444,18.297638,18.297607,18.297607,18.297607,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0020584879,9.54197e-21,0.0,52.280582,250.00069,24.373648,96.0,0.075309895,35.876892,252.76866,210.90392,0.0,52.280582,0.11375669,0.0,49.50871,8.330017
31667,21340020.0,0.0,18.297668,13.049835,20.968414,20.730927,21.306488,20.996979,18.297638,18.297638,18.297638,18.297607,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010382095,9.54197e-21,0.0,52.280514,250.00069,24.350182,96.0,0.0753891,35.909744,252.76859,210.9039,0.0,52.280514,0.11375669,0.0,49.508644,8.330017
