,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31668,21340080.0,0.0,18.297699,13.037384,20.966492,20.727478,21.306488,20.995514,18.297668,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0009811535,9.54197e-21,0.0,52.280457,250.00069,24.32688,96.0,0.07546771,35.942368,252.76851,210.9039,0.0,52.280457,0.11375668,0.0,49.50858,8.330017
31669,21340140.0,0.0,18.29773,13.025085,20.96457,20.723999,21.306488,20.99405,18.297668,18.297668,18.297668,18.297638,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.002621718,9.54197e-21,0.0,52.28039,250.00067,24.303692,96.0,0.075545885,35.97483,252.76843,210.9039,0.0,52.28039,0.11375668,0.0,49.508514,8.330017
31670,21340200.0,0.0,18.29779,13.012878,20.962677,20.720581,21.306488,20.992615,18.297699,18.297668,18.297668,18.297668,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0040582404,9.54197e-21,0.0,52.280323,250.00067,24.280777,96.0,0.07562309,36.006912,252.76837,210.90388,0.0,52.280323,0.113756664,0.0,49.50845,8.330017
31671,21340260.0,0.0,18.29779,13.000824,20.960724,20.717102,21.306427,20.99112,18.29773,18.297699,18.297699,18.297699,0.0,0.032085203,0.032085203,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0028721765,9.54197e-21,0.0,52.28026,250.00066,24.258171,96.0,0.07569921,36.038563,252.7683,210.90388,0.0,52.28026,0.113756664,0.0,49.50839,8.330017
31672,21340320.0,0.0,18.29779,12.988922,20.95877,20.713623,21.306366,20.989655,18.29776,18.29773,18.29773,18.297699,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0016616584,9.54197e-21,0.0,52.2802,250.00066,24.23578,96.0,0.07577454,36.069904,252.76822,210.90387,0.0,52.2802,0.11375665,0.0,49.508324,8.330017
31673,21340380.0,0.0,18.297821,12.977173,20.956848,20.710175,21.306305,20.98819,18.29779,18.29773,18.29773,18.29773,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002353859,9.54197e-21,0.0,52.280132,250.00066,24.213556,96.0,0.07584928,36.10102,252.76816,210.90387,0.0,52.280132,0.11375665,0.0,49.508263,8.330017
31674,21340440.0,0.0,18.297852,12.965576,20.954926,20.706757,21.306213,20.986725,18.29779,18.29776,18.29776,18.29776,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0031957712,9.54197e-21,0.0,52.280075,250.00064,24.191618,96.0,0.075923,36.131733,252.76808,210.90387,0.0,52.280075,0.11375664,0.0,49.508198,8.330017
31675,21340500.0,0.0,18.297913,12.954163,20.953003,20.703339,21.306152,20.98529,18.297821,18.29779,18.29779,18.29779,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0047561955,9.54197e-21,0.0,52.280014,250.00064,24.16993,96.0,0.07599584,36.162098,252.768,210.90385,0.0,52.280014,0.11375664,0.0,49.50814,8.330017
31676,21340560.0,0.0,18.297913,12.942932,20.95105,20.69989,21.306,20.983795,18.297852,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0033190215,9.54197e-21,0.0,52.279957,250.00063,24.148632,96.0,0.07606732,36.191914,252.76794,210.90384,0.0,52.279957,0.11375663,0.0,49.50808,8.330017
31677,21340620.0,0.0,18.297943,12.931885,20.949097,20.696442,21.305878,20.98233,18.297882,18.297852,18.297852,18.297821,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0023034639,9.54197e-21,0.0,52.279896,250.00063,24.127588,96.0,0.07613791,36.221375,252.76788,210.90384,0.0,52.279896,0.11375663,0.0,49.50802,8.330017
31678,21340680.0,0.0,18.297974,12.921051,20.947144,20.693024,21.305725,20.980865,18.297913,18.297882,18.297882,18.297852,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.003074974,9.54197e-21,0.0,52.279835,250.00061,24.106758,96.0,0.076207735,36.25054,252.7678,210.90382,0.0,52.279835,0.11375661,0.0,49.50796,8.330017
31679,21340740.0,0.0,18.298035,12.910431,20.94519,20.689606,21.305603,20.9794,18.297943,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0045450614,9.54197e-21,0.0,52.279778,250.00061,24.086237,96.0,0.07627648,36.27927,252.76775,210.90382,0.0,52.279778,0.11375661,0.0,49.5079,8.330017
31680,21340800.0,0.0,18.298096,12.900177,20.943298,20.68628,21.30545,20.977966,18.297974,18.297913,18.297913,18.297913,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.005682962,9.54197e-21,0.0,52.279716,250.0006,24.06651,96.0,0.07634253,36.306885,252.76768,210.90381,0.0,52.279716,0.113756604,0.0,49.507843,8.330017
31681,21340860.0,0.0,20.482239,12.890045,20.951538,20.693695,21.313965,20.983765,18.315063,18.216309,18.216309,18.222992,0.0,0.0009844351,0.0009844351,0.0013675478,250.0,18.300018,0.0,0.0,0.0,5.7038293,9.54197e-21,0.0,23.489073,80.50662,0.28036436,96.0,0.0033359695,69.60749,27.545193,79.9969,0.0,23.489073,0.003414057,0.0,20.877625,8.330017
31682,21340920.0,0.0,20.747314,12.880707,20.968964,20.702393,21.323517,20.990479,18.31784,18.21872,18.21872,18.219818,0.0,0.0037602198,0.0037602198,0.004503444,250.0,18.300018,0.0,0.0,0.0,10.82266,9.54197e-21,0.0,34.030357,113.973755,0.46704462,96.0,0.012017417,69.34614,138.49551,97.5797,0.0,34.030357,0.012075272,0.0,29.833538,8.330017
31683,21340980.0,0.0,20.969116,12.87204,20.994568,20.709534,21.331299,20.995758,18.355286,18.247345,18.247345,18.239502,0.0,0.011558516,0.011558516,0.01353839,250.0,18.300018,0.0,0.0,0.0,39.67498,9.54197e-21,0.0,44.521805,133.73534,1.0465543,96.0,0.036649596,68.53482,240.04387,116.581406,0.0,44.521805,0.036680326,0.0,39.934433,8.330017
31684,21341040.0,9.0,20.982788,12.863983,20.989197,20.713745,21.336304,20.998688,18.624725,18.315094,18.315094,18.291046,0.0,0.01985529,0.01985529,0.025945256,250.0,18.300018,0.0,0.0,0.0,69.64991,9.54197e-21,0.0,50.21073,144.02147,4.975541,96.0,0.06561819,63.03424,238.64062,134.08337,0.0,50.21073,0.06567671,0.0,46.46139,8.330017
31685,21341100.0,9.0,20.205841,12.856567,20.981201,20.715363,21.339447,21.000092,19.231628,18.541748,18.541748,18.478333,0.0,0.025349947,0.025349947,0.036107227,250.0,18.300018,0.0,0.0,0.0,49.317047,9.54197e-21,0.0,52.914326,155.53032,16.595762,96.0,0.076118365,46.76593,238.49522,149.28775,0.0,52.914326,0.0868331,0.0,49.780956,8.330017
31686,21341160.0,9.0,16.425964,12.849762,20.97696,20.715607,21.341827,21.001038,19.587128,18.933075,18.933075,18.834381,0.0,0.028688574,0.028688574,0.042750508,250.0,18.300018,0.0,0.0,0.0,-128.34555,9.54197e-21,0.0,54.167877,169.8896,32.229362,96.0,0.041206405,24.878893,239.54178,162.81645,0.0,54.167877,0.1001575,0.0,51.268417,8.330017
31687,21341220.0,0.0,15.622406,12.843536,20.975555,20.716003,21.34433,21.002167,18.70404,19.050446,19.050446,18.981445,0.0,0.030703394,0.030703394,0.04678915,250.0,18.300018,0.0,0.0,0.0,-172.56201,9.54197e-21,0.0,54.60137,185.27095,34.103577,96.0,0.038468122,22.25499,241.50873,174.69391,0.0,54.60137,0.10822652,0.0,51.76609,8.330017
31688,21341280.0,0.0,18.704224,12.837921,20.974457,20.714996,21.345642,21.002258,17.630676,18.60614,18.60614,18.618805,0.0,0.031884644,0.031884644,0.04908029,250.0,18.300018,0.0,0.0,0.0,32.958275,9.54197e-21,0.0,54.56077,199.88585,21.574842,96.0,0.083742164,39.79522,243.91235,184.64992,0.0,54.56077,0.112876676,0.0,51.740776,8.330017
31689,21341340.0,0.0,19.902374,12.832886,20.971771,20.711273,21.345001,21.000519,17.825684,18.172058,18.172058,18.222565,0.0,0.032481875,0.032481875,0.050207917,250.0,18.300018,0.0,0.0,0.0,117.2234,9.54197e-21,0.0,54.272766,212.58774,15.8983755,96.0,0.09995903,47.742275,246.31628,192.47495,0.0,54.272766,0.115194626,0.0,51.464474,8.330017
31690,21341400.0,0.0,18.899292,12.8284,20.968445,20.706512,21.343658,20.998138,18.557098,18.20868,18.20868,18.231018,0.0,0.032699358,0.032699358,0.0506272,250.0,18.300018,0.0,0.0,0.0,33.885242,9.54197e-21,0.0,53.92137,223.00075,21.802015,96.0,0.08508147,39.477177,248.36739,198.33804,0.0,53.92137,0.11604407,0.0,51.123642,8.330017
31691,21341460.0,0.0,17.330658,12.824493,20.965729,20.702332,21.342773,20.996246,18.72995,18.448608,18.448608,18.437836,0.0,0.032739382,0.032739382,0.050717987,250.0,18.300018,0.0,0.0,0.0,-71.633835,9.54197e-21,0.0,53.585087,230.97662,28.054821,96.0,0.06369209,30.72325,249.89749,202.5536,0.0,53.585087,0.11621037,0.0,50.79444,8.330017
31692,21341520.0,0.0,17.663452,12.821106,20.963654,20.698853,21.342346,20.994812,18.28122,18.475311,18.475311,18.469543,0.0,0.032703586,0.032703586,0.050666355,250.0,18.300018,0.0,0.0,0.0,-44.532806,9.54197e-21,0.0,53.280556,236.93849,26.291067,96.0,0.06998195,33.192505,250.97827,205.55334,0.0,53.280556,0.11608359,0.0,50.4943,8.330017
31693,21341580.0,0.0,18.746643,12.818298,20.961273,20.694916,21.341553,20.993011,18.033691,18.306122,18.306122,18.320923,0.0,0.032624546,0.032624546,0.050532877,250.0,18.300018,0.0,0.0,0.0,33.731255,9.54197e-21,0.0,53.018196,241.27542,21.830683,96.0,0.084848635,39.437042,251.70723,207.61331,0.0,53.018196,0.11578919,0.0,50.23473,8.330017
31694,21341640.0,0.0,18.830994,12.815979,20.958405,20.690369,21.340332,20.990814,18.24231,18.224731,18.224731,18.240234,0.0,0.032517448,0.032517448,0.050346125,250.0,18.300018,0.0,0.0,0.0,36.662037,9.54197e-21,0.0,52.809376,244.35445,21.73617,96.0,0.08487811,39.56936,252.17792,208.96022,0.0,52.809376,0.11538607,0.0,50.027866,8.330017
31695,21341700.0,0.0,18.184692,12.814209,20.955566,20.685913,21.339203,20.988708,18.458374,18.297302,18.297302,18.298157,0.0,0.032412957,0.032412957,0.05016213,250.0,18.300018,0.0,0.0,0.0,-9.790801,9.54197e-21,0.0,52.65576,246.453,24.580767,96.0,0.07533173,35.586926,252.47023,209.80649,0.0,52.65576,0.11499138,0.0,49.8759,8.330017
31696,21341760.0,0.0,17.901642,12.812927,20.953125,20.681946,21.338379,20.986908,18.390198,18.363617,18.363617,18.358124,0.0,0.032331675,0.032331675,0.05001877,250.0,18.300018,0.0,0.0,0.0,-27.974411,9.54197e-21,0.0,52.54348,247.83527,25.554892,96.0,0.07179055,34.223152,252.64618,210.3351,0.0,52.54348,0.114684306,0.0,49.76506,8.330017
31697,21341820.0,0.0,18.264893,12.812134,20.950775,20.6781,21.337585,20.985168,18.223694,18.331635,18.331635,18.332611,0.0,0.032270893,0.032270893,0.049911603,250.0,18.300018,0.0,0.0,0.0,-1.6114388,9.54197e-21,0.0,52.459057,248.7394,23.979958,96.0,0.07705238,36.428062,252.74501,210.66359,0.0,52.459057,0.11445482,0.0,49.68188,8.330017
31698,21341880.0,0.0,18.54596,12.811859,20.948212,20.674011,21.33664,20.983246,18.219513,18.274384,18.274384,18.28067,0.0,0.032220427,0.032220427,0.049822487,250.0,18.300018,0.0,0.0,0.0,17.544289,9.54197e-21,0.0,52.396645,249.32175,22.875353,96.0,0.08056958,37.974506,252.79498,210.85028,0.0,52.396645,0.11426424,0.0,49.620544,8.330017
31699,21341940.0,0.0,18.40918,12.812042,20.945587,20.66986,21.335602,20.981293,18.323303,18.275085,18.275085,18.278168,0.0,0.032177676,0.032177676,0.049746975,250.0,18.300018,0.0,0.0,0.0,7.0199113,9.54197e-21,0.0,52.35425,249.68214,23.541237,96.0,0.07829627,37.042267,252.81563,210.94075,0.0,52.35425,0.11410286,0.0,49.57913,8.330017
31700,21342000.0,0.0,18.173706,12.812683,20.943054,20.665833,21.334686,20.979431,18.362762,18.310608,18.310608,18.308685,0.0,0.032146603,0.032146603,0.049692325,250.0,18.300018,0.0,0.0,0.0,-9.171932,9.54197e-21,0.0,52.327263,249.8848,24.493147,96.0,0.07504046,35.70959,252.8205,210.97646,0.0,52.327263,0.11398581,0.0,49.552967,8.330017
31701,21342060.0,0.0,18.179443,12.813782,20.940674,20.662018,21.333862,20.977661,18.307465,18.322235,18.322235,18.320251,0.0,0.032127153,0.032127153,0.049658425,250.0,18.300018,0.0,0.0,0.0,-8.162021,9.54197e-21,0.0,52.30931,249.99133,24.398415,96.0,0.07531925,35.84222,252.81757,210.98868,0.0,52.30931,0.11391288,0.0,49.53566,8.330017
31702,21342120.0,0.0,18.341248,12.815308,20.938263,20.658203,21.332977,20.975891,18.260193,18.301819,18.301819,18.302948,0.0,0.032114398,0.032114398,0.04963632,250.0,18.300018,0.0,0.0,0.0,3.2429721,9.54197e-21,0.0,52.296455,250.04573,23.7159,96.0,0.077576265,36.797737,252.81078,210.9889,0.0,52.296455,0.11386518,0.0,49.523277,8.330017
31703,21342180.0,0.0,18.389038,12.817291,20.935791,20.654297,21.332062,20.97406,18.281036,18.287048,18.287048,18.289062,0.0,0.03210408,0.03210408,0.049618367,250.0,18.300018,0.0,0.0,0.0,6.2028613,9.54197e-21,0.0,52.287983,250.06989,23.552809,96.0,0.078090996,37.02607,252.80254,210.979,0.0,52.287983,0.11382655,0.0,49.515175,8.330017
31704,21342240.0,0.0,18.30893,12.819702,20.93332,20.650421,21.331146,20.972229,18.317383,18.293884,18.293884,18.29419,0.0,0.032095894,0.032095894,0.049604136,250.0,18.300018,0.0,0.0,0.0,0.40190327,9.54197e-21,0.0,52.283268,250.07472,23.905966,96.0,0.076901935,36.531647,252.79459,210.96391,0.0,52.283268,0.113795914,0.0,49.510754,8.330017
31705,21342300.0,0.0,18.242645,12.82251,20.930908,20.646606,21.330292,20.970459,18.319153,18.306305,18.306305,18.305237,0.0,0.032091014,0.032091014,0.049595762,250.0,18.300018,0.0,0.0,0.0,-4.0477543,9.54197e-21,0.0,52.281044,250.06674,24.160568,96.0,0.07603986,36.175205,252.78789,210.94945,0.0,52.281044,0.113777764,0.0,49.508743,8.330017
31706,21342360.0,0.0,18.271393,12.825714,20.928558,20.642883,21.329407,20.96872,18.295471,18.306396,18.306396,18.305878,0.0,0.032088827,0.032088827,0.04959214,250.0,18.300018,0.0,0.0,0.0,-1.8512532,9.54197e-21,0.0,52.279686,250.05492,24.01841,96.0,0.076511584,36.374226,252.78253,210.93889,0.0,52.279686,0.11376978,0.0,49.50753,8.330017
31707,21342420.0,0.0,18.32489,12.829346,20.926208,20.63919,21.328552,20.96698,18.285461,18.29834,18.29834,18.29889,0.0,0.03208752,0.03208752,0.049589995,250.0,18.300018,0.0,0.0,0.0,1.8495171,9.54197e-21,0.0,52.278637,250.04442,23.797441,96.0,0.07724477,36.68358,252.77826,210.93083,0.0,52.278637,0.11376502,0.0,49.506577,8.330017
31708,21342480.0,0.0,18.329987,12.833313,20.923828,20.635468,21.327637,20.96521,18.296295,18.29477,18.29477,18.29538,0.0,0.032086175,0.032086175,0.0495877,250.0,18.300018,0.0,0.0,0.0,2.0566585,9.54197e-21,0.0,52.27809,250.03555,23.789894,96.0,0.07726657,36.69415,252.77487,210.9235,0.0,52.27809,0.11376003,0.0,49.506096,8.330017
31709,21342540.0,0.0,18.298492,12.837677,20.921478,20.631744,21.326752,20.96347,18.307648,18.298279,18.298279,18.298248,0.0,0.032085102,0.032085102,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.18990529,9.54197e-21,0.0,52.278114,250.02719,23.925415,96.0,0.07681336,36.504417,252.77234,210.91698,0.0,52.278114,0.11375607,0.0,49.50617,8.330017
31710,21342600.0,0.0,18.280212,12.842407,20.919159,20.628082,21.325897,20.961731,18.306152,18.302277,18.302277,18.30188,0.0,0.032084737,0.032084737,0.049585294,250.0,18.300018,0.0,0.0,0.0,-1.3962268,9.54197e-21,0.0,52.278393,250.01952,23.994055,96.0,0.07658368,36.40832,252.7706,210.91234,0.0,52.278393,0.11375475,0.0,49.50648,8.330017
31711,21342660.0,0.0,18.291412,12.847473,20.91684,20.624481,21.325012,20.960022,18.298096,18.302094,18.302094,18.30191,0.0,0.032084838,0.032084838,0.049585536,250.0,18.300018,0.0,0.0,0.0,-0.55238825,9.54197e-21,0.0,52.27858,250.01346,23.940914,96.0,0.076761395,36.48272,252.7694,210.90953,0.0,52.27858,0.11375521,0.0,49.506683,8.330017
31712,21342720.0,0.0,18.308868,12.852875,20.91455,20.62088,21.324127,20.958344,18.294922,18.2995,18.2995,18.299652,0.0,0.03208495,0.03208495,0.049585763,250.0,18.300018,0.0,0.0,0.0,0.6506863,9.54197e-21,0.0,52.278625,250.00941,23.87001,96.0,0.076997824,36.581985,252.76854,210.90775,0.0,52.278625,0.11375566,0.0,49.50674,8.330017
31713,21342780.0,0.0,18.308472,12.858643,20.912262,20.61731,21.323242,20.956635,18.298676,18.298737,18.298737,18.29889,0.0,0.032084864,0.032084864,0.04958562,250.0,18.300018,0.0,0.0,0.0,0.5760199,9.54197e-21,0.0,52.278698,250.00691,23.877447,96.0,0.07697281,36.571575,252.76796,210.9063,0.0,52.278698,0.113755345,0.0,49.50682,8.330017
31714,21342840.0,0.0,18.300446,12.864685,20.910004,20.613739,21.322388,20.954926,18.302032,18.29956,18.29956,18.29956,0.0,0.032084767,0.032084767,0.049585465,250.0,18.300018,0.0,0.0,0.0,-0.0045232936,9.54197e-21,0.0,52.278828,250.00479,23.914534,96.0,0.07684908,36.519653,252.76753,210.90501,0.0,52.278828,0.113755,0.0,49.506958,8.330017
31715,21342900.0,0.0,18.295898,12.871063,20.907715,20.61023,21.321503,20.953247,18.30185,18.300568,18.300568,18.300476,0.0,0.03208479,0.03208479,0.04958551,250.0,18.300018,0.0,0.0,0.0,-0.30793625,9.54197e-21,0.0,52.278973,250.00311,23.93418,96.0,0.07678368,36.49215,252.76729,210.90422,0.0,52.278973,0.113755085,0.0,49.507103,8.330017
31716,21342960.0,0.0,18.297546,12.877716,20.905487,20.60672,21.320618,20.9516,18.30008,18.30075,18.30075,18.30066,0.0,0.032084882,0.032084882,0.04958568,250.0,18.300018,0.0,0.0,0.0,-0.17904612,9.54197e-21,0.0,52.27907,250.00185,23.92824,96.0,0.07680372,36.50046,252.76714,210.9038,0.0,52.27907,0.11375545,0.0,49.507202,8.330017
31717,21343020.0,0.0,18.302155,12.884674,20.90326,20.603241,21.319763,20.94992,18.299042,18.30014,18.30014,18.30017,0.0,0.032084964,0.032084964,0.04958583,250.0,18.300018,0.0,0.0,0.0,0.13919425,9.54197e-21,0.0,52.279114,250.00111,23.912092,96.0,0.07685772,36.523075,252.76704,210.9036,0.0,52.279114,0.113755755,0.0,49.507244,8.330017
31718,21343080.0,0.0,18.302216,12.891907,20.901031,20.599792,21.318878,20.948273,18.299774,18.300018,18.300018,18.300049,0.0,0.03208497,0.03208497,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.13267733,9.54197e-21,0.0,52.279144,250.00076,23.916288,96.0,0.076843746,36.517197,252.767,210.90343,0.0,52.279144,0.11375579,0.0,49.50728,8.330017
31719,21343140.0,0.0,18.301239,12.899414,20.898834,20.596375,21.317993,20.946625,18.300354,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.049585853,250.0,18.300018,0.0,0.0,0.0,0.057509262,9.54197e-21,0.0,52.27918,250.00047,23.92479,96.0,0.07681541,36.505295,252.76697,210.90329,0.0,52.27918,0.11375581,0.0,49.507313,8.330017
31720,21343200.0,0.0,18.30017,12.907166,20.896637,20.592957,21.317139,20.945007,18.30069,18.300323,18.300323,18.300293,0.0,0.03208498,0.03208498,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.02074967,9.54197e-21,0.0,52.27922,250.00024,23.933676,96.0,0.0767858,36.492855,252.76695,210.90318,0.0,52.27922,0.11375582,0.0,49.50735,8.330017
31721,21343260.0,0.0,18.299866,12.915161,20.89444,20.58957,21.316254,20.94336,18.300598,18.300476,18.300476,18.300446,0.0,0.032084994,0.032084994,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.042688202,9.54197e-21,0.0,52.27926,250.00006,23.939503,96.0,0.07676642,36.4847,252.76695,210.90312,0.0,52.27926,0.11375587,0.0,49.507385,8.330017
31722,21343320.0,0.0,18.300293,12.923401,20.892273,20.586212,21.315369,20.941742,18.300415,18.300507,18.300507,18.300476,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.012597631,9.54197e-21,0.0,52.27928,249.99995,23.942617,96.0,0.07675606,36.480335,252.76697,210.9031,0.0,52.27928,0.113755934,0.0,49.507412,8.330017
31723,21343380.0,0.0,18.300995,12.931854,20.890106,20.582855,21.314484,20.940155,18.300354,18.300415,18.300415,18.300415,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.031744324,9.54197e-21,0.0,52.2793,249.99991,23.945322,96.0,0.07674707,36.47655,252.76698,210.9031,0.0,52.2793,0.11375598,0.0,49.507427,8.330017
31724,21343440.0,0.0,18.300903,12.940521,20.88797,20.579529,21.31363,20.938538,18.300507,18.300446,18.300446,18.300446,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.022704672,9.54197e-21,0.0,52.279316,249.99988,23.951683,96.0,0.07672585,36.467644,252.767,210.90309,0.0,52.279316,0.11375598,0.0,49.507446,8.330017
31725,21343500.0,0.0,18.30075,12.949402,20.885834,20.576233,21.312744,20.93695,18.300598,18.300507,18.300507,18.300507,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.009451436,9.54197e-21,0.0,52.279335,249.99986,23.95857,96.0,0.07670286,36.458,252.76701,210.90309,0.0,52.279335,0.11375597,0.0,49.507465,8.330017
31726,21343560.0,0.0,18.300629,12.958496,20.883698,20.572968,21.31186,20.935364,18.30066,18.300568,18.300568,18.300568,0.0,0.03208502,0.03208502,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.00083077746,9.54197e-21,0.0,52.279354,249.99985,23.965506,96.0,0.07667972,36.44829,252.76703,210.90308,0.0,52.279354,0.11375597,0.0,49.50749,8.330017
31727,21343620.0,0.0,18.30066,12.967743,20.881592,20.569702,21.311005,20.933777,18.30066,18.300598,18.300598,18.300598,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.00067648647,9.54197e-21,0.0,52.279377,249.99985,23.972221,96.0,0.0766573,36.43889,252.76704,210.90308,0.0,52.279377,0.11375598,0.0,49.507504,8.330017
31728,21343680.0,0.0,18.30069,12.977173,20.879486,20.566467,21.31012,20.93222,18.30069,18.300629,18.300629,18.300629,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.00063865446,9.54197e-21,0.0,52.279396,249.99983,23.979313,96.0,0.07663363,36.428963,252.76706,210.90308,0.0,52.279396,0.11375597,0.0,49.507526,8.330017
31729,21343740.0,0.0,18.300781,12.986755,20.87741,20.563232,21.309235,20.930634,18.30069,18.30066,18.30066,18.30066,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0030047717,9.54197e-21,0.0,52.27941,249.99983,23.98624,96.0,0.076610506,36.419262,252.76709,210.90306,0.0,52.27941,0.11375597,0.0,49.507545,8.330017
31730,21343800.0,0.0,18.300842,12.9964905,20.875305,20.560028,21.30838,20.929077,18.30072,18.30069,18.30069,18.30069,0.0,0.03208502,0.03208502,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.006520455,9.54197e-21,0.0,52.279438,249.99982,23.993538,96.0,0.07658613,36.409046,252.7671,210.90306,0.0,52.279438,0.11375597,0.0,49.50757,8.330017
31731,21343860.0,0.0,18.300873,13.006378,20.87323,20.556824,21.307495,20.92752,18.300781,18.30072,18.30072,18.30069,0.0,0.03208502,0.03208502,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.006119367,9.54197e-21,0.0,52.279453,249.99982,24.00136,96.0,0.07656,36.398098,252.76712,210.90306,0.0,52.279453,0.11375597,0.0,49.507587,8.330017
31732,21343920.0,0.0,18.300842,13.016418,20.871155,20.55365,21.30661,20.925995,18.300812,18.30075,18.30075,18.30075,0.0,0.032085016,0.032085016,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0019112424,9.54197e-21,0.0,52.27948,249.99982,24.00964,96.0,0.07653233,36.386505,252.76715,210.90305,0.0,52.27948,0.11375596,0.0,49.50761,8.330017
31733,21343980.0,0.0,18.300842,13.02655,20.86911,20.550507,21.305725,20.924438,18.300842,18.300781,18.300781,18.300781,0.0,0.032085016,0.032085016,0.04958592,250.0,18.300018,0.0,0.0,0.0,5.592919e-05,9.54197e-21,0.0,52.279503,249.9998,24.018002,96.0,0.07650438,36.374798,252.76717,210.90305,0.0,52.279503,0.11375596,0.0,49.507633,8.330017
31734,21344040.0,0.0,18.300842,13.036804,20.867065,20.547363,21.30484,20.922913,18.300842,18.300812,18.300812,18.300812,0.0,0.032085013,0.032085013,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.0001931393,9.54197e-21,0.0,52.279526,249.9998,24.026476,96.0,0.07647604,36.362934,252.7672,210.90303,0.0,52.279526,0.11375594,0.0,49.507656,8.330017
31735,21344100.0,0.0,18.300903,13.04715,20.86502,20.54422,21.303955,20.921387,18.300842,18.300842,18.300842,18.300812,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.0023631305,9.54197e-21,0.0,52.27955,249.99979,24.034994,96.0,0.076447554,36.351006,252.76721,210.90303,0.0,52.27955,0.11375594,0.0,49.50768,8.330017
31736,21344160.0,0.0,18.300934,13.057587,20.862976,20.541138,21.30307,20.91986,18.300873,18.300842,18.300842,18.300842,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.0038556491,9.54197e-21,0.0,52.279575,249.99979,24.043758,96.0,0.07641825,36.33874,252.76724,210.90303,0.0,52.279575,0.11375594,0.0,49.507706,8.330017
31737,21344220.0,0.0,18.300964,13.068085,20.860962,20.538025,21.302185,20.918365,18.300903,18.300873,18.300873,18.300873,0.0,0.032085013,0.032085013,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0031598902,9.54197e-21,0.0,52.2796,249.99977,24.052824,96.0,0.07638791,36.326046,252.76726,210.90302,0.0,52.2796,0.11375594,0.0,49.50773,8.330017
31738,21344280.0,0.0,18.300934,13.078674,20.858948,20.534943,21.3013,20.91684,18.300934,18.300903,18.300903,18.300873,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0012518936,9.54197e-21,0.0,52.27962,249.99977,24.062122,96.0,0.07635679,36.313026,252.76729,210.90302,0.0,52.27962,0.113755934,0.0,49.507755,8.330017
31739,21344340.0,0.0,18.300934,13.089325,20.856934,20.53189,21.300415,20.915344,18.300934,18.300903,18.300903,18.300903,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0004987254,9.54197e-21,0.0,52.27965,249.99977,24.071493,96.0,0.076325424,36.29991,252.76732,210.90302,0.0,52.27965,0.113755934,0.0,49.50778,8.330017
31740,21344400.0,0.0,18.301056,13.100006,20.85492,20.52887,21.29953,20.913849,18.300995,18.300934,18.300934,18.300934,0.0,0.032085005,0.032085005,0.04958591,250.0,18.300018,0.0,0.0,0.0,0.0042934343,9.54197e-21,0.0,52.279675,249.99976,24.08169,96.0,0.07629128,36.285637,252.76733,210.903,0.0,52.279675,0.11375592,0.0,49.50781,8.330017
31741,21344460.0,0.0,18.301483,13.113129,20.853058,20.526093,21.298645,20.912445,18.300995,18.300964,18.300964,18.300964,0.0,0.032085005,0.032085005,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.01588467,9.54197e-21,0.0,52.279705,249.99976,24.091759,96.0,0.07625754,36.271538,252.76736,210.903,0.0,52.279705,0.11375592,0.0,49.507835,8.330017
31742,21344520.0,0.0,18.302917,13.131012,20.851227,20.523315,21.29776,20.911041,18.30127,18.301056,18.301056,18.301056,0.0,0.032084998,0.032084998,0.049585886,250.0,18.300018,0.0,0.0,0.0,0.07737727,9.54197e-21,0.0,52.279736,249.99976,24.105846,96.0,0.07621031,36.251812,252.7674,210.90297,0.0,52.279736,0.11375588,0.0,49.50787,8.330017
31743,21344580.0,0.0,18.304138,13.153412,20.849396,20.5206,21.296875,20.909637,18.30188,18.30133,18.30133,18.3013,0.0,0.032084968,0.032084968,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.11744196,9.54197e-21,0.0,52.27978,249.99974,24.127821,96.0,0.07613658,36.22105,252.76743,210.90291,0.0,52.27978,0.113755785,0.0,49.50791,8.330017
31744,21344640.0,0.0,18.304749,13.180237,20.847565,20.517853,21.29599,20.908264,18.302765,18.301788,18.301788,18.301727,0.0,0.03208493,0.03208493,0.049585763,250.0,18.300018,0.0,0.0,0.0,0.11130286,9.54197e-21,0.0,52.279842,249.9997,24.159155,96.0,0.07603135,36.17718,252.76747,210.9028,0.0,52.279842,0.11375562,0.0,49.507977,8.330017
31745,21344700.0,0.0,18.304932,13.211243,20.845734,20.515167,21.295105,20.90686,18.303589,18.30243,18.30243,18.302307,0.0,0.032084886,0.032084886,0.04958569,250.0,18.300018,0.0,0.0,0.0,0.07725917,9.54197e-21,0.0,52.279926,249.99962,24.19866,96.0,0.07589857,36.121876,252.76752,210.90266,0.0,52.279926,0.11375546,0.0,49.50806,8.330017
31746,21344760.0,0.0,18.305206,13.246277,20.844055,20.512726,21.29422,20.905579,18.30426,18.303131,18.303131,18.302979,0.0,0.03208485,0.03208485,0.049585618,250.0,18.300018,0.0,0.0,0.0,0.051159214,9.54197e-21,0.0,52.280033,249.99948,24.244291,96.0,0.07574505,36.057995,252.76758,210.90251,0.0,52.280033,0.11375531,0.0,49.508167,8.330017
31747,21344820.0,0.0,18.306,13.285187,20.842377,20.510315,21.293335,20.904297,18.304749,18.303772,18.303772,18.30362,0.0,0.032084815,0.032084815,0.04958556,250.0,18.300018,0.0,0.0,0.0,0.06382987,9.54197e-21,0.0,52.28015,249.99934,24.293879,96.0,0.075578004,35.98857,252.76767,210.90237,0.0,52.28015,0.11375519,0.0,49.50829,8.330017
31748,21344880.0,0.0,18.306854,13.327789,20.840729,20.507935,21.29245,20.903015,18.305298,18.304352,18.304352,18.3042,0.0,0.03208478,0.03208478,0.0495855,250.0,18.300018,0.0,0.0,0.0,0.0810811,9.54197e-21,0.0,52.28029,249.99919,24.34934,96.0,0.075390905,35.910923,252.76776,210.90222,0.0,52.28029,0.11375506,0.0,49.508427,8.330017
31749,21344940.0,0.0,18.307556,13.373871,20.83908,20.505554,21.291565,20.901733,18.305939,18.304962,18.304962,18.30481,0.0,0.032084744,0.032084744,0.049585436,250.0,18.300018,0.0,0.0,0.0,0.08644726,9.54197e-21,0.0,52.280445,249.99902,24.411596,96.0,0.07518055,35.823765,252.76788,210.90205,0.0,52.280445,0.11375493,0.0,49.50858,8.330017
31750,21345000.0,0.0,18.308014,13.42334,20.837463,20.503174,21.29071,20.900482,18.30661,18.305573,18.305573,18.30542,0.0,0.032084707,0.032084707,0.049585372,250.0,18.300018,0.0,0.0,0.0,0.076650366,9.54197e-21,0.0,52.280617,249.99886,24.480762,96.0,0.07494643,35.726933,252.76802,210.90189,0.0,52.280617,0.11375479,0.0,49.50875,8.330017
31751,21345060.0,0.0,18.308472,13.475922,20.835968,20.501099,21.289825,20.899292,18.307251,18.306213,18.306213,18.30606,0.0,0.03208467,0.03208467,0.04958531,250.0,18.300018,0.0,0.0,0.0,0.06530473,9.54197e-21,0.0,52.280807,249.99867,24.5561,96.0,0.07469095,35.62146,252.76817,210.90172,0.0,52.280807,0.11375465,0.0,49.50894,8.330017
31752,21345120.0,0.0,18.30899,13.531525,20.834473,20.498993,21.28894,20.898132,18.30783,18.306824,18.306824,18.306671,0.0,0.03208464,0.03208464,0.04958525,250.0,18.300018,0.0,0.0,0.0,0.06298837,9.54197e-21,0.0,52.28101,249.99849,24.636728,96.0,0.07441699,35.508583,252.76836,210.90155,0.0,52.28101,0.113754526,0.0,49.509148,8.330017
31753,21345180.0,0.0,18.309631,13.589935,20.833008,20.496948,21.288086,20.896973,18.30838,18.307404,18.307404,18.307251,0.0,0.032084614,0.032084614,0.049585197,250.0,18.300018,0.0,0.0,0.0,0.067123726,9.54197e-21,0.0,52.28123,249.99829,24.722672,96.0,0.074124336,35.38826,252.76855,210.9014,0.0,52.28123,0.113754414,0.0,49.50937,8.330017
31754,21345240.0,0.0,18.310242,13.65097,20.831512,20.494873,21.2872,20.895813,18.30893,18.307983,18.307983,18.30783,0.0,0.03208458,0.03208458,0.04958515,250.0,18.300018,0.0,0.0,0.0,0.0699595,9.54197e-21,0.0,52.281464,249.9981,24.8143,96.0,0.073811635,35.25998,252.76877,210.90123,0.0,52.281464,0.11375432,0.0,49.5096,8.330017
31755,21345300.0,0.0,18.310791,13.714478,20.830078,20.492828,21.286346,20.894653,18.309479,18.308563,18.308563,18.30841,0.0,0.032084554,0.032084554,0.049585093,250.0,18.300018,0.0,0.0,0.0,0.07040904,9.54197e-21,0.0,52.281715,249.99791,24.9116,96.0,0.073478796,35.12376,252.76901,210.90108,0.0,52.281715,0.113754205,0.0,49.50985,8.330017
31756,21345360.0,0.0,18.31137,13.780273,20.828735,20.491058,21.285492,20.893585,18.310059,18.309113,18.309113,18.30896,0.0,0.032084525,0.032084525,0.049585044,250.0,18.300018,0.0,0.0,0.0,0.06965862,9.54197e-21,0.0,52.281975,249.99771,25.014751,96.0,0.073125124,34.979347,252.76927,210.90091,0.0,52.281975,0.11375409,0.0,49.510117,8.330017
31757,21345420.0,0.0,18.31186,13.848206,20.827423,20.489258,21.284607,20.892517,18.310638,18.309692,18.309692,18.30954,0.0,0.032084502,0.032084502,0.049585,250.0,18.300018,0.0,0.0,0.0,0.066055015,9.54197e-21,0.0,52.28225,249.9975,25.12357,96.0,0.072751105,34.827003,252.76956,210.90076,0.0,52.28225,0.113754,0.0,49.51039,8.330017
31758,21345480.0,0.0,18.312347,13.91806,20.82611,20.487518,21.283752,20.891449,18.311188,18.310242,18.310242,18.31012,0.0,0.032084476,0.032084476,0.04958495,250.0,18.300018,0.0,0.0,0.0,0.06310561,9.54197e-21,0.0,52.282536,249.9973,25.23767,96.0,0.072357915,34.667263,252.76987,210.9006,0.0,52.282536,0.11375391,0.0,49.510677,8.330017
31759,21345540.0,0.0,18.312836,13.989716,20.824799,20.485748,21.282898,20.890411,18.311707,18.310822,18.310822,18.310669,0.0,0.03208445,0.03208445,0.04958491,250.0,18.300018,0.0,0.0,0.0,0.059935074,9.54197e-21,0.0,52.28284,249.99709,25.357147,96.0,0.07194518,34.499992,252.77019,210.90044,0.0,52.28284,0.11375381,0.0,49.51098,8.330017
31760,21345600.0,0.0,18.313354,14.062927,20.823517,20.484009,21.282043,20.889374,18.312225,18.31134,18.31134,18.311218,0.0,0.032084428,0.032084428,0.04958487,250.0,18.300018,0.0,0.0,0.0,0.05976432,9.54197e-21,0.0,52.28315,249.99689,25.481588,96.0,0.07151418,34.325775,252.77055,210.90028,0.0,52.28315,0.113753736,0.0,49.51129,8.330017
31761,21345660.0,0.0,18.313934,14.137573,20.822327,20.482513,21.281189,20.888397,18.312744,18.31189,18.31189,18.311737,0.0,0.03208441,0.03208441,0.049584832,250.0,18.300018,0.0,0.0,0.0,0.063959435,9.54197e-21,0.0,52.283478,249.99667,25.611088,96.0,0.071064495,34.144478,252.77092,210.90013,0.0,52.283478,0.11375366,0.0,49.511616,8.330017
31762,21345720.0,0.0,18.314453,14.21347,20.821167,20.481018,21.280334,20.887451,18.313263,18.312408,18.312408,18.312256,0.0,0.03208439,0.03208439,0.0495848,250.0,18.300018,0.0,0.0,0.0,0.06445955,9.54197e-21,0.0,52.283813,249.99646,25.745974,96.0,0.070594884,33.95564,252.77133,210.89998,0.0,52.283813,0.11375357,0.0,49.51195,8.330017
31763,21345780.0,0.0,18.31491,14.290436,20.820007,20.479553,21.27948,20.886505,18.313782,18.312927,18.312927,18.312775,0.0,0.032084372,0.032084372,0.049584765,250.0,18.300018,0.0,0.0,0.0,0.060780633,9.54197e-21,0.0,52.284153,249.99623,25.886095,96.0,0.07010577,33.759468,252.77174,210.89983,0.0,52.284153,0.11375351,0.0,49.512295,8.330017
31764,21345840.0,0.0,18.315338,14.368317,20.818878,20.478058,21.278656,20.885529,18.3143,18.313446,18.313446,18.313293,0.0,0.032084353,0.032084353,0.049584735,250.0,18.300018,0.0,0.0,0.0,0.057485685,9.54197e-21,0.0,52.284504,249.99602,26.031006,96.0,0.0695986,33.55659,252.7722,210.89967,0.0,52.284504,0.11375344,0.0,49.512646,8.330017
31765,21345900.0,0.0,18.315765,14.446899,20.817719,20.476624,21.277802,20.884613,18.314789,18.313934,18.313934,18.313812,0.0,0.03208434,0.03208434,0.049584705,250.0,18.300018,0.0,0.0,0.0,0.05339017,9.54197e-21,0.0,52.284866,249.99577,26.18084,96.0,0.06907293,33.346825,252.77267,210.89954,0.0,52.284866,0.113753386,0.0,49.51301,8.330017
31766,21345960.0,0.0,18.316254,14.5260315,20.816711,20.475403,21.276978,20.883728,18.315216,18.314423,18.314423,18.3143,0.0,0.032084323,0.032084323,0.049584683,250.0,18.300018,0.0,0.0,0.0,0.054893717,9.54197e-21,0.0,52.285236,249.99554,26.335072,96.0,0.06853044,33.130898,252.77318,210.89938,0.0,52.285236,0.11375333,0.0,49.51338,8.330017
31767,21346020.0,0.0,18.316742,14.60556,20.815704,20.474182,21.276123,20.882874,18.315674,18.31491,18.31491,18.314789,0.0,0.032084316,0.032084316,0.049584664,250.0,18.300018,0.0,0.0,0.0,0.056042083,9.54197e-21,0.0,52.28561,249.99532,26.493887,96.0,0.067970455,32.908558,252.7737,210.89925,0.0,52.28561,0.11375329,0.0,49.513756,8.330017
31768,21346080.0,0.0,18.317139,14.685272,20.814697,20.472961,21.2753,20.882019,18.316162,18.315369,18.315369,18.315247,0.0,0.0320843,0.0320843,0.049584646,250.0,18.300018,0.0,0.0,0.0,0.05362861,9.54197e-21,0.0,52.28599,249.99509,26.657316,96.0,0.067392826,32.679756,252.77425,210.8991,0.0,52.28599,0.11375325,0.0,49.514137,8.330017
31769,21346140.0,0.0,18.317505,14.765015,20.81369,20.471771,21.274445,20.881165,18.31659,18.315826,18.315826,18.315704,0.0,0.032084297,0.032084297,0.049584627,250.0,18.300018,0.0,0.0,0.0,0.04906947,9.54197e-21,0.0,52.28638,249.99484,26.825026,96.0,0.066798694,32.44496,252.77483,210.89896,0.0,52.28638,0.113753214,0.0,49.514523,8.330017
31770,21346200.0,0.0,18.31784,14.8446045,20.812714,20.470581,21.27362,20.88034,18.316986,18.316284,18.316284,18.316162,0.0,0.03208429,0.03208429,0.049584616,250.0,18.300018,0.0,0.0,0.0,0.04534445,9.54197e-21,0.0,52.286766,249.9946,26.99654,96.0,0.06618972,32.204845,252.77544,210.89882,0.0,52.286766,0.1137532,0.0,49.514915,8.330017
31771,21346260.0,0.0,18.318207,14.923889,20.811829,20.469604,21.272797,20.879578,18.317383,18.316711,18.316711,18.31659,0.0,0.032084282,0.032084282,0.04958461,250.0,18.300018,0.0,0.0,0.0,0.04387922,9.54197e-21,0.0,52.287167,249.99435,27.172052,96.0,0.065565266,31.959126,252.77606,210.8987,0.0,52.287167,0.11375318,0.0,49.51531,8.330017
31772,21346320.0,0.0,18.318512,15.002686,20.810974,20.468658,21.271973,20.878815,18.317749,18.317108,18.317108,18.316986,0.0,0.032084282,0.032084282,0.04958461,250.0,18.300018,0.0,0.0,0.0,0.04149647,9.54197e-21,0.0,52.28756,249.99411,27.351072,96.0,0.06492703,31.7085,252.77672,210.89856,0.0,52.28756,0.11375318,0.0,49.515705,8.330017
31773,21346380.0,0.0,18.318817,15.08078,20.81012,20.467712,21.271149,20.878052,18.318085,18.317474,18.317474,18.317383,0.0,0.032084282,0.032084282,0.04958461,250.0,18.300018,0.0,0.0,0.0,0.038520932,9.54197e-21,0.0,52.28796,249.99388,27.533197,96.0,0.06427647,31.453526,252.7774,210.89845,0.0,52.28796,0.11375318,0.0,49.516098,8.330017
31774,21346440.0,0.0,18.31903,15.158051,20.809265,20.466766,21.270325,20.877289,18.31842,18.31784,18.31784,18.317749,0.0,0.032084286,0.032084286,0.049584612,250.0,18.300018,0.0,0.0,0.0,0.033605777,9.54197e-21,0.0,52.288353,249.99364,27.718649,96.0,0.06361289,31.193892,252.7781,210.89833,0.0,52.288353,0.113753185,0.0,49.516495,8.330017
31775,21346500.0,0.0,18.319183,15.234314,20.80841,20.46582,21.269531,20.876526,18.318695,18.318176,18.318176,18.318085,0.0,0.032084294,0.032084294,0.049584623,250.0,18.300018,0.0,0.0,0.0,0.026867108,9.54197e-21,0.0,52.288754,249.9934,27.906593,96.0,0.062939286,30.930769,252.77884,210.89822,0.0,52.288754,0.113753214,0.0,49.51689,8.330017
31776,21346560.0,0.0,18.319336,15.309357,20.807648,20.465088,21.268707,20.875854,18.318909,18.31845,18.31845,18.31836,0.0,0.0320843,0.0320843,0.04958464,250.0,18.300018,0.0,0.0,0.0,0.022684783,9.54197e-21,0.0,52.289146,249.99316,28.096708,96.0,0.062256884,30.664608,252.7796,210.89812,0.0,52.289146,0.11375324,0.0,49.517284,8.330017
31777,21346620.0,0.0,18.319458,15.383057,20.806915,20.464386,21.267883,20.875183,18.319092,18.318726,18.318726,18.318634,0.0,0.032084316,0.032084316,0.049584657,250.0,18.300018,0.0,0.0,0.0,0.01881688,9.54197e-21,0.0,52.289536,249.99295,28.288544,96.0,0.061567396,30.396038,252.78038,210.89804,0.0,52.289536,0.11375329,0.0,49.517673,8.330017
31778,21346680.0,0.0,18.319489,15.4552,20.806183,20.463654,21.26709,20.874512,18.319244,18.31894,18.31894,18.318848,0.0,0.032084327,0.032084327,0.049584683,250.0,18.300018,0.0,0.0,0.0,0.013189518,9.54197e-21,0.0,52.289917,249.99274,28.481653,96.0,0.06087251,30.125687,252.78119,210.89796,0.0,52.289917,0.11375333,0.0,49.51806,8.330017
31779,21346740.0,0.0,18.319489,15.525635,20.805481,20.462952,21.266266,20.87384,18.319366,18.319092,18.319092,18.31903,0.0,0.032084342,0.032084342,0.04958471,250.0,18.300018,0.0,0.0,0.0,0.00702546,9.54197e-21,0.0,52.2903,249.99254,28.675196,96.0,0.060175363,29.854727,252.78201,210.8979,0.0,52.2903,0.1137534,0.0,49.518433,8.330017
31780,21346800.0,0.0,18.319336,15.594177,20.804749,20.46225,21.265472,20.873169,18.319427,18.319244,18.319244,18.319183,0.0,0.032084364,0.032084364,0.049584743,250.0,18.300018,0.0,0.0,0.0,-0.0019558033,9.54197e-21,0.0,52.29066,249.99236,28.869585,96.0,0.0594746,29.582584,252.78287,210.89784,0.0,52.29066,0.113753475,0.0,49.518803,8.330017
31781,21346860.0,0.0,18.319153,15.660645,20.804138,20.461761,21.264679,20.87259,18.319397,18.319305,18.319305,18.319275,0.0,0.032084387,0.032084387,0.049584784,250.0,18.300018,0.0,0.0,0.0,-0.012860724,9.54197e-21,0.0,52.291023,249.99219,29.063454,96.0,0.058775205,29.311163,252.78372,210.89781,0.0,52.291023,0.11375356,0.0,49.51916,8.330017
31782,21346920.0,0.0,18.318878,15.724884,20.803528,20.461243,21.263855,20.87201,18.319305,18.319336,18.319336,18.319305,0.0,0.03208441,0.03208441,0.049584832,250.0,18.300018,0.0,0.0,0.0,-0.020812243,9.54197e-21,0.0,52.29137,249.99205,29.255804,96.0,0.058080953,29.041872,252.7846,210.8978,0.0,52.29137,0.11375366,0.0,49.51951,8.330017
31783,21346980.0,0.0,18.318542,15.786713,20.802917,20.460754,21.263062,20.871399,18.319122,18.319275,18.319275,18.319275,0.0,0.032084443,0.032084443,0.049584884,250.0,18.300018,0.0,0.0,0.0,-0.029577058,9.54197e-21,0.0,52.29171,249.99193,29.446238,96.0,0.057393383,28.775267,252.78549,210.8978,0.0,52.29171,0.11375376,0.0,49.519844,8.330017
31784,21347040.0,0.0,18.318115,15.845978,20.802307,20.460266,21.262268,20.87082,18.318878,18.319153,18.319153,18.319153,0.0,0.032084472,0.032084472,0.04958494,250.0,18.300018,0.0,0.0,0.0,-0.03936343,9.54197e-21,0.0,52.29203,249.99185,29.63369,96.0,0.05671646,28.512836,252.78639,210.89783,0.0,52.29203,0.113753885,0.0,49.52017,8.330017
31785,21347100.0,0.0,18.317596,15.902435,20.801697,20.459778,21.261475,20.87024,18.318542,18.31894,18.31894,18.31897,0.0,0.032084506,0.032084506,0.049585,250.0,18.300018,0.0,0.0,0.0,-0.049081616,9.54197e-21,0.0,52.292336,249.9918,29.816877,96.0,0.05605493,28.256369,252.78728,210.89787,0.0,52.292336,0.113754004,0.0,49.520473,8.330017
31786,21347160.0,0.0,18.316986,15.955994,20.801208,20.459473,21.260681,20.86972,18.318146,18.318665,18.318665,18.318695,0.0,0.03208454,0.03208454,0.04958506,250.0,18.300018,0.0,0.0,0.0,-0.05964354,9.54197e-21,0.0,52.292625,249.99179,29.996447,96.0,0.05540652,28.004976,252.78818,210.89795,0.0,52.292625,0.113754146,0.0,49.520763,8.330017
31787,21347220.0,0.0,18.316162,16.00644,20.80072,20.459198,21.259888,20.869202,18.317627,18.318298,18.318298,18.31836,0.0,0.03208458,0.03208458,0.04958513,250.0,18.300018,0.0,0.0,0.0,-0.07561647,9.54197e-21,0.0,52.2929,249.99182,30.17025,96.0,0.0547791,27.76165,252.78908,210.89804,0.0,52.2929,0.113754295,0.0,49.521034,8.330017
31788,21347280.0,0.0,18.315308,16.053589,20.800201,20.458893,21.259094,20.868683,18.316986,18.31784,18.31784,18.317932,0.0,0.03208462,0.03208462,0.049585205,250.0,18.300018,0.0,0.0,0.0,-0.089655444,9.54197e-21,0.0,52.29316,249.99191,30.336502,96.0,0.0541792,27.528896,252.78995,210.89818,0.0,52.29316,0.113754444,0.0,49.52129,8.330017
31789,21347340.0,0.0,18.31427,16.09729,20.799713,20.458618,21.2583,20.868164,18.316254,18.31726,18.31726,18.317383,0.0,0.032084666,0.032084666,0.04958528,250.0,18.300018,0.0,0.0,0.0,-0.104746886,9.54197e-21,0.0,52.29339,249.99205,30.495909,96.0,0.053604208,27.305729,252.79082,210.89835,0.0,52.29339,0.1137546,0.0,49.521523,8.330017
31790,21347400.0,0.0,18.31308,16.13736,20.799225,20.458313,21.257507,20.867645,18.315369,18.31659,18.31659,18.316742,0.0,0.032084707,0.032084707,0.049585357,250.0,18.300018,0.0,0.0,0.0,-0.12171341,9.54197e-21,0.0,52.29361,249.99225,30.645708,96.0,0.053064212,27.096012,252.79166,210.89854,0.0,52.29361,0.11375478,0.0,49.52174,8.330017
31791,21347460.0,0.0,18.311829,16.173645,20.798828,20.45819,21.256714,20.867218,18.314362,18.315796,18.315796,18.315979,0.0,0.032084756,0.032084756,0.04958544,250.0,18.300018,0.0,0.0,0.0,-0.13532355,9.54197e-21,0.0,52.2938,249.99251,30.78508,96.0,0.0525621,26.900887,252.79247,210.89877,0.0,52.2938,0.11375495,0.0,49.52193,8.330017
31792,21347520.0,0.0,18.310455,16.205902,20.798431,20.4581,21.25592,20.86676,18.313232,18.31488,18.31488,18.315063,0.0,0.032084804,0.032084804,0.049585525,250.0,18.300018,0.0,0.0,0.0,-0.14749338,9.54197e-21,0.0,52.293976,249.99284,30.912655,96.0,0.052102808,26.722282,252.79324,210.89905,0.0,52.293976,0.11375514,0.0,49.522102,8.330017
31793,21347580.0,0.0,18.30899,16.23404,20.798035,20.457977,21.255127,20.866302,18.312012,18.313843,18.313843,18.314056,0.0,0.032084852,0.032084852,0.04958561,250.0,18.300018,0.0,0.0,0.0,-0.1604332,9.54197e-21,0.0,52.294125,249.99324,31.027216,96.0,0.051690646,26.561897,252.79396,210.89935,0.0,52.294125,0.11375531,0.0,49.52225,8.330017
31794,21347640.0,0.0,18.307404,16.257843,20.797607,20.457855,21.254333,20.865845,18.310669,18.312683,18.312683,18.312927,0.0,0.0320849,0.0320849,0.049585696,250.0,18.300018,0.0,0.0,0.0,-0.17344624,9.54197e-21,0.0,52.294254,249.9937,31.127066,96.0,0.051331688,26.422108,252.79462,210.89969,0.0,52.294254,0.113755494,0.0,49.52238,8.330017
31795,21347700.0,0.0,18.305603,16.27716,20.79721,20.457733,21.25354,20.865387,18.309204,18.311401,18.311401,18.311707,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.19017035,9.54197e-21,0.0,52.294357,249.99423,31.213007,96.0,0.05102285,26.301792,252.79523,210.90007,0.0,52.294357,0.11375568,0.0,49.522484,8.330017
31796,21347760.0,0.0,18.30365,16.291779,20.796906,20.457794,21.252747,20.86499,18.307617,18.310028,18.310028,18.310333,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.21099071,9.54197e-21,0.0,52.294437,249.99484,31.282404,96.0,0.050773643,26.204634,252.79576,210.90048,0.0,52.294437,0.11375587,0.0,49.522564,8.330017
31797,21347820.0,0.0,18.301666,16.301544,20.79657,20.457855,21.251953,20.864594,18.305878,18.308502,18.308502,18.308838,0.0,0.032085046,0.032085046,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.22456388,9.54197e-21,0.0,52.2945,249.99551,31.333435,96.0,0.050590493,26.133192,252.79623,210.90092,0.0,52.2945,0.11375605,0.0,49.52262,8.330017
31798,21347880.0,0.0,18.299622,16.306274,20.796265,20.457886,21.25113,20.864197,18.304016,18.306854,18.306854,18.30722,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.23468952,9.54197e-21,0.0,52.294533,249.99626,31.36551,96.0,0.050475445,26.088285,252.7966,210.90141,0.0,52.294533,0.11375624,0.0,49.522655,8.330017
31799,21347940.0,0.0,18.297516,16.305847,20.795929,20.457916,21.250336,20.8638,18.302063,18.305084,18.305084,18.305511,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.24319856,9.54197e-21,0.0,52.294548,249.99707,31.377502,96.0,0.050432496,26.071495,252.79689,210.90193,0.0,52.294548,0.11375644,0.0,49.522667,8.330017
31800,21348000.0,0.0,18.295532,16.300018,20.795593,20.457947,21.249512,20.863373,18.30011,18.303253,18.303253,18.30368,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.2447316,9.54197e-21,0.0,52.294533,249.99791,31.369656,96.0,0.05046075,26.082483,252.79707,210.90247,0.0,52.294533,0.11375663,0.0,49.52265,8.330017
31801,21348060.0,0.0,18.29361,16.290314,20.795135,20.457703,21.248718,20.862885,18.298035,18.3013,18.3013,18.301758,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.24568252,9.54197e-21,0.0,52.2945,249.99881,31.34089,96.0,0.050564103,26.122751,252.79716,210.90303,0.0,52.2945,0.11375681,0.0,49.522617,8.330017
31802,21348120.0,0.0,18.293274,16.278473,20.794647,20.457458,21.247894,20.862396,18.296204,18.299377,18.299377,18.299866,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.17028311,9.54197e-21,0.0,52.294445,249.9997,31.29503,96.0,0.050728854,26.186958,252.79715,210.90358,0.0,52.294445,0.113756984,0.0,49.52256,8.330017
31803,21348180.0,0.0,18.293396,16.264496,20.794159,20.457184,21.24707,20.861908,18.29486,18.297638,18.297638,18.298096,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,-0.0883256,9.54197e-21,0.0,52.29437,250.0005,31.23844,96.0,0.050932188,26.266188,252.79706,210.90407,0.0,52.29437,0.11375711,0.0,49.522488,8.330017
31804,21348240.0,0.0,18.293457,16.248505,20.79367,20.45691,21.246246,20.86142,18.294067,18.296173,18.296173,18.2966,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,-0.03473069,9.54197e-21,0.0,52.294285,250.0012,31.175095,96.0,0.051159836,26.354868,252.7969,210.90446,0.0,52.294285,0.113757186,0.0,49.522396,8.330017
31805,21348300.0,0.0,18.292847,16.23053,20.793182,20.456635,21.245422,20.8609,18.29361,18.295074,18.295074,18.29544,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.03688318,9.54197e-21,0.0,52.294193,250.00175,31.109371,96.0,0.051396128,26.446878,252.79668,210.90475,0.0,52.294193,0.11375724,0.0,49.52231,8.330017
31806,21348360.0,0.0,18.291718,16.210663,20.792572,20.456055,21.244629,20.860321,18.293213,18.294312,18.294312,18.294617,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,-0.07643233,9.54197e-21,0.0,52.294098,250.00218,31.040058,96.0,0.05164542,26.543919,252.79642,210.905,0.0,52.294098,0.11375726,0.0,49.522217,8.330017
31807,21348420.0,0.0,18.29068,16.188995,20.791931,20.455505,21.243805,20.859741,18.292603,18.29367,18.29367,18.293915,0.0,0.032085378,0.032085378,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.1018992,9.54197e-21,0.0,52.294003,250.00258,30.96351,96.0,0.051920865,26.651085,252.79613,210.90521,0.0,52.294003,0.11375731,0.0,49.522118,8.330017
31808,21348480.0,0.0,18.29007,16.165558,20.79129,20.454956,21.242981,20.859161,18.29184,18.293,18.293,18.293213,0.0,0.032085396,0.032085396,0.04958657,250.0,18.300018,0.0,0.0,0.0,-0.097581334,9.54197e-21,0.0,52.293896,250.00294,30.878433,96.0,0.052227136,26.770193,252.79578,210.90544,0.0,52.293896,0.11375736,0.0,49.52201,8.330017
31809,21348540.0,0.0,18.289642,16.140442,20.79065,20.454376,21.242157,20.858582,18.291138,18.292328,18.292328,18.292511,0.0,0.03208541,0.03208541,0.0495866,250.0,18.300018,0.0,0.0,0.0,-0.084872685,9.54197e-21,0.0,52.293785,250.00328,30.787092,96.0,0.05255609,26.898067,252.79541,210.90565,0.0,52.293785,0.11375743,0.0,49.521896,8.330017
31810,21348600.0,0.0,18.28952,16.113739,20.790009,20.453827,21.241333,20.858002,18.290466,18.291595,18.291595,18.29181,0.0,0.03208543,0.03208543,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.05333151,9.54197e-21,0.0,52.29366,250.0036,30.688393,96.0,0.052911755,27.036253,252.795,210.90585,0.0,52.29366,0.1137575,0.0,49.52177,8.330017
