,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31811,21348660.0,0.0,18.289307,16.08548,20.789246,20.453003,21.24054,20.85736,18.289978,18.290955,18.290955,18.291138,0.0,0.032085445,0.032085445,0.04958666,250.0,18.300018,0.0,0.0,0.0,-0.036801767,9.54197e-21,0.0,52.293526,250.00388,30.58602,96.0,0.05328079,27.179571,252.79456,210.90602,0.0,52.293526,0.11375756,0.0,49.521637,8.330017
31812,21348720.0,0.0,18.28891,16.055756,20.788452,20.452179,21.239716,20.85669,18.289642,18.290436,18.290436,18.290588,0.0,0.032085456,0.032085456,0.049586687,250.0,18.300018,0.0,0.0,0.0,-0.036948692,9.54197e-21,0.0,52.293385,250.0041,30.480804,96.0,0.053660218,27.326874,252.7941,210.90616,0.0,52.293385,0.11375761,0.0,49.5215,8.330017
31813,21348780.0,0.0,18.288452,16.024628,20.78769,20.451355,21.238892,20.856049,18.289307,18.289978,18.289978,18.29013,0.0,0.03208547,0.03208547,0.04958671,250.0,18.300018,0.0,0.0,0.0,-0.044611894,9.54197e-21,0.0,52.29324,250.00429,30.372446,96.0,0.054051127,27.478577,252.79361,210.9063,0.0,52.29324,0.113757655,0.0,49.521355,8.330017
31814,21348840.0,0.0,18.288086,15.9921875,20.786926,20.450562,21.238098,20.855377,18.28894,18.289581,18.289581,18.289703,0.0,0.032085486,0.032085486,0.049586732,250.0,18.300018,0.0,0.0,0.0,-0.046071444,9.54197e-21,0.0,52.29309,250.00446,30.260328,96.0,0.05445574,27.635542,252.79312,210.9064,0.0,52.29309,0.11375771,0.0,49.521202,8.330017
31815,21348900.0,0.0,18.287811,15.958496,20.786163,20.449738,21.237274,20.854736,18.288605,18.289215,18.289215,18.289307,0.0,0.032085497,0.032085497,0.049586758,250.0,18.300018,0.0,0.0,0.0,-0.043193903,9.54197e-21,0.0,52.29293,250.00461,30.14502,96.0,0.054871973,27.796972,252.7926,210.90651,0.0,52.29293,0.11375776,0.0,49.521046,8.330017
31816,21348960.0,0.0,18.287659,15.923645,20.785278,20.44867,21.23645,20.854004,18.288269,18.288849,18.288849,18.28894,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,-0.034554332,9.54197e-21,0.0,52.292763,250.00475,30.026037,96.0,0.055301595,27.963549,252.79207,210.90662,0.0,52.292763,0.11375782,0.0,49.520878,8.330017
31817,21349020.0,0.0,18.287567,15.887634,20.784363,20.447632,21.235657,20.853302,18.287994,18.288513,18.288513,18.288605,0.0,0.032085527,0.032085527,0.04958681,250.0,18.300018,0.0,0.0,0.0,-0.023636641,9.54197e-21,0.0,52.29259,250.00487,29.904663,96.0,0.05573992,28.133472,252.79153,210.90671,0.0,52.29259,0.11375787,0.0,49.520702,8.330017
31818,21349080.0,0.0,18.287476,15.850616,20.783478,20.446564,21.234833,20.85257,18.28775,18.288239,18.288239,18.2883,0.0,0.03208554,0.03208554,0.049586836,250.0,18.300018,0.0,0.0,0.0,-0.015874093,9.54197e-21,0.0,52.29241,250.00496,29.781813,96.0,0.056183614,28.305462,252.79099,210.90678,0.0,52.29241,0.113757916,0.0,49.520523,8.330017
31819,21349140.0,0.0,18.287445,15.812653,20.782593,20.445526,21.23404,20.851868,18.287628,18.287994,18.287994,18.288055,0.0,0.032085553,0.032085553,0.049586855,250.0,18.300018,0.0,0.0,0.0,-0.010585592,9.54197e-21,0.0,52.29223,250.00504,29.657272,96.0,0.05663345,28.479818,252.79042,210.90685,0.0,52.29223,0.11375795,0.0,49.520336,8.330017
31820,21349200.0,0.0,18.287354,15.773743,20.781708,20.444458,21.233215,20.851135,18.287506,18.28778,18.28778,18.287842,0.0,0.032085564,0.032085564,0.049586874,250.0,18.300018,0.0,0.0,0.0,-0.00850944,9.54197e-21,0.0,52.29203,250.0051,29.532019,96.0,0.05708585,28.65517,252.78986,210.90689,0.0,52.29203,0.113758005,0.0,49.520145,8.330017
31821,21349260.0,0.0,18.287231,15.734039,20.7807,20.443176,21.232422,20.850372,18.287445,18.287659,18.287659,18.28769,0.0,0.03208557,0.03208557,0.049586892,250.0,18.300018,0.0,0.0,0.0,-0.010699983,9.54197e-21,0.0,52.291836,250.00513,29.406038,96.0,0.05754085,28.831547,252.78929,210.90694,0.0,52.291836,0.11375804,0.0,49.519947,8.330017
31822,21349320.0,0.0,18.28717,15.693573,20.779724,20.441925,21.231628,20.849579,18.287354,18.287537,18.287537,18.287567,0.0,0.032085583,0.032085583,0.049586907,250.0,18.300018,0.0,0.0,0.0,-0.009713613,9.54197e-21,0.0,52.291634,250.00514,29.279179,96.0,0.057998948,29.009151,252.78873,210.90697,0.0,52.291634,0.113758065,0.0,49.519745,8.330017
31823,21349380.0,0.0,18.2872,15.652435,20.778717,20.440643,21.230804,20.848816,18.287292,18.287445,18.287445,18.287476,0.0,0.03208559,0.03208559,0.049586926,250.0,18.300018,0.0,0.0,0.0,-0.004738667,9.54197e-21,0.0,52.291424,250.00516,29.151722,96.0,0.05845909,29.187588,252.78816,210.90698,0.0,52.291424,0.1137581,0.0,49.519535,8.330017
31824,21349440.0,0.0,18.287262,15.610657,20.77771,20.439392,21.230011,20.848022,18.287262,18.287354,18.287354,18.287384,0.0,0.0320856,0.0320856,0.04958694,250.0,18.300018,0.0,0.0,0.0,0.0001799653,9.54197e-21,0.0,52.291214,250.00516,29.024347,96.0,0.058918815,29.365911,252.7876,210.907,0.0,52.291214,0.11375814,0.0,49.519325,8.330017
31825,21349500.0,0.0,18.287384,15.568359,20.776733,20.43814,21.229218,20.84726,18.287262,18.287323,18.287323,18.287323,0.0,0.032085605,0.032085605,0.049586955,250.0,18.300018,0.0,0.0,0.0,0.0068559325,9.54197e-21,0.0,52.291,250.00514,28.896803,96.0,0.05937898,29.54448,252.78703,210.90701,0.0,52.291,0.11375817,0.0,49.519108,8.330017
31826,21349560.0,0.0,18.287476,15.525604,20.775635,20.436646,21.228424,20.846405,18.287292,18.287292,18.287292,18.287323,0.0,0.032085612,0.032085612,0.049586963,250.0,18.300018,0.0,0.0,0.0,0.008763764,9.54197e-21,0.0,52.29078,250.00511,28.769981,96.0,0.059836335,29.722027,252.78647,210.90701,0.0,52.29078,0.11375819,0.0,49.518887,8.330017
31827,21349620.0,0.0,18.287537,15.482422,20.774506,20.43518,21.2276,20.845581,18.287384,18.287323,18.287323,18.287323,0.0,0.03208562,0.03208562,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.0086602615,9.54197e-21,0.0,52.290554,250.00507,28.643957,96.0,0.06029059,29.898462,252.78592,210.907,0.0,52.290554,0.11375821,0.0,49.518665,8.330017
31828,21349680.0,0.0,18.287628,15.438934,20.773407,20.433716,21.226807,20.844757,18.287445,18.287354,18.287354,18.287354,0.0,0.03208562,0.03208562,0.049586978,250.0,18.300018,0.0,0.0,0.0,0.00988565,9.54197e-21,0.0,52.290325,250.00502,28.518694,96.0,0.060741834,30.073828,252.78537,210.90698,0.0,52.290325,0.11375823,0.0,49.51844,8.330017
31829,21349740.0,0.0,18.28778,15.395172,20.772339,20.432251,21.226013,20.843933,18.287537,18.287415,18.287415,18.287415,0.0,0.032085624,0.032085624,0.049586985,250.0,18.300018,0.0,0.0,0.0,0.013144095,9.54197e-21,0.0,52.2901,250.00497,28.394407,96.0,0.06118929,30.247831,252.78482,210.90697,0.0,52.2901,0.11375824,0.0,49.51821,8.330017
31830,21349800.0,0.0,18.287964,15.351227,20.77124,20.430786,21.22522,20.84311,18.287659,18.287506,18.287506,18.287476,0.0,0.032085627,0.032085627,0.049586993,250.0,18.300018,0.0,0.0,0.0,0.016152551,9.54197e-21,0.0,52.289875,250.0049,28.271488,96.0,0.061631516,30.419918,252.78429,210.90694,0.0,52.289875,0.11375824,0.0,49.51798,8.330017
31831,21349860.0,0.0,18.288116,15.30719,20.77005,20.429138,21.224426,20.842194,18.28778,18.287598,18.287598,18.287567,0.0,0.032085627,0.032085627,0.049586993,250.0,18.300018,0.0,0.0,0.0,0.017542962,9.54197e-21,0.0,52.289642,250.00484,28.149744,96.0,0.062069148,30.590359,252.78375,210.9069,0.0,52.289642,0.11375825,0.0,49.51775,8.330017
31832,21349920.0,0.0,18.2883,15.263092,20.76883,20.42746,21.223633,20.841309,18.287933,18.28772,18.28772,18.28769,0.0,0.032085627,0.032085627,0.049586993,250.0,18.300018,0.0,0.0,0.0,0.019249277,9.54197e-21,0.0,52.28941,250.00476,28.02958,96.0,0.062500775,30.758589,252.78323,210.90688,0.0,52.28941,0.11375825,0.0,49.517517,8.330017
31833,21349980.0,0.0,18.288483,15.219025,20.76764,20.425812,21.22284,20.840454,18.288086,18.287842,18.287842,18.287811,0.0,0.032085627,0.032085627,0.049586993,250.0,18.300018,0.0,0.0,0.0,0.021054398,9.54197e-21,0.0,52.289177,250.00468,27.911213,96.0,0.06292556,30.924303,252.78273,210.90683,0.0,52.289177,0.11375825,0.0,49.517284,8.330017
31834,21350040.0,0.0,18.288696,15.175049,20.766449,20.424164,21.222046,20.83957,18.288269,18.287994,18.287994,18.287964,0.0,0.032085627,0.032085627,0.049586993,250.0,18.300018,0.0,0.0,0.0,0.023649205,9.54197e-21,0.0,52.288944,250.0046,27.794537,96.0,0.06334389,31.087646,252.78223,210.90678,0.0,52.288944,0.11375824,0.0,49.51705,8.330017
31835,21350100.0,0.0,18.28894,15.131256,20.76529,20.422546,21.221252,20.838684,18.288452,18.288177,18.288177,18.288116,0.0,0.032085624,0.032085624,0.04958699,250.0,18.300018,0.0,0.0,0.0,0.026254248,9.54197e-21,0.0,52.28871,250.0045,27.679958,96.0,0.0637543,31.248056,252.78174,210.90672,0.0,52.28871,0.11375824,0.0,49.51682,8.330017
31836,21350160.0,0.0,18.289154,15.0877075,20.764008,20.420715,21.220459,20.837738,18.288666,18.28836,18.28836,18.2883,0.0,0.03208562,0.03208562,0.04958698,250.0,18.300018,0.0,0.0,0.0,0.025464848,9.54197e-21,0.0,52.28848,250.00441,27.56755,96.0,0.064156525,31.405428,252.78125,210.90668,0.0,52.28848,0.113758214,0.0,49.51659,8.330017
31837,21350220.0,0.0,18.289368,15.044464,20.762695,20.418884,21.219666,20.836823,18.28888,18.288544,18.288544,18.288513,0.0,0.032085616,0.032085616,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.025157202,9.54197e-21,0.0,52.288246,250.0043,27.457275,96.0,0.0645507,31.559813,252.78079,210.90662,0.0,52.288246,0.11375821,0.0,49.516357,8.330017
31838,21350280.0,0.0,18.289612,15.001617,20.761444,20.417053,21.218872,20.835876,18.289093,18.288757,18.288757,18.288696,0.0,0.032085612,0.032085612,0.049586967,250.0,18.300018,0.0,0.0,0.0,0.027195008,9.54197e-21,0.0,52.28802,250.00421,27.349192,96.0,0.06493662,31.711132,252.78033,210.90656,0.0,52.28802,0.11375819,0.0,49.51613,8.330017
31839,21350340.0,0.0,18.289886,14.959198,20.760162,20.415253,21.21811,20.83496,18.289337,18.28897,18.28897,18.28891,0.0,0.032085605,0.032085605,0.049586955,250.0,18.300018,0.0,0.0,0.0,0.029335288,9.54197e-21,0.0,52.28779,250.0041,27.243591,96.0,0.06531326,31.858973,252.77988,210.90648,0.0,52.28779,0.11375817,0.0,49.515903,8.330017
31840,21350400.0,0.0,18.290192,14.917328,20.75888,20.413452,21.217316,20.834045,18.289581,18.289185,18.289185,18.289154,0.0,0.0320856,0.0320856,0.049586944,250.0,18.300018,0.0,0.0,0.0,0.03253958,9.54197e-21,0.0,52.287567,250.004,27.140364,96.0,0.06568097,32.00349,252.77945,210.90642,0.0,52.287567,0.11375814,0.0,49.51568,8.330017
31841,21350460.0,0.0,18.290436,14.876068,20.757538,20.411438,21.216522,20.833069,18.289856,18.289429,18.289429,18.289368,0.0,0.03208559,0.03208559,0.04958693,250.0,18.300018,0.0,0.0,0.0,0.03180984,9.54197e-21,0.0,52.287346,250.00389,27.039892,96.0,0.06603847,32.14415,252.77902,210.90634,0.0,52.287346,0.11375812,0.0,49.515457,8.330017
31842,21350520.0,0.0,18.29068,14.835449,20.756165,20.409454,21.215729,20.832092,18.2901,18.289673,18.289673,18.289612,0.0,0.032085583,0.032085583,0.049586914,250.0,18.300018,0.0,0.0,0.0,0.030942095,9.54197e-21,0.0,52.287125,250.00378,26.942074,96.0,0.06638611,32.281097,252.77861,210.90628,0.0,52.287125,0.11375808,0.0,49.51524,8.330017
31843,21350580.0,0.0,18.290985,14.795593,20.754791,20.40747,21.214966,20.831116,18.290375,18.289948,18.289948,18.289886,0.0,0.03208557,0.03208557,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.03217752,9.54197e-21,0.0,52.28691,250.00366,26.84687,96.0,0.06672404,32.414383,252.77821,210.9062,0.0,52.28691,0.11375804,0.0,49.515022,8.330017
31844,21350640.0,0.0,18.29129,14.756531,20.753448,20.405518,21.214172,20.83014,18.29065,18.290192,18.290192,18.29013,0.0,0.032085564,0.032085564,0.04958688,250.0,18.300018,0.0,0.0,0.0,0.034711797,9.54197e-21,0.0,52.286697,250.00356,26.754454,96.0,0.06705167,32.543762,252.77783,210.90613,0.0,52.286697,0.113758005,0.0,49.514812,8.330017
31845,21350700.0,0.0,18.291626,14.718353,20.752106,20.403564,21.213379,20.829193,18.290924,18.290466,18.290466,18.290405,0.0,0.032085553,0.032085553,0.049586862,250.0,18.300018,0.0,0.0,0.0,0.036579467,9.54197e-21,0.0,52.286495,250.00345,26.665058,96.0,0.06736822,32.66892,252.77747,210.90604,0.0,52.286495,0.11375797,0.0,49.514606,8.330017
31846,21350760.0,0.0,18.2919,14.681122,20.750671,20.401428,21.212585,20.828156,18.29123,18.290771,18.290771,18.29068,0.0,0.03208554,0.03208554,0.049586844,250.0,18.300018,0.0,0.0,0.0,0.035727415,9.54197e-21,0.0,52.286293,250.00333,26.57858,96.0,0.06767403,32.789986,252.7771,210.90596,0.0,52.286293,0.11375793,0.0,49.514404,8.330017
31847,21350820.0,0.0,18.292175,14.644928,20.749237,20.399292,21.211823,20.827148,18.291534,18.291046,18.291046,18.290985,0.0,0.032085527,0.032085527,0.049586825,250.0,18.300018,0.0,0.0,0.0,0.03528843,9.54197e-21,0.0,52.286095,250.00322,26.495096,96.0,0.067968905,32.906868,252.77675,210.90588,0.0,52.286095,0.11375788,0.0,49.514206,8.330017
31848,21350880.0,0.0,18.292511,14.609833,20.747803,20.397156,21.21103,20.826141,18.29184,18.291351,18.291351,18.29126,0.0,0.032085516,0.032085516,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.035828117,9.54197e-21,0.0,52.285904,250.00311,26.414698,96.0,0.06825254,33.019424,252.77641,210.90579,0.0,52.285904,0.113757834,0.0,49.514015,8.330017
31849,21350940.0,0.0,18.292847,14.575897,20.746368,20.39505,21.210236,20.825134,18.292145,18.291626,18.291626,18.291565,0.0,0.032085504,0.032085504,0.049586777,250.0,18.300018,0.0,0.0,0.0,0.038226265,9.54197e-21,0.0,52.285713,250.00299,26.337294,96.0,0.06852526,33.12779,252.7761,210.9057,0.0,52.285713,0.11375778,0.0,49.51383,8.330017
31850,21351000.0,0.0,18.293213,14.543213,20.744965,20.392975,21.209473,20.824127,18.29245,18.291931,18.291931,18.29187,0.0,0.03208549,0.03208549,0.04958675,250.0,18.300018,0.0,0.0,0.0,0.04070132,9.54197e-21,0.0,52.285534,250.00288,26.263184,96.0,0.06878608,33.231544,252.77579,210.90562,0.0,52.285534,0.11375773,0.0,49.51365,8.330017
31851,21351060.0,0.0,18.293518,14.51181,20.743439,20.390686,21.20868,20.82306,18.292786,18.292267,18.292267,18.292175,0.0,0.032085475,0.032085475,0.04958673,250.0,18.300018,0.0,0.0,0.0,0.039533675,9.54197e-21,0.0,52.285362,250.00276,26.192436,96.0,0.069034755,33.33059,252.77548,210.90553,0.0,52.285362,0.113757685,0.0,49.513477,8.330017
31852,21351120.0,0.0,18.293823,14.481812,20.741943,20.388428,21.207886,20.822021,18.293121,18.292572,18.292572,18.292511,0.0,0.03208546,0.03208546,0.0495867,250.0,18.300018,0.0,0.0,0.0,0.03846737,9.54197e-21,0.0,52.285194,250.00266,26.124975,96.0,0.06927161,33.425034,252.7752,210.90544,0.0,52.285194,0.11375762,0.0,49.51331,8.330017
31853,21351180.0,0.0,18.29419,14.453278,20.740448,20.38617,21.207092,20.820953,18.293457,18.292908,18.292908,18.292816,0.0,0.032085445,0.032085445,0.049586672,250.0,18.300018,0.0,0.0,0.0,0.03990261,9.54197e-21,0.0,52.285034,250.00253,26.060787,96.0,0.06949673,33.5149,252.77493,210.90535,0.0,52.285034,0.11375756,0.0,49.51315,8.330017
31854,21351240.0,0.0,18.294556,14.426239,20.738953,20.383911,21.20633,20.819916,18.293793,18.293243,18.293243,18.293152,0.0,0.03208543,0.03208543,0.049586643,250.0,18.300018,0.0,0.0,0.0,0.041594855,9.54197e-21,0.0,52.284878,250.00241,26.000109,96.0,0.0697093,33.599846,252.77467,210.90526,0.0,52.284878,0.1137575,0.0,49.512997,8.330017
31855,21351300.0,0.0,18.294952,14.400787,20.737457,20.381683,21.205536,20.818878,18.294128,18.29358,18.29358,18.293488,0.0,0.03208541,0.03208541,0.049586616,250.0,18.300018,0.0,0.0,0.0,0.04448153,9.54197e-21,0.0,52.28473,250.0023,25.942854,96.0,0.06990967,33.680004,252.77443,210.90515,0.0,52.28473,0.11375743,0.0,49.51285,8.330017
31856,21351360.0,0.0,18.295288,14.377014,20.73587,20.379272,21.204742,20.81778,18.294495,18.293915,18.293915,18.293823,0.0,0.032085396,0.032085396,0.049586583,250.0,18.300018,0.0,0.0,0.0,0.04338309,9.54197e-21,0.0,52.28459,250.00218,25.889332,96.0,0.07009678,33.754936,252.77419,210.90506,0.0,52.28459,0.11375737,0.0,49.51271,8.330017
31857,21351420.0,0.0,18.295654,14.35498,20.734314,20.376862,21.20398,20.81668,18.29486,18.294281,18.294281,18.29419,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.042452693,9.54197e-21,0.0,52.284462,250.00208,25.83942,96.0,0.070271105,33.82481,252.77397,210.90497,0.0,52.284462,0.1137573,0.0,49.512585,8.330017
31858,21351480.0,0.0,18.296051,14.334747,20.732727,20.374481,21.203186,20.815613,18.295227,18.294617,18.294617,18.294525,0.0,0.03208536,0.03208536,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.04390126,9.54197e-21,0.0,52.284344,250.00195,25.793093,96.0,0.07043277,33.889668,252.77376,210.90486,0.0,52.284344,0.11375724,0.0,49.512463,8.330017
31859,21351540.0,0.0,18.296448,14.316406,20.73117,20.372131,21.202393,20.814514,18.295593,18.294983,18.294983,18.294891,0.0,0.03208534,0.03208534,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.04659755,9.54197e-21,0.0,52.28423,250.00183,25.750536,96.0,0.070581146,33.94925,252.77356,210.90477,0.0,52.28423,0.11375716,0.0,49.51235,8.330017
31860,21351600.0,0.0,18.296814,14.300018,20.729614,20.369781,21.20163,20.813446,18.29596,18.29535,18.29535,18.295258,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.04639863,9.54197e-21,0.0,52.284122,250.00172,25.71158,96.0,0.07071686,34.003788,252.77338,210.90466,0.0,52.284122,0.11375709,0.0,49.512245,8.330017
31861,21351660.0,0.0,18.297058,14.284576,20.728027,20.36734,21.200836,20.812347,18.296356,18.295715,18.295715,18.295624,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.042863045,9.54197e-21,0.0,52.284027,250.0016,25.676685,96.0,0.07083833,34.052643,252.77321,210.90456,0.0,52.284027,0.113757014,0.0,49.512146,8.330017
31862,21351720.0,0.0,18.296692,14.269043,20.72644,20.36493,21.200043,20.811249,18.29663,18.296082,18.296082,18.29599,0.0,0.032085285,0.032085285,0.04958639,250.0,18.300018,0.0,0.0,0.0,0.010236459,9.54197e-21,0.0,52.283936,250.00148,25.643936,96.0,0.07095226,34.09849,252.77306,210.90446,0.0,52.283936,0.11375695,0.0,49.512062,8.330017
31863,21351780.0,0.0,18.29657,14.2534485,20.724884,20.362518,21.19925,20.81015,18.29663,18.296204,18.296204,18.296143,0.0,0.03208528,0.03208528,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.0008635221,9.54197e-21,0.0,52.28385,250.0014,25.61,96.0,0.07107027,34.146004,252.77292,210.90442,0.0,52.28385,0.11375694,0.0,49.51198,8.330017
31864,21351840.0,0.0,18.296356,14.237793,20.723297,20.360138,21.198486,20.809082,18.29663,18.296417,18.296417,18.296356,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.015376661,9.54197e-21,0.0,52.28377,250.00131,25.576517,96.0,0.07118664,34.192875,252.77278,210.90436,0.0,52.28377,0.113756925,0.0,49.511894,8.330017
31865,21351900.0,0.0,18.296387,14.222107,20.72174,20.357758,21.197693,20.807983,18.29657,18.296509,18.296509,18.296448,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.011781803,9.54197e-21,0.0,52.283688,250.00124,25.54176,96.0,0.07130735,34.241535,252.77264,210.90433,0.0,52.283688,0.113756925,0.0,49.511806,8.330017
31866,21351960.0,0.0,18.29657,14.20636,20.720154,20.355316,21.1969,20.806885,18.296478,18.296509,18.296509,18.296478,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0023362068,9.54197e-21,0.0,52.283604,250.00119,25.506222,96.0,0.0714307,34.291286,252.77252,210.9043,0.0,52.283604,0.11375694,0.0,49.511726,8.330017
31867,21352020.0,0.0,18.296692,14.190552,20.718536,20.352875,21.196106,20.805786,18.296509,18.296509,18.296509,18.296478,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.009349167,9.54197e-21,0.0,52.283512,250.00116,25.471169,96.0,0.07155227,34.340363,252.7724,210.90428,0.0,52.283512,0.11375694,0.0,49.511635,8.330017
31868,21352080.0,0.0,18.296661,14.174744,20.71695,20.350433,21.195312,20.804688,18.29654,18.296509,18.296509,18.296509,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.006734696,9.54197e-21,0.0,52.283424,250.00113,25.436863,96.0,0.07167116,34.38839,252.77228,210.90427,0.0,52.283424,0.11375694,0.0,49.511547,8.330017
31869,21352140.0,0.0,18.29663,14.158905,20.715363,20.348022,21.194519,20.80362,18.2966,18.29654,18.29654,18.29654,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0031984535,9.54197e-21,0.0,52.28334,250.00111,25.40273,96.0,0.07178936,34.436176,252.77216,210.90427,0.0,52.28334,0.113756925,0.0,49.511463,8.330017
31870,21352200.0,0.0,18.29654,14.143036,20.713806,20.345612,21.193726,20.80252,18.2966,18.29657,18.29657,18.29657,0.0,0.032085273,0.032085273,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0037949283,9.54197e-21,0.0,52.283253,250.00108,25.368944,96.0,0.0719063,34.48348,252.77203,210.90425,0.0,52.283253,0.113756925,0.0,49.511375,8.330017
31871,21352260.0,0.0,18.29654,14.127167,20.712158,20.34314,21.192932,20.801392,18.2966,18.29657,18.29657,18.29657,0.0,0.032085273,0.032085273,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.003820873,9.54197e-21,0.0,52.28317,250.00107,25.334713,96.0,0.07202467,34.5314,252.77191,210.90424,0.0,52.28317,0.113756925,0.0,49.51129,8.330017
31872,21352320.0,0.0,18.2966,14.111328,20.710571,20.340668,21.192108,20.800293,18.29657,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.00016249328,9.54197e-21,0.0,52.283077,250.00107,25.3003,96.0,0.0721436,34.579582,252.7718,210.90424,0.0,52.283077,0.113756925,0.0,49.5112,8.330017
31873,21352380.0,0.0,18.296661,14.095459,20.708954,20.338226,21.191315,20.799194,18.29657,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.004858259,9.54197e-21,0.0,52.28299,250.00105,25.265965,96.0,0.07226217,34.627647,252.77168,210.90424,0.0,52.28299,0.113756925,0.0,49.511112,8.330017
31874,21352440.0,0.0,18.296692,14.07962,20.707367,20.335785,21.190521,20.798096,18.2966,18.29657,18.29657,18.29657,0.0,0.032085273,0.032085273,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0053719115,9.54197e-21,0.0,52.282906,250.00105,25.232082,96.0,0.072379075,34.675087,252.77156,210.90424,0.0,52.282906,0.113756925,0.0,49.511024,8.330017
31875,21352500.0,0.0,18.296722,14.063812,20.70575,20.333344,21.189728,20.796997,18.29663,18.2966,18.2966,18.2966,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.0045873015,9.54197e-21,0.0,52.282818,250.00105,25.198471,96.0,0.07249496,34.722137,252.77145,210.90422,0.0,52.282818,0.113756925,0.0,49.510937,8.330017
31876,21352560.0,0.0,18.296661,14.048004,20.704132,20.330872,21.188904,20.795898,18.296661,18.29663,18.29663,18.29663,0.0,0.03208527,0.03208527,0.049586374,250.0,18.300018,0.0,0.0,0.0,-5.9524955e-05,9.54197e-21,0.0,52.282726,250.00104,25.165207,96.0,0.07260957,34.76871,252.77133,210.90422,0.0,52.282726,0.11375691,0.0,49.510853,8.330017
31877,21352620.0,0.0,18.296661,14.032257,20.702515,20.32837,21.18808,20.79477,18.296661,18.29663,18.29663,18.29663,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.00038095104,9.54197e-21,0.0,52.282642,250.00104,25.131851,96.0,0.07272441,34.815407,252.77122,210.90422,0.0,52.282642,0.11375691,0.0,49.510765,8.330017
31878,21352680.0,0.0,18.296692,14.016571,20.700897,20.325928,21.187286,20.79367,18.296661,18.296661,18.296661,18.296661,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.0004469569,9.54197e-21,0.0,52.282555,250.00102,25.09875,96.0,0.07283828,34.861748,252.77112,210.9042,0.0,52.282555,0.11375691,0.0,49.510677,8.330017
31879,21352740.0,0.0,18.296722,14.000916,20.69928,20.323456,21.186493,20.792572,18.296692,18.296661,18.296661,18.296661,0.0,0.03208527,0.03208527,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.0018026346,9.54197e-21,0.0,52.282463,250.00102,25.065533,96.0,0.07295248,34.908257,252.771,210.9042,0.0,52.282463,0.11375691,0.0,49.51059,8.330017
31880,21352800.0,0.0,18.296783,13.985321,20.697693,20.321014,21.185669,20.791473,18.296692,18.296692,18.296692,18.296661,0.0,0.032085266,0.032085266,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.0047122883,9.54197e-21,0.0,52.28238,250.001,25.032574,96.0,0.07306569,34.9544,252.77089,210.9042,0.0,52.28238,0.1137569,0.0,49.5105,8.330017
31881,21352860.0,0.0,18.296814,13.969788,20.696045,20.318512,21.184845,20.790344,18.296722,18.296692,18.296692,18.296692,0.0,0.032085266,0.032085266,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0044590114,9.54197e-21,0.0,52.28229,250.001,24.999992,96.0,0.073177524,35.00001,252.77078,210.90419,0.0,52.28229,0.1137569,0.0,49.510418,8.330017
31882,21352920.0,0.0,18.296814,13.954346,20.694397,20.31601,21.184021,20.789215,18.296753,18.296722,18.296722,18.296722,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0021460184,9.54197e-21,0.0,52.282207,250.00099,24.967762,96.0,0.07328806,35.04513,252.77068,210.90419,0.0,52.282207,0.11375689,0.0,49.51033,8.330017
31883,21352980.0,0.0,18.296814,13.938995,20.69278,20.313507,21.183228,20.788116,18.296783,18.296753,18.296753,18.296753,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0015728527,9.54197e-21,0.0,52.282124,250.00099,24.93569,96.0,0.07339798,35.090034,252.77057,210.90417,0.0,52.282124,0.11375689,0.0,49.510246,8.330017
31884,21353040.0,0.0,18.296844,13.923737,20.691162,20.311035,21.182404,20.786987,18.296814,18.296783,18.296783,18.296753,0.0,0.032085262,0.032085262,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0018506502,9.54197e-21,0.0,52.282036,250.00098,24.903845,96.0,0.07350703,35.134617,252.77046,210.90417,0.0,52.282036,0.11375687,0.0,49.51016,8.330017
31885,21353100.0,0.0,18.296906,13.908569,20.689545,20.308563,21.18158,20.785889,18.296844,18.296783,18.296783,18.296783,0.0,0.032085262,0.032085262,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0037618736,9.54197e-21,0.0,52.28195,250.00098,24.87217,96.0,0.073615424,35.178963,252.77036,210.90416,0.0,52.28195,0.11375687,0.0,49.51008,8.330017
31886,21353160.0,0.0,18.296936,13.893494,20.687866,20.30603,21.180756,20.78476,18.296875,18.296814,18.296814,18.296814,0.0,0.03208526,0.03208526,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.0038496873,9.54197e-21,0.0,52.281868,250.00096,24.84083,96.0,0.073722586,35.222836,252.77025,210.90416,0.0,52.281868,0.11375687,0.0,49.509995,8.330017
31887,21353220.0,0.0,18.296936,13.878571,20.686218,20.303528,21.179932,20.78363,18.296906,18.296844,18.296844,18.296844,0.0,0.03208526,0.03208526,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.0033323495,9.54197e-21,0.0,52.281784,250.00095,24.809807,96.0,0.073828585,35.26627,252.77014,210.90414,0.0,52.281784,0.113756865,0.0,49.50991,8.330017
31888,21353280.0,0.0,18.296967,13.863739,20.6846,20.300995,21.179108,20.782532,18.296906,18.296875,18.296875,18.296875,0.0,0.032085255,0.032085255,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.0032741395,9.54197e-21,0.0,52.2817,250.00095,24.779064,96.0,0.07393354,35.30931,252.77003,210.90413,0.0,52.2817,0.11375685,0.0,49.509827,8.330017
31889,21353340.0,0.0,18.297028,13.84903,20.682953,20.298523,21.178284,20.781403,18.296936,18.296906,18.296906,18.296906,0.0,0.032085255,0.032085255,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.0038580035,9.54197e-21,0.0,52.281616,250.00093,24.748617,96.0,0.07403741,35.351936,252.76994,210.90413,0.0,52.281616,0.11375685,0.0,49.509743,8.330017
31890,21353400.0,0.0,18.297058,13.834503,20.681335,20.29602,21.17746,20.780304,18.296967,18.296936,18.296936,18.296936,0.0,0.03208525,0.03208525,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0043324353,9.54197e-21,0.0,52.28154,250.00092,24.718527,96.0,0.07413998,35.394062,252.76984,210.90411,0.0,52.28154,0.113756835,0.0,49.509663,8.330017
31891,21353460.0,0.0,18.297089,13.820068,20.679657,20.293488,21.176636,20.779175,18.297028,18.296967,18.296967,18.296967,0.0,0.032085247,0.032085247,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0037313756,9.54197e-21,0.0,52.281456,250.00092,24.688759,96.0,0.074241385,35.435738,252.76974,210.9041,0.0,52.281456,0.113756835,0.0,49.509583,8.330017
31892,21353520.0,0.0,18.29712,13.805817,20.678009,20.290955,21.175812,20.778046,18.297058,18.296997,18.296997,18.296997,0.0,0.032085247,0.032085247,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.003436212,9.54197e-21,0.0,52.281372,250.0009,24.659298,96.0,0.07434166,35.476982,252.76964,210.9041,0.0,52.281372,0.11375683,0.0,49.509502,8.330017
31893,21353580.0,0.0,18.29715,13.791718,20.676361,20.288422,21.174988,20.776917,18.297089,18.297028,18.297028,18.297028,0.0,0.032085247,0.032085247,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0036010076,9.54197e-21,0.0,52.281296,250.00089,24.63018,96.0,0.07444069,35.517746,252.76955,210.90408,0.0,52.281296,0.11375681,0.0,49.509422,8.330017
31894,21353640.0,0.0,18.29721,13.7778015,20.674713,20.28592,21.174133,20.775787,18.29712,18.297058,18.297058,18.297058,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0046385336,9.54197e-21,0.0,52.28122,250.00087,24.601374,96.0,0.074538596,35.55808,252.76945,210.90408,0.0,52.28122,0.11375681,0.0,49.509342,8.330017
31895,21353700.0,0.0,18.297241,13.764069,20.673096,20.283417,21.17331,20.774689,18.29715,18.297089,18.297089,18.297089,0.0,0.03208524,0.03208524,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0054170876,9.54197e-21,0.0,52.281143,250.00087,24.572983,96.0,0.074635014,35.597824,252.76935,210.90407,0.0,52.281143,0.1137568,0.0,49.509266,8.330017
31896,21353760.0,0.0,18.297272,13.750488,20.671417,20.280853,21.172485,20.77356,18.29718,18.29712,18.29712,18.29712,0.0,0.03208524,0.03208524,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0043817465,9.54197e-21,0.0,52.281063,250.00085,24.545021,96.0,0.074729905,35.63697,252.76926,210.90405,0.0,52.281063,0.11375679,0.0,49.50919,8.330017
31897,21353820.0,0.0,18.297302,13.737122,20.669739,20.27832,21.17163,20.7724,18.297241,18.29718,18.29718,18.29715,0.0,0.032085236,0.032085236,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0036593543,9.54197e-21,0.0,52.280987,250.00084,24.517408,96.0,0.074823536,35.67563,252.76917,210.90404,0.0,52.280987,0.11375679,0.0,49.50911,8.330017
31898,21353880.0,0.0,18.297333,13.723938,20.66809,20.275787,21.170807,20.771301,18.297272,18.29721,18.29721,18.29718,0.0,0.032085232,0.032085232,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0042973757,9.54197e-21,0.0,52.28091,250.00082,24.490124,96.0,0.074916,35.71383,252.76907,210.90404,0.0,52.28091,0.113756776,0.0,49.509037,8.330017
31899,21353940.0,0.0,18.297394,13.710968,20.666443,20.273254,21.169983,20.770172,18.297302,18.297241,18.297241,18.297241,0.0,0.03208523,0.03208523,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.004994542,9.54197e-21,0.0,52.280838,250.00082,24.463268,96.0,0.07500693,35.751427,252.769,210.90402,0.0,52.280838,0.11375676,0.0,49.50896,8.330017
31900,21354000.0,0.0,18.297455,13.698212,20.664795,20.270752,21.169128,20.769043,18.297333,18.297272,18.297272,18.297272,0.0,0.03208523,0.03208523,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0061378046,9.54197e-21,0.0,52.280766,250.00081,24.43681,96.0,0.07509646,35.788467,252.7689,210.904,0.0,52.280766,0.11375675,0.0,49.50889,8.330017
31901,21354060.0,0.0,18.297485,13.685699,20.663116,20.268188,21.168304,20.767914,18.297394,18.297333,18.297333,18.297302,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.005014715,9.54197e-21,0.0,52.28069,250.0008,24.41086,96.0,0.0751842,35.824795,252.76881,210.90399,0.0,52.28069,0.11375675,0.0,49.508816,8.330017
31902,21354120.0,0.0,18.297516,13.67337,20.661438,20.265625,21.16745,20.766785,18.297424,18.297363,18.297363,18.297363,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0042100027,9.54197e-21,0.0,52.280617,250.00078,24.38531,96.0,0.07527053,35.86057,252.76874,210.90399,0.0,52.280617,0.11375674,0.0,49.508743,8.330017
31903,21354180.0,0.0,18.297577,13.661316,20.65976,20.263092,21.166595,20.765656,18.297485,18.297394,18.297394,18.297394,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0047339993,9.54197e-21,0.0,52.280552,250.00076,24.360125,96.0,0.075355574,35.89583,252.76865,210.90398,0.0,52.280552,0.11375672,0.0,49.508675,8.330017
31904,21354240.0,0.0,18.297638,13.649506,20.658112,20.26056,21.165771,20.764526,18.297516,18.297455,18.297455,18.297424,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0058634793,9.54197e-21,0.0,52.28048,250.00075,24.335375,96.0,0.07543909,35.930477,252.76857,210.90396,0.0,52.28048,0.113756716,0.0,49.508606,8.330017
31905,21354300.0,0.0,18.297668,13.637939,20.656464,20.258026,21.164917,20.763397,18.297546,18.297485,18.297485,18.297485,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0065516266,9.54197e-21,0.0,52.280415,250.00075,24.311144,96.0,0.07552079,35.9644,252.76848,210.90395,0.0,52.280415,0.1137567,0.0,49.508537,8.330017
31906,21354360.0,0.0,18.297699,13.626617,20.654785,20.255432,21.164062,20.762238,18.297607,18.297546,18.297546,18.297516,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0056973696,9.54197e-21,0.0,52.280342,250.00073,24.2874,96.0,0.0756008,35.997643,252.7684,210.90393,0.0,52.280342,0.11375669,0.0,49.50847,8.330017
31907,21354420.0,0.0,18.29776,13.615601,20.653107,20.252869,21.163239,20.761108,18.297668,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.004955567,9.54197e-21,0.0,52.280277,250.00072,24.264114,96.0,0.075679205,36.03024,252.76833,210.90392,0.0,52.280277,0.11375668,0.0,49.508404,8.330017
31908,21354480.0,0.0,18.29779,13.604828,20.651428,20.250305,21.162384,20.75998,18.297699,18.297638,18.297638,18.297607,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.004874707,9.54197e-21,0.0,52.280212,250.0007,24.241295,96.0,0.075756006,36.062187,252.76825,210.9039,0.0,52.280212,0.11375668,0.0,49.50834,8.330017
31909,21354540.0,0.0,18.297852,13.59436,20.64975,20.247772,21.16153,20.75885,18.29776,18.297668,18.297668,18.297668,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.005902146,9.54197e-21,0.0,52.28015,250.00069,24.218903,96.0,0.07583131,36.093536,252.76817,210.9039,0.0,52.28015,0.113756664,0.0,49.508278,8.330017
31910,21354600.0,0.0,18.297943,13.5841675,20.648102,20.24524,21.160706,20.75772,18.29779,18.29773,18.29773,18.297699,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0069478033,9.54197e-21,0.0,52.280087,250.00067,24.19704,96.0,0.07590479,36.12414,252.76811,210.90388,0.0,52.280087,0.11375665,0.0,49.508213,8.330017
31911,21354660.0,0.0,18.297974,13.57428,20.646393,20.242645,21.15982,20.756592,18.297852,18.29776,18.29776,18.29776,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0061866064,9.54197e-21,0.0,52.280025,250.00066,24.175741,96.0,0.07597633,36.153965,252.76804,210.90387,0.0,52.280025,0.11375664,0.0,49.508156,8.330017
31912,21354720.0,0.0,18.298004,13.564697,20.644714,20.240082,21.158966,20.755432,18.297913,18.297821,18.297821,18.297821,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.005393037,9.54197e-21,0.0,52.27997,250.00064,24.154942,96.0,0.07604614,36.183083,252.76796,210.90385,0.0,52.27997,0.11375663,0.0,49.508095,8.330017
31913,21354780.0,0.0,18.298065,13.55542,20.643036,20.237518,21.158112,20.754303,18.297943,18.297882,18.297882,18.297852,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005850378,9.54197e-21,0.0,52.279907,250.00063,24.134611,96.0,0.07611435,36.211544,252.7679,210.90384,0.0,52.279907,0.11375661,0.0,49.508034,8.330017
31914,21354840.0,0.0,18.298126,13.546478,20.641357,20.234955,21.157288,20.753174,18.298004,18.297913,18.297913,18.297913,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0064375056,9.54197e-21,0.0,52.279854,250.00061,24.114834,96.0,0.07618065,36.239235,252.76782,210.90382,0.0,52.279854,0.113756604,0.0,49.50798,8.330017
31915,21354900.0,0.0,18.298187,13.537872,20.63971,20.232422,21.156433,20.752045,18.298065,18.297974,18.297974,18.297974,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.007542333,9.54197e-21,0.0,52.2798,250.0006,24.09558,96.0,0.076245174,36.26619,252.76776,210.90381,0.0,52.2798,0.11375659,0.0,49.507923,8.330017
31916,21354960.0,0.0,18.298248,13.529602,20.638,20.229828,21.155548,20.750885,18.298126,18.298035,18.298035,18.298004,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0065536583,9.54197e-21,0.0,52.279747,250.00058,24.076952,96.0,0.07630755,36.292267,252.7677,210.9038,0.0,52.279747,0.113756575,0.0,49.50787,8.330017
31917,21355020.0,0.0,18.298279,13.5216675,20.636292,20.227234,21.154694,20.749756,18.298187,18.298096,18.298096,18.298065,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.005845016,9.54197e-21,0.0,52.279694,250.00056,24.058857,96.0,0.07636812,36.3176,252.76764,210.90378,0.0,52.279694,0.11375657,0.0,49.507816,8.330017
31918,21355080.0,0.0,18.29834,13.514069,20.634613,20.22464,21.15384,20.748627,18.298218,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.006370411,9.54197e-21,0.0,52.27964,250.00055,24.041262,96.0,0.07642698,36.342236,252.76758,210.90376,0.0,52.27964,0.11375655,0.0,49.507767,8.330017
31919,21355140.0,0.0,18.298431,13.506866,20.632935,20.222076,21.152985,20.747467,18.298279,18.298187,18.298187,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0074326424,9.54197e-21,0.0,52.27959,250.00053,24.024237,96.0,0.076483905,36.36607,252.76752,210.90375,0.0,52.27959,0.11375653,0.0,49.50772,8.330017
31920,21355200.0,0.0,18.298492,13.5,20.631287,20.219543,21.15213,20.746338,18.29834,18.298248,18.298248,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.007865554,9.54197e-21,0.0,52.279545,250.00052,24.007816,96.0,0.07653878,36.389057,252.76747,210.90373,0.0,52.279545,0.113756515,0.0,49.50767,8.330017
31921,21355260.0,0.0,18.298523,13.493408,20.629608,20.21698,21.151276,20.745209,18.2984,18.29831,18.29831,18.298279,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0073248693,9.54197e-21,0.0,52.279495,250.0005,23.992044,96.0,0.07659146,36.41114,252.76741,210.90372,0.0,52.279495,0.1137565,0.0,49.507626,8.330017
31922,21355320.0,0.0,18.298492,13.486938,20.62793,20.214447,21.15039,20.74408,18.298462,18.29837,18.29837,18.29834,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0035505507,9.54197e-21,0.0,52.279453,250.00049,23.976725,96.0,0.0766426,36.432587,252.76735,210.9037,0.0,52.279453,0.11375649,0.0,49.50758,8.330017
31923,21355380.0,0.0,18.298492,13.480591,20.626251,20.211914,21.149536,20.74295,18.298492,18.2984,18.2984,18.2984,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0010631348,9.54197e-21,0.0,52.279408,250.00047,23.961575,96.0,0.07669316,36.453793,252.7673,210.90369,0.0,52.279408,0.11375648,0.0,49.507534,8.330017
31924,21355440.0,0.0,18.298492,13.474365,20.624603,20.209412,21.148682,20.741852,18.298492,18.298462,18.298462,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00035957835,9.54197e-21,0.0,52.279366,250.00046,23.946617,96.0,0.07674306,36.474735,252.76726,210.90367,0.0,52.279366,0.11375648,0.0,49.507492,8.330017
31925,21355500.0,0.0,18.298553,13.468292,20.622955,20.20691,21.147827,20.740723,18.298523,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014535885,9.54197e-21,0.0,52.279324,250.00044,23.931679,96.0,0.076792866,36.49565,252.76721,210.90367,0.0,52.279324,0.11375646,0.0,49.50745,8.330017
31926,21355560.0,0.0,18.298615,13.462341,20.621307,20.204407,21.146942,20.739624,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0039560273,9.54197e-21,0.0,52.27928,250.00044,23.916895,96.0,0.076842144,36.516346,252.76717,210.90366,0.0,52.27928,0.11375646,0.0,49.50741,8.330017
31927,21355620.0,0.0,18.298615,13.456512,20.61966,20.201935,21.146088,20.738495,18.298553,18.298523,18.298523,18.298523,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0040887604,9.54197e-21,0.0,52.27924,250.00043,23.902485,96.0,0.07689015,36.536522,252.7671,210.90364,0.0,52.27924,0.11375646,0.0,49.507366,8.330017
31928,21355680.0,0.0,18.298645,13.450775,20.618042,20.199463,21.145203,20.737396,18.298584,18.298553,18.298553,18.298523,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029838819,9.54197e-21,0.0,52.279198,250.00041,23.888382,96.0,0.07693711,36.556263,252.76707,210.90364,0.0,52.279198,0.113756455,0.0,49.507324,8.330017
31929,21355740.0,0.0,18.298645,13.44519,20.616394,20.196991,21.144348,20.736298,18.298615,18.298553,18.298553,18.298553,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021911478,9.54197e-21,0.0,52.279156,250.00041,23.874483,96.0,0.07698338,36.57572,252.76703,210.90363,0.0,52.279156,0.113756455,0.0,49.507286,8.330017
31930,21355800.0,0.0,18.298645,13.439728,20.614777,20.19455,21.143494,20.735199,18.298615,18.298584,18.298584,18.298584,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015438348,9.54197e-21,0.0,52.27912,250.0004,23.8608,96.0,0.0770289,36.59488,252.76698,210.90363,0.0,52.27912,0.11375644,0.0,49.507248,8.330017
31931,21355860.0,0.0,18.298676,13.434387,20.61316,20.192078,21.142609,20.73407,18.298645,18.298615,18.298615,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0019719345,9.54197e-21,0.0,52.27908,250.0004,23.847233,96.0,0.07707401,36.613873,252.76694,210.90363,0.0,52.27908,0.11375644,0.0,49.50721,8.330017
31932,21355920.0,0.0,18.298706,13.429169,20.611542,20.189636,21.141724,20.732971,18.298676,18.298645,18.298645,18.298615,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.002627467,9.54197e-21,0.0,52.279045,250.00038,23.833857,96.0,0.077118486,36.6326,252.76689,210.90361,0.0,52.279045,0.113756426,0.0,49.50717,8.330017
31933,21355980.0,0.0,18.298737,13.424072,20.609924,20.187225,21.14087,20.731903,18.298676,18.298645,18.298645,18.298645,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0030813578,9.54197e-21,0.0,52.279003,250.00038,23.820704,96.0,0.07716219,36.651016,252.76685,210.90361,0.0,52.279003,0.113756426,0.0,49.507133,8.330017
31934,21356040.0,0.0,18.298767,13.419067,20.608307,20.184814,21.139984,20.730804,18.298706,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0029153454,9.54197e-21,0.0,52.278965,250.00038,23.807808,96.0,0.077205025,36.66907,252.76682,210.9036,0.0,52.278965,0.11375642,0.0,49.507095,8.330017
31935,21356100.0,0.0,18.298767,13.414215,20.60672,20.182404,21.13913,20.729706,18.298737,18.298706,18.298706,18.298676,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002674278,9.54197e-21,0.0,52.27893,250.00037,23.795124,96.0,0.07724713,36.686825,252.76677,210.9036,0.0,52.27893,0.11375642,0.0,49.507057,8.330017
31936,21356160.0,0.0,18.298767,13.409454,20.605103,20.179993,21.138245,20.728638,18.298737,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017945319,9.54197e-21,0.0,52.278893,250.00037,23.782663,96.0,0.077288486,36.704273,252.76674,210.90358,0.0,52.278893,0.11375642,0.0,49.507023,8.330017
31937,21356220.0,0.0,18.298798,13.404816,20.603516,20.177582,21.13739,20.72754,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016502683,9.54197e-21,0.0,52.27886,250.00035,23.770344,96.0,0.07732935,36.72152,252.7667,210.90358,0.0,52.27886,0.1137564,0.0,49.506985,8.330017
31938,21356280.0,0.0,18.298828,13.400299,20.601929,20.175201,21.136505,20.72647,18.298798,18.298767,18.298767,18.298737,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0018268968,9.54197e-21,0.0,52.278824,250.00035,23.758205,96.0,0.07736961,36.73851,252.76665,210.90358,0.0,52.278824,0.1137564,0.0,49.50695,8.330017
31939,21356340.0,0.0,18.298859,13.395874,20.600342,20.172821,21.13562,20.725372,18.298798,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0026657546,9.54197e-21,0.0,52.278786,250.00035,23.746225,96.0,0.07740933,36.755283,252.76662,210.90356,0.0,52.278786,0.11375639,0.0,49.506916,8.330017
31940,21356400.0,0.0,18.29889,13.391602,20.598755,20.170471,21.134766,20.724304,18.298828,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.002964237,9.54197e-21,0.0,52.27875,250.00034,23.73448,96.0,0.07744824,36.77173,252.76659,210.90356,0.0,52.27875,0.11375639,0.0,49.50688,8.330017
31941,21356460.0,0.0,18.29889,13.38739,20.597168,20.16809,21.13388,20.723236,18.298859,18.298798,18.298798,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0022245098,9.54197e-21,0.0,52.27872,250.00034,23.722967,96.0,0.07748638,36.787846,252.76654,210.90356,0.0,52.27872,0.11375638,0.0,49.506847,8.330017
31942,21356520.0,0.0,18.29889,13.383331,20.595612,20.165741,21.132996,20.722168,18.298859,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0016347191,9.54197e-21,0.0,52.278687,250.00034,23.711624,96.0,0.07752394,36.803726,252.76651,210.90355,0.0,52.278687,0.11375638,0.0,49.506817,8.330017
31943,21356580.0,0.0,18.29892,13.379364,20.594025,20.163391,21.13211,20.7211,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.001825323,9.54197e-21,0.0,52.278656,250.00032,23.700422,96.0,0.07756102,36.81941,252.76648,210.90355,0.0,52.278656,0.11375638,0.0,49.506783,8.330017
31944,21356640.0,0.0,18.29895,13.375488,20.592468,20.161072,21.131256,20.720032,18.29889,18.298859,18.298859,18.298859,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021017685,9.54197e-21,0.0,52.27862,250.00032,23.689405,96.0,0.07759748,36.83483,252.76643,210.90353,0.0,52.27862,0.113756366,0.0,49.506752,8.330017
31945,21356700.0,0.0,18.29895,13.371735,20.590912,20.158752,21.130371,20.718964,18.29892,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0026755403,9.54197e-21,0.0,52.27859,250.0003,23.678558,96.0,0.07763335,36.850018,252.7664,210.90353,0.0,52.27859,0.113756366,0.0,49.506718,8.330017
31946,21356760.0,0.0,18.29898,13.368103,20.589355,20.156403,21.129486,20.717896,18.29892,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0021743875,9.54197e-21,0.0,52.27856,250.0003,23.667933,96.0,0.07766848,36.86489,252.76637,210.90353,0.0,52.27856,0.113756366,0.0,49.506687,8.330017
31947,21356820.0,0.0,18.29898,13.364563,20.587769,20.154114,21.128601,20.716858,18.29895,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0017213239,9.54197e-21,0.0,52.27853,250.0003,23.657476,96.0,0.077703044,36.87953,252.76634,210.90352,0.0,52.27853,0.11375635,0.0,49.506657,8.330017
31948,21356880.0,0.0,18.299011,13.3611145,20.586243,20.151794,21.127716,20.71579,18.29898,18.29895,18.29895,18.29895,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.001767739,9.54197e-21,0.0,52.2785,250.00029,23.647167,96.0,0.077737115,36.893967,252.76631,210.90352,0.0,52.2785,0.11375635,0.0,49.50663,8.330017
31949,21356940.0,0.0,18.299011,13.357788,20.584686,20.149506,21.126862,20.714752,18.29898,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0021427283,9.54197e-21,0.0,52.278473,250.00029,23.637016,96.0,0.07777064,36.908176,252.76628,210.90352,0.0,52.278473,0.11375634,0.0,49.5066,8.330017
31950,21357000.0,0.0,18.299042,13.354553,20.58316,20.147217,21.125977,20.713684,18.299011,18.29898,18.29898,18.29898,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0023757543,9.54197e-21,0.0,52.278442,250.00029,23.627054,96.0,0.07780354,36.922123,252.76624,210.9035,0.0,52.278442,0.11375634,0.0,49.50657,8.330017
31951,21357060.0,0.0,18.299042,13.35141,20.581604,20.144928,21.125092,20.712646,18.299011,18.29898,18.29898,18.29898,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.002057645,9.54197e-21,0.0,52.27841,250.00027,23.617271,96.0,0.077835836,36.93582,252.7662,210.9035,0.0,52.27841,0.11375634,0.0,49.50654,8.330017
31952,21357120.0,0.0,18.299072,13.348389,20.580078,20.14264,21.124207,20.711578,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0017023676,9.54197e-21,0.0,52.27838,250.00027,23.607649,96.0,0.07786758,36.94929,252.76617,210.9035,0.0,52.27838,0.11375633,0.0,49.50651,8.330017
