,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31953,21357180.0,0.0,18.299072,13.345459,20.578522,20.14038,21.123322,20.71054,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0015991797,9.54197e-21,0.0,52.27836,250.00027,23.598183,96.0,0.07789882,36.962543,252.76616,210.90349,0.0,52.27836,0.11375633,0.0,49.50648,8.330017
31954,21357240.0,0.0,18.299103,13.342621,20.576996,20.138123,21.122437,20.709503,18.299072,18.299042,18.299042,18.299042,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.001888084,9.54197e-21,0.0,52.278328,250.00027,23.588858,96.0,0.077929564,36.975597,252.76613,210.90349,0.0,52.278328,0.11375633,0.0,49.506454,8.330017
31955,21357300.0,0.0,18.299133,13.339874,20.5755,20.135864,21.121582,20.708466,18.299072,18.299072,18.299072,18.299042,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0022004563,9.54197e-21,0.0,52.278297,250.00026,23.579702,96.0,0.077959746,36.988415,252.7661,210.90349,0.0,52.278297,0.113756314,0.0,49.506428,8.330017
31956,21357360.0,0.0,18.299133,13.33725,20.573975,20.133606,21.120697,20.707428,18.299103,18.299072,18.299072,18.299072,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0018551955,9.54197e-21,0.0,52.278275,250.00026,23.570724,96.0,0.07798935,37.000988,252.76607,210.90347,0.0,52.278275,0.113756314,0.0,49.5064,8.330017
31957,21357420.0,0.0,18.299133,13.334686,20.572449,20.131378,21.119812,20.70639,18.299103,18.299103,18.299103,18.299072,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0015286587,9.54197e-21,0.0,52.27825,250.00026,23.561892,96.0,0.07801845,37.01335,252.76604,210.90347,0.0,52.27825,0.113756314,0.0,49.50638,8.330017
31958,21357480.0,0.0,18.299164,13.332245,20.570923,20.12912,21.118927,20.705353,18.299133,18.299103,18.299103,18.299103,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0016699121,9.54197e-21,0.0,52.27822,250.00024,23.55319,96.0,0.078047104,37.02553,252.766,210.90347,0.0,52.27822,0.11375631,0.0,49.50635,8.330017
31959,21357540.0,0.0,18.299194,13.329895,20.569427,20.126892,21.118042,20.704346,18.299133,18.299133,18.299133,18.299103,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0018475902,9.54197e-21,0.0,52.2782,250.00024,23.54465,96.0,0.07807523,37.037487,252.76599,210.90347,0.0,52.2782,0.11375631,0.0,49.50633,8.330017
31960,21357600.0,0.0,18.299194,13.327606,20.567902,20.124695,21.117157,20.703308,18.299164,18.299133,18.299133,18.299133,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0021820418,9.54197e-21,0.0,52.27817,250.00024,23.536259,96.0,0.07810286,37.049236,252.76596,210.90346,0.0,52.27817,0.11375631,0.0,49.5063,8.330017
31961,21357660.0,0.0,18.299194,13.325439,20.566406,20.122467,21.116272,20.70227,18.299164,18.299164,18.299164,18.299133,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0016539886,9.54197e-21,0.0,52.27815,250.00023,23.528046,96.0,0.07812989,37.060738,252.76593,210.90346,0.0,52.27815,0.11375629,0.0,49.506275,8.330017
31962,21357720.0,0.0,18.299225,13.323364,20.56491,20.12027,21.115387,20.701263,18.299194,18.299164,18.299164,18.299164,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001321429,9.54197e-21,0.0,52.278126,250.00023,23.51996,96.0,0.07815649,37.072056,252.76591,210.90346,0.0,52.278126,0.11375629,0.0,49.506252,8.330017
31963,21357780.0,0.0,18.299225,13.32135,20.563416,20.118042,21.114502,20.700226,18.299194,18.299194,18.299194,18.299164,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0015241755,9.54197e-21,0.0,52.278103,250.00023,23.511992,96.0,0.078182705,37.083214,252.76588,210.90344,0.0,52.278103,0.11375629,0.0,49.50623,8.330017
31964,21357840.0,0.0,18.299255,13.319458,20.56192,20.115875,21.113617,20.699219,18.299225,18.299194,18.299194,18.299194,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019174636,9.54197e-21,0.0,52.278076,250.00023,23.504162,96.0,0.078208454,37.094177,252.76585,210.90344,0.0,52.278076,0.11375628,0.0,49.506207,8.330017
31965,21357900.0,0.0,18.299286,13.317627,20.560425,20.113678,21.112732,20.698212,18.299225,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0021245226,9.54197e-21,0.0,52.278053,250.00021,23.496494,96.0,0.07823365,37.104908,252.76584,210.90344,0.0,52.278053,0.11375628,0.0,49.506184,8.330017
31966,21357960.0,0.0,18.299286,13.315887,20.55893,20.11148,21.111847,20.697174,18.299255,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0016604738,9.54197e-21,0.0,52.27803,250.00021,23.488987,96.0,0.078258336,37.115417,252.76581,210.90344,0.0,52.27803,0.11375628,0.0,49.506165,8.330017
31967,21358020.0,0.0,18.299286,13.3142395,20.557434,20.109314,21.110962,20.696167,18.299255,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012623182,9.54197e-21,0.0,52.27801,250.00021,23.481604,96.0,0.078282595,37.125755,252.7658,210.90343,0.0,52.27801,0.11375627,0.0,49.50614,8.330017
31968,21358080.0,0.0,18.299286,13.312653,20.55597,20.107147,21.110077,20.69516,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011720959,9.54197e-21,0.0,52.27799,250.00021,23.474344,96.0,0.078306444,37.135918,252.76576,210.90343,0.0,52.27799,0.11375627,0.0,49.50612,8.330017
31969,21358140.0,0.0,18.299316,13.311188,20.554504,20.10498,21.109192,20.694153,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.001579558,9.54197e-21,0.0,52.27797,250.0002,23.467197,96.0,0.07832991,37.145924,252.76575,210.90343,0.0,52.27797,0.11375627,0.0,49.5061,8.330017
31970,21358200.0,0.0,18.299347,13.309784,20.55304,20.102814,21.108337,20.693146,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0019567937,9.54197e-21,0.0,52.277946,250.0002,23.460194,96.0,0.07835291,37.15573,252.76572,210.90341,0.0,52.277946,0.11375627,0.0,49.506077,8.330017
31971,21358260.0,0.0,18.299347,13.308441,20.551544,20.100647,21.107422,20.692139,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0015557338,9.54197e-21,0.0,52.277927,250.0002,23.453342,96.0,0.0783754,37.16532,252.7657,210.90341,0.0,52.277927,0.113756254,0.0,49.506058,8.330017
31972,21358320.0,0.0,18.299347,13.30719,20.55008,20.09851,21.106537,20.691132,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0011527004,9.54197e-21,0.0,52.277905,250.0002,23.446613,96.0,0.07839749,37.17474,252.76569,210.90341,0.0,52.277905,0.113756254,0.0,49.506035,8.330017
31973,21358380.0,0.0,18.299377,13.30603,20.548615,20.096375,21.105652,20.690155,18.299347,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012955575,9.54197e-21,0.0,52.277885,250.00018,23.439985,96.0,0.07841924,37.18402,252.76566,210.90341,0.0,52.277885,0.113756254,0.0,49.506016,8.330017
31974,21358440.0,0.0,18.299377,13.304962,20.54715,20.094238,21.104797,20.689148,18.299347,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014958213,9.54197e-21,0.0,52.27787,250.00018,23.433489,96.0,0.078440554,37.193115,252.76564,210.9034,0.0,52.27787,0.113756254,0.0,49.505997,8.330017
31975,21358500.0,0.0,18.299408,13.303955,20.545685,20.092102,21.103912,20.68814,18.299377,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019013287,9.54197e-21,0.0,52.27785,250.00018,23.427113,96.0,0.07846146,37.20204,252.76562,210.9034,0.0,52.27785,0.11375624,0.0,49.505978,8.330017
31976,21358560.0,0.0,18.299408,13.303009,20.54422,20.089966,21.103027,20.687164,18.299377,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013593208,9.54197e-21,0.0,52.277832,250.00018,23.42089,96.0,0.07848187,37.210754,252.7656,210.9034,0.0,52.277832,0.11375624,0.0,49.505962,8.330017
31977,21358620.0,0.0,18.299408,13.302155,20.542786,20.08783,21.102142,20.686157,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009930944,9.54197e-21,0.0,52.277817,250.00017,23.414772,96.0,0.078501925,37.21932,252.76558,210.9034,0.0,52.277817,0.11375624,0.0,49.505943,8.330017
31978,21358680.0,0.0,18.299408,13.301361,20.54132,20.085724,21.101257,20.68518,18.299408,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0011854611,9.54197e-21,0.0,52.277798,250.00017,23.408741,96.0,0.07852169,37.22776,252.76556,210.9034,0.0,52.277798,0.11375623,0.0,49.505924,8.330017
31979,21358740.0,0.0,18.299438,13.300659,20.539886,20.083618,21.100372,20.684174,18.299408,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0016019869,9.54197e-21,0.0,52.27778,250.00017,23.402824,96.0,0.078541085,37.236046,252.76555,210.90338,0.0,52.27778,0.11375623,0.0,49.50591,8.330017
31980,21358800.0,0.0,18.299469,13.300018,20.538452,20.081543,21.099487,20.683197,18.299438,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00240432,9.54197e-21,0.0,52.277763,250.00017,23.397156,96.0,0.07855965,37.243984,252.76553,210.90338,0.0,52.277763,0.11375623,0.0,49.50589,8.330017
31981,21358860.0,0.0,13.299835,13.299805,20.535065,20.076752,21.096558,20.680298,12.836945,16.783112,16.783112,16.968292,0.0,0.032085475,0.032085475,0.04958693,250.0,11.700012,0.0,0.0,0.0,407.93777,2.3747918e-05,0.0,52.28242,249.65997,49.999992,96.0,3.74835e-07,8.1084845e-06,252.83986,210.73209,0.0,52.28242,0.1137581,0.0,49.51061,8.330017
31982,21358920.0,0.0,13.3003235,13.300354,20.523285,20.061615,21.086243,20.670471,11.801239,14.694305,14.694305,15.017181,0.0,0.032088112,0.032088112,0.0495916,250.0,11.700012,0.0,0.0,0.0,307.7778,1.7878481e-05,0.0,52.280067,249.75536,50.0,96.0,3.7489662e-07,4.1932665e-07,252.86195,210.78607,0.0,52.280067,0.11376799,0.0,49.508194,8.330017
31983,21358980.0,0.0,13.301575,13.301666,20.504364,20.037842,21.07013,20.65509,11.535095,13.299011,13.299011,13.629883,0.0,0.032089252,0.032089252,0.049593598,250.0,11.700012,0.0,0.0,0.0,260.1229,1.3981772e-05,0.0,52.277737,249.82701,50.0,96.0,3.7492453e-07,1.8213177e-08,252.8775,210.82481,0.0,52.277737,0.11377222,0.0,49.505825,8.330017
31984,21359040.0,0.0,13.303558,13.30368,20.480957,20.008514,21.050446,20.636383,11.544556,12.496307,12.496307,12.771851,0.0,0.032089356,0.032089356,0.049593735,250.0,11.700012,0.0,0.0,0.0,236.4459,1.2146775e-05,0.0,52.2755,249.88033,50.0,96.0,3.7492674e-07,2.1546459e-11,252.88815,210.852,0.0,52.2755,0.113772534,0.0,49.50357,8.330017
31985,21359100.0,0.0,13.306213,13.306366,20.454987,19.975922,21.02887,20.615875,11.610596,12.078339,12.078339,12.282501,0.0,0.032088943,0.032088943,0.049592953,250.0,11.700012,0.0,0.0,0.0,225.98427,1.1498452e-05,0.0,52.27355,249.91905,50.0,96.0,3.7491617e-07,-1.0719778e-13,252.89528,210.8707,0.0,52.27355,0.11377091,0.0,49.50161,8.330017
31986,21359160.0,0.0,13.30954,13.309753,20.428436,19.942719,21.006866,20.595032,11.661804,11.878326,11.878326,12.018555,0.0,0.03208832,0.03208832,0.04959181,250.0,11.700012,0.0,0.0,0.0,222.53082,1.1371792e-05,0.0,52.27194,249.94653,50.0,96.0,3.749004e-07,-1.1598364e-15,252.89993,210.88324,0.0,52.27194,0.113768496,0.0,49.5,8.330017
31987,21359220.0,0.0,13.313507,13.313751,20.401337,19.90866,20.984497,20.573822,11.688049,11.78714,11.78714,11.878967,0.0,0.032087658,0.032087658,0.049590614,250.0,11.700012,0.0,0.0,0.0,222.09108,1.140221e-05,0.0,52.270668,249.96556,50.0,96.0,3.7488377e-07,-2.2681828e-18,252.90286,210.89142,0.0,52.270668,0.113765955,0.0,49.49874,8.330017
31988,21359280.0,0.0,13.318085,13.318329,20.373993,19.874268,20.962006,20.55246,11.698822,11.744446,11.744446,11.802734,0.0,0.03208705,0.03208705,0.049589522,250.0,11.700012,0.0,0.0,0.0,222.61743,1.1454994e-05,0.0,52.2697,249.97853,50.0,96.0,3.7486862e-07,4.03396e-20,252.90468,210.89667,0.0,52.2697,0.113763645,0.0,49.49778,8.330017
31989,21359340.0,0.0,13.323212,13.323517,20.346558,19.839752,20.939484,20.531097,11.702026,11.725006,11.725006,11.761414,0.0,0.032086533,0.032086533,0.0495886,250.0,11.700012,0.0,0.0,0.0,223.42838,1.1502109e-05,0.0,52.268982,249.98708,50.0,96.0,3.748557e-07,1.53777e-19,252.90572,210.89987,0.0,52.268982,0.11376167,0.0,49.49707,8.330017
31990,21359400.0,0.0,13.328918,13.329254,20.319153,19.805267,20.916992,20.509766,11.70282,11.714722,11.714722,11.737213,0.0,0.03208611,0.03208611,0.049587857,250.0,11.700012,0.0,0.0,0.0,224.25388,1.15395405e-05,0.0,52.268456,249.99263,50.0,96.0,3.748453e-07,-4.2283023e-22,252.9063,210.90178,0.0,52.268456,0.11376009,0.0,49.49656,8.330017
31991,21359460.0,0.0,13.335114,13.33548,20.293182,19.772827,20.895569,20.489471,11.702911,11.70932,11.70932,11.7230835,0.0,0.032085788,0.032085788,0.049587287,250.0,11.700012,0.0,0.0,0.0,225.10161,1.1573564e-05,0.0,52.26809,249.99611,50.0,96.0,3.7483727e-07,1.1421549e-24,252.90659,210.90285,0.0,52.26809,0.11375888,0.0,49.496197,8.330017
31992,21359520.0,0.0,13.341827,13.342224,20.267365,19.74054,20.874207,20.469269,11.702972,11.706268,11.706268,11.714539,0.0,0.03208554,0.03208554,0.04958685,250.0,11.700012,0.0,0.0,0.0,225.98802,1.1607722e-05,0.0,52.26783,249.99828,50.0,96.0,3.7483116e-07,-8.926512e-25,252.90671,210.9034,0.0,52.26783,0.113757946,0.0,49.495945,8.330017
31993,21359580.0,0.0,13.348999,13.349426,20.241638,19.708374,20.852936,20.449097,11.703064,11.704773,11.704773,11.709808,0.0,0.032085363,0.032085363,0.04958654,250.0,11.700012,0.0,0.0,0.0,226.92378,1.1643293e-05,0.0,52.26766,249.99947,50.0,96.0,3.7482673e-07,2.3900592e-27,252.90672,210.90363,0.0,52.26766,0.11375726,0.0,49.495777,8.330017
31994,21359640.0,0.0,13.356628,13.357056,20.216522,19.676361,20.832855,20.430084,11.703217,12.951233,12.951233,11.70697,0.0,0.032085232,0.032085232,0.04958631,250.0,11.700012,0.0,0.0,0.0,227.91838,1.1681237e-05,0.0,52.26754,250.00012,50.0,96.0,3.7482354e-07,-6.6099604e-31,252.9067,210.90367,0.0,52.26754,0.113756776,0.0,49.495667,8.330017
31995,21359700.0,0.0,13.3645935,13.365051,20.194855,19.649323,20.815002,20.413147,11.70343,12.401276,12.401276,12.700012,0.0,0.032085143,0.032085143,0.049586155,250.0,11.700012,0.0,0.0,0.0,228.96538,1.1721344e-05,0.0,52.267467,250.00041,50.0,96.0,3.7482133e-07,2.8617878e-38,252.90665,210.90363,0.0,52.267467,0.11375644,0.0,49.495598,8.330017
31996,21359760.0,0.0,13.373047,13.373535,20.173462,19.623444,20.7966,20.395752,11.703613,12.082581,12.082581,12.288818,0.0,0.03208508,0.03208508,0.04958605,250.0,11.700012,0.0,0.0,0.0,230.0828,1.176424e-05,0.0,52.26742,250.0005,50.0,96.0,3.7481982e-07,5.5351e-41,252.90659,210.90355,0.0,52.26742,0.11375622,0.0,49.495552,8.330017
31997,21359820.0,0.0,13.381836,13.382324,20.151215,19.596191,20.777618,20.377777,11.703827,11.910736,11.910736,12.049805,0.0,0.032085042,0.032085042,0.04958598,250.0,11.700012,0.0,0.0,0.0,231.2465,1.1808963e-05,0.0,52.267395,250.00049,50.0,96.0,3.7481882e-07,3.784e-42,252.90654,210.90346,0.0,52.267395,0.11375605,0.0,49.49553,8.330017
31998,21359880.0,0.0,13.39093,13.391449,20.128387,19.568146,20.75824,20.359436,11.7039795,11.81778,11.81778,11.909393,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,232.45937,1.1855591e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481817e-07,-2.102e-42,252.9065,210.90337,0.0,52.26738,0.11375596,0.0,49.495514,8.330017
31999,21359940.0,0.0,13.400299,13.400848,20.105255,19.539673,20.738708,20.340942,11.704132,11.765808,11.765808,11.825012,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,233.7172,1.1903939e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,0.0,252.90645,210.90329,0.0,52.267372,0.1137559,0.0,49.495506,8.330017
32000,21360000.0,0.0,13.409973,13.410522,20.082031,19.511047,20.719147,20.322418,11.704285,11.737152,11.737152,11.774719,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,235.01613,1.1953842e-05,0.0,52.26737,250.00029,50.0,96.0,3.748175e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
32001,21360060.0,0.0,13.419891,13.420441,20.059998,19.48413,20.700531,20.30484,11.704407,11.722168,11.722168,11.745789,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,236.35252,1.20051545e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
32002,21360120.0,0.0,13.429993,13.4305725,20.038086,19.457245,20.681946,20.287262,11.704529,11.714081,11.714081,11.728821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.72224,1.2057705e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
32003,21360180.0,0.0,13.440308,13.440887,20.016235,19.43042,20.663422,20.269745,11.70462,11.709564,11.709564,11.718536,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,239.12106,1.2111316e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
32004,21360240.0,0.0,13.450775,13.4513855,19.994446,19.403687,20.644928,20.252289,11.704712,11.707031,11.707031,11.712341,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,240.54533,1.2165837e-05,0.0,52.26737,250.00008,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
32005,21360300.0,0.0,13.461334,13.461914,19.973938,19.377258,20.628815,20.23703,11.704803,12.784515,12.784515,11.709259,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,241.98329,1.2220834e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
32006,21360360.0,0.0,13.472107,13.472717,19.957153,19.35785,20.613922,20.222992,11.7048645,12.290894,12.290894,12.836212,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,243.45723,1.2277139e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.328761,49.49551,8.330017
32007,21360420.0,0.0,13.48288,13.48349,19.940247,19.33905,20.597961,20.207947,11.704895,12.025574,12.025574,12.812775,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,244.93582,1.2333542e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3495946,49.49551,8.330017
32008,21360480.0,0.0,13.493713,13.494354,19.922974,19.320251,20.58139,20.192322,11.704926,11.879364,11.879364,12.80423,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,246.42441,1.2390247e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.376815,49.49551,8.330017
32009,21360540.0,0.0,13.504578,13.505188,19.905579,19.301575,20.564545,20.176422,11.704956,11.798279,11.798279,12.801178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.91916,1.2447108e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.389747,49.49551,8.330017
32010,21360600.0,0.0,13.515442,13.516052,19.888153,19.282959,20.547516,20.16037,11.704956,11.754883,11.754883,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.41644,1.2503989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393053,49.49551,8.330017
32011,21360660.0,0.0,13.526245,13.526855,19.871613,19.265625,20.53125,20.14505,11.704956,11.732086,11.732086,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.91238,1.2560746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393872,49.49551,8.330017
32012,21360720.0,0.0,13.537018,13.537628,19.855194,19.248352,20.514954,20.12973,11.704956,11.719452,11.719452,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.4029,1.2617219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3941708,49.49551,8.330017
32013,21360780.0,0.0,13.547668,13.548279,19.838806,19.231201,20.498688,20.11444,11.704926,11.712738,11.712738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.8843,1.2673274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3943105,49.49551,8.330017
32014,21360840.0,0.0,13.558228,13.558807,19.82248,19.214142,20.482483,20.099182,11.7048645,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.35272,1.2728776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.394444,49.495514,8.330017
32015,21360900.0,0.0,13.568634,13.569214,19.806244,19.197174,20.466309,20.083954,11.704803,11.707062,11.707062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.80383,1.2783549e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3946137,49.495514,8.330017
32016,21360960.0,0.0,13.578857,13.579437,19.79245,19.181274,20.45404,20.07248,11.704742,12.6091,12.6091,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.2349,1.28375195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3948255,49.495514,8.330017
32017,21361020.0,0.0,13.588898,13.589447,19.778473,19.165436,20.440979,20.060272,11.704681,12.198059,12.198059,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.6411,1.2890503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3950887,49.495514,8.330017
32018,21361080.0,0.0,13.598694,13.599243,19.763916,19.14972,20.42688,20.047058,11.70459,11.983246,11.983246,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.01706,1.2942265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3954015,49.495514,8.330017
32019,21361140.0,0.0,13.608246,13.608765,19.749176,19.134064,20.412323,20.033417,11.704468,11.856262,11.856262,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.36295,1.2992896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395751,49.495514,8.330017
32020,21361200.0,0.0,13.617493,13.618011,19.734283,19.1185,20.397522,20.019531,11.704376,11.786865,11.786865,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.6728,1.3042172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3961535,49.495514,8.330017
32021,21361260.0,0.0,13.626434,13.626953,19.720062,19.103851,20.38321,20.006165,11.704224,11.749115,11.749115,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.9423,1.30899025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396615,49.495514,8.330017
32022,21361320.0,0.0,13.63504,13.635529,19.705902,19.089325,20.368835,19.992767,11.704102,11.72821,11.72821,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.16763,1.3135961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397125,49.495514,8.330017
32023,21361380.0,0.0,13.64328,13.643738,19.691772,19.07486,20.354492,19.97937,11.703949,11.717163,11.717163,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.3453,1.3180239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3976803,49.495514,8.330017
32024,21361440.0,0.0,13.651123,13.651581,19.677673,19.060486,20.340149,19.965973,11.703796,11.710693,11.710693,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.47098,1.3222581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.398281,49.495514,8.330017
32025,21361500.0,0.0,13.658569,13.658966,19.663635,19.046173,20.325836,19.952606,11.703613,11.707092,11.707092,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.5413,1.3262879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3989277,49.495514,8.330017
32026,21361560.0,0.0,13.665527,13.665894,19.650452,19.032806,20.312592,19.940338,11.70343,12.656738,12.656738,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.55316,1.3301051e-05,12.31519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.31519,52.267372,0.11375582,4.3996205,49.495514,8.330017
32027,21361620.0,0.0,13.672028,13.672363,19.63913,19.0195,20.302399,19.930939,11.703247,12.455597,12.455597,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.50177,1.3336911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.400365,49.495514,8.330017
32028,21361680.0,0.0,13.678009,13.678314,19.627045,19.006287,20.29068,19.920105,11.703033,12.113495,12.113495,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.3833,1.3370327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4011593,49.495514,8.330017
32029,21361740.0,0.0,13.683472,13.683746,19.614532,18.993134,20.278168,19.908508,11.70282,11.925812,11.925812,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.194,1.3401175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402,49.495514,8.330017
32030,21361800.0,0.0,13.6883545,13.688599,19.601807,18.980042,20.265228,19.896515,11.702576,11.821167,11.821167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.93,1.3429325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4028873,49.495514,8.330017
32031,21361860.0,0.0,13.692657,13.692871,19.58957,18.967743,20.252563,19.884827,11.702332,11.766907,11.766907,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.5879,1.3454668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038215,49.495514,8.330017
32032,21361920.0,0.0,13.69632,13.696503,19.577301,18.955536,20.239807,19.873077,11.702087,11.737335,11.737335,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.16354,1.3477062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4048038,49.495514,8.330017
32033,21361980.0,0.0,13.699371,13.699493,19.565063,18.94336,20.22702,19.861267,11.701813,11.720856,11.720856,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.65305,1.3496367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405835,49.495514,8.330017
32034,21362040.0,0.0,13.701721,13.701813,19.552856,18.931244,20.214233,19.849487,11.701538,11.712006,11.712006,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.0528,1.3512463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406915,49.495514,8.330017
32035,21362100.0,0.0,13.703369,13.70343,19.54068,18.91922,20.201447,19.837708,11.701263,11.707153,11.707153,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.359,1.3525223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080443,49.495514,8.330017
32036,21362160.0,0.0,13.704315,13.704315,19.529083,18.907867,20.189209,19.826477,11.700958,11.704376,11.704376,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.56775,1.35345035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409224,49.495514,8.330017
32037,21362220.0,0.0,13.704468,13.704437,19.518372,18.896606,20.17871,19.816895,11.700653,12.866699,12.866699,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.67477,1.35401515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104533,49.495514,8.330017
32038,21362280.0,0.0,13.703857,13.703796,19.508545,18.885376,20.169464,19.808472,11.700348,12.338776,12.338776,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.6775,1.3542089e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4117312,49.495514,8.330017
32039,21362340.0,0.0,13.702454,13.702332,19.498016,18.874237,20.158905,19.798859,11.700012,12.04953,12.04953,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.57123,1.3540137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413063,49.495514,8.330017
32040,21362400.0,0.0,13.700195,13.700012,19.487122,18.863129,20.147675,19.788574,11.699646,11.891541,11.891541,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.35217,1.3534158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4144487,49.495514,8.330017
32041,21362460.0,0.0,13.696838,13.696564,19.477112,18.880615,20.136505,19.77835,11.700287,11.803375,11.803375,22.029053,0.0,0.03192045,0.03192045,0.051889453,250.0,11.700012,0.0,0.0,0.0,277.26526,1.3536221e-05,0.0,52.27982,247.39186,50.0,96.0,3.8775846e-07,0.0,253.03136,210.69243,0.0,52.27982,0.11570732,100.0,50.454193,8.330017
32042,21362520.0,0.0,13.692078,13.691772,19.423004,18.943176,20.125702,19.768463,11.750092,11.758636,11.758636,26.898926,0.0,0.03123375,0.03123375,0.068822406,250.0,11.700012,0.0,0.0,0.0,298.1582,1.4326095e-05,0.0,52.62309,231.26823,50.0,96.0,4.988337e-07,0.0,255.15665,210.96278,0.0,52.62309,0.13125189,100.0,57.16415,8.330017
32043,21362580.0,0.0,13.686005,13.685669,19.404083,19.035797,20.115417,19.759033,11.819183,11.764008,11.764008,27.11023,0.0,0.030863801,0.030863801,0.08912852,250.0,11.700012,0.0,0.0,0.0,334.4908,1.611106e-05,0.0,53.270565,215.27652,50.0,96.0,6.5873274e-07,0.0,259.24222,212.70883,0.0,53.270565,0.15083155,100.0,63.562458,8.330017
32044,21362640.0,0.0,13.67865,13.678314,19.441132,19.131073,20.105072,19.749542,11.830933,11.794159,11.794159,25.716522,0.0,0.031441744,0.031441744,0.09767804,250.0,11.700012,0.0,0.0,0.0,363.2555,1.775413e-05,0.0,53.712486,215.46503,50.0,96.0,7.4650364e-07,0.0,263.60065,217.94864,0.0,53.712486,0.1605675,100.0,65.625854,8.330017
32045,21362700.0,0.0,13.670105,13.669708,19.48413,19.216827,20.09433,19.739716,11.80011,11.805969,11.805969,24.680725,0.0,0.031867933,0.031867933,0.10214635,250.0,11.700012,0.0,0.0,0.0,381.33405,1.873415e-05,0.0,53.794895,220.1236,50.0,96.0,7.968841e-07,0.0,267.31863,223.46681,0.0,53.794895,0.1658936,100.0,66.40853,8.330017
32046,21362760.0,0.0,13.660339,13.659912,19.523712,19.290375,20.083649,19.72992,11.768585,11.7986145,11.7986145,24.033752,0.0,0.032182977,0.032182977,0.104585364,250.0,11.700012,0.0,0.0,0.0,392.47015,1.9336323e-05,0.0,53.729664,226.01039,50.0,96.0,8.26692e-07,0.0,270.3692,228.54071,0.0,53.729664,0.16896318,100.0,66.64739,8.330017
32047,21362820.0,0.0,13.649445,13.648956,19.561188,19.358551,20.072723,19.71994,11.742737,11.781372,11.781372,23.664429,0.0,0.032363486,0.032363486,0.10584614,250.0,11.700012,0.0,0.0,0.0,398.46057,1.9672647e-05,0.0,53.577442,231.78871,50.0,96.0,8.426672e-07,0.0,272.70828,232.79219,0.0,53.577442,0.17058396,100.0,66.62942,8.330017
32048,21362880.0,0.0,13.637543,13.637024,19.597656,19.42273,20.06427,19.71228,11.723816,12.700012,12.700012,23.468475,0.0,0.032438517,0.032438517,0.10641132,250.0,11.700012,0.0,0.0,0.0,400.7784,1.9824347e-05,0.0,53.3952,236.74944,50.0,96.0,8.497614e-07,0.0,274.38208,236.07693,0.0,53.3952,0.17129733,100.0,66.50406,8.330017
32049,21362940.0,0.0,13.624359,13.623779,19.634674,19.485718,20.055359,19.704193,11.708649,12.248993,12.248993,23.396149,0.0,0.032539178,0.032539178,0.10540408,250.0,11.700012,0.0,0.0,0.0,399.83786,1.9838355e-05,0.0,53.195415,242.35089,50.0,96.0,8.4188736e-07,0.0,275.42773,238.88794,0.0,53.195415,0.17049718,100.0,66.01221,8.330017
32050,21363000.0,0.0,13.61026,13.60965,19.67276,19.546936,20.045288,19.694977,11.687012,11.998688,11.998688,23.599335,0.0,0.032710105,0.032710105,0.10061577,250.0,11.700012,0.0,0.0,0.0,392.4552,1.9571426e-05,0.0,52.908577,250.58133,50.0,96.0,7.9867124e-07,0.0,275.2519,241.11674,0.0,52.908577,0.16605575,100.0,64.570526,8.330017
32051,21363060.0,0.0,13.595215,13.594513,19.708588,19.604034,20.03476,19.685364,11.659241,11.851959,11.851959,24.162018,0.0,0.032833315,0.032833315,0.09283177,250.0,11.700012,0.0,0.0,0.0,378.0671,1.8947305e-05,0.0,52.549778,259.72223,50.0,96.0,7.278609e-07,0.0,273.79108,241.941,0.0,52.549778,0.15851799,100.0,62.376415,8.330017
32052,21363120.0,0.0,13.579224,13.57843,19.744781,19.663727,20.023773,19.675293,11.628571,11.758423,11.758423,25.16446,0.0,0.032910164,0.032910164,0.08210136,250.0,11.700012,0.0,0.0,0.0,356.3874,1.7952696e-05,0.0,52.154892,269.11865,50.0,96.0,6.3408044e-07,0.0,271.05972,240.89793,0.0,52.154892,0.14794599,100.0,59.324413,8.330017
32053,21363180.0,0.0,13.562347,13.561462,19.779846,19.726776,20.012482,19.664917,11.596588,11.694763,11.694763,26.738495,0.0,0.032920185,0.032920185,0.0688031,250.0,11.700012,0.0,0.0,0.0,327.56094,1.6583997e-05,0.0,51.75028,277.9126,50.0,96.0,5.253411e-07,0.0,267.15054,237.608,0.0,51.75028,0.13466024,100.0,55.173553,8.330017
32054,21363240.0,0.0,13.544617,13.54364,19.810272,19.793915,20.00116,19.654541,11.573181,11.643219,11.643219,28.726746,0.0,0.03258607,0.03258607,0.058762398,250.0,11.700012,0.0,0.0,0.0,296.80865,1.4966341e-05,0.0,51.42729,279.54413,50.0,96.0,4.4492023e-07,0.0,262.9629,231.92596,0.0,51.42729,0.12392573,40.257244,51.7279,8.330017
32055,21363300.0,0.0,13.526062,13.524963,19.82547,19.835571,19.990173,19.64441,11.59494,11.613129,11.613129,21.42215,0.0,0.03223083,0.03223083,0.055065997,250.0,11.700012,0.0,0.0,0.0,276.7818,1.3858179e-05,0.0,51.37503,274.507,50.0,96.0,4.138076e-07,0.0,260.095,226.69664,0.0,51.37503,0.11951742,0.0,50.53568,8.330017
32056,21363360.0,0.0,13.506683,13.505524,19.821747,19.838135,19.979828,19.634888,11.626556,11.610443,11.610443,17.171417,0.0,0.032022614,0.032022614,0.05271219,250.0,11.700012,0.0,0.0,0.0,263.51764,1.3202221e-05,0.0,51.42694,269.4834,50.0,96.0,3.9483828e-07,0.0,257.96555,222.49838,0.0,51.42694,0.11674789,0.0,49.8387,8.330017
32057,21363420.0,0.0,13.486572,13.485352,19.81009,19.823792,19.969666,19.625519,11.651428,11.621948,11.621948,14.830078,0.0,0.031907663,0.031907663,0.051261004,250.0,11.700012,0.0,0.0,0.0,254.58464,1.2795853e-05,0.0,51.52622,264.98682,50.0,96.0,3.8355304e-07,0.0,256.40805,219.23534,0.0,51.52622,0.115068115,0.0,49.478184,8.330017
32058,21363480.0,0.0,13.465912,13.464661,19.794678,19.800812,19.959747,19.616394,11.667908,11.637634,11.637634,13.520935,0.0,0.031858087,0.031858087,0.050407525,250.0,11.700012,0.0,0.0,0.0,248.39134,1.2533583e-05,0.0,51.643284,261.24487,50.0,96.0,3.7723572e-07,0.0,255.29854,216.79129,0.0,51.643284,0.11411698,0.0,49.31755,8.330017
32059,21363540.0,0.0,13.444244,13.442932,19.779022,19.772675,19.953644,19.61084,11.678131,12.57132,12.57132,12.754486,0.0,0.031849496,0.031849496,0.049913898,250.0,11.700012,0.0,0.0,0.0,243.66336,1.23439195e-05,0.0,51.762234,258.2001,50.0,96.0,3.7387204e-07,0.0,254.50159,214.96,0.0,51.762234,0.11360763,0.0,49.26407,8.330017
32060,21363600.0,0.0,13.422119,13.420776,19.761719,19.742188,19.946136,19.603943,11.683929,12.16806,12.16806,12.313171,0.0,0.03186514,0.03186514,0.049651742,250.0,11.700012,0.0,0.0,0.0,239.83372,1.2195867e-05,0.0,51.86986,255.86487,50.0,96.0,3.7235773e-07,0.0,253.95192,213.64948,0.0,51.86986,0.11337801,0.0,49.267128,8.330017
32061,21363660.0,0.0,13.399445,13.398071,19.74347,19.710388,19.937958,19.596405,11.687103,11.948303,11.948303,12.054871,0.0,0.031892803,0.031892803,0.049523663,250.0,11.700012,0.0,0.0,0.0,236.44672,1.2067519e-05,0.0,51.96244,254.10641,50.0,96.0,3.7188195e-07,0.0,253.57512,212.72086,0.0,51.96244,0.11330633,0.0,49.295433,8.330017
32062,21363720.0,0.0,13.376221,13.374817,19.724579,19.677826,19.92926,19.588318,11.68869,11.829468,11.829468,11.903931,0.0,0.03192474,0.03192474,0.0494725,250.0,11.700012,0.0,0.0,0.0,233.26396,1.1947721e-05,0.0,52.038704,252.81517,50.0,96.0,3.71966e-07,0.0,253.32185,212.07664,0.0,52.038704,0.11331984,0.0,49.3322,8.330017
32063,21363780.0,0.0,13.352478,13.351044,19.705322,19.644836,19.920258,19.579987,11.689392,11.76413,11.76413,11.814362,0.0,0.03195602,0.03195602,0.04946156,250.0,11.700012,0.0,0.0,0.0,230.14297,1.1829932e-05,0.0,52.099503,251.88406,50.0,96.0,3.7230498e-07,0.0,253.15387,211.6362,0.0,52.099503,0.11337208,0.0,49.368347,8.330017
32064,21363840.0,0.0,13.328308,13.326843,19.685913,19.611694,19.911102,19.571472,11.689545,11.729248,11.729248,11.762207,0.0,0.031984303,0.031984303,0.049471404,250.0,11.700012,0.0,0.0,0.0,227.01389,1.1710944e-05,0.0,52.146576,251.23,50.0,96.0,3.72741e-07,0.0,253.04605,211.3439,0.0,52.146576,0.11343896,0.0,49.400227,8.330017
32065,21363900.0,0.0,13.303711,13.302246,19.666412,19.57846,19.901855,19.562927,11.689423,11.710876,11.710876,11.732147,0.0,0.03200841,0.03200841,0.04948986,250.0,11.700012,0.0,0.0,0.0,223.83698,1.1588911e-05,0.0,52.18205,250.78252,50.0,96.0,3.731789e-07,0.0,252.97937,211.15599,0.0,52.18205,0.11350597,0.0,49.426357,8.330017
32066,21363960.0,0.0,13.278748,13.277252,19.647797,19.547058,19.892883,19.554535,11.689148,11.700867,11.700867,11.714386,0.0,0.032028038,0.032028038,0.049509726,250.0,11.700012,0.0,0.0,0.0,220.593,1.1462922e-05,0.0,52.208225,250.48164,50.0,96.0,3.735674e-07,0.0,252.93925,211.03777,0.0,52.208225,0.11356532,0.0,49.44668,8.330017
32067,21364020.0,0.0,13.2534485,13.251923,19.629242,19.515747,19.883911,19.546173,11.688812,11.695099,11.695099,11.703522,0.0,0.03204358,0.03204358,0.049527798,250.0,11.700012,0.0,0.0,0.0,217.2786,1.133281e-05,0.0,52.227383,250.28023,50.0,96.0,3.7389054e-07,0.0,252.91556,210.96408,0.0,52.227383,0.113614656,0.0,49.46204,8.330017
32068,21364080.0,0.0,13.227875,13.226318,19.610748,19.484528,19.87497,19.537811,11.688477,11.692078,11.692078,11.697327,0.0,0.032055426,0.032055426,0.049543176,250.0,11.700012,0.0,0.0,0.0,213.89714,1.1198658e-05,0.0,52.240772,250.15506,50.0,96.0,3.7414756e-07,0.0,252.90363,210.92316,0.0,52.240772,0.113653846,0.0,49.473106,8.330017
32069,21364140.0,0.0,13.202026,13.20047,19.59259,19.45343,19.86673,19.53012,11.688141,12.892242,12.892242,11.693451,0.0,0.032064382,0.032064382,0.049555417,250.0,11.700012,0.0,0.0,0.0,210.4564,1.1060828e-05,0.6417045,52.250237,250.07545,50.0,96.0,3.7434583e-07,0.0,252.89778,210.90016,0.6417045,52.250237,0.11368407,0.0,49.481052,8.330017
32070,21364200.0,0.0,13.175964,13.174408,19.578064,19.427277,19.861145,19.524933,11.687836,12.420654,12.420654,12.681854,0.0,0.03207083,0.03207083,0.049564686,250.0,11.700012,0.0,0.0,0.0,206.96317,1.0919558e-05,0.0,52.25652,250.03065,50.0,96.0,3.7449166e-07,0.0,252.8962,210.89021,0.0,52.25652,0.11370628,0.0,49.486397,8.330017
32071,21364260.0,0.0,13.14975,13.148193,19.563568,19.402466,19.85434,19.518585,11.687561,12.088745,12.088745,12.27536,0.0,0.03207545,0.03207545,0.049571496,250.0,11.700012,0.0,0.0,0.0,203.42783,1.0775324e-05,0.0,52.260708,250.00566,50.0,96.0,3.7459725e-07,0.0,252.89651,210.88676,0.0,52.260708,0.113722354,0.0,49.489983,8.330017
32072,21364320.0,0.0,13.123413,13.121857,19.552246,19.387115,19.84671,19.511475,11.687317,11.907043,11.907043,15.792419,0.0,0.03207869,0.03207869,0.04957637,250.0,11.700012,0.0,0.0,0.0,199.85928,1.0628494e-05,0.0,52.263443,249.99294,50.0,96.0,3.7467203e-07,0.0,252.89772,210.88684,0.0,52.263443,0.11373374,23.243708,49.492325,8.330017
32073,21364380.0,0.0,13.096985,13.095428,19.546204,19.383698,19.838654,19.503937,11.687103,11.807434,11.807434,16.962555,0.0,0.03208093,0.03208093,0.049579766,250.0,11.700012,0.0,0.0,0.0,196.26595,1.0479415e-05,0.0,52.265186,249.98752,50.0,96.0,3.747238e-07,0.0,252.89923,210.88861,0.0,52.265186,0.11374163,31.644648,49.493805,8.330017
32074,21364440.0,0.0,13.070526,13.068939,19.543,19.387115,19.830383,19.496216,11.68692,11.752869,11.752869,18.256317,0.0,0.032082442,0.032082442,0.049582075,250.0,11.700012,0.0,0.0,0.0,192.65562,1.0328408e-05,0.0,52.266266,249.98624,50.0,96.0,3.7475897e-07,0.0,252.90073,210.89102,0.0,52.266266,0.11374696,35.877956,49.49471,8.330017
32075,21364500.0,0.0,13.044037,13.04248,19.542511,19.39682,19.821991,19.488373,11.686768,11.723022,11.723022,19.324005,0.0,0.032083444,0.032083444,0.04958361,250.0,11.700012,0.0,0.0,0.0,189.03558,1.0175771e-05,0.0,52.266903,249.98709,50.0,96.0,3.7478222e-07,0.0,252.90205,210.89348,0.0,52.266903,0.1137505,37.50907,49.49524,8.330017
32076,21364560.0,0.0,13.017609,13.016022,19.544464,19.411743,19.813812,19.480743,11.6866455,11.706512,11.706512,19.984558,0.0,0.032084092,0.032084092,0.049584605,250.0,11.700012,0.0,0.0,0.0,185.41278,1.0021793e-05,0.0,52.267258,249.98888,50.0,96.0,3.7479728e-07,0.0,252.90317,210.89569,0.0,52.267258,0.11375279,36.532944,49.495525,8.330017
32077,21364620.0,0.0,12.991241,12.989685,19.547333,19.42868,19.805634,19.473083,11.686523,11.697388,11.697388,20.197418,0.0,0.032084502,0.032084502,0.049585223,250.0,11.700012,0.0,0.0,0.0,181.79369,9.866742e-06,0.0,52.267445,249.99094,50.0,96.0,3.7480677e-07,0.0,252.90404,210.89757,0.0,52.267445,0.11375423,33.89141,49.495663,8.330017
32078,21364680.0,0.0,12.964996,12.96344,19.55017,19.445312,19.797455,19.465454,11.686432,11.692322,11.692322,19.994873,0.0,0.032084752,0.032084752,0.0495856,250.0,11.700012,0.0,0.0,0.0,178.18457,9.710885e-06,0.0,52.26753,249.9929,50.0,96.0,3.7481254e-07,0.0,252.90472,210.89906,0.0,52.26753,0.113755114,30.048374,49.495716,8.330017
32079,21364740.0,0.0,12.938934,12.937378,19.552094,19.459778,19.789276,19.457825,11.686401,11.689575,11.689575,19.450073,0.0,0.032084897,0.032084897,0.04958581,250.0,11.700012,0.0,0.0,0.0,174.59114,9.554459e-06,0.0,52.26755,249.99461,50.0,96.0,3.7481584e-07,0.0,252.90523,210.90022,0.0,52.26755,0.113755606,25.597836,49.49572,8.330017
32080,21364800.0,0.0,12.913055,12.911499,19.553436,19.470581,19.783142,19.452118,11.68634,12.817413,12.817413,18.664734,0.0,0.03208497,0.03208497,0.04958592,250.0,11.700012,0.0,0.0,0.0,171.0192,9.397716e-06,0.0,52.26754,249.99603,50.0,96.0,3.7481755e-07,0.0,252.9056,210.90108,0.0,52.26754,0.11375587,21.139713,49.4957,8.330017
32081,21364860.0,0.0,12.887421,12.885895,19.553314,19.476166,19.778076,19.447418,11.68634,12.301453,12.301453,17.791718,0.0,0.03208501,0.03208501,0.04958597,250.0,11.700012,0.0,0.0,0.0,167.47476,9.240941e-06,0.0,52.26752,249.99715,50.0,96.0,3.7481834e-07,0.0,252.90585,210.90172,0.0,52.26752,0.11375599,17.57868,49.49567,8.330017
32082,21364920.0,0.0,12.862061,12.860535,19.550415,19.477112,19.771729,19.441559,11.68634,12.021912,12.021912,16.947662,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,163.9635,9.084392e-06,0.0,52.26749,249.99799,50.0,96.0,3.748186e-07,0.0,252.90604,210.90218,0.0,52.26749,0.11375603,14.877182,49.495636,8.330017
32083,21364980.0,0.0,12.837036,12.835541,19.545319,19.473877,19.76471,19.435028,11.686371,11.869812,11.869812,16.229462,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,160.49088,8.92833e-06,0.0,52.267467,249.99861,50.0,96.0,3.748186e-07,0.0,252.90616,210.90248,0.0,52.267467,0.11375603,13.364436,49.49561,8.330017
32084,21365040.0,0.0,12.812347,12.810883,19.538574,19.467438,19.757355,19.428162,11.686432,11.786774,11.786774,15.71048,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,157.06252,8.7730305e-06,0.0,52.267445,249.99907,50.0,96.0,3.7481846e-07,0.0,252.90623,210.9027,0.0,52.267445,0.11375601,13.078403,49.495583,8.330017
32085,21365100.0,0.0,12.788086,12.786652,19.530792,19.458954,19.749786,19.421143,11.686493,11.741425,11.741425,15.43045,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,153.68399,8.6187765e-06,0.0,52.267426,249.99939,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90285,0.0,52.267426,0.11375597,13.901466,49.495564,8.330017
32086,21365160.0,0.0,12.764282,12.762878,19.522736,19.449799,19.74234,19.414215,11.686615,11.716553,11.716553,15.391846,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,150.36072,8.465844e-06,0.0,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,0.0,52.26741,0.11375594,15.581293,49.49555,8.330017
32087,21365220.0,0.0,12.740967,12.7395935,19.5177,19.441132,19.734863,19.417969,11.686737,11.703033,15.450714,15.569641,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,147.09831,8.314537e-06,0.0,52.267395,249.99976,50.0,96.0,3.7481786e-07,0.0,252.90634,210.903,8.654497,52.267395,0.11375592,17.808174,49.49554,8.330017
32088,21365280.0,0.0,12.71817,12.716827,19.513855,19.43396,19.727386,19.423035,11.68689,11.695709,15.431,15.913513,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,143.90218,8.165149e-06,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,10.2684555,52.26739,0.1137559,20.234222,49.49553,8.330017
32089,21365340.0,0.0,12.695923,12.694611,19.511047,19.429016,19.71991,19.428467,11.687073,11.691742,15.592224,16.359863,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,140.77792,8.017995e-06,0.0,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,10.863892,52.267384,0.11375587,22.533966,49.495525,8.330017
32090,21365400.0,0.0,12.674316,12.673035,19.50946,19.426605,19.712433,19.434357,11.687286,11.689697,15.716217,16.84085,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,137.73103,7.873389e-06,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,10.753826,52.26738,0.11375586,24.441341,49.495518,8.330017
32091,21365460.0,0.0,12.653351,12.65213,19.51004,19.427155,19.70819,19.440216,11.6875305,12.6189575,15.733032,17.277405,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,134.76703,7.731657e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,10.277195,52.26738,0.113755845,25.5373,49.495514,8.330017
32092,21365520.0,0.0,12.633087,12.631897,19.511383,19.42978,19.703339,19.445862,11.687775,12.196014,15.625397,17.622772,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,131.89148,7.59313e-06,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,9.450479,52.267372,0.113755845,26.055565,49.495514,8.330017
32093,21365580.0,0.0,12.613556,12.612396,19.512909,19.433838,19.697418,19.450897,11.68808,11.963348,15.403107,17.8479,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,129.10992,7.458147e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,8.409975,52.267372,0.11375583,25.930676,49.495514,8.330017
32094,21365640.0,0.0,12.594788,12.593689,19.514374,19.43866,19.690979,19.455048,11.688416,11.8359375,15.090393,17.941864,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,126.42799,7.327054e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,7.2596407,52.267372,0.11375583,25.266352,49.495514,8.330017
32095,21365700.0,0.0,12.576843,12.575775,19.515472,19.443604,19.684204,19.458069,11.688751,11.768585,14.715088,17.909485,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,123.85065,7.2001712e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,6.0911365,52.267372,0.11375583,24.201368,49.495514,8.330017
