,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32096,21365760.0,0.0,12.559753,12.558746,19.51596,19.44812,19.67743,19.45932,11.689148,11.732269,14.32666,17.767578,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,121.38392,7.0778706e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,5.1313195,52.267372,0.11375582,22.87765,49.495514,8.330017
32097,21365820.0,0.0,12.543549,12.542603,19.515594,19.4516,19.670624,19.45935,11.689545,11.712677,13.952972,17.548004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,119.03331,6.9605185e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,4.296163,52.267372,0.11375582,21.541811,49.495514,8.330017
32098,21365880.0,0.0,12.52829,12.527405,19.514343,19.453735,19.663757,19.458221,11.690002,11.702209,13.620575,17.287842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,116.80445,6.848474e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6746337,52.267372,0.11375582,20.342188,49.495514,8.330017
32099,21365940.0,0.0,12.514038,12.513184,19.512177,19.454498,19.65689,19.456116,11.690491,11.696655,13.352264,17.025665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,114.70307,6.7421165e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3014603,52.267372,0.11375582,19.41256,49.495514,8.330017
32100,21366000.0,0.0,12.500732,12.5,19.509277,19.453918,19.650055,19.453308,11.690979,11.693909,13.161926,16.791504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,112.73196,6.6417447e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.182519,52.267372,0.11375582,18.82357,49.495514,8.330017
32101,21366060.0,5.0,12.487579,12.487152,19.549255,19.479187,19.681946,19.48639,11.854828,25.078766,25.202942,23.656433,0.0,0.07621552,0.0769407,0.06942862,250.0,11.700012,0.0,0.0,0.0,156.37651,9.053442e-06,100.0,83.10619,114.03533,50.0,96.0,1.4328986e-06,0.0,273.3538,182.47603,100.0,83.363235,0.22256812,100.0,66.70138,8.330017
32102,21366120.0,5.0,12.474335,12.473938,19.620605,19.541473,19.760864,19.560822,11.876526,26.280396,26.238739,26.021729,0.0,0.088253245,0.08876808,0.082702376,250.0,11.700012,0.0,0.0,0.0,188.96274,1.1329547e-05,100.0,90.54404,101.96579,50.0,96.0,1.9517665e-06,0.0,298.56128,188.27228,100.0,90.71839,0.2597229,100.0,73.43441,8.330017
32103,21366180.0,5.0,12.460785,12.460388,19.698578,19.617615,19.84253,19.637299,11.850647,25.207825,25.162262,25.914581,0.0,0.097340204,0.097584136,0.09294263,250.0,11.700012,0.0,0.0,0.0,215.00223,1.2913054e-05,100.0,94.18454,105.18552,50.0,96.0,2.398173e-06,0.0,328.69598,201.3994,100.0,94.263565,0.287883,100.0,76.80932,8.330017
32104,21366240.0,0.0,12.44696,12.446594,19.770844,19.692749,19.916077,19.70636,11.8246765,24.156494,24.132599,24.977386,0.0,0.10408354,0.10420692,0.1016438,250.0,11.700012,0.0,0.0,0.0,236.15112,1.4190501e-05,100.0,94.80905,117.633156,50.0,96.0,2.7805613e-06,0.0,365.4438,219.7232,100.0,94.846794,0.30996683,100.0,77.87484,8.330017
32105,21366300.0,0.0,12.432892,12.432526,19.835632,19.76059,19.981659,19.768158,11.800659,23.444397,23.433472,23.998291,0.0,0.10868448,0.108746655,0.108226396,250.0,11.700012,0.0,0.0,0.0,252.52133,1.5205007e-05,100.0,93.2726,137.62195,50.0,96.0,3.0705778e-06,0.0,405.19147,242.15839,100.0,93.290405,0.3257048,100.0,77.13379,8.330017
32106,21366360.0,0.0,12.41864,12.418274,19.890839,19.817322,20.03775,19.82129,11.776825,23.032867,23.027924,23.277588,0.0,0.11114691,0.1111774,0.11224129,250.0,11.700012,0.0,0.0,0.0,264.06516,1.5949216e-05,100.0,90.58365,163.45395,50.0,96.0,3.2415394e-06,0.0,440.0389,266.94937,100.0,90.59187,0.3346192,100.0,75.28936,8.330017
32107,21366420.0,0.0,12.404205,12.403839,19.941559,19.867676,20.09021,19.871094,11.752594,22.85321,22.850922,22.858582,0.0,0.11172555,0.11174019,0.113699965,250.0,11.700012,0.0,0.0,0.0,270.8023,1.6413107e-05,100.0,87.669975,191.6557,50.0,96.0,3.2930263e-06,0.0,463.87726,290.9563,100.0,87.673744,0.33723775,100.0,73.062096,8.330017
32108,21366480.0,0.0,12.389648,12.389282,19.98999,19.914185,20.14087,19.91925,11.729248,22.831451,22.830414,22.690521,0.0,0.11109109,0.11109791,0.11328821,250.0,11.700012,0.0,0.0,0.0,273.20615,1.6613356e-05,100.0,85.18801,217.18356,50.0,96.0,3.26031e-06,0.0,475.8942,310.50665,100.0,85.18972,0.33553284,100.0,71.0281,8.330017
32109,21366540.0,0.0,12.375,12.374634,20.037476,19.958923,20.190948,19.966858,11.708862,22.899017,22.89853,22.693298,0.0,0.10993526,0.10993841,0.11190767,250.0,11.700012,0.0,0.0,0.0,272.14984,1.6596558e-05,100.0,83.36136,236.51747,50.0,96.0,3.1885727e-06,0.0,479.03403,323.7752,100.0,83.36214,0.33180514,100.0,69.44037,8.330017
32110,21366600.0,0.0,12.360321,12.359955,20.08493,20.003265,20.241089,20.014526,11.693176,22.998993,22.998749,22.787476,0.0,0.10874835,0.108749814,0.11029777,250.0,11.700012,0.0,0.0,0.0,268.6737,1.6425516e-05,100.0,82.165565,248.75336,50.0,96.0,3.1124919e-06,0.0,477.08194,331.1055,100.0,82.165924,0.32781547,100.0,68.340225,8.330017
32111,21366660.0,0.0,12.345612,12.345215,20.13092,20.046844,20.289124,20.060516,11.682465,23.09607,23.095947,22.91217,0.0,0.10777558,0.10777627,0.10887785,250.0,11.700012,0.0,0.0,0.0,263.70966,1.6160464e-05,100.0,81.461784,255.14348,50.0,96.0,3.048738e-06,0.0,472.9894,334.13327,100.0,81.46196,0.32443827,100.0,67.65016,8.330017
32112,21366720.0,0.0,12.330933,12.330536,20.177185,20.090942,20.337402,20.10672,11.675964,23.17514,23.17508,23.032501,0.0,0.10706879,0.10706911,0.10778588,250.0,11.700012,0.0,0.0,0.0,257.95343,1.5846017e-05,100.0,81.09792,257.5551,50.0,96.0,3.0016965e-06,0.0,468.52295,334.55408,100.0,81.098,0.3219257,100.0,67.26069,8.330017
32113,21366780.0,0.0,12.316284,12.315918,20.223663,20.13556,20.385742,20.152985,11.672577,23.232666,23.232635,23.132141,0.0,0.10659997,0.10660012,0.10702231,250.0,11.700012,0.0,0.0,0.0,251.8553,1.551072e-05,100.0,80.9508,257.6247,50.0,96.0,2.9699643e-06,0.0,464.5434,333.6373,100.0,80.950836,0.32022104,100.0,67.073875,8.330017
32114,21366840.0,0.0,12.301758,12.301392,20.270142,20.18045,20.43396,20.199158,11.671143,23.271118,23.271088,23.206482,0.0,0.10631316,0.106313236,0.106528364,250.0,11.700012,0.0,0.0,0.0,245.69907,1.51718805e-05,100.0,80.926285,256.58643,50.0,96.0,2.950133e-06,0.0,461.3894,332.23965,100.0,80.9263,0.31915197,100.0,67.009514,8.330017
32115,21366900.0,0.0,12.287384,12.286987,20.316467,20.225403,20.481903,20.245117,11.670898,23.294373,23.294373,23.257385,0.0,0.106158204,0.10615823,0.10623979,250.0,11.700012,0.0,0.0,0.0,239.61572,1.48370755e-05,100.0,80.968605,255.11559,50.0,96.0,2.9390435e-06,0.0,459.07632,330.78204,100.0,80.96862,0.31855324,100.0,67.0174,8.330017
32116,21366960.0,0.0,12.273163,12.272797,20.36026,20.268524,20.526794,20.288239,11.671295,23.30661,23.30661,23.288818,0.0,0.10609064,0.10609065,0.10609497,250.0,11.700012,0.0,0.0,0.0,233.67851,1.4510267e-05,100.0,81.037735,253.65309,50.0,96.0,2.9338566e-06,0.0,457.5151,329.51224,100.0,81.03774,0.31827354,100.0,67.05996,8.330017
32117,21367020.0,0.0,12.259155,12.258789,20.403656,20.311401,20.57129,20.330994,11.671967,23.311829,23.311829,23.306152,0.0,0.10607424,0.10607425,0.106039666,250.0,11.700012,0.0,0.0,0.0,227.91283,1.419244e-05,100.0,81.10929,252.41522,50.0,96.0,2.932222e-06,0.0,456.54102,328.5216,100.0,81.1093,0.31818599,100.0,67.11266,8.330017
32118,21367080.0,0.0,12.245422,12.245056,20.446625,20.353912,20.615295,20.373322,11.672638,23.31311,23.31311,23.314545,0.0,0.10608319,0.10608319,0.10603276,250.0,11.700012,0.0,0.0,0.0,222.31564,1.3882988e-05,100.0,81.17154,251.45966,50.0,96.0,2.9324208e-06,0.0,455.9725,327.80118,100.0,81.17154,0.31819755,100.0,67.16231,8.330017
32119,21367140.0,0.0,12.231964,12.231598,20.489136,20.396027,20.658813,20.415192,11.67334,23.311829,23.311829,23.316406,0.0,0.10610726,0.10610726,0.10605712,250.0,11.700012,0.0,0.0,0.0,216.8822,1.3581381e-05,100.0,81.22152,250.77913,50.0,96.0,2.9337566e-06,0.0,455.71704,327.32422,100.0,81.22152,0.31827053,100.0,67.20493,8.330017
32120,21367200.0,0.0,12.218811,12.218475,20.531158,20.437653,20.701813,20.456604,11.673981,23.309845,23.309845,23.31549,0.0,0.10613282,0.10613282,0.10608915,250.0,11.700012,0.0,0.0,0.0,211.60054,1.3286689e-05,100.0,81.25809,250.32225,50.0,96.0,2.9352925e-06,0.0,455.62534,327.02322,100.0,81.25809,0.31835416,100.0,67.23744,8.330017
32121,21367260.0,0.0,12.206055,12.205719,20.570862,20.477448,20.742096,20.495453,11.674561,23.307587,23.307587,23.312836,0.0,0.10615714,0.10615714,0.10612346,250.0,11.700012,0.0,0.0,0.0,206.46878,1.29986765e-05,100.0,81.28235,250.05603,50.0,96.0,2.9368243e-06,0.0,455.65143,326.86707,100.0,81.28235,0.31843734,100.0,67.260216,8.330017
32122,21367320.0,0.0,12.193695,12.193359,20.610046,20.516754,20.781921,20.533875,11.67514,23.305695,23.305695,23.309967,0.0,0.106176585,0.106176585,0.10615263,250.0,11.700012,0.0,0.0,0.0,201.4838,1.271714e-05,100.0,81.29708,249.91756,50.0,96.0,2.9380826e-06,0.0,455.72266,326.7998,100.0,81.29708,0.31850561,100.0,67.274826,8.330017
32123,21367380.0,0.0,12.181763,12.1814575,20.648773,20.555603,20.821259,20.571869,11.67572,23.304321,23.304321,23.307495,0.0,0.106191,0.106191,0.10617521,250.0,11.700012,0.0,0.0,0.0,196.64984,1.244237e-05,100.0,81.30544,249.85567,50.0,96.0,2.9390337e-06,0.0,455.803,326.78146,100.0,81.30544,0.31855717,100.0,67.283676,8.330017
32124,21367440.0,0.0,12.170319,12.170013,20.687073,20.593994,20.860168,20.609467,11.676361,23.303467,23.303467,23.305634,0.0,0.10620118,0.10620118,0.106191754,250.0,11.700012,0.0,0.0,0.0,191.97493,1.217492e-05,100.0,81.309715,249.83781,50.0,96.0,2.9397165e-06,0.0,455.87723,326.78857,100.0,81.309715,0.31859416,100.0,67.28867,8.330017
32125,21367500.0,0.0,12.159393,12.159088,20.724945,20.631958,20.89859,20.646637,11.677002,23.3031,23.3031,23.304382,0.0,0.10620728,0.10620728,0.10620242,250.0,11.700012,0.0,0.0,0.0,187.46289,1.19149945e-05,100.0,81.31021,249.8599,50.0,96.0,2.9401392e-06,0.0,455.94373,326.81818,100.0,81.31021,0.31861702,100.0,67.29007,8.330017
32126,21367560.0,0.0,12.149048,12.148743,20.760986,20.668518,20.934906,20.681763,11.677734,23.303162,23.303162,23.303772,0.0,0.106210604,0.106210604,0.106208704,250.0,11.700012,0.0,0.0,0.0,183.1307,1.1663818e-05,100.0,81.3093,249.89072,50.0,96.0,2.9403789e-06,0.0,455.99283,326.84894,100.0,81.3093,0.31862998,100.0,67.28991,8.330017
32127,21367620.0,0.0,12.139252,12.138977,20.79657,20.704681,20.970764,20.716492,11.678528,23.303528,23.303528,23.30371,0.0,0.10621211,0.10621211,0.10621194,250.0,11.700012,0.0,0.0,0.0,178.99063,1.1422274e-05,100.0,81.30782,249.9215,50.0,96.0,2.9404944e-06,0.0,456.02634,326.87585,100.0,81.30782,0.3186362,100.0,67.289024,8.330017
32128,21367680.0,0.0,12.130127,12.129852,20.831787,20.740448,21.006256,20.750885,11.679413,23.304169,23.304169,23.304016,0.0,0.10621248,0.10621248,0.10621319,250.0,11.700012,0.0,0.0,0.0,175.05696,1.1191332e-05,100.0,81.30628,249.94786,50.0,96.0,2.9405317e-06,0.0,456.04736,326.89706,100.0,81.30628,0.31863818,100.0,67.287895,8.330017
32129,21367740.0,0.0,12.121643,12.121399,20.866608,20.775787,21.041351,20.784912,11.680389,23.304962,23.304962,23.304626,0.0,0.10621232,0.10621232,0.10621339,250.0,11.700012,0.0,0.0,0.0,171.34654,1.09721705e-05,100.0,81.30493,249.96838,50.0,96.0,2.9405294e-06,0.0,456.0598,326.91263,100.0,81.30493,0.31863806,100.0,67.286835,8.330017
32130,21367800.0,0.0,12.113892,12.113647,20.901062,20.81076,21.07605,20.818573,11.681427,23.305908,23.305908,23.30545,0.0,0.10621185,0.10621185,0.106212966,250.0,11.700012,0.0,0.0,0.0,167.87105,1.0765625e-05,100.0,81.303856,249.98326,50.0,96.0,2.940504e-06,0.0,456.0659,326.9232,100.0,81.303856,0.3186367,100.0,67.28592,8.330017
32131,21367860.0,0.0,12.106873,12.106659,20.934082,20.84497,21.109009,20.850494,11.682587,23.309723,23.306427,23.30606,0.0,0.106146306,0.10622379,0.106227025,250.0,11.700012,0.0,0.0,0.0,164.64085,1.0572462e-05,100.0,81.28115,250.0736,50.0,96.0,2.9397872e-06,0.0,456.03223,326.97012,100.0,81.300476,0.3185976,100.0,67.28349,8.330017
32132,21367920.0,0.0,12.100647,12.100464,20.965637,20.878784,21.141846,20.882019,11.683502,23.406921,23.291138,23.293823,0.0,0.1042747,0.10653222,0.10661105,250.0,11.700012,0.0,0.0,0.0,161.57364,1.0389435e-05,100.0,80.64408,252.45212,50.0,96.0,2.918319e-06,0.0,454.82166,328.12222,100.0,81.20881,0.3174264,100.0,67.22143,8.330017
32133,21367980.0,0.0,12.095245,12.095062,20.995697,20.911987,21.176056,20.912964,11.682953,23.769684,23.255402,23.25476,0.0,0.099824615,0.10689129,0.10713223,250.0,11.700012,0.0,0.0,0.0,158.28676,1.0191351e-05,100.0,79.11135,258.11612,50.0,96.0,2.8532997e-06,0.0,450.22977,330.38766,100.0,80.89429,0.31386188,100.0,66.98738,8.330017
32134,21368040.0,0.0,12.090698,12.090546,21.024597,20.944366,21.213776,20.943207,11.680969,24.459564,23.216492,23.203583,0.0,0.092761554,0.10723634,0.10764493,250.0,11.700012,0.0,0.0,0.0,154.59726,9.962815e-06,100.0,76.69385,266.26965,50.0,96.0,2.7418632e-06,0.0,441.5053,332.91934,100.0,80.40754,0.30766127,100.0,66.60661,8.330017
32135,21368100.0,0.0,12.087067,12.086914,21.052094,20.97586,21.25708,20.972748,11.677612,25.62616,23.179901,23.150604,0.0,0.08267862,0.10752956,0.10810143,250.0,11.700012,0.0,0.0,0.0,150.25002,9.687619e-06,100.0,73.20831,276.60898,50.0,96.0,2.5783695e-06,0.0,428.02597,335.04288,100.0,79.77615,0.29833376,100.0,66.09987,8.330017
32136,21368160.0,0.0,12.084351,12.0842285,21.076569,21.00647,21.306366,21.000519,11.672791,27.530579,23.149841,23.102997,0.0,0.06937817,0.10772557,0.10843097,250.0,11.700012,0.0,0.0,0.0,145.00357,9.349415e-06,100.0,68.39271,288.58383,50.0,96.0,2.3625237e-06,0.0,409.96243,335.9486,100.0,79.041824,0.2855603,100.0,65.49706,8.330017
32137,21368220.0,0.0,12.082611,12.082489,21.096619,21.036255,21.36319,21.02768,11.666565,30.689545,23.129822,23.067108,0.0,0.052861918,0.10779482,0.1085843,250.0,11.700012,0.0,0.0,0.0,138.62167,8.931724e-06,100.0,61.721684,301.2516,50.0,96.0,2.1008088e-06,0.0,388.38016,334.68518,100.0,78.26511,0.26926586,100.0,64.846,8.330017
32138,21368280.0,0.0,12.081879,12.081787,21.116943,21.06543,21.423676,21.054474,11.659973,31.842682,23.164764,23.077179,0.0,0.040318746,0.106718935,0.10730442,250.0,11.700012,0.0,0.0,0.0,131.25464,8.431604e-06,23.03818,55.738895,304.54697,50.0,96.0,1.8740002e-06,0.0,367.42728,327.5024,100.0,77.71147,0.254324,100.0,64.32886,8.330017
32139,21368340.0,0.0,12.082184,12.082153,21.141388,21.09491,21.451538,21.081818,11.664276,22.63977,23.275726,23.197205,0.0,0.03669425,0.10587445,0.105956875,250.0,11.700012,0.0,0.0,0.0,125.65622,8.039182e-06,0.0,54.132195,293.36606,50.0,96.0,1.7889998e-06,0.0,354.65268,316.46442,100.0,77.97393,0.24850307,100.0,64.45229,8.330017
32140,21368400.0,0.0,12.083618,12.083588,21.163727,21.125214,21.450134,21.109741,11.672607,17.290436,23.344635,23.311615,0.0,0.034545388,0.10555303,0.10502015,250.0,11.700012,0.0,0.0,0.0,121.58723,7.772229e-06,0.0,53.245735,282.95584,50.0,96.0,1.7402496e-06,0.0,346.10495,307.51584,100.0,78.367065,0.24510196,100.0,64.66227,8.330017
32141,21368460.0,0.0,12.086151,12.086151,21.18628,21.156677,21.434448,21.137024,11.679596,14.642944,23.446136,23.469513,0.0,0.0335295,0.10397706,0.10301311,250.0,11.700012,0.0,0.0,0.0,118.541985,7.58229e-06,0.0,52.757233,278.57928,50.0,96.0,1.6757657e-06,0.0,339.1205,301.8754,100.0,78.15583,0.24051727,100.0,64.38777,8.330017
32142,21368520.0,0.0,12.089844,12.089905,21.210083,21.189392,21.412537,21.165497,11.682465,13.264252,23.749756,23.736359,0.0,0.033106867,0.100394726,0.0996201,250.0,11.700012,0.0,0.0,0.0,115.69218,7.4008613e-06,0.0,52.37642,279.8913,50.0,96.0,1.5744588e-06,0.0,331.81555,298.28525,100.0,77.133095,0.23312917,100.0,63.542576,8.330017
32143,21368580.0,0.0,12.094727,12.094849,21.235992,21.224335,21.38733,21.196747,11.681488,12.534515,24.308044,24.174408,0.0,0.03301384,0.09463667,0.09450475,250.0,11.700012,0.0,0.0,0.0,112.44773,7.1866e-06,0.0,51.995514,285.83163,50.0,96.0,1.4300289e-06,0.0,323.3941,295.42645,100.0,75.2837,0.22217104,100.0,62.08083,8.330017
32144,21368640.0,0.0,12.100861,12.101013,21.264648,21.262573,21.360321,21.232391,11.676636,12.141205,25.234344,24.858704,0.0,0.033072036,0.08632635,0.08739966,250.0,11.700012,0.0,0.0,0.0,108.106705,6.8936906e-06,0.0,51.556717,295.4115,50.0,96.0,1.2394822e-06,0.0,313.54163,291.88385,100.0,72.50925,0.20682514,100.0,59.945923,8.330017
32145,21368700.0,0.0,12.108246,12.10849,21.296326,21.305237,21.332306,21.274078,11.667664,11.925781,26.729034,25.887085,0.0,0.033163942,0.07511161,0.078212544,250.0,11.700012,0.0,0.0,0.0,101.932526,6.4733026e-06,0.0,51.054264,307.3353,50.0,96.0,1.0081558e-06,0.0,302.57565,286.12634,100.0,68.63816,0.18651661,100.0,57.034237,8.330017
32146,21368760.0,0.0,12.116943,12.117279,21.329956,21.353516,21.304352,21.321686,11.654175,11.808289,29.130524,27.394043,0.0,0.033207625,0.060904898,0.06691552,250.0,11.700012,0.0,0.0,0.0,93.175606,5.8742808e-06,0.0,50.516033,319.8778,50.0,96.0,7.517634e-07,0.0,290.88574,276.6465,100.0,63.378326,0.1610543,100.0,53.16658,8.330017
32147,21368820.0,0.0,12.126923,12.127411,21.363434,21.40747,21.276306,21.375366,11.637726,11.734924,33.10733,29.428741,0.0,0.032890473,0.04423516,0.058296755,250.0,11.700012,0.0,0.0,0.0,81.67453,5.0634494e-06,0.0,50.04369,324.78006,50.0,96.0,5.314511e-07,0.0,278.9998,262.27682,100.0,56.31537,0.13541089,100.0,49.97914,8.330017
32148,21368880.0,0.0,12.138336,12.138947,21.38684,21.445526,21.24887,21.421143,11.641449,11.683685,28.357208,23.14502,0.0,0.03213435,0.03784971,0.054284394,250.0,11.700012,0.0,0.0,0.0,72.25766,4.380801e-06,0.0,49.980923,310.98438,50.0,96.0,4.47294e-07,0.0,270.45914,247.98547,11.237286,53.445427,0.12423805,0.0,48.9093,8.330017
32149,21368940.0,0.0,12.151398,12.15213,21.382202,21.444916,21.221619,21.432129,11.663788,11.665436,20.331268,18.15155,0.0,0.03172624,0.0351189,0.051766526,250.0,11.700012,0.0,0.0,0.0,67.179985,4.083382e-06,0.15103655,50.20467,296.52264,50.0,96.0,4.0746798e-07,0.0,264.68085,237.16289,0.0,52.354824,0.11858583,0.0,48.462883,8.330017
32150,21369000.0,0.0,12.165497,12.166351,21.363037,21.425232,21.195679,21.42221,11.682007,11.683258,16.266174,15.483643,0.0,0.03153169,0.033605997,0.050340116,250.0,11.700012,0.0,0.0,0.0,65.168785,3.9925467e-06,0.094706364,50.495686,284.88095,50.0,96.0,3.8621863e-07,0.0,260.83133,229.42279,0.0,51.843918,0.11545678,0.0,48.363354,8.330017
32151,21369060.0,0.0,12.181366,12.182312,21.33722,21.39621,21.170898,21.4021,11.69458,11.68219,14.13916,13.923004,0.0,0.031467818,0.032738455,0.049549047,250.0,11.700012,0.0,0.0,0.0,65.03697,4.0076784e-06,0.0,50.809322,275.46393,50.0,96.0,3.747967e-07,0.0,258.14755,223.68681,0.0,51.646835,0.11373897,0.0,48.435055,8.330017
32152,21369120.0,0.0,12.198761,12.199799,21.307922,21.361603,21.14624,21.377502,11.702423,11.68631,13.019196,13.014679,0.0,0.03148584,0.03226858,0.049169358,250.0,11.700012,0.0,0.0,0.0,66.124,4.0835644e-06,0.0,51.10544,268.23077,50.0,96.0,3.693505e-07,0.0,256.32602,219.5815,0.0,51.624912,0.11291141,0.0,48.58336,8.330017
32153,21369180.0,0.0,12.217712,12.218872,21.276917,21.323822,21.12265,21.350647,11.707214,12.996124,12.42038,12.481567,0.0,0.031547904,0.032031696,0.049030416,250.0,11.700012,0.0,0.0,0.0,67.99114,4.1959215e-06,0.0,51.366055,262.81268,50.0,96.0,3.673085e-07,0.0,255.09944,216.687,0.0,51.68801,0.11260084,0.0,48.752865,8.330017
32154,21369240.0,0.0,12.238342,12.239563,21.245605,21.28418,21.10141,21.32257,11.710297,12.444458,12.098389,12.168243,0.0,0.031628646,0.03192881,0.04902313,250.0,11.700012,0.0,0.0,0.0,70.39172,4.332827e-06,0.0,51.58394,258.85016,50.0,96.0,3.6711958e-07,0.0,254.28435,214.68358,0.0,51.783787,0.11257392,0.0,48.91414,8.330017
32155,21369300.0,0.0,12.26059,12.261932,21.213318,21.24347,21.078705,21.293945,11.712402,12.114258,11.922485,11.982025,0.0,0.031712294,0.03189822,0.049079128,250.0,11.700012,0.0,0.0,0.0,73.18245,4.4875956e-06,0.0,51.76025,255.98822,50.0,96.0,3.6783157e-07,0.0,253.74545,213.30927,0.0,51.883953,0.11268488,0.0,49.054546,8.330017
32156,21369360.0,0.0,12.284546,12.286011,21.183197,21.205688,21.060028,21.265594,11.713989,15.987488,11.827332,11.872314,0.0,0.03179008,0.031905334,0.04916036,250.0,11.700012,0.0,0.0,0.0,76.293274,4.65712e-06,2.876552,51.898266,253.96872,50.0,96.0,3.6891615e-07,0.0,253.39738,212.38899,0.0,51.97485,0.11285245,0.0,49.16968,8.330017
32157,21369420.0,0.0,12.310272,12.311798,21.156433,21.167603,21.052795,21.237122,11.7152405,16.761932,11.775848,11.807678,0.0,0.03185778,0.031929143,0.049245134,250.0,11.700012,0.0,0.0,0.0,79.68242,4.8392853e-06,19.117884,52.003754,252.56685,50.0,96.0,3.700683e-07,0.0,253.17691,211.78403,0.0,52.05111,0.11302977,0.0,49.260406,8.330017
32158,21369480.0,0.0,12.337738,12.339386,21.130798,21.129364,21.049927,21.208588,11.716339,18.210785,11.748322,11.769897,0.0,0.03191396,0.03195811,0.049322624,250.0,11.700012,0.0,0.0,0.0,83.32975,5.0329795e-06,23.505377,52.082527,251.6136,50.0,96.0,3.7113284e-07,0.0,253.04144,211.39656,0.0,52.111794,0.11319316,0.0,49.32957,8.330017
32159,21369540.0,0.0,12.367004,12.368774,21.106628,21.091095,21.052185,21.180084,11.717346,19.68341,11.733826,11.748047,0.0,0.03195892,0.03198623,0.04938835,250.0,11.700012,0.0,0.0,0.0,87.226204,5.2375326e-06,26.830471,52.140133,250.9795,50.0,96.0,3.7204254e-07,0.0,252.96152,211.15605,0.0,52.15821,0.11333249,0.0,49.38087,8.330017
32160,21369600.0,0.0,12.398132,12.399994,21.083832,21.05307,21.059143,21.15158,11.718292,20.963837,11.72641,12.047546,0.0,0.031993847,0.032010738,0.049441334,250.0,11.700012,0.0,0.0,0.0,91.36989,5.4525976e-06,28.957731,52.181435,250.56766,50.0,96.0,3.7278016e-07,0.0,252.91695,211.01242,0.0,52.19261,0.11344527,100.0,49.418015,8.330017
32161,21369660.0,0.0,12.43045,12.432343,21.076996,21.045197,21.07428,21.128143,11.719177,21.769348,11.722839,16.756042,0.0,0.032020323,0.032030765,0.049482502,250.0,11.700012,0.0,0.0,0.0,95.729095,5.677688e-06,28.465912,52.210533,250.30717,50.0,96.0,3.733559e-07,0.0,252.89421,210.93102,0.0,52.21743,0.113533184,30.579763,49.444332,8.330017
32162,21369720.0,0.0,12.463074,12.464966,21.075531,21.046509,21.091217,21.104736,11.719849,22.095245,11.721313,18.159668,0.0,0.032039948,0.0320464,0.04951353,250.0,11.700012,0.0,0.0,0.0,100.22162,5.9093663e-06,27.228693,52.230633,250.14804,50.0,96.0,3.7379155e-07,0.0,252.88449,210.88853,0.0,52.234894,0.11359964,37.081482,49.46258,8.330017
32163,21369780.0,0.0,12.496002,12.497894,21.077911,21.055176,21.108337,21.083557,11.720215,21.962555,12.946899,19.470764,0.0,0.0320542,0.032058187,0.04953633,250.0,11.700012,0.0,0.0,0.0,104.79911,6.1430674e-06,24.9533,52.24426,250.05505,50.0,96.0,3.7411263e-07,0.0,252.88213,210.86949,0.0,52.24689,0.11364858,40.00858,49.474953,8.330017
32164,21369840.0,0.0,12.529205,12.531128,21.082916,21.069672,21.124115,21.063477,11.720306,21.421875,13.471008,20.393616,0.0,0.03206435,0.03206681,0.049552668,250.0,11.700012,0.0,0.0,0.0,109.430664,6.3765465e-06,21.932241,52.253296,250.00415,50.0,96.0,3.7434353e-07,0.0,252.88358,210.86388,100.0,52.25492,0.11368376,39.98292,49.48315,8.330017
32165,21369900.0,0.0,12.562683,12.564636,21.091583,21.087524,21.13736,21.053986,11.720306,20.559235,16.41983,20.818207,0.0,0.03207145,0.032072973,0.049564164,250.0,11.700012,0.0,0.0,0.0,114.10174,6.609068e-06,18.50002,52.25917,249.97896,50.0,96.0,3.745064e-07,0.0,252.8867,210.86533,18.145695,52.260174,0.113708556,37.603474,49.488457,8.330017
32166,21369960.0,0.0,12.596466,12.59845,21.1026,21.109375,21.146942,21.050049,11.720245,19.48288,17.868744,20.624512,0.0,0.032076325,0.032077264,0.04957207,250.0,11.700012,0.0,0.0,0.0,118.80683,6.8405056e-06,15.039786,52.262886,249.96898,50.0,96.0,3.7461874e-07,0.0,252.89034,210.87006,22.809288,52.263504,0.11372565,31.765413,49.491783,8.330017
32167,21370020.0,0.0,12.630524,12.632507,21.112885,21.128479,21.152588,21.051025,11.720154,18.304596,19.381165,19.930115,0.0,0.032079604,0.03208018,0.04957738,250.0,11.700012,0.0,0.0,0.0,123.54479,7.07092e-06,11.799358,52.26516,249.96745,50.0,96.0,3.7469454e-07,0.0,252.89381,210.87589,26.3992,52.26554,0.11373718,25.76072,49.4938,8.330017
32168,21370080.0,0.0,12.664856,12.66684,21.121246,21.14273,21.154114,21.056702,11.720062,17.134338,20.739258,18.904724,0.0,0.032081764,0.032082118,0.049580872,250.0,11.700012,0.0,0.0,0.0,128.31581,7.300398e-06,9.054165,52.266495,249.9702,50.0,96.0,3.7474442e-07,0.0,252.89684,210.88164,28.869652,52.266735,0.113744766,19.803139,49.494965,8.330017
32169,21370140.0,0.0,12.699432,12.701447,21.127045,21.15091,21.151794,21.066315,11.720001,16.07132,21.813843,17.724335,0.0,0.032083143,0.032083366,0.049583092,250.0,11.700012,0.0,0.0,0.0,133.12039,7.5290045e-06,6.994902,52.26723,249.97476,50.0,96.0,3.7477633e-07,0.0,252.89932,210.88672,30.171215,52.26738,0.11374961,14.653611,49.495583,8.330017
32170,21370200.0,0.0,12.734314,12.736328,21.129944,21.152771,21.14618,21.078735,11.71991,15.200409,22.526794,16.569214,0.0,0.032084014,0.03208415,0.049584474,250.0,11.700012,0.0,0.0,0.0,137.9589,7.756781e-06,5.7425528,52.267605,249.97966,50.0,96.0,3.747963e-07,0.0,252.90129,210.89095,30.316565,52.267693,0.11375264,10.898445,49.495876,8.330017
32171,21370260.0,0.0,12.769409,12.771454,21.132446,21.153015,21.139221,21.094055,11.719849,14.534485,22.80008,15.442139,0.0,0.032084532,0.032084614,0.04958529,250.0,11.700012,0.0,0.0,0.0,142.8314,7.983749e-06,4.954077,52.267754,249.98422,50.0,96.0,3.7480817e-07,0.0,252.90279,210.89429,28.96865,52.267815,0.11375445,6.6413894,49.49598,8.330017
32172,21370320.0,0.0,12.804779,12.806824,21.132202,21.147858,21.130493,21.109436,11.719788,14.122589,22.660767,14.508179,0.0,0.032084838,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,147.73784,8.209912e-06,5.066697,52.26779,249.98813,50.0,96.0,3.7481502e-07,0.0,252.9039,210.89685,26.862574,52.267826,0.11375549,4.9952273,49.495983,8.330017
32173,21370380.0,0.0,12.840393,12.842468,21.129578,21.13855,21.12085,21.123657,11.719696,13.977325,22.155243,13.868988,0.0,0.032084994,0.032085024,0.04958599,250.0,11.700012,0.0,0.0,0.0,152.67784,8.4352705e-06,5.875015,52.26776,249.9913,50.0,96.0,3.748185e-07,0.0,252.9047,210.89877,24.080307,52.267784,0.113756016,5.0716324,49.495934,8.330017
32174,21370440.0,0.0,12.876251,12.878326,21.125275,21.127014,21.111298,21.13559,11.719635,14.086761,21.36081,13.571747,0.0,0.032085072,0.03208509,0.049586095,250.0,11.700012,0.0,0.0,0.0,157.65106,8.65981e-06,7.2339883,52.267708,249.99377,50.0,96.0,3.748201e-07,0.0,252.90527,210.90016,20.922495,52.26772,0.113756254,6.617416,49.49586,8.330017
32175,21370500.0,0.0,12.912323,12.914429,21.120087,21.114838,21.10254,21.144562,11.719574,14.421478,20.358093,13.609497,0.0,0.0320851,0.032085106,0.049586117,250.0,11.700012,0.0,0.0,0.0,162.65697,8.883522e-06,8.993773,52.26764,249.99564,50.0,96.0,3.7482053e-07,0.0,252.90565,210.90115,17.650415,52.267647,0.11375633,9.269035,49.49579,8.330017
32176,21370560.0,0.0,12.948639,12.950775,21.11673,21.108063,21.096252,21.149933,11.719482,14.897095,19.253601,13.789398,0.0,0.032085095,0.032085102,0.049586102,250.0,11.700012,0.0,0.0,0.0,167.695,9.106385e-06,10.646167,52.267582,249.99701,50.0,96.0,3.748204e-07,0.0,252.90593,210.90182,14.589821,52.267586,0.11375631,10.257995,49.495724,8.330017
32177,21370620.0,0.0,12.985199,12.987305,21.113586,21.10263,21.091858,21.151672,11.719421,15.464661,18.149567,14.082001,0.0,0.03208508,0.032085083,0.04958607,250.0,11.700012,0.0,0.0,0.0,172.76454,9.328382e-06,12.410642,52.26753,249.998,50.0,96.0,3.7482e-07,0.0,252.9061,210.9023,11.941344,52.267532,0.11375624,12.243899,49.49567,8.330017
32178,21370680.0,0.0,13.021973,13.024109,21.11084,21.09903,21.089508,21.149933,11.71933,16.071075,17.132477,14.452148,0.0,0.03208506,0.032085065,0.04958603,250.0,11.700012,0.0,0.0,0.0,177.8649,9.549495e-06,14.016586,52.267487,249.99869,50.0,96.0,3.7481948e-07,0.0,252.9062,210.9026,9.890784,52.26749,0.113756165,14.080427,49.495625,8.330017
32179,21370740.0,0.0,13.058929,13.061096,21.108704,21.097473,21.089203,21.145172,11.719269,16.659393,16.279785,14.84021,0.0,0.032085042,0.032085046,0.049585998,250.0,11.700012,0.0,0.0,0.0,182.99547,9.769705e-06,15.340309,52.267456,249.99918,50.0,96.0,3.7481902e-07,0.0,252.90628,210.9028,8.557738,52.267456,0.11375609,15.535818,49.495594,8.330017
32180,21370800.0,0.0,13.09613,13.098297,21.1073,21.0979,21.09082,21.138092,11.719177,17.179504,15.647369,15.191864,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,188.15547,9.988992e-06,16.292706,52.267433,249.9995,50.0,96.0,3.748186e-07,0.0,252.90633,210.90292,7.9862065,52.267433,0.11375603,16.474148,49.495567,8.330017
32181,21370860.0,0.0,13.133514,13.135712,21.108887,21.104706,21.09491,21.12967,11.719086,17.565735,15.251984,15.309265,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,193.34428,1.0207344e-05,16.556242,52.267414,249.9997,50.0,96.0,3.7481826e-07,0.0,252.90634,210.903,8.051727,52.267414,0.11375597,14.342894,49.495552,8.330017
32182,21370920.0,0.0,13.171112,13.173309,21.110657,21.11142,21.100037,21.120514,11.719025,17.800415,15.111145,15.223907,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,198.56116,1.04247365e-05,16.471758,52.267395,249.99983,50.0,96.0,3.7481797e-07,0.0,252.90636,210.90305,8.813069,52.267395,0.113755934,12.681108,49.495537,8.330017
32183,21370980.0,0.0,13.208923,13.211121,21.112183,21.117157,21.10559,21.11139,11.718933,17.879883,15.213257,14.994843,0.0,0.032084994,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,203.80536,1.0641154e-05,15.994024,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90308,10.107336,52.26739,0.1137559,10.817365,49.495525,8.330017
32184,21371040.0,0.0,13.246887,13.249115,21.11325,21.121368,21.111145,21.102997,11.718842,17.81195,15.529602,14.669281,0.0,0.032084987,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,209.07617,1.08565855e-05,15.195547,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,11.789868,52.267384,0.11375588,8.988333,49.49552,8.330017
32185,21371100.0,0.0,13.285065,13.2872925,21.113739,21.123688,21.11621,21.095947,11.71875,17.614319,16.018402,14.300537,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,214.37296,1.1071015e-05,14.169687,52.26738,250.0,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,13.69596,52.26738,0.11375586,7.427568,49.495518,8.330017
32186,21371160.0,0.0,13.323425,13.325653,21.115875,21.128662,21.12085,21.091522,11.718658,17.2984,16.59848,13.785156,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,219.6949,1.128443e-05,12.87726,52.26738,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,15.406103,52.26738,0.113755845,3.8598466,49.495514,8.330017
32187,21371220.0,0.0,13.361938,13.364197,21.117065,21.130646,21.124207,21.08905,11.718597,16.90741,17.217133,13.230621,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,225.04132,1.1496814e-05,11.628126,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,17.067562,52.267372,0.11375583,1.8202093,49.495514,8.330017
32188,21371280.0,0.0,13.400635,13.402893,21.117188,21.129852,21.12616,21.088593,11.718506,16.4823,17.823517,12.7309265,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,230.41151,1.1708161e-05,10.470078,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.464111,52.267372,0.11375583,0.53567046,49.495514,8.330017
32189,21371340.0,0.0,13.439484,13.441742,21.116394,21.126678,21.126617,21.090027,11.718414,16.06247,18.369385,12.343536,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,235.80472,1.1918456e-05,9.495585,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.507256,52.267372,0.11375583,0.06484552,49.495514,8.330017
32190,21371400.0,0.0,13.478516,13.480774,21.11493,21.121918,21.125702,21.093048,11.718323,15.683685,18.815277,12.102905,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,241.22023,1.21276935e-05,8.772153,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,20.141825,52.267372,0.11375583,0.0,49.495514,8.330017
32191,21371460.0,0.0,13.51767,13.5199585,21.11499,21.120209,21.123993,21.09787,11.718231,15.36377,19.10086,11.951752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.65575,1.2335802e-05,8.206108,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,20.145702,52.267372,0.11375582,0.0,49.495514,8.330017
32192,21371520.0,0.0,13.556976,13.559296,21.114807,21.11792,21.12143,21.103271,11.71814,15.120911,19.240082,11.857178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.11473,1.2542919e-05,7.973809,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.822933,52.267372,0.11375582,0.0,49.49551,8.330017
32193,21371580.0,0.0,13.596466,13.598755,21.11435,21.115295,21.118256,21.108826,11.718048,14.9687805,19.234344,11.799713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.59332,1.2748959e-05,8.013009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.162275,52.267372,0.11375582,0.0,49.49551,8.330017
32194,21371640.0,0.0,13.636047,13.638367,21.113586,21.112427,21.114716,21.114075,11.717926,14.914154,19.091583,11.766174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.09116,1.29538985e-05,8.305372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.229801,52.267372,0.11375582,0.0,49.49551,8.330017
32195,21371700.0,0.0,13.675781,13.678101,21.11261,21.109467,21.111206,21.118652,11.717834,14.953766,18.83432,11.74646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.60764,1.3157736e-05,8.80442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.124231,52.267372,0.11375582,0.0,49.49551,8.330017
32196,21371760.0,0.0,13.715668,13.717987,21.113373,21.110626,21.108734,21.122406,11.717743,15.048401,18.487091,11.734741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.14206,1.33604735e-05,9.2072525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.893149,52.267372,0.11375582,0.0,49.495514,8.330017
32197,21371820.0,0.0,13.755646,13.757965,21.114014,21.111755,21.10672,21.124908,11.717651,15.190521,18.087646,11.727753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.69382,1.3562112e-05,9.757071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.715317,52.267372,0.11375582,0.0,49.495514,8.330017
32198,21371880.0,0.0,13.795746,13.798096,21.11441,21.112823,21.105225,21.126068,11.71756,15.365234,17.67334,11.723602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.26215,1.3762645e-05,10.312705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.661986,52.267372,0.11375582,0.0,49.495514,8.330017
32199,21371940.0,0.0,13.835968,13.838318,21.116669,21.118896,21.1044,21.125916,11.717468,15.554749,17.279053,12.675293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.84637,1.3962074e-05,10.825937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808235,52.267372,0.11375582,0.0,49.495514,8.330017
32200,21372000.0,0.0,13.876282,13.878632,21.118408,21.123749,21.104218,21.124542,11.717346,15.740906,16.936096,12.282898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.4458,1.4160395e-05,11.255293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.208191,52.267372,0.11375582,0.0,49.495514,8.330017
32201,21372060.0,0.0,13.916718,13.919067,21.121216,21.130981,21.105408,21.122467,11.717255,15.881378,16.65805,12.051331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.05972,1.4357607e-05,11.339006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.803995,52.267372,0.11375582,0.0,49.495514,8.330017
32202,21372120.0,0.0,13.957245,13.959595,21.123596,21.137238,21.106934,21.119629,11.717163,15.973816,16.464539,11.912689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.68738,1.4553709e-05,11.357619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.703496,52.267372,0.11375582,0.0,49.495514,8.330017
32203,21372180.0,0.0,13.997864,14.000244,21.12564,21.142883,21.108704,21.116364,11.717072,16.016571,16.363495,11.832306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.3281,1.4748702e-05,11.245106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.86384,52.267372,0.11375582,0.0,49.495514,8.330017
32204,21372240.0,0.0,14.038574,14.040955,21.127533,21.148193,21.110504,21.112946,11.71698,16.010498,16.355438,11.784363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.98117,1.4942584e-05,11.020489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.246082,52.267372,0.11375582,0.0,49.495514,8.330017
32205,21372300.0,0.0,14.079346,14.081726,21.129303,21.15329,21.112213,21.10965,11.716888,15.96051,16.433044,11.7565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.64594,1.5135358e-05,10.712247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.802322,52.267372,0.11375582,0.0,49.495514,8.330017
32206,21372360.0,0.0,14.120239,14.12262,21.132843,21.161987,21.114227,21.107239,11.716766,15.854218,16.56726,11.740265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.3216,1.5327023e-05,10.176888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.328616,52.267372,0.11375582,0.0,49.495514,8.330017
32207,21372420.0,0.0,14.161163,14.163544,21.136505,21.170593,21.115753,21.105316,11.716675,15.711487,16.744019,11.73053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.00754,1.551758e-05,9.682214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.942955,52.267372,0.11375582,0.0,49.495514,8.330017
32208,21372480.0,0.0,14.202179,14.204559,21.140137,21.179077,21.11679,21.104034,11.716583,15.549347,16.945831,11.72464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.70303,1.5707032e-05,9.209628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.539812,52.267372,0.11375582,0.0,49.495514,8.330017
32209,21372540.0,0.0,14.243225,14.245636,21.143768,21.187561,21.117218,21.103455,11.716492,15.380768,17.15747,11.81546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.4073,1.5895379e-05,8.788934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.078929,52.267372,0.11375582,51.73347,49.495514,8.330017
32210,21372600.0,0.0,14.284363,14.286743,21.149597,21.201202,21.117065,21.103546,11.7164,15.222687,17.358643,12.620148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.1194,1.6082602e-05,8.459259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.513855,52.267372,0.11375582,0.0,49.495514,8.330017
32211,21372660.0,0.0,14.325531,14.327942,21.156555,21.216675,21.116943,21.104675,11.716309,15.068726,17.51831,12.24942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.8395,1.6268763e-05,8.075075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.68763,52.267372,0.11375582,0.0,49.495514,8.330017
32212,21372720.0,0.0,14.36676,14.369171,21.162903,21.23056,21.116333,21.106201,11.716217,14.936005,17.630524,12.030304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.56625,1.645382e-05,7.8504524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.751614,52.267372,0.11375582,0.0,49.495514,8.330017
32213,21372780.0,0.0,14.40802,14.410431,21.168793,21.24347,21.115356,21.108002,11.716095,14.835083,17.69101,11.899475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.29898,1.663778e-05,7.7466793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.675113,52.267372,0.11375582,0.0,49.495514,8.330017
32214,21372840.0,0.0,14.44931,14.451721,21.174347,21.255798,21.114075,21.109924,11.716003,14.77121,17.699707,11.823456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.03705,1.6820644e-05,7.7559233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.471806,52.267372,0.11375582,0.0,49.495514,8.330017
32215,21372900.0,0.0,14.490662,14.4930725,21.179688,21.267761,21.11264,21.111755,11.715912,14.746796,17.659912,11.779266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.77975,1.7002421e-05,7.8687453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.168151,52.267372,0.11375582,0.0,49.495514,8.330017
32216,21372960.0,0.0,14.532013,14.534424,21.186432,21.282715,21.111816,21.113647,11.71582,14.740021,17.566406,11.753967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.52557,1.7183058e-05,7.876041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.70525,52.267372,0.11375582,0.0,49.495514,8.330017
32217,21373020.0,0.0,14.573395,14.575806,21.193085,21.297516,21.111023,21.115173,11.715729,14.751709,17.439392,11.738129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.27606,1.7362703e-05,7.994864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2444935,52.267372,0.11375582,0.0,49.495514,8.330017
32218,21373080.0,0.0,14.614777,14.6171875,21.199585,21.312134,21.11029,21.116272,11.715637,14.781921,17.28888,11.728912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.029,1.754125e-05,8.146955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.786131,52.267372,0.11375582,0.0,49.495514,8.330017
32219,21373140.0,0.0,14.656189,14.6586,21.205902,21.32669,21.10971,21.116821,11.715546,14.825348,17.132263,11.723175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.7836,1.771869e-05,8.311178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.373765,52.267372,0.11375582,0.0,49.495514,8.330017
32220,21373200.0,0.0,14.697601,14.700012,21.21222,21.341553,21.109283,21.116882,11.715454,14.877533,16.980713,12.340546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.53937,1.789504e-05,8.474923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.031,52.267372,0.11375582,29.654057,49.495514,8.330017
32221,21373260.0,0.0,14.739044,14.741455,21.228912,21.372192,21.116394,21.123505,11.715363,14.667938,16.586456,12.830505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.2977,1.8070306e-05,6.264195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.505566,52.267372,0.11375582,4.297267,49.495514,8.330017
32222,21373320.0,0.0,14.780548,14.782959,21.24527,21.402496,21.122406,21.12851,11.715271,14.292572,16.059235,12.810608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.06274,1.8244598e-05,4.7412543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.751453,52.267372,0.11375582,4.324569,49.495514,8.330017
32223,21373380.0,0.0,14.822113,14.824554,21.26062,21.432587,21.126892,21.131683,11.7164,13.816467,15.470428,12.803955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.4273,1.843618e-05,3.1861038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.08829,52.267372,0.11375582,4.338478,49.495514,8.330017
32224,21373440.0,0.0,14.86377,14.86618,21.274689,21.462494,21.129364,21.13266,11.722748,13.29541,14.884644,12.801819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.895,1.8744493e-05,1.7452942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6679425,52.267372,0.11375582,4.3241234,49.495514,8.330017
32225,21373500.0,0.0,14.905457,14.907898,21.28778,21.492249,21.13028,21.13205,11.726959,12.776642,14.336945,12.800812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.8042,1.9078672e-05,0.47969562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5062804,52.267372,0.11375582,4.310218,49.495514,8.330017
32226,21373560.0,0.0,14.947235,14.949646,21.300934,21.523987,21.129852,21.129974,11.729218,12.318481,13.859863,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.06064,1.9427822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.656156,52.267372,0.11375582,4.302187,49.495514,8.330017
32227,21373620.0,0.0,14.989044,14.991486,21.313293,21.555573,21.128235,21.126526,11.730469,12.05014,13.490173,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.50723,1.9784553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.23257,52.267372,0.11375582,4.29768,49.495514,8.330017
32228,21373680.0,0.0,15.030884,15.033325,21.325134,21.587006,21.125946,21.122131,11.731171,11.903778,13.249176,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.07797,2.0145993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2087975,52.267372,0.11375582,4.2950754,49.495514,8.330017
32229,21373740.0,0.0,15.072815,15.075256,21.33664,21.618256,21.123291,21.117218,11.731628,11.825623,13.145325,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.74213,2.0510939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5529072,52.267372,0.11375582,4.2934303,49.495514,8.330017
32230,21373800.0,0.0,15.114746,15.117218,21.347961,21.649323,21.120453,21.112213,11.731934,11.782715,13.175751,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.48322,2.0878784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.203349,52.267372,0.11375582,4.2922072,49.495514,8.330017
32231,21373860.0,0.0,15.156769,15.15921,21.36142,21.683472,21.11911,21.108917,11.732208,11.760712,13.286041,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.29654,2.124947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.669056,52.267372,0.11375582,4.2912164,49.495514,8.330017
32232,21373920.0,0.0,15.1987915,15.201233,21.37503,21.717438,21.117737,21.10608,11.732422,11.747864,13.456268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.17,2.162234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.377169,52.267372,0.11375582,4.2903366,49.495514,8.330017
32233,21373980.0,0.0,15.240845,15.243317,21.388733,21.75122,21.116333,21.103882,11.7326355,11.740845,13.675415,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.1032,2.1997545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1193953,52.267372,0.11375582,4.289495,49.495514,8.330017
32234,21374040.0,0.0,15.282959,15.2854,21.402557,21.78482,21.11493,21.102478,11.732849,11.73703,13.920746,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.09296,2.2375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8284793,52.267372,0.11375582,4.288694,49.495514,8.330017
32235,21374100.0,0.0,15.325073,15.327545,21.416565,21.818268,21.113525,21.101868,11.733032,11.735138,14.174103,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1354,2.275454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4600987,52.267372,0.11375582,4.287954,49.495514,8.330017
32236,21374160.0,0.0,15.367218,15.36969,21.432098,21.853394,21.114044,21.10263,11.733215,12.952545,14.392761,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.2261,2.3136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.782654,52.267372,0.11375582,4.287273,49.495514,8.330017
32237,21374220.0,0.0,15.409393,15.411865,21.448486,21.888367,21.116638,21.104034,11.733368,12.412048,14.565002,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.36115,2.3519231e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.000443,52.267372,0.11375582,4.2866445,49.495514,8.330017
