,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32238,21374280.0,0.0,15.451599,15.454041,21.464508,21.923126,21.117798,21.105896,11.7335205,12.102692,14.681946,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.5366,2.3904086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.042096,52.267372,0.11375582,4.2860665,49.495514,8.330017
32239,21374340.0,0.0,15.493774,15.496246,21.480316,21.957733,21.118164,21.108032,11.733643,11.93396,14.738953,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.74866,2.4290415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9200363,52.267372,0.11375582,4.285541,49.495514,8.330017
32240,21374400.0,0.0,15.536011,15.538483,21.49591,21.992126,21.118164,21.110168,11.733765,11.836487,14.737976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.9928,2.4678042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.665298,52.267372,0.11375582,4.2850685,49.495514,8.330017
32241,21374460.0,0.0,15.578217,15.580688,21.51239,22.028168,21.118622,21.11264,11.733887,11.789673,14.668396,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.26624,2.5066869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.178701,52.267372,0.11375582,4.2846494,49.495514,8.330017
32242,21374520.0,0.0,15.620453,15.622925,21.528717,22.064026,21.118927,21.114777,11.733978,11.764191,14.545319,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.56384,2.5456677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6533113,52.267372,0.11375582,4.284292,49.495514,8.330017
32243,21374580.0,0.0,15.662689,15.665161,21.5448,22.09967,21.119202,21.116425,11.734039,11.750153,14.384766,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.88165,2.5847301e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1055045,52.267372,0.11375582,4.2839947,49.495514,8.330017
32244,21374640.0,0.0,15.704926,15.707397,21.560638,22.135132,21.119446,21.117493,11.734131,11.742737,14.20224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.21564,2.6238577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5749316,52.267372,0.11375582,4.283755,49.495514,8.330017
32245,21374700.0,0.0,15.747162,15.749634,21.576233,22.17041,21.119629,21.11795,11.734161,11.7388,14.014038,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.5616,2.6630323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1031127,52.267372,0.11375582,4.283579,49.495514,8.330017
32246,21374760.0,0.0,15.789368,15.79184,21.59253,22.207306,21.120575,21.118042,11.734192,11.736847,13.827637,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.91376,2.7022352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6365976,52.267372,0.11375582,4.28348,49.495514,8.330017
32247,21374820.0,0.0,15.8315735,15.834045,21.609192,22.243988,21.123596,21.117615,11.734222,12.772491,13.660736,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.271,2.7414426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.318505,52.267372,0.11375582,4.2834415,49.495514,8.330017
32248,21374880.0,0.0,15.873779,15.876251,21.625885,22.280487,21.127106,21.11673,11.734222,12.299164,13.520569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.6272,2.7806442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.109731,52.267372,0.11375582,4.28345,49.495514,8.330017
32249,21374940.0,0.0,15.915955,15.9184265,21.64206,22.316833,21.129425,21.115479,11.734192,12.041962,13.418701,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.97754,2.8198145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.030903,52.267372,0.11375582,4.283538,49.495514,8.330017
32250,21375000.0,0.0,15.95813,15.960571,21.657867,22.352936,21.131104,21.113983,11.734161,11.900269,13.360077,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.3176,2.8589313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.076741,52.267372,0.11375582,4.283703,49.495514,8.330017
32251,21375060.0,0.0,16.000275,16.002716,21.674347,22.39035,21.133057,21.112793,11.7341,11.824493,13.330353,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.64325,2.8979754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1016073,52.267372,0.11375582,4.2839417,49.495514,8.330017
32252,21375120.0,0.0,16.042358,16.04483,21.690704,22.42752,21.134827,21.111572,11.734039,11.782471,13.332764,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.9495,2.9369221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.246331,52.267372,0.11375582,4.2842574,49.495514,8.330017
32253,21375180.0,0.0,16.084442,16.086914,21.70697,22.464539,21.136475,21.110413,11.733948,11.759918,13.365051,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.23206,2.9757513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4535866,52.267372,0.11375582,4.2846503,49.495514,8.330017
32254,21375240.0,0.0,16.126495,16.128937,21.723175,22.501312,21.138062,21.109406,11.733826,11.748047,13.422516,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.4863,3.01444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.698836,52.267372,0.11375582,4.285124,49.495514,8.330017
32255,21375300.0,0.0,16.168518,16.17096,21.73935,22.537933,21.139587,21.108612,11.733795,11.741547,13.498169,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.22876,3.0531366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.959183,52.267372,0.11375582,4.2853093,49.495514,8.330017
32256,21375360.0,0.0,16.21048,16.212921,21.756348,22.575684,21.141754,21.108582,11.734314,11.738403,13.567261,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.3549,3.092778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0601335,52.267372,0.11375582,4.2834234,49.495514,8.330017
32257,21375420.0,0.0,16.25241,16.254852,21.773376,22.61325,21.14392,21.108734,11.735077,11.736694,13.629364,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.68286,3.1334173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1792855,52.267372,0.11375582,4.2802396,49.495514,8.330017
32258,21375480.0,0.0,16.294281,16.296722,21.791168,22.650635,21.149078,21.10907,11.735657,12.595154,13.680328,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.1122,3.174624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.250426,52.267372,0.11375582,4.2777853,49.495514,8.330017
32259,21375540.0,0.0,16.33612,16.338562,21.808716,22.687836,21.15335,21.109528,11.73587,12.205139,13.716705,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.54865,3.215867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.274359,52.267372,0.11375582,4.2768817,49.495514,8.330017
32260,21375600.0,0.0,16.3779,16.38034,21.825958,22.724792,21.156647,21.110107,11.73584,11.990631,13.736908,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.9494,3.256919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2533264,52.267372,0.11375582,4.2770085,49.495514,8.330017
32261,21375660.0,0.0,16.419647,16.422058,21.84372,22.762909,21.159943,21.111084,11.735657,11.87442,13.726776,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.2906,3.297653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0722547,52.267372,0.11375582,4.277798,49.495514,8.330017
32262,21375720.0,0.0,16.461304,16.463745,21.861359,22.800812,21.162933,21.111969,11.735352,11.809845,13.693115,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.5539,3.337976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8905807,52.267372,0.11375582,4.2790084,49.495514,8.330017
32263,21375780.0,0.0,16.50293,16.50534,21.878784,22.838531,21.165771,21.112701,11.734955,11.775696,13.640991,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.7276,3.3778295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.688558,52.267372,0.11375582,4.2805223,49.495514,8.330017
32264,21375840.0,0.0,16.544464,16.546875,21.896057,22.876038,21.168488,21.11325,11.734528,11.756683,13.576752,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.80005,3.4171564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4827385,52.267372,0.11375582,4.2822523,49.495514,8.330017
32265,21375900.0,0.0,16.585938,16.588348,21.913177,22.91333,21.171143,21.113586,11.73407,11.746368,13.506317,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.7624,3.4559165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.289311,52.267372,0.11375582,4.2841573,49.495514,8.330017
32266,21375960.0,0.0,16.62732,16.62973,21.930847,22.95169,21.174316,21.113983,11.733551,11.740997,13.423889,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.58954,3.493983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0215673,52.267372,0.11375582,4.2861967,49.495514,8.330017
32267,21376020.0,0.0,16.66864,16.671082,21.948364,22.989777,21.17743,21.114014,11.733063,11.738007,13.34552,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2599,3.5312634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8453128,52.267372,0.11375582,4.2882547,49.495514,8.330017
32268,21376080.0,0.0,16.7099,16.71231,21.96582,23.02768,21.181091,21.113861,11.732544,12.78479,13.275604,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.8382,3.5680237e-05,5.89839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7102652,52.267372,0.11375582,4.2903395,49.495514,8.330017
32269,21376140.0,0.0,16.751068,16.753479,21.984009,23.06549,21.1875,21.113556,11.731964,12.454376,13.213165,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.3128,3.6043388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6072037,52.267372,0.11375582,4.292569,49.495514,8.330017
32270,21376200.0,0.0,16.792175,16.794556,22.001648,23.103058,21.192352,21.113068,11.731293,12.128967,13.1658325,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.61206,3.6397796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.559316,52.267372,0.11375582,4.2953033,49.495514,8.330017
32271,21376260.0,0.0,16.83316,16.83554,22.019684,23.141663,21.1969,21.112854,11.730591,11.947449,13.122467,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.75385,3.6744324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.451479,52.267372,0.11375582,4.298111,49.495514,8.330017
32272,21376320.0,0.0,16.874054,16.876465,22.037476,23.180084,21.200958,21.112488,11.729889,11.848145,13.089447,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.7254,3.7082526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4188395,52.267372,0.11375582,4.3009896,49.495514,8.330017
32273,21376380.0,0.0,16.914886,16.917267,22.055084,23.218292,21.204742,21.11203,11.729126,11.792969,13.069214,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.52136,3.7412112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4278386,52.267372,0.11375582,4.3039603,49.495514,8.330017
32274,21376440.0,0.0,16.955597,16.957977,22.07254,23.256317,21.208405,21.111542,11.728363,11.763275,13.062286,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.13525,3.7732843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4707637,52.267372,0.11375582,4.30702,49.495514,8.330017
32275,21376500.0,0.0,16.996216,16.998566,22.089874,23.294098,21.211945,21.111084,11.7276,11.747131,13.068146,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.55975,3.804441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5420656,52.267372,0.11375582,4.310183,49.495514,8.330017
32276,21376560.0,0.0,17.036713,17.039093,22.10785,23.332886,21.215912,21.111023,11.726776,11.738342,13.071838,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.034972563,972.7748,3.834578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5136313,52.267372,0.11375582,4.313442,49.495514,8.330017
32277,21376620.0,0.0,17.077118,17.079468,22.128357,23.371399,21.219849,21.110962,11.726593,11.73288,13.076172,12.799683,0.0,0.032069974,0.032069974,0.04984206,250.0,11.700012,0.0,0.0,0.615611,982.55347,3.864735e-05,0.0,52.269978,249.73152,50.0,96.0,3.7629675e-07,0.0,252.92694,210.89587,3.537973,52.269978,0.1139808,4.332462,49.599976,8.330017
32278,21376680.0,0.0,17.117432,17.119781,22.15445,23.409058,21.223755,21.110962,11.730896,11.730652,13.084625,12.799286,0.0,0.032048725,0.032048725,0.05059712,250.0,11.700012,0.0,0.0,1.5623238,995.039,3.902317e-05,0.0,52.28687,249.08391,50.0,96.0,3.8100316e-07,0.0,253.03288,210.97481,3.5609622,52.28687,0.11469309,4.380796,49.903576,8.330017
32279,21376740.0,0.0,17.157654,17.159943,22.185028,23.445465,21.229431,21.110992,11.737976,12.842957,13.094238,12.798828,0.0,0.032025892,0.032025892,0.051767163,250.0,11.700012,0.0,0.0,2.8667734,1010.4248,3.949725e-05,0.0,52.31424,248.21217,50.0,96.0,3.8849322e-07,0.0,253.23196,211.17322,3.5635364,52.31424,0.11581701,4.4499745,50.373745,8.330017
32280,21376800.0,0.0,17.197754,17.200012,22.220093,23.480072,21.236145,21.111084,11.747101,12.340454,13.102753,12.798309,0.0,0.032004137,0.032004137,0.053379536,250.0,11.700012,0.0,0.0,4.5088534,1029.1505,4.0087958e-05,0.0,52.35247,247.15561,50.0,96.0,3.9907536e-07,0.0,253.54662,211.52742,3.550439,52.35247,0.117385566,4.5468698,51.02598,8.330017
32281,21376860.0,0.0,17.237701,17.23993,22.259216,23.513641,21.242065,21.111572,11.757568,12.073212,13.095551,12.79776,0.0,0.031984106,0.031984106,0.055434365,250.0,11.700012,0.0,0.0,6.481825,1051.4438,4.0806815e-05,0.0,52.40019,245.95993,50.0,96.0,4.128827e-07,0.0,253.99245,212.05858,3.4075997,52.40019,0.119400114,4.6724296,51.862907,8.330017
32282,21376920.0,0.0,17.277527,17.279694,22.301453,23.544342,21.247345,21.11203,11.7690735,11.929413,13.076721,12.79718,0.0,0.031964816,0.031964816,0.05795835,250.0,11.700012,0.0,0.0,8.746194,1077.5928,4.166408e-05,0.0,52.456833,244.6316,50.0,96.0,4.302458e-07,0.0,254.58823,212.78076,3.2814775,52.456833,0.12188557,4.828524,52.87325,8.330017
32283,21376980.0,0.0,17.31717,17.319275,22.346313,23.571655,21.252258,21.112427,11.781494,11.856903,13.048981,12.79657,0.0,0.03194646,0.03194646,0.060965378,250.0,11.700012,0.0,0.0,11.266428,1107.841,4.266928e-05,0.0,52.522285,243.18369,50.0,96.0,4.5146354e-07,0.0,255.35242,213.70453,3.1415317,52.522285,0.124855615,5.015088,54.02136,8.330017
32284,21377040.0,0.0,17.35669,17.358734,22.392517,23.595093,21.257019,21.112732,11.794403,11.825043,13.014374,12.7960205,0.0,0.031931143,0.031931143,0.06441385,250.0,11.700012,0.0,0.0,14.003998,1142.1567,4.382485e-05,0.0,52.595425,241.67537,50.0,96.0,4.765085e-07,0.0,256.28625,214.83586,2.9926946,52.595425,0.12827313,5.2289453,55.269157,8.330017
32285,21377100.0,0.0,17.396057,17.39804,22.438599,23.614166,21.261688,21.112946,11.807007,11.813446,12.975464,12.795502,0.0,0.03192025,0.03192025,0.068238325,250.0,11.700012,0.0,0.0,16.910175,1180.2576,4.5123743e-05,0.0,52.673985,240.17741,50.0,96.0,5.0517446e-07,0.0,257.39243,216.17397,2.8455327,52.673985,0.13207595,5.467173,56.57562,8.330017
32286,21377160.0,0.0,17.435303,17.437195,22.484436,23.630463,21.266724,21.113342,11.818787,11.812714,12.923157,12.795044,0.0,0.03191354,0.03191354,0.07238127,250.0,11.700012,0.0,0.0,19.96601,1221.7638,4.655305e-05,0.0,52.755714,238.7335,50.0,96.0,5.372534e-07,0.0,258.6729,217.70749,2.608906,52.755714,0.13620563,5.7275515,57.909237,8.330017
32287,21377220.0,0.0,17.474396,17.476227,22.52771,23.641663,21.271759,21.113586,11.829407,11.817413,12.865173,12.794617,0.0,0.031911712,0.031911712,0.076771535,250.0,11.700012,0.0,0.0,23.108139,1266.2239,4.8097565e-05,0.0,52.83858,237.3934,50.0,96.0,5.724106e-07,0.0,260.12738,219.42368,2.4173503,52.83858,0.14059244,6.0066605,59.23959,8.330017
32288,21377280.0,0.0,17.513367,17.515137,22.567078,23.647552,21.276825,21.113617,11.83847,11.824432,12.807037,12.794312,0.0,0.03191556,0.03191556,0.08131195,250.0,11.700012,0.0,0.0,26.280266,1312.9929,4.9736147e-05,0.0,52.919724,236.22049,50.0,96.0,6.1004187e-07,0.0,261.74704,221.30482,2.2541735,52.919724,0.14514087,6.300205,60.53424,8.330017
32289,21377340.0,0.0,17.552216,17.553925,22.601685,23.648102,21.28186,21.113464,11.845642,11.832062,12.753113,12.794037,0.0,0.0319253,0.0319253,0.08591113,250.0,11.700012,0.0,0.0,29.43134,1361.4138,5.1446343e-05,0.0,52.996426,235.26358,50.0,96.0,6.49496e-07,0.0,263.5186,223.33101,2.1260862,52.996426,0.14976163,6.6049204,61.77112,8.330017
32290,21377400.0,0.0,17.590942,17.59259,22.63092,23.643097,21.289398,21.11316,11.850525,12.714386,12.707703,12.793854,0.0,0.031942703,0.031942703,0.090454474,250.0,11.700012,0.0,0.0,32.506332,1410.697,5.3203625e-05,0.0,53.06508,234.60783,50.0,96.0,6.8980717e-07,0.0,265.42087,225.48988,2.0430865,53.06508,0.15433897,6.9168,62.933243,8.330017
32291,21377460.0,0.0,17.629547,17.631165,22.6568,23.636719,21.296967,21.113007,11.8533325,12.323395,12.661713,12.793732,0.0,0.03196145,0.03196145,0.09491023,250.0,11.700012,0.0,0.0,35.512222,1460.191,5.4978354e-05,0.0,53.12441,234.18044,50.0,96.0,7.305556e-07,0.0,267.42078,227.72334,1.9031552,53.12441,0.15883242,7.2346783,64.02352,8.330017
32292,21377520.0,0.0,17.66806,17.669617,22.676819,23.625336,21.303528,21.112732,11.85437,12.108246,12.622681,12.793671,0.0,0.031983126,0.031983126,0.09921527,250.0,11.700012,0.0,0.0,38.377407,1509.4166,5.6753946e-05,0.0,53.17385,234.00412,50.0,96.0,7.7111116e-07,0.0,269.4946,230.01527,1.8415841,53.17385,0.16318144,7.5540223,65.03176,8.330017
32293,21377580.0,0.0,17.706451,17.707947,22.690826,23.609192,21.309479,21.112335,11.853546,11.99231,12.594147,12.793671,0.0,0.032007765,0.032007765,0.10329775,250.0,11.700012,0.0,0.0,41.057858,1557.7712,5.850982e-05,0.0,53.211777,234.09956,50.0,96.0,8.106618e-07,0.0,271.6064,232.34221,1.8238323,53.211777,0.1673137,7.8715525,65.94668,8.330017
32294,21377640.0,0.0,17.744751,17.746216,22.699066,23.588684,21.315125,21.111816,11.850861,11.927521,12.578278,12.793732,0.0,0.032034744,0.032034744,0.1070915,250.0,11.700012,0.0,0.0,43.509197,1604.6259,6.022345e-05,0.0,53.23696,234.4707,50.0,96.0,8.483868e-07,0.0,273.7128,234.67378,1.8498819,53.23696,0.17116201,8.184245,66.75982,8.330017
32295,21377700.0,0.0,21.649841,17.784393,22.699219,23.564087,21.320435,21.111176,11.848541,11.891998,12.576019,12.793884,0.0,0.03219544,0.03219544,0.11099297,250.0,11.700012,0.0,0.0,45.696156,1978.4315,6.190128e-05,0.0,53.24781,235.28017,6.4599013,38.527073,0.17555708,60.95614,275.66437,237.45627,2.1424458,53.24781,0.17535657,8.485392,67.464165,8.330017
32296,21377760.0,0.0,22.702026,17.82248,22.70227,23.541626,21.32605,21.111938,12.40509,12.038788,13.13092,12.855194,0.0,0.032178104,0.032178104,0.113806896,250.0,11.700012,0.0,0.0,47.66836,2635.9502,7.390258e-05,0.0,53.16022,236.60498,1.4977115e-05,30.00002,0.17815445,69.999985,277.55457,239.78627,1.4570894,53.16022,0.17816505,3.8171644,67.94973,8.330017
32297,21377820.0,0.0,22.699738,17.860474,22.699951,23.516205,21.332367,21.113098,12.268341,12.176331,12.915894,12.805328,0.0,0.032170292,0.032170292,0.116480395,250.0,11.700012,0.0,0.0,49.37303,2763.0125,7.9723686e-05,0.0,53.1222,237.61977,1.3931423e-08,30.000002,0.18081315,70.0,279.3102,241.85693,0.6320063,53.1222,0.18082312,4.843536,68.44308,8.330017
32298,21377880.0,0.0,22.692871,17.898407,22.693054,23.487854,21.338837,21.113495,12.136597,12.185791,12.704895,12.784882,0.0,0.032172855,0.032172855,0.11876771,250.0,11.700012,0.0,0.0,50.778324,2847.0127,8.39356e-05,0.0,53.08323,238.76505,-8.621517e-11,30.000002,0.18310666,70.0,280.9203,243.80888,0.6971484,53.08323,0.18311583,6.208528,68.84407,8.330017
32299,21377940.0,0.0,22.682068,17.93628,22.682251,23.457306,21.345215,21.113312,12.039764,12.139954,12.549133,12.781189,0.0,0.03218155,0.03218155,0.12063836,250.0,11.700012,0.0,0.0,51.867104,2910.3628,8.725161e-05,0.0,53.03976,240.05295,-5.3512814e-14,30.000002,0.18499595,70.0,282.35443,245.62723,0.7552157,53.03976,0.18500416,7.2738676,69.14962,8.330017
32300,21378000.0,0.0,22.667908,17.97409,22.66806,23.425293,21.351349,21.112701,11.964569,12.07666,12.439026,12.78244,0.0,0.032193985,0.032193985,0.1220632,250.0,11.700012,0.0,0.0,52.62769,2956.72,8.9841145e-05,0.0,52.990032,241.48445,7.493083e-16,30.000002,0.18644696,70.0,283.58353,247.29263,0.856763,52.990032,0.18645412,8.127174,69.357025,8.330017
32301,21378060.0,0.0,22.655945,18.01184,22.656067,23.398926,21.360413,21.112091,11.904358,12.728119,12.360291,12.784943,0.0,0.032203812,0.032203812,0.12308471,250.0,11.700012,0.0,0.0,53.15254,2989.7358,9.182534e-05,0.0,52.934307,242.9679,1.1151612e-20,30.000002,0.1874893,70.0,284.59286,248.76492,0.92295843,52.934307,0.18749528,8.818952,69.481514,8.330017
32302,21378120.0,0.0,22.641907,18.04953,22.642029,23.371979,21.368103,21.111298,11.855103,12.341827,12.315369,12.787506,0.0,0.03221199,0.03221199,0.123729445,250.0,11.700012,0.0,0.0,53.404694,3011.3708,9.331296e-05,0.0,52.875298,244.46184,3.7848966e-24,30.000002,0.1881516,70.0,285.38364,250.03326,1.0841308,52.875298,0.18815641,9.379421,69.53192,8.330017
32303,21378180.0,0.0,22.626038,18.087189,22.62613,23.34491,21.374725,21.110413,11.813721,12.111084,12.303009,12.789795,0.0,0.032218937,0.032218937,0.12398689,250.0,11.700012,0.0,0.0,53.38528,3022.8918,9.437295e-05,0.0,52.812977,245.97217,-1.475392e-25,30.000002,0.18842416,70.0,285.949,251.09369,1.297931,52.812977,0.18842776,9.832601,69.506935,8.330017
32304,21378240.0,0.0,22.608826,18.124817,22.608887,23.318146,21.380707,21.109558,11.77832,11.968567,12.303986,12.791779,0.0,0.032224502,0.032224502,0.12386355,250.0,11.700012,0.0,0.0,53.099503,3025.5344,9.5062336e-05,0.0,52.747993,247.48416,1.320935e-27,30.000002,0.18831313,70.0,286.28775,251.93861,0.0,52.747993,0.18831553,10.193801,69.409096,8.330017
32305,21378300.0,0.0,22.590576,18.162384,22.590607,23.292114,21.386261,21.108185,11.74765,11.875092,12.059143,12.793518,0.0,0.032228485,0.032228485,0.12337069,250.0,11.700012,0.0,0.0,52.556778,3020.3464,9.542927e-05,0.0,52.681084,248.98026,3.6044407e-30,30.000002,0.1878294,70.0,286.40213,252.56155,0.0,52.681084,0.18783061,10.474251,69.241486,8.330017
32306,21378360.0,0.0,22.57611,18.199951,22.576141,23.273712,21.391754,21.106567,11.721252,11.811096,11.91095,12.795044,0.0,0.032226723,0.032226723,0.122583024,250.0,11.700012,0.0,0.0,51.86831,3009.3313,9.551833e-05,0.0,52.61405,250.36693,4.2268476e-32,30.000002,0.18703899,70.0,286.30774,252.94208,0.0,52.61405,0.18703906,10.68299,69.022575,8.330017
32307,21378420.0,0.0,22.561768,18.237488,22.561768,23.256622,21.397034,21.104614,11.699066,11.76532,11.81958,12.796448,0.0,0.032221243,0.032221243,0.1215582,250.0,11.700012,0.0,0.0,51.013012,2993.3652,9.537519e-05,0.0,52.550304,251.60358,-1.2654106e-35,30.000002,0.18600392,70.0,286.0323,253.09029,0.0,52.550304,0.18600301,10.824153,68.76476,8.330017
32308,21378480.0,0.0,22.547516,18.274994,22.547516,23.241028,21.40216,21.102417,11.680115,11.731049,11.760651,12.797699,0.0,0.032214254,0.032214254,0.12030925,250.0,11.700012,0.0,0.0,50.010784,2973.0679,9.503601e-05,0.0,52.48998,252.72049,5.589037e-38,30.000002,0.18474162,70.0,285.59634,253.03366,0.0,52.48998,0.18473983,10.907997,68.4683,8.330017
32309,21378540.0,0.0,22.534454,18.3125,22.534454,23.227142,21.407166,21.105164,11.6640625,11.704437,13.024414,12.798798,0.0,0.032206144,0.032206144,0.11886201,250.0,11.700012,0.0,0.0,48.877792,2949.2734,9.452893e-05,0.0,52.433544,253.71512,0.0,30.000002,0.1832787,70.0,285.01715,252.78568,0.0,52.433544,0.18327615,10.940658,68.13737,8.330017
32310,21378600.0,0.0,22.521667,18.350006,22.521667,23.21518,21.41211,21.105804,11.650543,11.6831665,12.405548,12.799744,0.0,0.03219734,0.03219734,0.11724382,250.0,11.700012,0.0,0.0,47.63405,2922.4858,9.3881084e-05,0.0,52.381306,254.58894,0.0,30.000002,0.18164335,70.0,284.31393,252.36334,0.0,52.381306,0.1816401,10.928082,67.77619,8.330017
32311,21378660.0,0.0,22.51297,18.387512,22.51297,23.210602,21.417206,21.105347,11.639587,11.665924,12.060181,12.800568,0.0,0.032184742,0.032184742,0.11553426,250.0,11.700012,0.0,0.0,46.38266,2894.2334,9.312289e-05,0.0,52.33417,255.28188,0.0,30.000002,0.17990868,70.0,283.51456,251.77371,0.0,52.33417,0.17990491,10.878285,67.40236,8.330017
32312,21378720.0,0.0,22.50595,18.425018,22.50595,23.208038,21.42566,21.104065,11.63147,12.539673,11.867401,12.8013,0.0,0.032170687,0.032170687,0.11378937,250.0,11.700012,0.0,0.0,45.115406,2865.2598,9.2288625e-05,0.0,52.294327,255.78421,0.0,30.000002,0.17813574,70.0,282.65234,251.04727,0.0,52.294327,0.17813158,10.794508,67.02686,8.330017
32313,21378780.0,0.0,22.499725,18.462524,22.499725,23.207458,21.432892,21.102356,11.625671,12.124481,11.758545,12.80191,0.0,0.032156438,0.032156438,0.11202998,250.0,11.700012,0.0,0.0,43.852596,2835.8843,9.140175e-05,0.0,52.261288,256.12756,0.0,30.000002,0.17634779,70.0,281.74948,250.21715,0.0,52.261288,0.1763434,10.684607,66.65202,8.330017
32314,21378840.0,0.0,22.494476,18.500061,22.494476,23.208832,21.439056,21.100403,11.621887,11.895325,11.696899,12.802368,0.0,0.03214255,0.03214255,0.11028494,250.0,11.700012,0.0,0.0,42.613785,2806.627,9.048403e-05,0.0,52.23484,256.32758,0.0,30.000002,0.17457485,70.0,280.82712,249.31078,0.0,52.23484,0.1745703,10.5549755,66.282776,8.330017
32315,21378900.0,0.0,22.490845,18.537628,22.490845,23.212128,21.444641,21.101746,11.619995,11.76828,16.049957,12.802704,0.0,0.032129277,0.032129277,0.10858153,250.0,11.700012,0.0,0.0,41.41819,2778.0571,8.955594e-05,0.0,52.214657,256.39862,0.0,30.000002,0.1728447,70.0,279.90414,248.3535,0.0,52.214657,0.1728401,10.410961,65.924065,8.330017
32316,21378960.0,0.0,22.492645,18.575195,22.492645,23.22116,21.450043,21.11145,11.620178,11.700958,14.689728,12.802948,0.0,0.032114502,0.032114502,0.1069769,250.0,11.700012,0.0,0.0,40.34063,2751.4622,8.8639805e-05,0.0,52.20092,256.309,0.0,30.000002,0.17121007,70.0,278.99997,247.35838,4.653734,52.20092,0.17120555,10.257039,65.589485,8.330017
32317,21379020.0,0.0,22.495483,18.612823,22.495483,23.231812,21.455292,21.118378,11.622406,11.664703,14.069916,12.803101,0.0,0.03209967,0.03209967,0.10551721,250.0,11.700012,0.0,0.0,39.377808,2726.996,8.776188e-05,0.0,52.194584,256.0635,0.0,30.000002,0.16972026,70.0,278.1408,246.35759,4.0117188,52.194584,0.16971594,10.098284,65.289215,8.330017
32318,21379080.0,0.0,22.49939,18.650482,22.49939,23.243896,21.46045,21.123535,11.626251,11.646271,13.557861,12.803131,0.0,0.03208565,0.03208565,0.104217015,250.0,11.700012,0.0,0.0,38.54299,2704.9165,8.6937354e-05,0.0,52.194923,255.69392,0.0,30.000002,0.16839153,70.0,277.34177,245.37941,2.7733133,52.194923,0.16838747,9.940878,65.02578,8.330017
32319,21379140.0,0.0,22.504395,18.688171,22.504395,23.257202,21.465576,21.127014,11.6315,11.638214,13.0503845,12.80307,0.0,0.032072738,0.032072738,0.10309521,250.0,11.700012,0.0,0.0,37.847458,2685.5642,8.618101e-05,0.0,52.201385,255.21986,0.0,30.000002,0.16724335,70.0,276.6161,244.44664,1.4140953,52.201385,0.16723965,9.788985,64.80329,8.330017
32320,21379200.0,0.0,22.510437,18.725922,22.510437,23.271484,21.470673,21.128845,11.637909,11.636414,12.543091,12.8029175,0.0,0.032061055,0.032061055,0.10216692,250.0,11.700012,0.0,0.0,37.30019,2669.2083,8.5505206e-05,0.0,52.21336,254.65916,0.0,30.000002,0.16629112,70.0,275.9744,243.57846,0.12927957,52.21336,0.16628785,9.646075,64.62515,8.330017
32321,21379260.0,0.0,22.519226,18.763733,22.519226,23.289215,21.475952,21.129211,11.645447,11.63855,12.1371155,12.802704,0.0,0.032049168,0.032049168,0.101466686,250.0,11.700012,0.0,0.0,36.947506,2656.4587,8.492222e-05,0.0,52.23058,253.99962,0.0,30.000002,0.1655664,70.0,275.42773,242.78593,0.0,52.23058,0.16556361,9.515735,64.50038,8.330017
32322,21379320.0,0.0,22.52945,18.801605,22.52945,23.307404,21.482178,21.128662,11.654175,12.950775,11.9151,12.80246,0.0,0.0320379,0.0320379,0.101018086,250.0,11.700012,0.0,0.0,36.77902,2647.5889,8.444655e-05,0.0,52.253376,253.24944,0.0,30.000002,0.16509455,70.0,274.98935,242.08795,0.0,52.253376,0.16509232,9.399698,64.434654,8.330017
32323,21379380.0,0.0,22.541351,18.839539,22.541351,23.325745,21.490936,21.127563,11.663788,12.401154,11.798828,12.802155,0.0,0.032027815,0.032027815,0.10082112,250.0,11.700012,0.0,0.0,36.79494,2642.7258,8.408575e-05,0.0,52.280987,252.43585,0.0,30.000002,0.16487671,70.0,274.66544,241.50006,0.0,52.280987,0.16487509,9.300173,64.427376,8.330017
32324,21379440.0,0.0,22.553986,18.877533,22.553986,23.343933,21.498138,21.126251,11.67392,12.067596,11.739349,12.801788,0.0,0.032019086,0.032019086,0.10087775,250.0,11.700012,0.0,0.0,36.992554,2641.8057,8.384486e-05,0.0,52.312737,251.57777,0.0,30.000002,0.16491519,70.0,274.46112,241.0336,0.0,52.312737,0.16491418,9.219281,64.47848,8.330017
32325,21379500.0,0.0,22.567413,18.915619,22.567413,23.361755,21.504486,21.124786,11.684418,11.891388,11.7118225,12.801422,0.0,0.032011785,0.032011785,0.101184994,250.0,11.700012,0.0,0.0,37.366497,2644.8208,8.372597e-05,0.0,52.347958,250.69225,0.0,30.000002,0.16520713,70.0,274.3791,240.6958,0.0,52.347958,0.16520679,9.158211,64.58657,8.330017
32326,21379560.0,0.0,22.582733,18.953796,22.582733,23.380737,21.510498,21.123596,11.695099,11.799011,11.7013855,12.801025,0.0,0.032004986,0.032004986,0.10175112,250.0,11.700012,0.0,0.0,37.936222,2651.9792,8.3731e-05,0.0,52.38618,249.77747,0.0,30.000002,0.16575892,70.0,274.42258,240.48833,0.0,52.38618,0.16575925,9.117874,64.75327,8.330017
32327,21379620.0,0.0,22.598694,18.992065,22.598694,23.398712,21.516296,21.122406,11.705994,11.752747,11.700439,12.800598,0.0,0.031999063,0.031999063,0.102576666,250.0,11.700012,0.0,0.0,38.680237,2663.1997,8.386212e-05,0.0,52.427315,248.84229,0.0,30.000002,0.16657193,70.0,274.59567,240.41606,0.0,52.427315,0.16657296,9.098029,64.97774,8.330017
32328,21379680.0,0.0,22.61499,19.030396,22.61502,23.415405,21.521973,21.121216,11.716766,11.732849,11.704926,12.800201,0.0,0.03199466,0.03199466,0.1036425,250.0,11.700012,0.0,0.0,39.584793,2678.2217,8.411603e-05,0.0,52.47063,247.91179,0.0,30.000002,0.1676283,70.0,274.8977,240.48221,0.0,52.47063,0.16763002,9.098673,65.25374,8.330017
32329,21379740.0,0.0,22.631409,19.068848,22.63144,23.430603,21.527588,21.120056,11.727203,11.727539,11.712372,12.799774,0.0,0.031991795,0.031991795,0.10493205,250.0,11.700012,0.0,0.0,40.634396,2696.7969,8.448765e-05,0.0,52.51537,247.00238,0.0,30.000002,0.16891146,70.0,275.3269,240.686,0.0,52.51537,0.16891389,9.119803,65.57588,8.330017
32330,21379800.0,0.0,22.647797,19.107422,22.647858,23.444,21.533173,21.119965,11.737061,11.729248,12.99173,12.799377,0.0,0.031990625,0.031990625,0.106421486,250.0,11.700012,0.0,0.0,41.8092,2718.5945,8.4969295e-05,0.0,52.56069,246.1331,0.0,30.000002,0.17039794,70.0,275.87897,241.02449,0.0,52.56069,0.17040105,9.160751,65.93698,8.330017
32331,21379860.0,0.0,22.665436,19.146088,22.665466,23.457336,21.53891,21.122314,11.746399,11.73465,12.436829,12.799011,0.0,0.031990115,0.031990115,0.108102396,250.0,11.700012,0.0,0.0,43.11748,2743.61,8.5554544e-05,0.0,52.606087,245.29951,0.0,30.000002,0.17207722,70.0,276.5505,241.4887,0.0,52.606087,0.17208101,9.220715,66.33426,8.330017
32332,21379920.0,0.0,22.68216,19.184875,22.68222,23.468445,21.544647,21.123322,11.755066,11.741699,12.124481,12.798645,0.0,0.031990856,0.031990856,0.109954745,250.0,11.700012,0.0,0.0,44.52591,2771.309,8.623583e-05,0.0,52.651363,244.51294,0.0,30.000002,0.1739306,70.0,277.338,242.07425,0.0,52.651363,0.173935,9.298255,66.761765,8.330017
32333,21379980.0,0.0,22.69806,19.223785,22.69812,23.477234,21.552368,21.123566,11.762848,12.819214,11.957703,12.798279,0.0,0.03199331,0.03199331,0.11194431,250.0,11.700012,0.0,0.0,46.010815,2801.2166,8.700137e-05,0.0,52.695553,243.7978,0.0,30.000002,0.17592461,70.0,278.2335,242.77655,0.0,52.695553,0.1759296,9.393023,67.21008,8.330017
32334,21380040.0,0.0,22.712769,19.262817,22.71283,23.483582,21.560791,21.123413,11.769592,12.342499,11.871063,12.797974,0.0,0.031997543,0.031997543,0.11403822,250.0,11.700012,0.0,0.0,47.547485,2832.8442,8.783882e-05,0.0,52.73783,243.16959,0.0,30.000002,0.17802662,70.0,279.22614,243.58652,0.0,52.73783,0.17803216,9.503501,67.67081,8.330017
32335,21380100.0,0.0,22.725647,19.301971,22.725739,23.487427,21.567993,21.123077,11.7751465,12.082825,11.825958,12.797668,0.0,0.03200361,0.03200361,0.11619886,250.0,11.700012,0.0,0.0,49.109203,2865.5369,8.873244e-05,0.0,52.77731,242.6437,0.0,30.000002,0.18019915,70.0,280.30164,244.49277,0.0,52.77731,0.18020515,9.62854,68.134895,8.330017
32336,21380160.0,0.0,22.738342,19.341278,22.738434,23.49112,21.574585,21.122925,11.779572,11.943298,11.803619,12.797363,0.0,0.03201002,0.03201002,0.118411794,250.0,11.700012,0.0,0.0,50.707333,2899.1646,8.966998e-05,0.0,52.813488,242.20685,0.0,30.000002,0.18242463,70.0,281.44818,245.47826,0.0,52.813488,0.18243103,9.767037,68.59968,8.330017
32337,21380220.0,0.0,22.749207,19.380737,22.749298,23.492249,21.580841,21.122742,11.7829895,11.867828,11.79303,12.79715,0.0,0.032017194,0.032017194,0.12065459,250.0,11.700012,0.0,0.0,52.302338,2933.2214,9.064087e-05,0.0,52.846474,241.85968,0.0,30.000002,0.18468165,70.0,282.65472,246.53212,0.0,52.846474,0.1846884,9.916304,69.06045,8.330017
32338,21380280.0,0.0,22.758057,19.420319,22.758148,23.490784,21.586853,21.122498,11.785278,11.829559,11.78891,12.796936,0.0,0.032025922,0.032025922,0.12288784,250.0,11.700012,0.0,0.0,53.87105,2967.124,9.163164e-05,0.0,52.875538,241.62448,0.0,30.000002,0.18693236,70.0,283.90543,247.64732,0.0,52.875538,0.18693934,10.075285,69.50834,8.330017
32339,21380340.0,0.0,22.76477,19.460083,22.764862,23.486816,21.592743,21.122253,11.786255,11.809143,11.7873535,12.796753,0.0,0.032036055,0.032036055,0.1250733,250.0,11.700012,0.0,0.0,55.386223,3000.286,9.2625916e-05,0.0,52.899807,241.51213,0.0,30.000002,0.18913814,70.0,285.17966,248.8099,0.0,52.899807,0.18914528,10.2426195,69.93562,8.330017
32340,21380400.0,0.0,22.769318,19.5,22.76941,23.480438,21.598541,21.12201,11.78598,11.798523,11.786804,12.7966,0.0,0.03204752,0.03204752,0.12717822,250.0,11.700012,0.0,0.0,56.825836,3032.2205,9.3609815e-05,0.0,52.918728,241.52931,0.0,30.000002,0.19126621,70.0,286.4578,250.0067,0.0,52.918728,0.19127342,10.416481,70.33618,8.330017
32341,21380460.0,0.0,22.774231,19.54007,22.774323,23.475037,21.6044,21.123749,11.784668,11.792603,12.809296,12.796478,0.0,0.032057967,0.032057967,0.129201,250.0,11.700012,0.0,0.0,58.21808,3063.0786,9.457297e-05,0.0,52.932243,241.64142,0.0,30.000002,0.19331008,70.0,287.72427,251.21404,0.0,52.932243,0.19331722,10.595274,70.71199,8.330017
32342,21380520.0,0.0,22.777344,19.580261,22.777435,23.467468,21.610199,21.12619,11.782593,11.788635,12.340698,12.796448,0.0,0.03206834,0.03206834,0.13112624,250.0,11.700012,0.0,0.0,59.523434,3092.4082,9.550811e-05,0.0,52.94128,241.84003,0.0,30.000002,0.19525638,70.0,288.9687,252.4201,0.0,52.94128,0.19526342,10.774924,71.06121,8.330017
32343,21380580.0,0.0,22.778229,19.620575,22.77832,23.457886,21.615967,21.127502,11.77948,11.785309,12.086304,12.796417,0.0,0.032079194,0.032079194,0.13291986,250.0,11.700012,0.0,0.0,60.72249,3119.6128,9.640202e-05,0.0,52.945267,242.14067,0.0,30.000002,0.19707212,70.0,290.1819,253.61658,0.0,52.945267,0.19707894,10.95536,71.37739,8.330017
32344,21380640.0,0.0,22.777435,19.66101,22.777527,23.446472,21.62436,21.128204,11.775452,12.647522,11.946564,12.796417,0.0,0.032090567,0.032090567,0.13455704,250.0,11.700012,0.0,0.0,61.7984,3144.4255,9.724403e-05,0.0,52.943947,242.54596,0.0,30.000002,0.19873255,70.0,291.34637,254.7918,0.0,52.943947,0.19873908,11.134763,71.65658,8.330017
32345,21380700.0,0.0,22.774689,19.701538,22.77478,23.433441,21.632172,21.12857,11.770447,12.250336,11.86792,12.796478,0.0,0.03210229,0.03210229,0.13601404,250.0,11.700012,0.0,0.0,62.735878,3166.4666,9.802364e-05,0.0,52.937096,243.0548,0.0,30.000002,0.2002136,70.0,292.44208,255.93205,0.0,52.937096,0.20021974,11.3108425,71.89529,8.330017
32346,21380760.0,0.0,22.772827,19.742218,22.772888,23.423035,21.639069,21.128967,11.764832,12.030334,11.822418,12.796539,0.0,0.032111485,0.032111485,0.13730669,250.0,11.700012,0.0,0.0,63.581837,3186.142,9.8734556e-05,0.0,52.92531,243.6147,0.0,30.000002,0.20152505,70.0,293.4564,257.01065,0.0,52.92531,0.20153077,11.482165,72.099785,8.330017
32347,21380820.0,0.0,22.7695,19.782959,22.769562,23.411377,21.645386,21.129272,11.758972,11.907806,11.795013,12.796692,0.0,0.032119192,0.032119192,0.13844314,250.0,11.700012,0.0,0.0,64.305016,3203.2827,9.937697e-05,0.0,52.910305,244.20392,0.0,30.000002,0.2026775,70.0,294.3857,258.02,0.0,52.910305,0.20268275,11.644824,72.273285,8.330017
32348,21380880.0,0.0,22.76477,19.823853,22.764832,23.398743,21.651337,21.129456,11.752655,11.837433,11.77713,12.7968445,0.0,0.032126643,0.032126643,0.13939896,250.0,11.700012,0.0,0.0,64.8961,3217.569,9.994412e-05,0.0,52.891922,244.84093,0.0,30.000002,0.20364882,70.0,295.21652,258.95883,0.0,52.891922,0.20365354,11.798531,72.41101,8.330017
32349,21380940.0,0.0,22.75882,19.864807,22.75888,23.385315,21.657074,21.129608,11.745941,11.796997,11.764618,12.797028,0.0,0.032133717,0.032133717,0.14016691,250.0,11.700012,0.0,0.0,65.349014,3228.9238,0.00010043183,0.0,52.870213,245.52205,0.0,30.000002,0.20443158,70.0,295.93927,259.82056,0.0,52.870213,0.20443574,11.94225,72.51237,8.330017
32350,21381000.0,0.0,22.7518,19.905884,22.751831,23.371307,21.662659,21.1297,11.738831,11.772339,11.754761,12.797241,0.0,0.0321405,0.0321405,0.1407389,250.0,11.700012,0.0,0.0,65.659256,3237.2754,0.000100836456,0.0,52.84532,246.24448,0.0,30.000002,0.2050178,70.0,296.5444,260.59854,0.0,52.84532,0.20502137,12.074427,72.57651,8.330017
32351,21381060.0,0.0,22.746918,19.947021,22.746948,23.361206,21.668274,21.130066,11.7317505,11.755676,11.746155,12.797485,0.0,0.032144066,0.032144066,0.1411481,250.0,11.700012,0.0,0.0,65.888054,3243.3713,0.00010115932,0.0,52.81813,246.95027,0.0,30.000002,0.20543459,70.0,297.0315,261.2716,0.0,52.81813,0.20543756,12.193862,72.61253,8.330017
32352,21381120.0,0.0,22.741943,19.988281,22.741974,23.350891,21.673798,21.133057,11.725067,11.743469,12.627747,12.797791,0.0,0.03214556,0.03214556,0.14141971,250.0,11.700012,0.0,0.0,66.012405,3247.3127,0.00010140795,0.0,52.790672,247.61491,0.0,30.000002,0.20570973,70.0,297.4109,261.83975,0.0,52.790672,0.20571212,12.29754,72.62635,8.330017
32353,21381180.0,0.0,22.73642,20.029602,22.73642,23.340515,21.67926,21.135437,11.718536,11.733856,12.215393,12.798096,0.0,0.03214656,0.03214656,0.14154175,250.0,11.700012,0.0,0.0,66.03246,3248.9006,0.00010158258,0.0,52.762848,248.26181,0.0,30.000002,0.20583427,70.0,297.6817,262.3121,0.0,52.762848,0.20583613,12.386409,72.61481,8.330017
32354,21381240.0,0.0,22.730347,20.071014,22.730347,23.330261,21.684845,21.13681,11.712158,12.249817,11.9965515,12.79837,0.0,0.032147124,0.032147124,0.14150639,250.0,11.700012,0.0,0.0,65.941086,3248.012,0.00010167831,31.597446,52.734776,248.88846,0.0,30.000002,0.20580052,70.0,297.83704,262.68237,0.0,52.734776,0.20580186,12.459747,72.57671,8.330017
32355,21381300.0,0.0,22.724518,20.112518,22.724518,23.320251,21.693695,21.137665,11.705963,12.484009,11.866241,12.798676,0.0,0.03214743,0.03214743,0.14134352,250.0,11.700012,0.0,0.0,65.76018,3245.265,0.000101710975,0.0,52.70659,249.49838,0.0,30.000002,0.20563875,70.0,297.89856,262.96957,0.0,52.70659,0.20563957,12.519598,72.51717,8.330017
32356,21381360.0,0.0,22.7211,20.154083,22.7211,23.314606,21.70102,21.138458,11.700287,12.128754,11.792145,12.79895,0.0,0.03214475,0.03214475,0.14108261,250.0,11.700012,0.0,0.0,65.54482,3241.1987,0.000101680744,0.0,52.67903,250.03804,0.0,30.000002,0.2053727,70.0,297.86752,263.1537,0.0,52.67903,0.20537306,12.565078,72.444,8.330017
32357,21381420.0,0.0,22.717712,20.19571,22.717743,23.309387,21.707397,21.139038,11.695374,11.933289,11.749481,12.799255,0.0,0.032140575,0.032140575,0.14075407,250.0,11.700012,0.0,0.0,65.27939,3235.9507,0.00010159908,0.0,52.65392,250.49304,0.0,30.000002,0.20503609,70.0,297.7636,263.2448,0.0,52.65392,0.20503607,12.595116,72.36321,8.330017
32358,21381480.0,0.0,22.714386,20.237396,22.714386,23.304688,21.713287,21.139557,11.6910095,11.825256,11.724213,12.79953,0.0,0.03213624,0.03213624,0.14035544,250.0,11.700012,0.0,0.0,64.96908,3229.5317,0.00010147051,0.0,52.630966,250.88893,0.0,30.000002,0.20462899,70.0,297.59448,263.25882,0.0,52.630966,0.20462865,12.611967,72.273026,8.330017
32359,21381540.0,0.0,22.711212,20.279175,22.711212,23.300507,21.718872,21.139984,11.687195,11.763092,11.708282,12.799774,0.0,0.032131813,0.032131813,0.13989916,250.0,11.700012,0.0,0.0,64.62005,3222.166,0.0001013015,0.0,52.61011,251.22966,0.0,30.000002,0.20416404,70.0,297.37054,263.20535,0.0,52.61011,0.20416342,12.617016,72.17537,8.330017
32360,21381600.0,0.0,22.708282,20.320984,22.708282,23.296967,21.724304,21.14038,11.683899,11.727173,11.697876,12.800018,0.0,0.03212759,0.03212759,0.13939297,250.0,11.700012,0.0,0.0,64.238785,3214.023,0.000101097976,0.0,52.591278,251.52225,0.0,30.000002,0.20364957,70.0,297.10013,263.0935,0.0,52.591278,0.20364867,12.611079,72.07117,8.330017
32361,21381660.0,0.0,22.708008,20.362885,22.708008,23.297394,21.729706,21.140991,11.681335,11.706848,11.6909485,12.800201,0.0,0.0321214,0.0321214,0.13887574,250.0,11.700012,0.0,0.0,63.88165,3205.8728,0.00010086853,0.0,52.57489,251.72923,0.0,30.000002,0.20311987,70.0,296.79663,262.91977,0.0,52.57489,0.20311883,12.595569,71.9691,8.330017
32362,21381720.0,0.0,22.708313,20.404816,22.708313,23.2984,21.735016,21.141876,11.679718,11.694855,12.447388,12.800415,0.0,0.03211426,0.03211426,0.13837828,250.0,11.700012,0.0,0.0,63.537354,3197.9075,0.0001006262,0.0,52.562202,251.8415,0.0,30.000002,0.2026081,70.0,296.48026,262.69757,22.510277,52.562202,0.20260695,12.570548,71.87504,8.330017
32363,21381780.0,0.0,22.709503,20.446777,22.709503,23.299957,21.740265,21.145844,11.678833,11.687775,12.463013,12.800568,0.0,0.032107502,0.032107502,0.13789895,250.0,11.700012,0.0,0.0,63.211113,3190.238,0.00010037767,0.0,52.552803,251.88803,0.0,30.000002,0.20211516,70.0,296.15976,262.44547,0.0,52.552803,0.20211399,12.538462,71.7873,8.330017
32364,21381840.0,0.0,22.710876,20.4888,22.710876,23.302002,21.745514,21.148285,11.678558,11.683624,12.106537,12.80069,0.0,0.032101203,0.032101203,0.13744828,250.0,11.700012,0.0,0.0,62.90792,3182.9216,0.00010012973,0.0,52.546406,251.8778,0.0,30.000002,0.20165178,70.0,295.8448,262.17523,0.0,52.546406,0.20165062,12.501545,71.7073,8.330017
32365,21381900.0,0.0,22.712708,20.530884,22.712708,23.304504,21.752228,21.149872,11.6788025,12.892975,11.912323,12.800751,0.0,0.032095514,0.032095514,0.13703264,250.0,11.700012,0.0,0.0,62.632072,3176.1204,9.9887824e-05,0.0,52.542698,251.8208,0.0,30.000002,0.20122464,70.0,295.54242,261.89685,0.0,52.542698,0.20122352,12.461531,71.63573,8.330017
32366,21381960.0,0.0,22.71701,20.572968,22.71701,23.309998,21.760529,21.151215,11.679749,12.341309,11.806519,12.800812,0.0,0.03208871,0.03208871,0.13668221,250.0,11.700012,0.0,0.0,62.42644,3170.4885,9.9660465e-05,0.0,52.541786,251.69258,0.0,30.000002,0.2008603,70.0,295.26324,261.6106,0.0,52.541786,0.20085931,12.419624,71.57919,8.330017
32367,21382020.0,0.0,22.721497,20.615112,22.721497,23.315796,21.767456,21.152283,11.6814575,12.042023,11.74942,12.800842,0.0,0.032081883,0.032081883,0.1364158,250.0,11.700012,0.0,0.0,62.279976,3166.0085,9.945725e-05,0.0,52.544434,251.49472,0.0,30.000002,0.20057994,70.0,295.02133,261.3295,0.0,52.544434,0.20057912,12.37664,71.54109,8.330017
32368,21382080.0,0.0,22.726196,20.657257,22.726196,23.321747,21.77359,21.15326,11.683685,11.8776245,11.71875,12.800842,0.0,0.032075655,0.032075655,0.13623194,250.0,11.700012,0.0,0.0,62.1939,3162.691,9.928243e-05,0.0,52.55005,251.2501,0.0,30.000002,0.20038337,70.0,294.82254,261.0675,0.0,52.55005,0.20038272,12.335246,71.520096,8.330017
32369,21382140.0,0.0,22.73111,20.699463,22.73111,23.327728,21.779327,21.154144,11.686279,11.787872,11.702881,12.800812,0.0,0.03207025,0.03207025,0.136133,250.0,11.700012,0.0,0.0,62.168346,3160.6177,9.914031e-05,0.0,52.55824,250.97134,0.0,30.000002,0.2002733,70.0,294.67184,260.83383,0.0,52.55824,0.2002729,12.296722,71.51605,8.330017
32370,21382200.0,0.0,22.736206,20.741669,22.736206,23.33374,21.78482,21.154999,11.6892395,11.741425,11.695709,12.80072,0.0,0.032065727,0.032065727,0.13611886,250.0,11.700012,0.0,0.0,62.20254,3159.8186,9.903367e-05,0.0,52.568573,250.66904,0.0,30.000002,0.20024984,70.0,294.57196,260.63498,0.0,52.568573,0.20024969,12.262096,71.52845,8.330017
32371,21382260.0,0.0,22.742798,20.783905,22.742798,23.341522,21.790222,21.156067,11.692535,11.71817,11.693359,12.800629,0.0,0.032060903,0.032060903,0.13620563,250.0,11.700012,0.0,0.0,62.32359,3160.6519,9.8966615e-05,0.0,52.58094,250.33,0.0,30.000002,0.20032658,70.0,294.52808,260.47046,0.0,52.58094,0.20032671,12.232472,71.56087,8.330017
32372,21382320.0,0.0,22.749573,20.826141,22.749573,23.348999,21.795532,21.157135,11.696228,11.706879,11.6936035,12.800537,0.0,0.0320563,0.0320563,0.13640231,250.0,11.700012,0.0,0.0,62.518127,3163.108,9.894456e-05,0.0,52.59564,249.95703,0.0,30.000002,0.2005137,70.0,294.54782,260.34763,0.0,52.59564,0.20051415,12.208082,71.61476,8.330017
32373,21382380.0,0.0,22.756561,20.868408,22.756561,23.35611,21.800812,21.159729,11.700104,11.702454,12.869843,12.800415,0.0,0.032052662,0.032052662,0.1366991,250.0,11.700012,0.0,0.0,62.781746,3167.1013,9.896835e-05,0.0,52.612137,249.57213,0.0,30.000002,0.20080288,70.0,294.63196,260.27505,0.0,52.612137,0.20080365,12.190158,71.68727,8.330017
32374,21382440.0,0.0,22.763763,20.910675,22.763763,23.362732,21.80606,21.163605,11.704102,11.702148,12.34314,12.800293,0.0,0.03204993,0.03204993,0.13709126,250.0,11.700012,0.0,0.0,63.109535,3172.6028,9.903821e-05,0.0,52.629982,249.18391,0.0,30.000002,0.20118925,70.0,294.78024,260.2552,0.0,52.629982,0.20119037,12.179114,71.77705,8.330017
32375,21382500.0,0.0,22.770569,20.952942,22.770569,23.368774,21.81131,21.166199,11.708038,11.703796,12.054749,12.80014,0.0,0.032048218,0.032048218,0.13757089,250.0,11.700012,0.0,0.0,63.49476,3179.4187,9.915307e-05,0.0,52.648663,248.80492,0.0,30.000002,0.20166518,70.0,294.99164,260.29123,0.0,52.648663,0.2016666,12.175976,71.881966,8.330017
32376,21382560.0,0.0,22.778564,20.995056,22.778564,23.375732,21.819122,21.168304,11.711975,12.700012,11.90036,12.799988,0.0,0.032046407,0.032046407,0.1381438,250.0,11.700012,0.0,0.0,63.95444,3187.808,9.9312914e-05,0.0,52.667904,248.42514,0.0,30.000002,0.2022341,70.0,295.26642,260.37888,0.0,52.667904,0.20223585,12.181148,72.00346,8.330017
32377,21382620.0,0.0,22.786346,21.037476,22.786346,23.381958,21.826935,21.170044,11.715942,12.251007,11.815369,12.799835,0.0,0.032045078,0.032045078,0.138811,250.0,11.700012,0.0,0.0,64.474174,3197.629,9.9518904e-05,0.0,52.68809,248.04503,0.0,30.000002,0.20289835,70.0,295.6073,260.5195,0.0,52.68809,0.20290041,12.193536,72.14158,8.330017
