,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32378,21382680.0,0.0,22.793457,21.079712,22.793457,23.387238,21.833557,21.17157,11.719696,12.008972,11.770966,12.799683,0.0,0.03204465,0.03204465,0.13955335,250.0,11.700012,0.0,0.0,65.04083,3208.5461,9.9766236e-05,0.0,52.708477,247.68523,0.0,30.000002,0.20363958,70.0,296.00867,260.71545,0.0,52.708477,0.20364197,12.214354,72.29173,8.330017
32379,21382740.0,0.0,22.799957,21.121979,22.799957,23.391602,21.83957,21.173004,11.723175,11.879669,11.748627,12.7994995,0.0,0.0320452,0.0320452,0.14036055,250.0,11.700012,0.0,0.0,65.64632,3220.436,0.000100051846,0.0,52.728645,247.35461,0.0,30.000002,0.20444767,70.0,296.46695,260.96646,0.0,52.728645,0.20445034,12.243576,72.451515,8.330017
32380,21382800.0,0.0,22.805817,21.164215,22.805847,23.394928,21.845215,21.174408,11.726288,11.808777,11.73761,12.799347,0.0,0.032046746,0.032046746,0.14121798,250.0,11.700012,0.0,0.0,66.279755,3233.1047,0.00010037109,0.0,52.748096,247.06262,0.0,30.000002,0.20530802,70.0,296.9758,261.27014,0.0,52.748096,0.20531094,12.28083,72.61774,8.330017
32381,21382860.0,0.0,22.812286,21.20642,22.812317,23.399048,21.850677,21.175934,11.729126,11.771637,11.732971,12.799194,0.0,0.032048035,0.032048035,0.14212799,250.0,11.700012,0.0,0.0,66.95824,3246.694,0.00010072089,0.0,52.766693,246.79385,0.0,30.000002,0.20622039,70.0,297.53168,261.61685,0.0,52.766693,0.20622355,12.325767,72.79148,8.330017
32382,21382920.0,0.0,22.818146,21.248596,22.818176,23.402039,21.856049,21.17749,11.73172,11.752319,11.731628,12.799042,0.0,0.03204953,0.03204953,0.14308633,250.0,11.700012,0.0,0.0,67.660416,3260.9863,0.0001010993,0.0,52.78475,246.54759,0.0,30.000002,0.20718156,70.0,298.13318,262.0044,0.0,52.78475,0.20718494,12.377117,72.97193,8.330017
32383,21382980.0,0.0,22.823242,21.290771,22.823242,23.40387,21.861328,21.179016,11.733948,11.743347,11.732086,12.79892,0.0,0.032051902,0.032051902,0.14407368,250.0,11.700012,0.0,0.0,68.37578,3275.71,0.00010150125,0.0,52.801823,246.34105,0.0,30.000002,0.20817356,70.0,298.77353,262.4334,0.0,52.801823,0.20817713,12.43494,73.15473,8.330017
32384,21383040.0,0.0,22.82785,21.332916,22.82788,23.404541,21.866547,21.182953,11.735718,11.73941,12.682648,12.798798,0.0,0.032055087,0.032055087,0.1450745,250.0,11.700012,0.0,0.0,69.0922,3290.6992,0.0001019211,0.0,52.81741,246.18208,0.0,30.000002,0.20918071,70.0,299.44464,262.90015,0.0,52.81741,0.20918441,12.498932,73.33671,8.330017
32385,21383100.0,0.0,22.831635,21.375,22.831635,23.404083,21.871765,21.186737,11.73703,11.738007,12.252014,12.798676,0.0,0.032059114,0.032059114,0.14607276,250.0,11.700012,0.0,0.0,69.79837,3305.6904,0.000102353384,0.0,52.83113,246.07709,0.0,30.000002,0.21018703,70.0,300.13745,263.3998,0.0,52.83113,0.21019083,12.568138,73.51473,8.330017
32386,21383160.0,0.0,22.835876,21.416931,22.835907,23.404633,21.876984,21.189606,11.737946,11.737732,12.018097,12.798584,0.0,0.03206241,0.03206241,0.14706826,250.0,11.700012,0.0,0.0,70.51254,3320.7524,0.00010279171,0.0,52.842926,246.00395,0.0,30.000002,0.21118906,70.0,300.8433,263.9168,0.0,52.842926,0.21119294,12.642109,73.68988,8.330017
32387,21383220.0,0.0,22.839783,21.459106,22.839813,23.404053,21.88559,21.191956,11.738586,12.537323,11.891022,12.798492,0.0,0.032065656,0.032065656,0.1480697,250.0,11.700012,0.0,0.0,71.22041,3335.9326,0.00010323953,0.0,52.853554,245.95728,0.0,30.000002,0.21219702,70.0,301.56824,264.45352,0.0,52.853554,0.21220095,12.719507,73.86394,8.330017
32388,21383280.0,0.0,22.84256,21.501068,22.84256,23.402344,21.892761,21.19397,11.7388,12.175629,11.8220215,12.798431,0.0,0.032069456,0.032069456,0.14904544,250.0,11.700012,0.0,0.0,71.90313,3350.6636,0.000103685925,0.0,52.86241,245.95465,0.0,30.000002,0.21318045,70.0,302.29517,265.0041,0.0,52.86241,0.2131844,12.7998085,74.030594,8.330017
32389,21383340.0,0.0,22.844269,21.543,22.844269,23.399597,21.899017,21.1958,11.738556,11.975983,11.783966,12.79837,0.0,0.032073848,0.032073848,0.1499849,250.0,11.700012,0.0,0.0,72.55261,3364.7964,0.000104126455,0.0,52.869232,246.00084,0.0,30.000002,0.2141288,70.0,303.01743,265.5658,0.0,52.869232,0.21413274,12.882948,74.18784,8.330017
32390,21383400.0,0.0,22.845001,21.58487,22.845032,23.395844,21.904755,21.19757,11.737793,11.8654175,11.762726,12.79834,0.0,0.032078784,0.032078784,0.1508738,250.0,11.700012,0.0,0.0,73.15915,3378.1477,0.00010455536,0.0,52.873726,246.09941,0.0,30.000002,0.21502775,70.0,303.72473,266.133,0.0,52.873726,0.2150316,12.967939,74.33317,8.330017
32391,21383460.0,0.0,22.846497,21.626709,22.846527,23.393463,21.910187,21.199402,11.736725,11.806915,11.75116,12.798309,0.0,0.03208263,0.03208263,0.15172113,250.0,11.700012,0.0,0.0,73.74911,3391.0051,0.00010497014,0.0,52.876083,246.2231,0.0,30.000002,0.21588287,70.0,304.41248,266.69168,0.0,52.876083,0.21588662,13.0539055,74.469574,8.330017
32392,21383520.0,0.0,22.84726,21.668457,22.84729,23.390167,21.915405,21.201233,11.735504,11.774628,11.744354,12.798309,0.0,0.032085937,0.032085937,0.15252891,250.0,11.700012,0.0,0.0,74.30168,3403.1904,0.00010536996,0.0,52.87713,246.36266,0.0,30.000002,0.21669744,70.0,305.0797,267.23788,0.0,52.87713,0.21670109,13.138834,74.59797,8.330017
32393,21383580.0,0.0,22.84726,21.710175,22.84726,23.386047,21.920563,21.203033,11.733948,11.755737,11.739899,12.798309,0.0,0.03208961,0.03208961,0.15327747,250.0,11.700012,0.0,0.0,74.80803,3414.4395,0.00010574965,0.0,52.876526,246.53555,0.0,30.000002,0.21745352,70.0,305.71713,267.77267,0.0,52.876526,0.21745706,13.222776,74.71424,8.330017
32394,21383640.0,0.0,22.846497,21.7518,22.846527,23.381226,21.925629,21.204803,11.732056,11.744476,11.810638,12.79834,0.0,0.03209349,0.03209349,0.15395886,250.0,11.700012,0.0,0.0,75.26154,3424.6443,0.00010610554,0.0,52.87408,246.74251,0.0,30.000002,0.21814296,70.0,306.31772,268.292,50.974186,52.87408,0.21814628,13.305304,74.8171,8.330017
32395,21383700.0,0.0,22.84552,21.793365,22.84552,23.375702,21.930664,21.209778,11.729889,11.738495,12.53949,12.79837,0.0,0.032097653,0.032097653,0.15456587,250.0,11.700012,0.0,0.0,75.65746,3433.8057,0.00010643535,0.0,52.869694,246.98587,0.0,30.000002,0.2187586,70.0,306.87552,268.7933,0.0,52.869694,0.2187617,13.385588,74.90533,8.330017
32396,21383760.0,0.0,22.845398,21.83487,22.845398,23.371948,21.935669,21.213593,11.72757,11.734161,12.170807,12.798431,0.0,0.03210034,0.03210034,0.15511206,250.0,11.700012,0.0,0.0,76.02535,3442.178,0.000106738,0.0,52.8637,247.23456,0.0,30.000002,0.21931031,70.0,307.38788,269.26242,0.0,52.8637,0.21931322,13.462879,74.982895,8.330017
32397,21383820.0,0.0,22.844757,21.876282,22.844757,23.367615,21.94168,21.21643,11.72525,12.954346,11.977844,12.798523,0.0,0.03210239,0.03210239,0.15559553,250.0,11.700012,0.0,0.0,76.34246,3449.5217,0.00010701116,0.0,52.85693,247.48213,0.0,30.000002,0.2197981,70.0,307.8519,269.69513,0.0,52.85693,0.21980079,13.535301,75.04991,8.330017
32398,21383880.0,0.0,22.843964,21.917603,22.843964,23.362885,21.949799,21.218872,11.722839,12.413269,11.862762,12.798584,0.0,0.03210447,0.03210447,0.1560188,250.0,11.700012,0.0,0.0,76.61479,3455.986,0.00010725895,0.0,52.849335,247.73967,0.0,30.000002,0.2202258,70.0,308.27322,270.10065,0.0,52.849335,0.22022825,13.603741,75.106285,8.330017
32399,21383940.0,0.0,22.842468,21.958862,22.842468,23.357788,21.956451,21.221039,11.720276,12.097931,11.798462,12.798676,0.0,0.032106612,0.032106612,0.15637143,250.0,11.700012,0.0,0.0,76.834366,3461.309,0.00010747661,0.0,52.84076,248.01003,0.0,30.000002,0.22058299,70.0,308.64374,270.47482,0.0,52.84076,0.22058521,13.667957,75.15021,8.330017
32400,21384000.0,0.0,22.840424,22.0,22.840424,23.352417,21.96225,21.223022,11.71759,11.926086,11.762482,12.798767,0.0,0.032108847,0.032108847,0.15664975,250.0,11.700012,0.0,0.0,76.99899,3465.4722,0.000107662614,0.0,52.83114,248.29417,0.0,30.000002,0.22086604,70.0,308.96008,270.81628,0.0,52.83114,0.220868,13.7276535,75.181076,8.330017
32401,21384060.0,0.0,22.83963,22.041138,22.83963,23.349121,21.96762,21.225037,11.714935,11.830231,11.741455,12.798859,0.0,0.032109555,0.032109555,0.15687157,250.0,11.700012,0.0,0.0,77.14084,3468.9114,0.00010781824,0.0,52.82084,248.56285,0.0,30.000002,0.22108944,70.0,309.2243,271.11432,0.0,52.82084,0.22109118,13.782257,75.203384,8.330017
32402,21384120.0,0.0,22.838623,22.082306,22.838623,23.345673,21.972717,21.22702,11.712494,11.776154,11.728699,12.798981,0.0,0.032109395,0.032109395,0.15704949,250.0,11.700012,0.0,0.0,77.247086,3471.6038,0.000107947315,0.0,52.81084,248.80614,0.0,30.000002,0.22126721,70.0,309.44424,271.37045,0.0,52.81084,0.22126874,13.830484,75.21977,8.330017
32403,21384180.0,0.0,22.837372,22.123474,22.837372,23.342102,21.977661,21.228973,11.710144,11.746277,11.720795,12.799103,0.0,0.032109294,0.032109294,0.15717608,250.0,11.700012,0.0,0.0,77.317024,3473.4692,0.00010804989,0.0,52.801014,249.03926,0.0,30.000002,0.2213938,70.0,309.61984,271.59125,0.0,52.801014,0.2213951,13.87299,75.228264,8.330017
32404,21384240.0,0.0,22.835938,22.164673,22.835938,23.33847,21.982483,21.230865,11.707855,11.72934,11.715485,12.799194,0.0,0.032109182,0.032109182,0.15725225,250.0,11.700012,0.0,0.0,77.350365,3474.5332,0.00010812656,0.0,52.791214,249.26445,0.0,30.000002,0.22146991,70.0,309.75217,271.7785,0.0,52.791214,0.22147106,13.91024,75.22888,8.330017
32405,21384300.0,0.0,22.834534,22.205902,22.834534,23.334839,21.987274,21.233734,11.705627,11.71875,12.956848,12.799316,0.0,0.032109186,0.032109186,0.15727827,250.0,11.700012,0.0,0.0,77.3476,3474.8503,0.00010817842,0.0,52.781425,249.48424,0.0,30.000002,0.22149613,70.0,309.84225,271.9341,0.0,52.781425,0.22149709,13.94211,75.221565,8.330017
32406,21384360.0,0.0,22.834778,22.2471,22.834778,23.333221,21.992035,21.2388,11.703674,11.712402,12.407074,12.799438,0.0,0.032107845,0.032107845,0.15727316,250.0,11.700012,0.0,0.0,77.33844,3474.9016,0.0001082088,0.0,52.77194,249.67322,0.0,30.000002,0.22148842,70.0,309.89508,272.0508,0.0,52.77194,0.22148919,13.96825,75.21075,8.330017
32407,21384420.0,0.0,22.834839,22.28833,22.834839,23.331635,21.996765,21.242462,11.702026,11.708099,12.086792,12.79953,0.0,0.03210604,0.03210604,0.15724859,250.0,11.700012,0.0,0.0,77.31363,3474.5654,0.0001082223,0.0,52.76357,249.82765,0.0,30.000002,0.22146033,70.0,309.9205,272.13382,0.0,52.76357,0.22146095,13.988453,75.198555,8.330017
32408,21384480.0,0.0,22.835083,22.329529,22.835083,23.330109,22.00357,21.245361,11.700562,12.776337,11.911743,12.799652,0.0,0.032104246,0.032104246,0.15720244,250.0,11.700012,0.0,0.0,77.27398,3473.8787,0.00010822022,0.0,52.75609,249.95967,0.0,30.000002,0.22141066,70.0,309.92133,272.19025,0.0,52.75609,0.22141118,14.004085,75.184006,8.330017
32409,21384540.0,0.0,22.835358,22.370728,22.835358,23.328674,22.010925,21.247833,11.69931,12.285278,11.815552,12.799744,0.0,0.032102615,0.032102615,0.15713668,250.0,11.700012,0.0,0.0,77.2205,3472.9011,0.00010820517,0.0,52.74941,250.07388,0.0,30.000002,0.22134168,70.0,309.9009,272.22433,0.0,52.74941,0.22134212,14.015158,75.16718,8.330017
32410,21384600.0,0.0,22.83548,22.411896,22.83548,23.327362,22.017029,21.250092,11.698212,12.017761,11.762329,12.799805,0.0,0.0321012,0.0321012,0.15705295,250.0,11.700012,0.0,0.0,77.15441,3471.5984,0.000108178254,0.0,52.743385,250.17395,0.0,30.000002,0.22125521,70.0,309.86176,272.23944,0.0,52.743385,0.22125554,14.022678,75.14816,8.330017
32411,21384660.0,0.0,22.83667,22.453033,22.83667,23.32779,22.02243,21.252289,11.697357,11.8714905,11.732819,12.799896,0.0,0.032098882,0.032098882,0.15696785,250.0,11.700012,0.0,0.0,77.10123,3470.3506,0.00010814278,0.0,52.73822,250.24161,0.0,30.000002,0.22116543,70.0,309.80984,272.23187,0.0,52.73822,0.2211657,14.026968,75.1306,8.330017
32412,21384720.0,0.0,22.837952,22.49414,22.837952,23.328278,22.027466,21.254456,11.696838,11.790344,11.716248,12.799957,0.0,0.032096162,0.032096162,0.15689339,250.0,11.700012,0.0,0.0,77.05354,3469.192,0.00010810365,0.0,52.73449,250.27296,0.0,30.000002,0.22108549,70.0,309.75464,272.20667,0.0,52.73449,0.22108574,14.027717,75.11668,8.330017
32413,21384780.0,0.0,22.839233,22.535217,22.839233,23.328857,22.032257,21.25653,11.696564,11.747528,11.707306,12.800018,0.0,0.032093707,0.032093707,0.15682615,250.0,11.700012,0.0,0.0,77.01194,3468.0967,0.00010806246,0.0,52.73201,250.28174,0.0,30.000002,0.22101332,70.0,309.69873,272.17142,0.0,52.73201,0.22101356,14.025892,75.10513,8.330017
32414,21384840.0,0.0,22.840546,22.576233,22.840546,23.329498,22.036957,21.258606,11.696472,11.723785,11.7022705,12.800049,0.0,0.032091517,0.032091517,0.15676843,250.0,11.700012,0.0,0.0,76.97706,3467.1145,0.00010802136,0.0,52.73054,250.27325,0.0,30.000002,0.22095118,70.0,309.6456,272.1308,0.0,52.73054,0.22095142,14.022385,75.096054,8.330017
32415,21384900.0,0.0,22.841919,22.617188,22.841919,23.3302,22.041565,21.260681,11.696533,11.711151,11.699585,12.800079,0.0,0.032089673,0.032089673,0.15672092,250.0,11.700012,0.0,0.0,76.94927,3466.276,0.00010798198,0.0,52.729958,250.25186,0.0,30.000002,0.22089994,70.0,309.59735,272.0881,0.0,52.729958,0.22090022,14.017571,75.08933,8.330017
32416,21384960.0,0.0,22.844543,22.658112,22.844543,23.332184,22.046112,21.264893,11.696838,11.704559,12.776306,12.80011,0.0,0.03208722,0.03208722,0.1566965,250.0,11.700012,0.0,0.0,76.94824,3465.9146,0.00010794718,0.0,52.730316,250.20392,0.0,30.000002,0.2208705,70.0,309.55847,272.04077,0.0,52.730316,0.22087081,14.011817,75.0878,8.330017
32417,21385020.0,0.0,22.847351,22.698944,22.847351,23.334198,22.05066,21.269623,11.697449,11.701172,12.284088,12.80014,0.0,0.03208476,0.03208476,0.1567021,250.0,11.700012,0.0,0.0,76.966995,3466.0134,0.00010792135,0.0,52.73202,250.13033,0.0,30.000002,0.22087106,70.0,309.53598,271.99402,0.0,52.73202,0.22087146,14.004723,75.092545,8.330017
32418,21385080.0,0.0,22.850006,22.739716,22.850006,23.33612,22.055176,21.273193,11.698212,11.6996155,12.017181,12.80014,0.0,0.032082595,0.032082595,0.15673509,250.0,11.700012,0.0,0.0,77.004814,3466.4597,0.00010790496,0.0,52.734768,250.04198,0.0,30.000002,0.22089964,70.0,309.53156,271.95367,0.0,52.734768,0.22090009,13.998045,75.10258,8.330017
32419,21385140.0,0.0,22.852997,22.780396,22.852997,23.337952,22.062805,21.276123,11.699097,12.590942,11.872833,12.80014,0.0,0.032080833,0.032080833,0.15679482,250.0,11.700012,0.0,0.0,77.06074,3467.3582,0.00010789935,0.0,52.738373,249.94463,0.0,30.000002,0.22095573,70.0,309.5467,271.92316,0.0,52.738373,0.2209563,13.992052,75.11748,8.330017
32420,21385200.0,0.0,22.855774,22.820984,22.855774,23.339691,22.069519,21.278687,11.700043,12.186432,11.794128,12.80011,0.0,0.03207951,0.03207951,0.15687977,250.0,11.700012,0.0,0.0,77.133484,3468.6235,0.00010790538,0.0,52.742607,249.8435,0.0,30.000002,0.22103795,70.0,309.58185,271.905,0.0,52.742607,0.22103858,13.987046,75.136734,8.330017
32421,21385260.0,0.0,22.8591,22.861511,22.8591,23.342346,22.075195,21.281189,11.701111,11.964874,11.751434,12.800079,0.0,0.032077868,0.032077868,0.1569978,250.0,11.700012,0.0,0.0,77.23728,3470.4214,0.000107923894,0.0,52.747448,249.72906,0.0,30.000002,0.22115254,70.0,309.63916,271.8966,0.0,52.747448,0.22115329,13.983828,75.16213,8.330017
32422,21385320.0,0.0,22.862274,22.901917,22.862274,23.344788,22.080292,21.28357,11.702301,11.844543,11.728638,12.800049,0.0,0.032076273,0.032076273,0.15715298,250.0,11.700012,0.0,0.0,77.36458,3472.7275,0.00010795694,0.0,52.75317,249.60133,0.0,30.000002,0.22130442,70.0,309.72272,271.90073,0.0,52.75317,0.22130525,13.9820595,75.19432,8.330017
32423,21385380.0,0.0,22.865326,22.9422,22.865326,23.347015,22.085083,21.285889,11.703522,11.778595,11.716583,12.800018,0.0,0.032075107,0.032075107,0.15733925,250.0,11.700012,0.0,0.0,77.512726,3475.4736,0.00010800429,0.0,52.759468,249.47174,0.0,30.000002,0.22148822,70.0,309.83185,271.92166,0.0,52.759468,0.2214892,13.982433,75.231705,8.330017
32424,21385440.0,0.0,22.868164,22.982391,22.868164,23.348969,22.089691,21.288177,11.704742,11.74411,11.710754,12.799988,0.0,0.032074362,0.032074362,0.15755403,250.0,11.700012,0.0,0.0,77.67908,3478.6333,0.00010806572,0.0,52.766132,249.34464,0.0,30.000002,0.2217014,70.0,309.9659,271.96072,0.0,52.766132,0.2217025,13.985215,75.273636,8.330017
32425,21385500.0,0.0,22.87085,23.022491,22.87085,23.350616,22.094177,21.290436,11.705933,11.726349,11.708252,12.799927,0.0,0.032074086,0.032074086,0.15779343,250.0,11.700012,0.0,0.0,77.86073,3482.1638,0.00010814066,0.0,52.77295,249.22481,0.0,30.000002,0.22194017,70.0,310.12347,272.01883,0.0,52.77295,0.22194137,13.990521,75.31921,8.330017
32426,21385560.0,0.0,22.874054,23.062439,22.874023,23.352905,22.098602,21.292847,11.707123,11.717224,11.707397,12.799866,0.0,0.032073606,0.032073606,0.1580615,250.0,11.700012,0.0,0.0,78.068245,3486.196,0.000108229164,0.0,52.779854,249.10431,0.0,30.000002,0.22220717,70.0,310.30435,272.09238,0.0,52.779854,0.22220847,13.998432,75.36948,8.330017
32427,21385620.0,0.0,22.877441,23.102234,22.877441,23.354828,22.102997,21.298157,11.708374,11.71286,12.592743,12.799835,0.0,0.0320732,0.0320732,0.15835948,250.0,11.700012,0.0,0.0,78.293175,3490.7378,0.00010833218,0.0,52.787064,248.98265,0.0,30.000002,0.22250423,70.0,310.51007,272.18207,0.0,52.787064,0.22250567,14.008363,75.42467,8.330017
32428,21385680.0,0.0,22.880524,23.141937,22.880524,23.356354,22.107391,21.302643,11.709564,11.71106,12.191101,12.799774,0.0,0.03207321,0.03207321,0.1586796,250.0,11.700012,0.0,0.0,78.53161,3495.6006,0.00010844848,0.0,52.794308,248.8699,0.0,30.000002,0.2228243,70.0,310.73816,272.29037,0.0,52.794308,0.22282583,14.020779,75.48296,8.330017
32429,21385740.0,0.0,22.88324,23.181458,22.88324,23.357483,22.112274,21.306152,11.710602,12.784363,11.972809,12.799713,0.0,0.03207364,0.03207364,0.159017,250.0,11.700012,0.0,0.0,78.77946,3500.6978,0.00010857622,6.0236597,52.801357,248.77008,0.0,30.000002,0.22316249,70.0,310.98605,272.4171,0.0,52.801357,0.2231641,14.036213,75.54335,8.330017
32430,21385800.0,0.0,22.886047,23.220825,22.886047,23.358215,22.119965,21.309143,11.711578,12.446106,11.8541565,12.799683,0.0,0.032074492,0.032074492,0.15936595,250.0,11.700012,0.0,0.0,79.03259,3506.0586,0.000108714215,0.0,52.80803,248.68695,0.0,30.000002,0.22351311,70.0,311.2504,272.5615,0.0,52.80803,0.2235148,14.054108,75.604675,8.330017
32431,21385860.0,0.0,22.888733,23.26007,22.888733,23.35913,22.12613,21.31192,11.712372,12.112396,11.78949,12.799622,0.0,0.0320753,0.0320753,0.15972611,250.0,11.700012,0.0,0.0,79.29562,3511.5942,0.0001088608,0.0,52.81421,248.61551,0.0,30.000002,0.22387484,70.0,311.52863,272.7196,0.0,52.81421,0.22387658,14.07462,75.66714,8.330017
32432,21385920.0,0.0,22.89096,23.299133,22.89096,23.35962,22.131409,21.314545,11.713074,11.931274,11.7547,12.799561,0.0,0.032076266,0.032076266,0.1600951,250.0,11.700012,0.0,0.0,79.561295,3517.2244,0.000109014705,0.0,52.820026,248.55597,0.0,30.000002,0.22424573,70.0,311.81934,272.89047,0.0,52.820026,0.22424755,14.097478,75.73032,8.330017
32433,21385980.0,0.0,22.892822,23.338013,22.892822,23.35965,22.1362,21.317047,11.713593,11.833282,11.736084,12.79953,0.0,0.032077543,0.032077543,0.16046552,250.0,11.700012,0.0,0.0,79.825386,3522.857,0.00010917372,0.0,52.82526,248.51413,0.0,30.000002,0.2246187,70.0,312.1185,273.07385,0.0,52.82526,0.22462054,14.122632,75.79273,8.330017
32434,21386040.0,0.0,22.894318,23.37674,22.894318,23.359283,22.140747,21.319519,11.713959,11.778656,11.725891,12.7994995,0.0,0.032079097,0.032079097,0.16083181,250.0,11.700012,0.0,0.0,80.08357,3528.4214,0.00010933567,0.0,52.82976,248.4919,0.0,30.000002,0.2249881,70.0,312.42206,273.26782,0.0,52.82976,0.22499,14.149794,75.85334,8.330017
32435,21386100.0,0.0,22.895477,23.415253,22.895477,23.35852,22.145142,21.32196,11.714111,11.748596,11.720367,12.799438,0.0,0.032080915,0.032080915,0.161188,250.0,11.700012,0.0,0.0,80.33187,3533.8396,0.00010949825,0.0,52.83341,248.491,0.0,30.000002,0.225348,70.0,312.7255,273.47015,0.0,52.83341,0.22534986,14.178592,75.9111,8.330017
32436,21386160.0,0.0,22.896698,23.453613,22.896698,23.35791,22.149414,21.324524,11.714111,11.732849,11.717529,12.799408,0.0,0.03208257,0.03208257,0.16153425,250.0,11.700012,0.0,0.0,80.57504,3539.1558,0.000109660046,0.0,52.836197,248.50502,0.0,30.000002,0.22569758,70.0,313.02615,273.67633,0.0,52.836197,0.22569944,14.208698,75.966385,8.330017
32437,21386220.0,0.0,22.897675,23.49176,22.897675,23.356934,22.153625,21.327545,11.713989,11.724304,12.779388,12.799408,0.0,0.032084186,0.032084186,0.16186863,250.0,11.700012,0.0,0.0,80.80654,3544.2935,0.0001098198,0.0,52.838295,248.53207,0.0,30.000002,0.22603524,70.0,313.3219,273.88422,6.251199,52.838295,0.22603707,14.239487,76.01897,8.330017
32438,21386280.0,0.0,22.898743,23.529694,22.898743,23.35559,22.157806,21.333221,11.713745,11.7196045,12.446991,12.799377,0.0,0.032085937,0.032085937,0.16218464,250.0,11.700012,0.0,0.0,81.022964,3549.2468,0.0001099759,0.0,52.839584,248.57628,0.0,30.000002,0.22635484,70.0,313.60876,274.09302,0.0,52.839584,0.22635663,14.270522,76.067604,8.330017
32439,21386340.0,0.0,22.899323,23.567413,22.899323,23.353912,22.161957,21.337433,11.713318,11.716888,12.116486,12.799377,0.0,0.032087803,0.032087803,0.16247736,250.0,11.700012,0.0,0.0,81.22064,3553.8198,0.00011012591,0.0,52.839977,248.63835,0.0,30.000002,0.22665137,70.0,313.88257,274.3004,0.0,52.839977,0.22665311,14.301859,76.11147,8.330017
32440,21386400.0,0.0,22.89975,23.60495,22.89975,23.35199,22.167877,21.34085,11.7127075,12.8359375,11.933563,12.799377,0.0,0.032089755,0.032089755,0.16274405,250.0,11.700012,0.0,0.0,81.39792,3558.0242,0.00011026815,0.0,52.83947,248.71747,0.0,30.000002,0.22692205,70.0,314.1405,274.5043,0.0,52.83947,0.22692372,14.333306,76.150185,8.330017
32441,21386460.0,0.0,22.900482,23.642242,22.900482,23.350372,22.174744,21.343933,11.712006,12.322418,11.833221,12.799377,0.0,0.03209131,0.03209131,0.16298595,250.0,11.700012,0.0,0.0,81.56071,3561.9497,0.00011040187,0.0,52.838135,248.80554,0.0,30.000002,0.22716717,70.0,314.38004,274.69962,0.0,52.838135,0.22716877,14.363959,76.18438,8.330017
32442,21386520.0,0.0,22.900787,23.679321,22.900757,23.348541,22.180359,21.34674,11.711212,12.044647,11.777954,12.799408,0.0,0.032092698,0.032092698,0.16320315,250.0,11.700012,0.0,0.0,81.703865,3565.4478,0.00011052597,0.0,52.83622,248.90016,0.0,30.000002,0.22738726,70.0,314.60068,274.8851,0.0,52.83622,0.22738875,14.393775,76.21422,8.330017
32443,21386580.0,0.0,22.900757,23.716125,22.900726,23.346497,22.185242,21.349396,11.710327,11.892059,11.747284,12.799408,0.0,0.032094058,0.032094058,0.16339178,250.0,11.700012,0.0,0.0,81.82561,3568.48,0.000110638946,0.0,52.833683,249.00388,0.0,30.000002,0.22757871,70.0,314.80002,275.06036,0.0,52.833683,0.22758013,14.422711,76.23895,8.330017
32444,21386640.0,0.0,22.900452,23.752716,22.900452,23.3443,22.189728,21.35199,11.70929,11.807312,11.729919,12.799438,0.0,0.032095395,0.032095395,0.16354981,250.0,11.700012,0.0,0.0,81.9245,3571.0334,0.00011073971,0.0,52.830517,249.11646,0.0,30.000002,0.22773953,70.0,314.976,275.22412,0.0,52.830517,0.22774084,14.450373,76.25828,8.330017
32445,21386700.0,0.0,22.899994,23.789062,22.899994,23.34198,22.19397,21.354523,11.708221,11.76181,11.720184,12.799469,0.0,0.032096703,0.032096703,0.16367558,250.0,11.700012,0.0,0.0,81.999626,3573.094,0.00011082743,0.0,52.826736,249.2374,0.0,30.000002,0.22786805,70.0,315.12698,275.3751,0.0,52.826736,0.22786924,14.476447,76.27197,8.330017
32446,21386760.0,0.0,22.89978,23.825165,22.89978,23.340118,22.198029,21.357147,11.707092,11.737091,11.714508,12.7994995,0.0,0.032097567,0.032097567,0.16377303,250.0,11.700012,0.0,0.0,82.05868,3574.7666,0.00011090197,0.0,52.822464,249.35846,0.0,30.000002,0.2279673,70.0,315.25275,275.5097,0.0,52.822464,0.22796841,14.500624,76.281105,8.330017
32447,21386820.0,0.0,22.899475,23.860992,22.899475,23.338226,22.202026,21.359741,11.705963,11.722626,11.710815,12.799561,0.0,0.03209814,0.03209814,0.16384488,250.0,11.700012,0.0,0.0,82.098305,3576.0352,0.00011096383,0.0,52.817978,249.47623,0.0,30.000002,0.2280404,70.0,315.35477,275.62738,0.0,52.817978,0.2280414,14.522418,76.28631,8.330017
32448,21386880.0,0.0,22.899292,23.896545,22.899292,23.336304,22.205933,21.363983,11.704834,11.714539,12.836334,12.799591,0.0,0.03209865,0.03209865,0.16388926,250.0,11.700012,0.0,0.0,82.11842,3576.9172,0.00011101285,0.0,52.813286,249.59355,0.0,30.000002,0.2280859,70.0,315.43268,275.7292,0.0,52.813286,0.2280868,14.541828,76.28714,8.330017
32449,21386940.0,0.0,22.899231,23.931824,22.899231,23.33435,22.209839,21.369202,11.703766,11.70993,12.318848,12.799652,0.0,0.032099072,0.032099072,0.16390643,250.0,11.700012,0.0,0.0,82.11912,3577.4365,0.00011104958,0.0,52.80838,249.71016,0.0,30.000002,0.22810403,70.0,315.4865,275.81506,0.0,52.80838,0.2281048,14.558495,76.283646,8.330017
32450,21387000.0,0.0,22.898956,23.966827,22.898926,23.332428,22.213715,21.3732,11.702637,11.706909,12.038849,12.799683,0.0,0.032099433,0.032099433,0.16389686,250.0,11.700012,0.0,0.0,82.10085,3577.5154,0.00011107358,0.0,52.803314,249.82564,0.0,30.000002,0.22809526,70.0,315.51654,275.88504,0.0,52.803314,0.22809593,14.572912,76.27594,8.330017
32451,21387060.0,0.0,22.899353,24.001556,22.899353,23.331177,22.220398,21.376587,11.701599,12.637054,11.886261,12.799744,0.0,0.032099277,0.032099277,0.16386683,250.0,11.700012,0.0,0.0,82.07301,3577.3809,0.00011108588,0.0,52.798206,249.93132,0.0,30.000002,0.22806501,70.0,315.5246,275.93646,0.0,52.798206,0.22806558,14.584812,76.26548,8.330017
32452,21387120.0,0.0,22.89972,24.03598,22.89972,23.329956,22.226562,21.379608,11.700684,12.211182,11.8020935,12.799805,0.0,0.032098886,0.032098886,0.1638205,250.0,11.700012,0.0,0.0,82.03342,3576.981,0.000111088295,0.0,52.793365,250.0252,0.0,30.000002,0.22801796,70.0,315.5142,275.97073,0.0,52.793365,0.22801845,14.593708,76.25304,8.330017
32453,21387180.0,0.0,22.899902,24.070099,22.899902,23.328827,22.231628,21.382416,11.699799,11.97937,11.75592,12.799835,0.0,0.032098398,0.032098398,0.16375817,250.0,11.700012,0.0,0.0,81.98298,3576.2808,0.00011108085,0.0,52.78877,250.11006,0.0,30.000002,0.22795472,70.0,315.4867,275.99,0.0,52.78877,0.22795512,14.60047,76.23852,8.330017
32454,21387240.0,0.0,22.900024,24.103912,22.900024,23.32782,22.236084,21.385101,11.698975,11.853516,11.73053,12.799896,0.0,0.032097872,0.032097872,0.16368137,250.0,11.700012,0.0,0.0,81.92276,3575.328,0.00011106436,0.0,52.784424,250.1866,0.0,30.000002,0.22787692,70.0,315.44382,275.9956,0.0,52.784424,0.22787726,14.605084,76.22213,8.330017
32455,21387300.0,0.0,22.900177,24.13742,22.900177,23.326904,22.240204,21.387695,11.698242,11.782715,11.715973,12.799927,0.0,0.03209733,0.03209733,0.16359179,250.0,11.700012,0.0,0.0,81.85399,3574.1628,0.00011103973,0.0,52.780342,250.25533,0.0,30.000002,0.22778629,70.0,315.38727,275.98886,0.0,52.780342,0.22778657,14.607573,76.2041,8.330017
32456,21387360.0,0.0,22.900635,24.170593,22.900635,23.326508,22.24408,21.39038,11.697601,11.7439575,11.707733,12.799988,0.0,0.03209648,0.03209648,0.16349483,250.0,11.700012,0.0,0.0,81.784004,3572.9033,0.00011100828,0.0,52.776592,250.31108,0.0,30.000002,0.22768764,70.0,315.31958,275.96918,0.0,52.776592,0.22768787,14.6080065,76.185585,8.330017
32457,21387420.0,0.0,22.901154,24.20346,22.901154,23.326233,22.247833,21.393066,11.6970825,11.72229,11.702911,12.800018,0.0,0.032095466,0.032095466,0.16339491,250.0,11.700012,0.0,0.0,81.712,3571.5771,0.00011097187,0.0,52.773357,250.35254,0.0,30.000002,0.22758572,70.0,315.24445,275.93835,0.0,52.773357,0.22758593,14.606361,76.16735,8.330017
32458,21387480.0,0.0,22.901764,24.235992,22.901764,23.32608,22.251526,21.39569,11.696686,11.710693,11.700165,12.800049,0.0,0.032094464,0.032094464,0.1632925,250.0,11.700012,0.0,0.0,81.63904,3570.1975,0.00011093142,0.0,52.770622,250.38289,0.0,30.000002,0.22748132,70.0,315.1636,275.8989,0.0,52.770622,0.22748148,14.6029625,76.1493,8.330017
32459,21387540.0,0.0,22.902832,24.268158,22.902832,23.32605,22.255157,21.401031,11.696411,11.704224,12.635834,12.800079,0.0,0.032093473,0.032093473,0.16318965,250.0,11.700012,0.0,0.0,81.56639,3568.872,0.00011088837,0.0,52.768345,250.40317,0.0,30.000002,0.22737649,70.0,315.07922,275.8527,0.0,52.768345,0.22737664,14.597949,76.131714,8.330017
32460,21387600.0,0.0,22.9039,24.300018,22.9039,23.326141,22.25879,21.405853,11.696228,11.700623,12.208679,12.80011,0.0,0.032092527,0.032092527,0.16308795,250.0,11.700012,0.0,0.0,81.49516,3567.568,0.0001108441,0.0,52.76652,250.41438,0.0,30.000002,0.22727287,70.0,314.99304,275.8013,0.0,52.76652,0.22727302,14.591403,76.114784,8.330017
32461,21387660.0,0.0,22.901245,24.33136,22.901245,23.322662,22.258728,21.405884,11.687744,12.311859,11.973999,12.798981,0.0,0.03209434,0.03209434,0.16295402,250.0,11.700012,0.0,0.0,81.37115,3558.5466,0.00011066889,28.823858,52.76447,250.46693,0.0,30.000002,0.22714278,70.0,314.8975,275.76166,0.0,52.76447,0.22714289,14.662754,76.09053,8.330017
32462,21387720.0,0.0,22.898895,24.362122,22.898895,23.319397,22.261993,21.405365,11.675201,12.471008,11.841095,12.797821,0.0,0.0320973,0.0320973,0.16276819,250.0,11.700012,0.0,0.0,81.21544,3545.7065,0.00011030784,0.0,52.760487,250.5713,0.0,30.000002,0.22696303,70.0,314.7759,275.72742,0.0,52.760487,0.22696303,14.811105,76.05518,8.330017
32463,21387780.0,0.0,22.896423,24.392303,22.896423,23.316406,22.263641,21.40451,11.666473,12.107452,11.763641,12.797974,0.0,0.032100122,0.032100122,0.16254124,250.0,11.700012,0.0,0.0,81.031265,3532.077,0.000109871246,0.0,52.755062,250.69968,0.0,30.000002,0.22674187,70.0,314.62665,275.68518,0.0,52.755062,0.22674175,14.911172,76.01195,8.330017
32464,21387840.0,0.0,22.893982,24.421906,22.893982,23.313751,22.264374,21.403442,11.660248,11.904388,11.717804,12.798462,0.0,0.03210242,0.03210242,0.16227579,250.0,11.700012,0.0,0.0,80.82231,3517.85,0.000109378554,0.0,52.748478,250.84045,0.0,30.000002,0.22648117,70.0,314.4477,275.62848,0.0,52.748478,0.22648093,14.97568,75.96183,8.330017
32465,21387900.0,0.0,22.891632,24.450928,22.891632,23.311493,22.264557,21.402283,11.655945,11.789917,11.690155,12.799011,0.0,0.032104,0.032104,0.16197681,250.0,11.700012,0.0,0.0,80.59266,3503.3079,0.00010884922,0.0,52.741127,250.98267,0.0,30.000002,0.22618546,70.0,314.23962,275.55273,0.0,52.741127,0.22618508,15.010807,75.9062,8.330017
32466,21387960.0,0.0,22.889679,24.479431,22.889679,23.309784,22.264618,21.401367,11.653259,11.728058,11.67392,12.79953,0.0,0.032104664,0.032104664,0.16165115,250.0,11.700012,0.0,0.0,80.34894,3488.705,0.00010829719,0.0,52.73339,251.11601,0.0,30.000002,0.22586124,70.0,314.0049,275.455,0.0,52.73339,0.22586074,15.021523,75.84668,8.330017
32467,21388020.0,0.0,22.88797,24.507385,22.88797,23.308533,22.264496,21.40039,11.651794,11.6935425,11.664185,12.799957,0.0,0.032104515,0.032104515,0.16130632,250.0,11.700012,0.0,0.0,80.094604,3474.23,0.00010773587,0.0,52.72575,251.23267,0.0,30.000002,0.22551617,70.0,313.7478,275.33453,0.0,52.72575,0.22551556,15.012969,75.78489,8.330017
32468,21388080.0,0.0,22.886536,24.53482,22.886536,23.307678,22.264282,21.399414,11.651276,11.673645,11.658264,12.800293,0.0,0.03210375,0.03210375,0.16094878,250.0,11.700012,0.0,0.0,79.83452,3460.0388,0.00010717557,0.0,52.718513,251.3293,0.0,30.000002,0.22515716,70.0,313.47333,275.19315,0.0,52.718513,0.22515646,14.989946,75.72204,8.330017
32469,21388140.0,0.0,22.885406,24.561768,22.885406,23.307251,22.264038,21.39862,11.65152,11.662598,12.304718,12.800568,0.0,0.03210247,0.03210247,0.16058464,250.0,11.700012,0.0,0.0,79.57275,3446.2483,0.00010662301,0.0,52.71191,251.4035,0.0,30.000002,0.22479047,70.0,313.18616,275.03287,29.388908,52.71191,0.2247897,14.955719,75.65922,8.330017
32470,21388200.0,0.0,22.88504,24.588226,22.88504,23.307281,22.263733,21.401093,11.652435,11.657867,12.477417,12.800781,0.0,0.032100752,0.032100752,0.16021793,250.0,11.700012,0.0,0.0,79.31212,3433.0347,0.000106082916,0.0,52.706074,251.4538,0.0,30.000002,0.2244203,70.0,312.88947,274.85516,0.0,52.706074,0.2244195,14.911787,75.59716,8.330017
32471,21388260.0,0.0,22.884186,24.614197,22.884186,23.306946,22.263245,21.401917,11.653748,11.655701,12.102478,12.800934,0.0,0.032099284,0.032099284,0.15984929,250.0,11.700012,0.0,0.0,79.04678,3420.208,0.00010555994,0.0,52.701057,251.48965,0.0,30.000002,0.22404873,70.0,312.58813,274.66733,0.0,52.701057,0.22404791,14.862071,75.53548,8.330017
32472,21388320.0,0.0,22.883728,24.63971,22.883728,23.307098,22.264282,21.401794,11.655273,12.886902,11.905945,12.801025,0.0,0.03209781,0.03209781,0.15948074,250.0,11.700012,0.0,0.0,78.78522,3407.9421,0.00010505736,0.0,52.696682,251.51114,0.0,30.000002,0.22367722,70.0,312.28336,274.4702,0.0,52.696682,0.22367638,14.808803,75.47448,8.330017
32473,21388380.0,0.0,22.883728,24.664795,22.883728,23.307617,22.266846,21.401245,11.657196,12.326477,11.792633,12.801117,0.0,0.03209618,0.03209618,0.15911888,250.0,11.700012,0.0,0.0,78.53061,3397.3254,0.00010457715,0.0,52.693005,251.51587,0.0,30.000002,0.22331207,70.0,311.97974,274.26596,0.0,52.693005,0.22331123,14.751753,75.415375,8.330017
32474,21388440.0,0.0,22.88379,24.689423,22.88379,23.308533,22.268005,21.400452,11.659454,12.023834,11.731812,12.801178,0.0,0.03209439,0.03209439,0.15876895,250.0,11.700012,0.0,0.0,78.28709,3387.673,0.000104125436,0.0,52.69016,251.50145,0.0,30.000002,0.22295852,70.0,311.68082,274.05597,0.0,52.69016,0.2229577,14.690646,75.35912,8.330017
32475,21388500.0,0.0,22.884003,24.713654,22.884003,23.309814,22.268433,21.399506,11.661621,11.85968,11.6996155,12.801178,0.0,0.03209244,0.03209244,0.15843615,250.0,11.700012,0.0,0.0,78.05821,3378.5374,0.00010369818,0.0,52.68823,251.46707,0.0,30.000002,0.22262175,70.0,311.39056,273.84268,0.0,52.68823,0.22262095,14.631574,75.30663,8.330017
32476,21388560.0,0.0,22.884216,24.737457,22.884216,23.311066,22.268524,21.398773,11.663696,11.769592,11.682709,12.801147,0.0,0.032090623,0.032090623,0.15812224,250.0,11.700012,0.0,0.0,77.842155,3369.906,0.00010329422,0.0,52.68721,251.41713,0.0,30.000002,0.22230414,70.0,311.1122,273.63037,0.0,52.68721,0.22230339,14.575378,75.257965,8.330017
32477,21388620.0,0.0,22.884674,24.760895,22.884674,23.312683,22.268372,21.39798,11.66571,11.720734,11.674286,12.801086,0.0,0.03208886,0.03208886,0.15782946,250.0,11.700012,0.0,0.0,77.643745,3361.808,0.00010291254,0.0,52.686985,251.35341,0.0,30.000002,0.22200775,70.0,310.8479,273.42126,0.0,52.686985,0.22200705,14.522211,75.21342,8.330017
32478,21388680.0,0.0,22.885345,24.783936,22.885345,23.314545,22.268127,21.397186,11.667664,11.695679,11.670715,12.801025,0.0,0.03208704,0.03208704,0.15756258,250.0,11.700012,0.0,0.0,77.46551,3354.2903,0.00010255311,0.0,52.68759,251.27406,0.0,30.000002,0.22173712,70.0,310.60062,273.21686,0.0,52.68759,0.22173649,14.471984,75.17387,8.330017
32479,21388740.0,0.0,22.886261,24.80661,22.886261,23.31668,22.267822,21.396393,11.669617,11.683289,11.669708,12.800995,0.0,0.03208521,0.03208521,0.15732485,250.0,11.700012,0.0,0.0,77.30973,3347.3816,0.00010221597,0.0,52.689068,251.17961,0.0,30.000002,0.22149561,70.0,310.3731,273.01935,0.0,52.689068,0.22149508,14.424608,75.139824,8.330017
32480,21388800.0,0.0,22.887573,24.828949,22.887573,23.31903,22.267487,21.397003,11.67157,11.677399,12.898682,12.800934,0.0,0.03208339,0.03208339,0.15711953,250.0,11.700012,0.0,0.0,77.17849,3341.1382,0.00010190135,0.0,52.6914,251.0709,0.0,30.000002,0.2212865,70.0,310.16812,272.83115,0.0,52.6914,0.22128606,14.380129,75.11182,8.330017
32481,21388860.0,0.0,22.888947,24.850983,22.888947,23.320984,22.267273,21.399414,11.673553,11.675171,12.341919,12.800873,0.0,0.03208202,0.03208202,0.15694357,250.0,11.700012,0.0,0.0,77.06474,3335.5198,0.00010160958,0.0,52.69448,250.95671,0.0,30.000002,0.22110774,70.0,309.9866,272.65668,0.0,52.69448,0.2211074,14.338152,75.0889,8.330017
32482,21388920.0,0.0,22.89029,24.87265,22.89029,23.32309,22.26706,21.400421,11.675446,11.674896,12.048676,12.800812,0.0,0.032080885,0.032080885,0.15679851,250.0,11.700012,0.0,0.0,76.97455,3330.4714,0.00010134075,0.0,52.69806,250.8395,0.0,30.000002,0.22096029,70.0,309.82996,272.49808,0.0,52.69806,0.22096005,14.299933,75.07118,8.330017
32483,21388980.0,0.0,22.89206,24.894043,22.89206,23.325287,22.269562,21.400787,11.677338,12.67337,11.882629,12.800751,0.0,0.032079846,0.032079846,0.15668337,250.0,11.700012,0.0,0.0,76.90625,3326.0383,0.000101092424,0.0,52.702087,250.71785,0.0,30.000002,0.22084294,70.0,309.6966,272.3538,0.0,52.702087,0.22084282,14.264819,75.05861,8.330017
32484,21389040.0,0.0,22.89386,24.91513,22.89386,23.327576,22.27185,21.400787,11.679199,12.221222,11.789886,12.80069,0.0,0.032078877,0.032078877,0.1565989,250.0,11.700012,0.0,0.0,76.86032,3322.1829,0.0001008649,0.0,52.70655,250.5922,0.0,30.000002,0.22075643,70.0,309.58716,272.2244,0.0,52.70655,0.2207564,14.232463,75.05128,8.330017
32485,21389100.0,0.0,22.895538,24.935944,22.895538,23.329895,22.27298,21.400574,11.68103,11.974487,11.739807,12.800629,0.0,0.032077983,0.032077983,0.15654688,250.0,11.700012,0.0,0.0,76.83783,3318.8674,0.00010065805,0.0,52.71144,250.46304,0.0,30.000002,0.22070248,70.0,309.50314,272.11127,0.0,52.71144,0.22070257,14.203647,75.04947,8.330017
32486,21389160.0,0.0,22.896698,24.956512,22.896698,23.331482,22.27359,21.400421,11.68277,11.840729,11.713287,12.800537,0.0,0.032077678,0.032077678,0.15652059,250.0,11.700012,0.0,0.0,76.82761,3315.9607,0.00010047069,0.0,52.716576,250.34085,0.0,30.000002,0.22067551,70.0,309.4432,272.01788,0.0,52.716576,0.22067574,14.17827,75.05154,8.330017
32487,21389220.0,0.0,22.897827,24.976807,22.897827,23.333069,22.273834,21.400238,11.684387,11.767548,11.699402,12.800476,0.0,0.03207774,0.03207774,0.15651506,250.0,11.700012,0.0,0.0,76.83316,3313.455,0.000100300815,0.0,52.721607,250.22949,0.0,30.000002,0.22067001,70.0,309.40402,271.94357,0.0,52.721607,0.22067031,14.156524,75.05647,8.330017
32488,21389280.0,0.0,22.898956,24.996887,22.898956,23.334625,22.273895,21.399994,11.685883,11.729828,11.692841,12.800415,0.0,0.03207787,0.03207787,0.1565318,250.0,11.700012,0.0,0.0,76.85405,3311.3699,0.00010014781,0.0,52.726543,250.1245,0.0,30.000002,0.22068696,70.0,309.38498,271.88605,0.0,52.726543,0.22068733,14.1380415,75.06473,8.330017
32489,21389340.0,0.0,22.900055,25.016724,22.900024,23.33612,22.273865,21.39975,11.687317,11.709656,11.68988,12.800354,0.0,0.03207807,0.03207807,0.15656939,250.0,11.700012,0.0,0.0,76.889534,3309.6816,0.00010001073,0.0,52.731396,250.02553,0.0,30.000002,0.22072485,70.0,309.38483,271.84424,0.0,52.731396,0.22072536,14.122488,75.07612,8.330017
32490,21389400.0,0.0,22.901093,25.036377,22.901123,23.337524,22.273804,21.399506,11.68866,11.699585,11.688934,12.800293,0.0,0.032077823,0.032077823,0.15662526,250.0,11.700012,0.0,0.0,76.93878,3308.3408,9.9888515e-05,0.0,52.736263,249.93608,0.16313717,30.000002,0.22077957,69.77161,309.40173,271.81833,0.0,52.736263,0.22078073,14.109753,75.09073,8.330017
32491,21389460.0,0.0,22.901947,25.055817,22.901947,23.338013,22.273773,21.401947,11.68988,11.694885,12.689209,12.800232,0.0,0.03207815,0.03207815,0.15669209,250.0,11.700012,0.0,0.0,76.98827,3307.253,9.977942e-05,0.0,52.74123,249.86122,0.39352918,30.000002,0.2208468,69.44906,309.43304,271.80865,0.0,52.74123,0.22084826,14.099789,75.10674,8.330017
32492,21389520.0,0.0,22.90271,25.075104,22.90271,23.33841,22.273743,21.404297,11.690918,11.692841,12.234222,12.800171,0.0,0.032078877,0.032078877,0.15676399,250.0,11.700012,0.0,0.0,77.0413,3306.3516,9.968145e-05,0.0,52.745754,249.80339,0.6210941,30.000002,0.22091983,69.13047,309.47446,271.81314,0.0,52.745754,0.22092165,14.092255,75.12271,8.330017
32493,21389580.0,0.0,22.90326,25.094208,22.903229,23.338715,22.273743,21.405518,11.691803,11.841034,11.995148,12.80014,0.0,0.03207974,0.03207974,0.15684094,250.0,11.700012,0.0,0.0,77.097046,3305.5823,9.959333e-05,50.13273,52.749813,249.7591,0.84864956,30.000002,0.22099812,68.81189,309.5244,271.8293,0.0,52.749813,0.22100033,14.087359,75.13884,8.330017
32494,21389640.0,0.0,22.904175,25.11316,22.904144,23.338928,22.277252,21.406189,11.692596,12.525726,11.859039,12.800079,0.0,0.032080624,0.032080624,0.1569207,250.0,11.700012,0.0,0.0,77.1543,3305.0134,9.951306e-05,0.0,52.75347,249.72516,1.0762159,30.000002,0.22107916,68.4933,309.58,271.8537,0.0,52.75347,0.22108188,14.084098,75.15493,8.330017
32495,21389700.0,0.0,22.904785,25.131989,22.904755,23.33902,22.279297,21.406555,11.693268,12.148224,11.783752,12.800049,0.0,0.032081474,0.032081474,0.15700205,250.0,11.700012,0.0,0.0,77.21221,3304.5037,9.9439676e-05,0.0,52.756733,249.70053,1.3037769,30.000002,0.2211616,68.17471,309.63977,271.88492,0.0,52.756733,0.22116496,14.082411,75.17083,8.330017
32496,21389760.0,0.0,22.904602,25.150696,22.904541,23.338226,22.280426,21.40689,11.693726,11.940369,11.742493,12.800018,0.0,0.03208283,0.03208283,0.15707615,250.0,11.700012,0.0,0.0,77.257645,3303.861,9.937076e-05,0.0,52.759476,249.69456,1.5312794,30.000002,0.22123767,67.85621,309.70038,271.9246,0.0,52.759476,0.22124183,14.082443,75.184586,8.330017
32497,21389820.0,0.0,22.904236,25.169281,22.904175,23.337402,22.281036,21.407135,11.694,11.827728,11.720276,12.799988,0.0,0.032084428,0.032084428,0.15713653,250.0,11.700012,0.0,0.0,77.29423,3303.0735,9.930346e-05,0.0,52.761387,249.70935,1.7586957,30.000002,0.22130029,67.53783,309.75677,271.97003,0.0,52.761387,0.22130543,14.08417,75.195045,8.330017
32498,21389880.0,0.0,22.903748,25.187805,22.903687,23.336487,22.281342,21.407318,11.694122,11.765533,11.708099,12.799957,0.0,0.032085877,0.032085877,0.15718482,250.0,11.700012,0.0,0.0,77.321556,3302.1665,9.923662e-05,0.0,52.76258,249.73676,1.9860497,30.000002,0.22135024,67.21953,309.80704,272.01654,0.0,52.76258,0.22135665,14.086777,75.20288,8.330017
32499,21389940.0,0.0,22.903229,25.206238,22.903137,23.335571,22.281494,21.40747,11.694122,11.732544,11.70166,12.799957,0.0,0.03208718,0.03208718,0.15721974,250.0,11.700012,0.0,0.0,77.3394,3301.1233,9.916917e-05,0.0,52.763157,249.77446,2.213321,30.000002,0.22138615,66.90135,309.84946,272.06195,0.0,52.763157,0.22139417,14.089757,75.20802,8.330017
32500,21390000.0,0.0,22.902618,25.224579,22.902527,23.334595,22.281555,21.407593,11.694031,11.714966,11.698212,12.799957,0.0,0.032088276,0.032088276,0.157241,250.0,11.700012,0.0,0.0,77.347694,3299.933,9.910017e-05,0.0,52.76321,249.81949,2.4404488,30.000002,0.22140755,66.583374,309.88272,272.1041,0.0,52.76321,0.22141767,14.092801,75.21058,8.330017
32501,21390060.0,0.0,22.90149,25.24289,22.901367,23.332886,22.281647,21.407928,11.693817,11.705383,11.72525,12.799957,0.0,0.0320897,0.0320897,0.15724139,250.0,11.700012,0.0,0.0,77.334816,3298.4404,9.902803e-05,0.0,52.76272,249.87927,2.6674333,30.000002,0.22140822,66.265594,309.90417,272.14426,54.67912,52.76272,0.22142091,14.095594,75.20897,8.330017
32502,21390120.0,0.0,22.900787,25.26117,22.900635,23.331207,22.281677,21.41156,11.693451,11.700104,12.519775,12.799957,0.0,0.032091185,0.032091185,0.15721627,250.0,11.700012,0.0,0.0,77.30528,3296.736,9.895102e-05,0.0,52.761425,249.95457,2.89413,30.000002,0.22138281,65.94822,309.9098,272.18,0.0,52.761425,0.22139879,14.097972,75.20239,8.330017
32503,21390180.0,0.0,22.899933,25.279419,22.89972,23.32959,22.281708,21.413818,11.693024,11.6970215,12.1440735,12.799957,0.0,0.032092422,0.032092422,0.15716855,250.0,11.700012,0.0,0.0,77.25995,3294.7466,9.886864e-05,0.0,52.759533,250.03705,3.1207187,30.000002,0.22133344,65.631,309.89886,272.20724,0.0,52.759533,0.22135359,14.099383,75.19177,8.330017
32504,21390240.0,0.0,22.899109,25.297668,22.898834,23.328064,22.282837,21.4151,11.692505,12.95755,11.947784,12.799988,0.0,0.032093357,0.032093357,0.15709695,250.0,11.700012,0.0,0.0,77.19854,3292.4575,9.877927e-05,0.0,52.75715,250.1232,3.346929,30.000002,0.22125852,65.3143,309.86914,272.22293,0.0,52.75715,0.22128385,14.099775,75.17707,8.330017
32505,21390300.0,0.0,22.89862,25.315918,22.898254,23.32666,22.286072,21.415985,11.692017,12.396576,11.83194,12.800018,0.0,0.032094013,0.032094013,0.15700719,250.0,11.700012,0.0,0.0,77.1251,3290.0225,9.868473e-05,0.0,52.754498,250.2093,3.5729408,30.000002,0.22116353,64.99788,309.8242,272.228,0.0,52.754498,0.22119538,14.098546,75.15942,8.330017
32506,21390360.0,0.0,22.89737,25.334198,22.896912,23.324554,22.287872,21.416718,11.691406,12.07608,11.768219,12.800049,0.0,0.03209499,0.03209499,0.15689094,250.0,11.700012,0.0,0.0,77.02686,3287.1455,9.858301e-05,0.0,52.75153,250.30406,3.7986012,30.000002,0.22104119,64.68196,309.76105,272.22397,0.0,52.75153,0.22108114,14.095924,75.136986,8.330017
32507,21390420.0,0.0,22.896027,25.352478,22.895477,23.322632,22.288818,21.417297,11.690704,11.90155,11.733276,12.800079,0.0,0.032095946,0.032095946,0.15674548,250.0,11.700012,0.0,0.0,76.91014,3283.8704,9.847224e-05,0.0,52.747993,250.40746,4.02397,30.000002,0.22088757,64.36644,309.67688,272.20883,0.0,52.747993,0.22093756,14.092318,75.10934,8.330017
32508,21390480.0,0.0,22.894775,25.37085,22.894073,23.320892,22.289337,21.417786,11.689941,11.80658,11.713989,12.80011,0.0,0.03209659,0.03209659,0.15657568,250.0,11.700012,0.0,0.0,76.777176,3280.2827,9.835281e-05,0.0,52.744133,250.51076,4.248637,30.000002,0.22070675,64.05191,309.5726,272.17947,0.0,52.744133,0.22076906,14.086938,75.07771,8.330017
32509,21390540.0,0.0,22.893616,25.389252,22.89273,23.319397,22.289642,21.418213,11.6892395,11.753143,11.702881,12.80014,0.0,0.032096922,0.032096922,0.156384,250.0,11.700012,0.0,0.0,76.63049,3276.4248,9.8225115e-05,0.0,52.740116,250.61034,4.472608,30.000002,0.22050057,63.738346,309.44916,272.13492,0.0,52.740116,0.22057806,14.079414,75.04269,8.330017
32510,21390600.0,0.0,22.892609,25.407745,22.89154,23.318146,22.289795,21.41864,11.688538,11.723297,11.696411,12.800171,0.0,0.03209689,0.03209689,0.15617429,250.0,11.700012,0.0,0.0,76.472786,3272.3486,9.808993e-05,0.0,52.736115,250.7022,4.696061,30.000002,0.22027229,63.425518,309.30838,272.0747,0.0,52.736115,0.22036825,14.069678,75.0051,8.330017
32511,21390660.0,0.0,22.891205,25.42633,22.889832,23.316254,22.289886,21.41919,11.687866,11.707306,11.6927185,12.800232,0.0,0.03209717,0.03209717,0.15594119,250.0,11.700012,0.0,0.0,76.29248,3267.9214,9.7947144e-05,0.0,52.73211,250.79584,4.9184537,30.000002,0.22001733,63.114166,309.15015,272.00272,0.0,52.73211,0.22013572,14.057663,74.96356,8.330017
32512,21390720.0,0.0,22.890106,25.445007,22.888428,23.314667,22.289917,21.420837,11.687164,11.698608,12.956451,12.800262,0.0,0.032097455,0.032097455,0.15568146,250.0,11.700012,0.0,0.0,76.096794,3263.2024,9.7795404e-05,0.0,52.72786,250.89177,5.139161,30.000002,0.21973123,62.805176,308.97165,271.917,0.0,52.72786,0.21987656,14.043654,74.917496,8.330017
32513,21390780.0,0.0,22.889618,25.463837,22.887543,23.313416,22.289948,21.424408,11.686554,11.693359,12.395996,12.8003235,0.0,0.03209741,0.03209741,0.15540498,250.0,11.700012,0.0,0.0,75.89091,3258.3918,9.7637705e-05,0.0,52.723606,250.98091,5.359526,30.000002,0.21942219,62.496662,308.77756,271.81702,0.0,52.723606,0.21959996,14.027026,74.868996,8.330017
32514,21390840.0,0.0,22.88919,25.482758,22.886627,23.31247,22.289948,21.426605,11.686035,11.690186,12.073608,12.800354,0.0,0.032097034,0.032097034,0.15511481,250.0,11.700012,0.0,0.0,75.67762,3253.4167,9.74744e-05,0.0,52.71952,251.0598,5.579079,30.000002,0.21909238,62.189285,308.56937,271.70227,0.0,52.71952,0.21930902,14.008145,74.81873,8.330017
32515,21390900.0,0.0,22.889282,25.501862,22.886139,23.31189,22.292145,21.42804,11.685608,12.7656555,11.897827,12.800415,0.0,0.032096315,0.032096315,0.15481538,250.0,11.700012,0.0,0.0,75.46018,3248.3994,9.730664e-05,0.0,52.715767,251.12497,5.795622,30.000002,0.21874571,61.88613,308.34967,271.57306,0.0,52.715767,0.21900812,13.987141,74.76759,8.330017
32516,21390960.0,0.0,22.889008,25.521118,22.885193,23.310577,22.29483,21.429138,11.685242,12.27298,11.801361,12.800446,0.0,0.03209605,0.03209605,0.15450142,250.0,11.700012,0.0,0.0,75.22606,3243.2073,9.713554e-05,0.0,52.712322,251.18823,6.011789,30.000002,0.21837695,61.583496,308.11932,271.43484,0.0,52.712322,0.21869366,13.963633,74.7141,8.330017
32517,21391020.0,0.0,22.888855,25.540527,22.884247,23.309662,22.296295,21.430054,11.6848755,12.00647,11.748657,12.800476,0.0,0.0320958,0.0320958,0.15417202,250.0,11.700012,0.0,0.0,74.98458,3237.8354,9.695982e-05,0.0,52.708847,251.25024,6.2258463,30.000002,0.21798344,61.283813,307.87717,271.28705,0.0,52.708847,0.21836375,13.938981,74.65804,8.330017
