,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32518,21391080.0,0.0,22.889008,25.56015,22.883453,23.309113,22.29712,21.430817,11.68457,11.859375,11.719452,12.800507,0.0,0.0320953,0.0320953,0.15383466,250.0,11.700012,0.0,0.0,74.73983,3232.4202,9.678115e-05,0.0,52.705593,251.30234,6.438137,30.000002,0.2175708,60.986607,307.62616,271.12805,0.0,52.705593,0.21802534,13.91263,74.60109,8.330017
32519,21391140.0,0.0,22.889526,25.579956,22.882843,23.30896,22.297546,21.431488,11.684387,11.778015,11.703186,12.800537,0.0,0.032094486,0.032094486,0.15349449,250.0,11.700012,0.0,0.0,74.49579,3227.045,9.660119e-05,0.0,52.702713,251.34065,6.647742,30.000002,0.21714324,60.69316,307.36914,270.9583,0.0,52.702713,0.21768352,13.884512,74.54429,8.330017
32520,21391200.0,0.0,22.890442,25.600006,22.882507,23.309204,22.29776,21.43216,11.684357,11.734711,11.694519,12.800598,0.0,0.03209337,0.03209337,0.15315652,250.0,11.700012,0.0,0.0,74.25602,3221.7878,9.642171e-05,0.0,52.70036,251.36269,6.8549848,30.000002,0.21670425,60.40302,307.10938,270.77908,0.0,52.70036,0.21734329,13.854736,74.48858,8.330017
32521,21391260.0,0.0,22.894714,25.62024,22.885315,23.312378,22.301697,21.436737,11.692505,11.71405,11.69165,12.801666,0.0,0.032090176,0.032090176,0.15285243,250.0,11.700012,0.0,0.0,74.06398,3221.8367,9.637644e-05,0.0,52.699207,251.33028,7.0538588,30.000002,0.21628396,60.1246,306.85706,270.58206,0.0,52.699207,0.21703264,13.748842,74.44116,8.330017
32522,21391320.0,0.0,22.899597,25.640686,22.88852,23.315796,22.305573,21.441345,11.703949,11.707642,11.695068,12.802612,0.0,0.032086022,0.032086022,0.15260002,250.0,11.700012,0.0,0.0,73.90852,3225.2024,9.650027e-05,0.0,52.70036,251.24026,7.255606,30.000002,0.21589477,59.84215,306.62695,270.37683,0.0,52.70036,0.21677186,13.586529,74.405334,8.330017
32523,21391380.0,0.0,22.905212,25.661255,22.892242,23.319427,22.309418,21.447998,11.712494,11.707977,12.776825,12.802551,0.0,0.03208188,0.03208188,0.15239376,250.0,11.700012,0.0,0.0,73.78772,3229.779,9.6694625e-05,0.0,52.70344,251.11305,7.450883,30.000002,0.21553752,59.568764,306.42215,270.17426,0.0,52.70344,0.21655722,13.458072,74.37904,8.330017
32524,21391440.0,0.0,22.911377,25.682007,22.89624,23.323181,22.313293,21.45517,11.718903,11.711517,12.292938,12.802155,0.0,0.032077935,0.032077935,0.15223986,250.0,11.700012,0.0,0.0,73.705055,3235.5063,9.6949625e-05,0.0,52.708424,250.95381,7.645037,30.000002,0.21521364,59.296947,306.24924,269.98138,0.0,52.708424,0.21639538,13.360207,74.363144,8.330017
32525,21391500.0,0.0,22.917816,25.70285,22.900238,23.326996,22.31717,21.461151,11.723724,11.715973,12.032745,12.801697,0.0,0.03207443,0.03207443,0.1521402,250.0,11.700012,0.0,0.0,73.66108,3242.1604,9.7250166e-05,0.0,52.71509,250.7708,7.8363633,30.000002,0.21492523,59.02909,306.1123,269.80478,0.0,52.71509,0.21628869,13.287192,74.35753,8.330017
32526,21391560.0,0.0,22.923615,25.723846,22.903412,23.329071,22.324005,21.4664,11.727264,12.598389,11.893585,12.80127,0.0,0.03207279,0.03207279,0.15207843,250.0,11.700012,0.0,0.0,73.62911,3249.339,9.758378e-05,0.0,52.722866,250.59448,8.016337,30.000002,0.21466747,58.77713,306.01004,269.65613,0.0,52.722866,0.21622369,13.234191,74.35783,8.330017
32527,21391620.0,0.0,22.929626,25.744934,22.906403,23.331177,22.329895,21.471283,11.729706,12.203003,11.818512,12.800934,0.0,0.032072123,0.032072123,0.1520446,250.0,11.700012,0.0,0.0,73.61813,3256.9155,9.793872e-05,0.0,52.73071,250.4349,8.198389,30.000002,0.21441357,58.522255,305.93628,269.535,0.0,52.73071,0.21618855,13.197642,74.361946,8.330017
32528,21391680.0,0.0,22.935822,25.766083,22.909302,23.333221,22.334747,21.476013,11.731384,11.988861,11.778595,12.800629,0.0,0.032071967,0.032071967,0.15204091,250.0,11.700012,0.0,0.0,73.62777,3264.8389,9.8308316e-05,0.0,52.73858,250.28572,8.37797,30.000002,0.21416835,58.270844,305.89005,269.43814,0.0,52.73858,0.21618457,13.173908,74.37054,8.330017
32529,21391740.0,0.0,22.94217,25.787323,22.912079,23.335266,22.33905,21.48059,11.732483,11.873199,11.757568,12.800415,0.0,0.032072153,0.032072153,0.15206608,250.0,11.700012,0.0,0.0,73.65739,3273.0356,9.868733e-05,0.0,52.746346,250.14566,8.54704,30.000002,0.21394138,58.034145,305.86957,269.3638,0.0,52.746346,0.2162101,13.160208,74.38338,8.330017
32530,21391800.0,0.0,22.94867,25.808624,22.914795,23.337189,22.343079,21.485138,11.733154,11.809143,11.746246,12.800201,0.0,0.03207248,0.03207248,0.15211838,250.0,11.700012,0.0,0.0,73.70598,3281.4429,9.907133e-05,0.0,52.753906,250.01456,8.711037,30.000002,0.21372475,57.80455,305.87317,269.31064,0.0,52.753906,0.2162631,13.1546,74.40024,8.330017
32531,21391860.0,0.0,22.95456,25.829956,22.916748,23.337921,22.347046,21.48996,11.733429,11.776306,11.740631,12.800079,0.0,0.032073736,0.032073736,0.15218705,250.0,11.700012,0.0,0.0,73.756424,3289.8108,9.9456374e-05,0.0,52.760983,249.90822,8.864771,30.000002,0.21351904,57.58932,305.8986,269.2835,0.0,52.760983,0.21633433,13.155869,74.41844,8.330017
32532,21391920.0,0.0,22.96103,25.851288,22.91861,23.338531,22.350922,21.494751,11.733398,11.756836,11.737305,12.799957,0.0,0.03207526,0.03207526,0.15226205,250.0,11.700012,0.0,0.0,73.81208,3298.2012,9.983878e-05,0.0,52.767277,249.8242,9.029682,30.000002,0.21327351,57.358444,305.9365,269.2744,0.0,52.767277,0.21641241,13.161628,74.43656,8.330017
32533,21391980.0,0.0,22.967163,25.87265,22.92041,23.33905,22.354736,21.499512,11.733032,11.746796,11.735535,12.799866,0.0,0.032076906,0.032076906,0.15234585,250.0,11.700012,0.0,0.0,73.87298,3306.4177,0.000100214755,0.0,52.77264,249.75966,9.169934,30.000002,0.21306127,57.162094,305.9872,269.28278,0.0,52.77264,0.21649954,13.172197,74.45492,8.330017
32534,21392040.0,0.0,22.974182,25.894012,22.922516,23.339478,22.35849,21.50711,11.7326355,11.74054,12.596405,12.799805,0.0,0.03207843,0.03207843,0.15243427,250.0,11.700012,0.0,0.0,73.93689,3315.39,0.00010058604,0.0,52.777378,249.70744,9.316795,30.000002,0.2128159,56.95649,306.04544,269.3014,0.0,52.777378,0.21659103,13.184373,74.4734,8.330017
32535,21392100.0,0.0,22.981354,25.915344,22.924469,23.339783,22.362244,21.513885,11.732483,11.736877,12.204407,12.799805,0.0,0.032079846,0.032079846,0.15252668,250.0,11.700012,0.0,0.0,74.00323,3325.228,0.00010095704,0.0,52.781475,249.66681,9.461151,30.000002,0.21255513,56.754387,306.11035,269.32953,0.0,52.781475,0.2166863,13.194574,74.49184,8.330017
32536,21392160.0,0.0,22.987122,25.936646,22.925018,23.338318,22.366302,21.519562,11.731842,12.761749,11.996918,12.799744,0.0,0.032082368,0.032082368,0.15260455,250.0,11.700012,0.0,0.0,74.04505,3334.399,0.00010131836,7.101952,52.784546,249.66066,9.59378,30.000002,0.21228902,56.568707,306.17627,269.3726,0.0,52.784546,0.2167693,13.208077,74.50591,8.330017
32537,21392220.0,0.0,22.99356,25.957886,22.925842,23.336823,22.373138,21.52472,11.730774,12.47168,11.877594,12.799683,0.0,0.032085184,0.032085184,0.15266001,250.0,11.700012,0.0,0.0,74.0723,3343.1128,0.00010166479,0.0,52.786167,249.68617,9.727881,30.000002,0.21197584,56.380962,306.23517,269.4234,0.0,52.786167,0.21683046,13.225489,74.51452,8.330017
32538,21392280.0,0.0,22.999847,25.979034,22.92633,23.335266,22.378479,21.529602,11.72937,12.134552,11.810547,12.799652,0.0,0.03208785,0.03208785,0.15269464,250.0,11.700012,0.0,0.0,74.08437,3351.2166,0.0001019935,0.0,52.786507,249.73293,9.8572855,30.000002,0.2116339,56.199802,306.28418,269.47574,0.0,52.786507,0.21687047,13.245259,74.518425,8.330017
32539,21392340.0,0.0,23.005737,26.000122,22.926575,23.33374,22.382904,21.534302,11.727631,11.9583435,11.774902,12.799591,0.0,0.032090202,0.032090202,0.152705,250.0,11.700012,0.0,0.0,74.0795,3358.5034,0.000102298174,0.0,52.78558,249.79706,9.973618,30.000002,0.21128835,56.036938,306.3189,269.525,0.0,52.78558,0.21688555,13.267311,74.51723,8.330017
32540,21392400.0,0.0,23.012451,26.021118,22.926758,23.332245,22.386932,21.53891,11.7258,11.854065,11.753204,12.799591,0.0,0.032092128,0.032092128,0.15269472,250.0,11.700012,0.0,0.0,74.06065,3365.3396,0.000102582526,0.0,52.78382,249.8698,10.103532,30.000002,0.21086001,55.855053,306.3401,269.56757,0.0,52.78382,0.21687911,13.289073,74.512085,8.330017
32541,21392460.0,0.0,23.017487,26.041962,22.92575,23.329224,22.390442,21.543335,11.723724,11.795258,11.740295,12.799591,0.0,0.03209485,0.03209485,0.15264972,250.0,11.700012,0.0,0.0,74.004814,3371.1482,0.000102842896,0.0,52.78107,249.96889,10.214496,30.000002,0.2104445,55.699707,306.3432,269.60815,0.0,52.78107,0.21683966,13.310629,74.49963,8.330017
32542,21392520.0,0.0,23.02246,26.062714,22.924683,23.326385,22.393768,21.54773,11.721405,11.764221,11.7326355,12.799591,0.0,0.032097567,0.032097567,0.15255514,250.0,11.700012,0.0,0.0,73.916664,3375.9001,0.00010307041,0.0,52.776623,250.09651,10.319878,30.000002,0.20998679,55.552174,306.3163,269.63873,0.0,52.776623,0.21675052,13.331564,74.47731,8.330017
32543,21392580.0,0.0,23.027832,26.083282,22.923676,23.32373,22.397003,21.552063,11.718994,11.746002,11.727356,12.799622,0.0,0.032099742,0.032099742,0.15241964,250.0,11.700012,0.0,0.0,73.80072,3379.8298,0.000103267244,0.0,52.77104,250.23428,10.4278965,30.000002,0.20946616,55.400944,306.26007,269.6519,0.0,52.77104,0.21661939,13.349898,74.447525,8.330017
32544,21392640.0,0.0,23.033539,26.10373,22.92279,23.321259,22.400177,21.556885,11.716614,11.733643,12.768494,12.799652,0.0,0.032101482,0.032101482,0.15225424,250.0,11.700012,0.0,0.0,73.66504,3383.163,0.000103440936,0.0,52.76481,250.37444,10.534251,30.000002,0.20890915,55.252052,306.18082,269.64908,6.8482227,52.76481,0.21645749,13.365322,74.41253,8.330017
32545,21392700.0,0.0,23.039948,26.123962,22.922424,23.31903,22.40335,21.564331,11.714264,11.725464,12.461365,12.799713,0.0,0.03210271,0.03210271,0.1520595,250.0,11.700012,0.0,0.0,73.510376,3385.9038,0.00010359005,0.0,52.758038,250.5137,10.640019,30.000002,0.20831268,55.103977,306.07794,269.62842,0.0,52.758038,0.21626519,13.378202,74.372574,8.330017
32546,21392760.0,0.0,23.045135,26.144012,22.920837,23.315521,22.406311,21.570282,11.711884,11.719879,12.121033,12.799805,0.0,0.032104522,0.032104522,0.15182209,250.0,11.700012,0.0,0.0,73.31456,3387.6887,0.00010371282,0.0,52.750683,250.66736,10.740046,30.000002,0.20768867,54.963936,305.94745,269.5933,0.0,52.750683,0.21603146,13.387187,74.324646,8.330017
32547,21392820.0,0.0,23.050354,26.163849,22.919495,23.312347,22.410828,21.575409,11.709351,12.862793,11.934692,12.799835,0.0,0.032106273,0.032106273,0.15153667,250.0,11.700012,0.0,0.0,73.08879,3388.5288,0.00010380567,0.0,52.74229,250.83536,10.833699,30.000002,0.20703623,54.83282,305.78427,269.53983,0.0,52.74229,0.21574956,13.393691,74.26781,8.330017
32548,21392880.0,0.0,23.056274,26.183472,22.918518,23.30957,22.416626,21.580078,11.706909,12.335907,11.831909,12.799927,0.0,0.03210748,0.03210748,0.15121162,250.0,11.700012,0.0,0.0,72.837234,3388.7058,0.00010387058,0.0,52.733273,251.00243,10.930014,30.000002,0.20632574,54.69798,305.59006,269.4625,0.0,52.733273,0.21542689,13.396152,74.20425,8.330017
32549,21392940.0,0.0,23.062347,26.20285,22.917511,23.30722,22.421051,21.584473,11.704559,12.0503845,11.77478,12.800018,0.0,0.03210807,0.03210807,0.1508522,250.0,11.700012,0.0,0.0,72.56439,3388.1858,0.00010390911,0.0,52.723957,251.16159,11.026142,30.000002,0.20557463,54.563404,305.3668,269.3598,0.0,52.723957,0.21506865,13.39412,74.13519,8.330017
32550,21393000.0,0.0,23.068268,26.221985,22.916687,23.305359,22.424744,21.588715,11.702301,11.893646,11.742554,12.800079,0.0,0.032108035,0.032108035,0.15046473,250.0,11.700012,0.0,0.0,72.27498,3386.9734,0.000103922364,0.0,52.714634,251.30704,11.114775,30.000002,0.20482178,54.43932,305.1175,269.23163,0.0,52.714634,0.21468107,13.388173,74.062,8.330017
32551,21393060.0,0.0,23.073425,26.240814,22.914856,23.302246,22.427856,21.592773,11.700073,11.805817,11.723724,12.800171,0.0,0.032108545,0.032108545,0.15004045,250.0,11.700012,0.0,0.0,71.94877,3384.9128,0.000103910315,0.0,52.705322,251.45453,11.2037525,30.000002,0.20402859,54.314743,304.84265,269.08435,0.0,52.705322,0.21425785,13.378446,73.982346,8.330017
32552,21393120.0,0.0,23.078857,26.2594,22.913269,23.299713,22.430725,21.596802,11.697876,11.756195,11.712311,12.800232,0.0,0.03210908,0.03210908,0.14957647,250.0,11.700012,0.0,0.0,71.60023,3382.193,0.00010387361,0.0,52.69559,251.60577,11.290536,30.000002,0.20320354,54.193245,304.53992,268.91666,0.0,52.69559,0.21379493,13.364463,73.89564,8.330017
32553,21393180.0,0.0,23.084503,26.277649,22.911987,23.29776,22.433472,21.6008,11.695801,11.72876,11.705231,12.8003235,0.0,0.03210902,0.03210902,0.14908442,250.0,11.700012,0.0,0.0,71.234955,3378.8696,0.000103813414,0.0,52.68579,251.74542,11.374992,30.000002,0.20235784,54.07501,304.21286,268.72482,0.0,52.68579,0.21330272,13.346693,73.804596,8.330017
32554,21393240.0,0.0,23.089813,26.295593,22.911163,23.296509,22.436127,21.604736,11.693878,11.714264,11.700714,12.8003845,0.0,0.032108307,0.032108307,0.14856912,250.0,11.700012,0.0,0.0,70.858154,3374.878,0.00010372829,0.0,52.676357,251.86433,11.447529,30.000002,0.20154321,53.97346,303.8622,268.50577,0.0,52.676357,0.21278597,13.324703,73.71051,8.330017
32555,21393300.0,0.0,23.096436,26.313202,22.91095,23.295837,22.43872,21.61026,11.69223,11.705078,12.854797,12.800476,0.0,0.032106984,0.032106984,0.14804418,250.0,11.700012,0.0,0.0,70.478714,3370.7788,0.0001036271,0.0,52.667557,251.95804,11.52888,30.000002,0.20067321,53.859566,303.4981,268.26453,0.0,52.667557,0.21225832,13.298373,73.61584,8.330017
32556,21393360.0,0.0,23.102386,26.330475,22.909943,23.293793,22.441162,21.616852,11.690735,11.698944,12.323425,12.800568,0.0,0.032106537,0.032106537,0.14749865,250.0,11.700012,0.0,0.0,70.07271,3366.2278,0.00010351252,0.0,52.659195,252.0522,11.608927,30.000002,0.19978958,53.747505,303.12204,268.01273,0.0,52.659195,0.21171191,13.267988,73.51743,8.330017
32557,21393420.0,0.0,23.108093,26.347382,22.90915,23.29245,22.443604,21.622131,11.6892395,11.694977,12.044739,12.800629,0.0,0.032106087,0.032106087,0.14692864,250.0,11.700012,0.0,0.0,69.65591,3361.1123,0.00010337938,0.0,52.65079,252.1439,11.682857,30.000002,0.1989118,53.644,302.7288,267.74527,0.0,52.65079,0.21114098,13.235119,73.41475,8.330017
32558,21393480.0,0.0,23.114838,26.363892,22.909088,23.291748,22.44873,21.62677,11.687958,12.658905,11.88562,12.80069,0.0,0.032105178,0.032105178,0.14634876,250.0,11.700012,0.0,0.0,69.236084,3355.8625,0.000103232895,0.0,52.64276,252.21896,11.759796,30.000002,0.19800754,53.536285,302.325,267.46106,0.0,52.64276,0.21055923,13.199232,73.31097,8.330017
32559,21393540.0,0.0,23.121918,26.380035,22.909363,23.291687,22.453552,21.631012,11.68689,12.216339,11.795441,12.800751,0.0,0.032103762,0.032103762,0.14576662,250.0,11.700012,0.0,0.0,68.81922,3350.5005,0.000103076265,0.0,52.635353,252.27237,11.835791,30.000002,0.19710349,53.429897,301.91473,267.16132,0.0,52.635353,0.20997424,13.160002,73.207634,8.330017
32560,21393600.0,0.0,23.12912,26.395752,22.909912,23.292297,22.457245,21.63507,11.686035,11.97464,11.745728,12.800812,0.0,0.032101817,0.032101817,0.14519083,250.0,11.700012,0.0,0.0,68.41166,3345.0515,0.000102911144,0.0,52.628845,252.2988,11.909231,30.000002,0.19621575,53.327076,301.5026,266.84763,0.0,52.628845,0.20939448,13.118571,73.10652,8.330017
32561,21393660.0,0.0,23.135101,26.411041,22.909332,23.291412,22.460114,21.638885,11.685303,11.842834,11.718353,12.800842,0.0,0.032100808,0.032100808,0.14461082,250.0,11.700012,0.0,0.0,67.98807,3339.2783,0.000102738755,0.0,52.62313,252.32135,11.980084,30.000002,0.19533837,53.227882,301.08994,266.53015,0.0,52.62313,0.2088125,13.074957,73.00464,8.330017
32562,21393720.0,0.0,23.14154,26.425873,22.909088,23.29123,22.462677,21.64267,11.684631,11.76944,11.70285,12.800873,0.0,0.032100055,0.032100055,0.14402308,250.0,11.700012,0.0,0.0,67.56621,3333.3809,0.00010255874,0.0,52.617542,252.34383,12.051713,30.000002,0.19445004,53.127598,300.6744,266.20844,0.0,52.617542,0.20822322,13.030068,72.90115,8.330017
32563,21393780.0,0.0,23.147522,26.440277,22.909302,23.291748,22.465027,21.646362,11.684082,11.732391,11.694763,12.800903,0.0,0.032098822,0.032098822,0.14344187,250.0,11.700012,0.0,0.0,67.15324,3327.3237,0.0001023721,0.0,52.612473,252.34962,12.113029,30.000002,0.19361962,53.041763,300.25986,265.87943,0.0,52.612473,0.20763952,12.984319,72.79942,8.330017
32564,21393840.0,0.0,23.15503,26.454193,22.909943,23.292847,22.467285,21.650055,11.683777,11.710419,11.68985,12.800934,0.0,0.032097176,0.032097176,0.14287452,250.0,11.700012,0.0,0.0,66.754456,3321.6167,0.00010218442,0.0,52.60814,252.33362,12.186469,30.000002,0.19273792,52.938946,299.85126,265.54428,0.0,52.60814,0.20706883,12.936709,72.70088,8.330017
32565,21393900.0,0.0,23.162445,26.46762,22.911041,23.294556,22.469482,21.653717,11.683746,11.697784,11.686951,12.800964,0.0,0.0320951,0.0320951,0.14232951,250.0,11.700012,0.0,0.0,66.376015,3316.0972,0.000101998085,0.0,52.60477,252.29343,12.253293,30.000002,0.19190916,52.84539,299.4528,265.20633,0.0,52.60477,0.2065196,12.888042,72.60723,8.330017
32566,21393960.0,0.0,23.168304,26.48056,22.911316,23.294495,22.471497,21.660004,11.683746,11.691406,12.648682,12.800964,0.0,0.032094244,0.032094244,0.14179072,250.0,11.700012,0.0,0.0,65.987,3310.3752,0.00010181167,0.0,52.60215,252.25682,12.310761,30.000002,0.19113731,52.764935,299.0632,264.8756,0.0,52.60215,0.20597915,12.83932,72.514305,8.330017
32567,21394020.0,0.0,23.17508,26.49295,22.911896,23.295013,22.47351,21.665894,11.683777,11.687927,12.210449,12.800995,0.0,0.03209364,0.03209364,0.14125498,250.0,11.700012,0.0,0.0,65.6064,3304.8223,0.000101625716,0.0,52.599503,252.2246,12.3752165,30.000002,0.1903325,52.674698,298.67975,264.54965,0.0,52.599503,0.20544219,12.790453,72.42144,8.330017
32568,21394080.0,0.0,23.181854,26.504822,22.91278,23.296143,22.475586,21.670715,11.683899,12.004089,11.9722595,12.800995,0.0,0.03209278,0.03209278,0.14073376,250.0,11.700012,0.0,0.0,65.23989,3299.426,0.00010144194,43.040512,52.597195,252.18329,12.435684,30.000002,0.18956113,52.590042,298.30524,264.22604,0.0,52.597195,0.20491922,12.741645,72.33136,8.330017
32569,21394140.0,0.0,23.189331,26.516144,22.91452,23.297821,22.48117,21.674957,11.684174,12.5138855,11.842743,12.800964,0.0,0.032091476,0.032091476,0.14023462,250.0,11.700012,0.0,0.0,64.893456,3294.334,0.00010126204,0.0,52.595474,252.12563,12.496348,30.000002,0.18880786,52.50511,297.94272,263.90445,0.0,52.595474,0.20441744,12.69332,72.24577,8.330017
32570,21394200.0,0.0,23.197083,26.526917,22.916412,23.300018,22.485199,21.678894,11.684692,12.137665,11.770905,12.800964,0.0,0.032089762,0.032089762,0.13976386,250.0,11.700012,0.0,0.0,64.57123,3289.642,0.00010108916,0.0,52.594532,252.04822,12.557708,30.000002,0.18807535,52.41921,297.59552,263.58636,0.0,52.594532,0.20394321,12.644975,72.16599,8.330017
32571,21394260.0,0.0,23.203217,26.537079,22.916748,23.300201,22.488129,21.682556,11.685181,11.930969,11.731628,12.800964,0.0,0.03208931,0.03208931,0.13930587,250.0,11.700012,0.0,0.0,64.240685,3284.8997,0.000100922334,0.0,52.594173,251.97908,12.616231,30.000002,0.18737172,52.337276,297.26285,263.28226,0.0,52.594173,0.2034844,12.59754,72.0879,8.330017
32572,21394320.0,0.0,23.208893,26.546661,22.917328,23.300934,22.490479,21.686157,11.685547,11.824432,11.711548,12.800934,0.0,0.032089338,0.032089338,0.13885295,250.0,11.700012,0.0,0.0,63.920902,3280.1462,0.000100758916,0.0,52.59351,251.92548,12.66789,30.000002,0.1867101,52.264954,296.93988,262.9912,0.0,52.59351,0.20303153,12.55227,72.00979,8.330017
32573,21394380.0,0.0,23.215668,26.555634,22.918213,23.302124,22.492584,21.689667,11.685974,11.761963,11.699921,12.800903,0.0,0.03208901,0.03208901,0.13841644,250.0,11.700012,0.0,0.0,63.615173,3275.7603,0.00010060065,0.0,52.592937,251.8659,12.728919,30.000002,0.18601348,52.179516,296.62784,262.7054,0.0,52.592937,0.20259432,12.5078125,71.93467,8.330017
32574,21394440.0,0.0,23.222137,26.563995,22.919373,23.303741,22.494537,21.693146,11.686493,11.726868,11.6935425,12.800873,0.0,0.032088332,0.032088332,0.13800067,250.0,11.700012,0.0,0.0,63.327652,3271.5898,0.00010044871,0.0,52.592667,251.79828,12.783003,30.000002,0.18537138,52.103798,296.3282,262.42615,0.0,52.592667,0.20217718,12.464193,71.86353,8.330017
32575,21394500.0,0.0,23.228333,26.571686,22.920929,23.305847,22.496399,21.696594,11.687103,11.709808,11.690674,12.800873,0.0,0.03208718,0.03208718,0.13761663,250.0,11.700012,0.0,0.0,63.066845,3267.731,0.00010030532,0.0,52.592987,251.71523,12.830952,30.000002,0.1847888,52.036667,296.04593,262.155,0.0,52.592987,0.20179084,12.422376,71.79872,8.330017
32576,21394560.0,0.0,23.233551,26.578735,22.92102,23.305756,22.498077,21.700134,11.687653,11.700226,12.130371,12.800842,0.0,0.032087445,0.032087445,0.13723686,250.0,11.700012,0.0,0.0,62.790447,3263.8745,0.00010016815,0.0,52.5934,251.65181,12.883223,30.000002,0.18419039,51.96349,295.77536,261.90005,37.299538,52.5934,0.20141165,12.381508,71.73355,8.330017
32577,21394620.0,0.0,23.23941,26.585114,22.921814,23.30603,22.499725,21.70694,11.68811,11.694672,12.504944,12.800812,0.0,0.03208809,0.03208809,0.13685672,250.0,11.700012,0.0,0.0,62.51882,3260.1514,0.0001000345,0.0,52.593315,251.6051,12.935755,30.000002,0.18359175,51.889946,295.51077,261.6556,0.0,52.593315,0.20103282,12.341945,71.667366,8.330017
32578,21394680.0,0.0,23.245178,26.59079,22.922668,23.306732,22.501343,21.71228,11.688538,11.691772,12.133575,12.800781,0.0,0.03208845,0.03208845,0.1364855,250.0,11.700012,0.0,0.0,62.256123,3256.5493,9.9905425e-05,0.0,52.592964,251.56181,12.986696,30.000002,0.18300954,51.818626,295.25366,261.4181,0.0,52.592964,0.20066231,12.3035345,71.60249,8.330017
32579,21394740.0,0.0,23.250854,26.595764,22.923859,23.30783,22.50415,21.716644,11.688934,12.947723,11.939667,12.800751,0.0,0.03208837,0.03208837,0.13612966,250.0,11.700012,0.0,0.0,62.00784,3253.1028,9.978135e-05,0.0,52.592613,251.51439,13.034026,30.000002,0.18245946,51.752365,295.0058,261.18628,0.0,52.592613,0.20030628,12.266673,71.54049,8.330017
32580,21394800.0,0.0,23.257141,26.600006,22.925629,23.309296,22.508911,21.720581,11.689453,12.388702,11.827057,12.800751,0.0,0.032087862,0.032087862,0.13579164,250.0,11.700012,0.0,0.0,61.775173,3250.0,9.966349e-05,0.0,52.592487,251.45793,13.083045,30.000002,0.18191583,51.683735,294.7676,260.95862,0.0,52.592487,0.19996725,12.230357,71.482025,8.330017
32581,21394860.0,0.0,23.261353,26.602905,22.925323,23.308136,22.512115,21.724152,11.68985,12.070831,11.764587,12.80072,0.0,0.03208891,0.03208891,0.13544954,250.0,11.700012,0.0,0.0,61.51747,3246.633,9.954977e-05,0.0,52.59231,251.42558,13.131266,30.000002,0.18137662,51.616226,294.5364,260.7453,0.0,52.59231,0.19962735,12.194819,71.421555,8.330017
32582,21394920.0,0.0,23.265503,26.603851,22.925018,23.307404,22.514496,21.72754,11.68988,11.898132,11.730713,12.80069,0.0,0.032090455,0.032090455,0.1350909,250.0,11.700012,0.0,0.0,61.254303,3243.0183,9.9434226e-05,0.0,52.591057,251.42285,13.180858,30.000002,0.18081813,51.5468,294.30408,260.54126,0.0,52.591057,0.19927183,12.161719,71.35651,8.330017
32583,21394980.0,0.0,23.269287,26.602875,22.924927,23.307068,22.516418,21.730835,11.689819,11.804474,11.712341,12.800659,0.0,0.03209156,0.03209156,0.13472839,250.0,11.700012,0.0,0.0,60.989822,3239.2678,9.931707e-05,0.0,52.589172,251.42763,13.22571,30.000002,0.18028136,51.484005,294.0713,260.3391,0.0,52.589172,0.19891153,12.129786,71.29028,8.330017
32584,21395040.0,0.0,23.272705,26.600098,22.92511,23.30719,22.518097,21.7341,11.689636,11.754547,11.702515,12.800629,0.0,0.032092154,0.032092154,0.13436502,250.0,11.700012,0.0,0.0,60.72894,3235.3677,9.919732e-05,0.0,52.58696,251.43228,13.267344,30.000002,0.17976081,51.42572,293.83792,260.13574,0.0,52.58696,0.19854935,12.098672,71.223816,8.330017
32585,21395100.0,0.0,23.276886,26.59552,22.925507,23.307678,22.519653,21.737305,11.689545,11.725128,11.696655,12.800629,0.0,0.03209217,0.03209217,0.13400717,250.0,11.700012,0.0,0.0,60.475044,3231.5994,9.907681e-05,0.0,52.584755,251.42838,13.316144,30.000002,0.17920783,51.3574,293.60623,259.92966,0.0,52.584755,0.1981915,12.067593,71.158615,8.330017
32586,21395160.0,0.0,23.278412,26.589233,22.924164,23.305603,22.520996,21.740417,11.6892395,11.710022,11.693573,12.800629,0.0,0.032093618,0.032093618,0.133627,250.0,11.700012,0.0,0.0,60.18375,3227.1719,9.8951125e-05,0.0,52.582092,251.45442,13.356045,30.000002,0.17868589,51.30154,293.37073,259.73083,0.0,52.582092,0.1978143,12.036646,71.08781,8.330017
32587,21395220.0,0.0,23.280457,26.581299,22.923126,23.303955,22.522278,21.744751,11.68866,11.700745,12.941895,12.800629,0.0,0.032095343,0.032095343,0.13322201,250.0,11.700012,0.0,0.0,59.880436,3222.4465,9.881767e-05,0.0,52.57845,251.50287,13.400349,30.000002,0.17812207,51.23951,293.12683,259.5318,0.0,52.57845,0.19741282,12.006168,71.011215,8.330017
32588,21395280.0,0.0,23.282776,26.571716,22.922699,23.302765,22.52353,21.750793,11.688049,11.69516,12.378723,12.800629,0.0,0.03209662,0.03209662,0.13280097,250.0,11.700012,0.0,0.0,59.568554,3217.5151,9.867701e-05,0.0,52.57414,251.55779,13.444342,30.000002,0.17754701,51.177917,292.8748,259.32697,0.0,52.57414,0.1969943,11.975082,70.931206,8.330017
32589,21395340.0,0.0,23.285034,26.560638,22.922333,23.302063,22.52478,21.755463,11.687378,11.691803,12.065796,12.800629,0.0,0.032097295,0.032097295,0.13236848,250.0,11.700012,0.0,0.0,59.252296,3212.3308,9.85287e-05,0.0,52.569466,251.61034,13.488552,30.000002,0.17696168,51.116024,292.61508,259.11343,0.0,52.569466,0.19656317,11.943281,70.84906,8.330017
32590,21395400.0,0.0,23.287262,26.548035,22.922546,23.30188,22.52826,21.7594,11.686768,12.751587,11.8941345,12.800659,0.0,0.032097284,0.032097284,0.13193098,250.0,11.700012,0.0,0.0,58.936565,3206.9612,9.83732e-05,0.0,52.56477,251.65292,13.52952,30.000002,0.17638898,51.058674,292.34955,258.8901,0.0,52.56477,0.19612561,11.910785,70.76632,8.330017
32591,21395460.0,0.0,23.287964,26.533997,22.921051,23.299164,22.531982,21.762817,11.686066,12.265778,11.799774,12.80069,0.0,0.0320986,0.0320986,0.13146761,250.0,11.700012,0.0,0.0,58.581013,3201.0684,9.8209835e-05,0.0,52.559917,251.71576,13.572602,30.000002,0.17578779,50.998352,292.0762,258.66586,0.0,52.559917,0.19566499,11.876497,70.67765,8.330017
32592,21395520.0,0.0,23.288422,26.518616,22.919556,23.296997,22.534485,21.76596,11.685059,12.002716,11.748016,12.80069,0.0,0.032100126,0.032100126,0.1309683,250.0,11.700012,0.0,0.0,58.20692,3194.5688,9.8032986e-05,0.0,52.55396,251.80234,13.615198,30.000002,0.17516111,50.938725,291.78812,258.43567,0.0,52.55396,0.19516875,11.842158,70.580986,8.330017
32593,21395580.0,0.0,23.288849,26.501892,22.918304,23.295471,22.536346,21.769012,11.684021,11.857605,11.719116,12.80072,0.0,0.032101113,0.032101113,0.13044687,250.0,11.700012,0.0,0.0,57.820595,3187.6729,9.784372e-05,0.0,52.547474,251.88979,13.657576,30.000002,0.17451794,50.879395,291.48715,258.19266,0.0,52.547474,0.19464925,11.806462,70.47994,8.330017
32594,21395640.0,0.0,23.289398,26.483917,22.917389,23.294556,22.537811,21.771942,11.683014,11.776703,11.702606,12.800751,0.0,0.032101378,0.032101378,0.12991063,250.0,11.700012,0.0,0.0,57.428505,3180.4893,9.764319e-05,0.0,52.540833,251.96825,13.700345,30.000002,0.17386109,50.819515,291.17514,257.93478,0.0,52.540833,0.19411352,11.768911,70.37634,8.330017
32595,21395700.0,0.0,23.289978,26.464752,22.91681,23.29425,22.539062,21.774872,11.682098,11.732971,11.693329,12.800781,0.0,0.03210089,0.03210089,0.1293675,250.0,11.700012,0.0,0.0,57.036472,3173.0837,9.743292e-05,0.0,52.5344,252.03029,13.741988,30.000002,0.17320465,50.761215,290.85507,257.66202,0.0,52.5344,0.19356938,11.729562,70.27199,8.330017
32596,21395760.0,0.0,23.288635,26.444458,22.914612,23.291626,22.54004,21.77768,11.681152,11.71109,11.688324,12.800812,0.0,0.03210161,0.03210161,0.12879266,250.0,11.700012,0.0,0.0,56.601906,3164.958,9.7209646e-05,0.0,52.527897,252.10854,13.780825,30.000002,0.17253995,50.706844,290.52304,257.38235,0.0,52.527897,0.19299611,11.68786,70.16067,8.330017
32597,21395820.0,0.0,23.28769,26.423065,22.91278,23.289764,22.540924,21.780457,11.680054,11.698517,11.685089,12.800842,0.0,0.03210239,0.03210239,0.12818487,250.0,11.700012,0.0,0.0,56.151993,3156.356,9.697145e-05,0.0,52.52076,252.19807,13.822423,30.000002,0.17183618,50.648605,290.17584,257.09058,0.0,52.52076,0.19238988,11.64444,70.0423,8.330017
32598,21395880.0,0.0,23.287262,26.400635,22.911652,23.288483,22.54181,21.78543,11.678986,11.690094,12.736328,12.800873,0.0,0.032102644,0.032102644,0.1275635,250.0,11.700012,0.0,0.0,55.696095,3147.5613,9.6723794e-05,0.0,52.513474,252.28136,13.864512,30.000002,0.17111982,50.58968,289.82007,256.78647,0.0,52.513474,0.19176894,11.599383,69.921326,8.330017
32599,21395940.0,0.0,23.287079,26.377228,22.91101,23.287872,22.542664,21.79068,11.67807,11.6848755,12.253937,12.800934,0.0,0.03210227,0.03210227,0.12693231,250.0,11.700012,0.0,0.0,55.23827,3138.5947,9.646695e-05,0.0,52.506332,252.35112,13.9065695,30.000002,0.17039664,50.530804,289.45615,256.46774,0.0,52.506332,0.19113697,11.551997,69.79878,8.330017
32600,21396000.0,0.0,23.286835,26.352936,22.910706,23.288055,22.543488,21.794708,11.677307,11.681702,12.001862,12.800964,0.0,0.03210113,0.03210113,0.12630065,250.0,11.700012,0.0,0.0,54.786354,3129.4783,9.620164e-05,0.0,52.499752,252.397,13.946817,30.000002,0.16968258,50.474453,289.0868,256.13336,0.0,52.499752,0.19050299,11.502623,69.6769,8.330017
32601,21396060.0,0.0,23.285492,26.32779,22.90918,23.285736,22.547516,21.798096,11.676575,12.563263,11.854645,12.801025,0.0,0.03210138,0.03210138,0.12564856,250.0,11.700012,0.0,0.0,54.298477,3119.961,9.5929245e-05,0.0,52.493477,252.45512,13.988391,30.000002,0.16894977,50.416256,288.71255,255.79623,0.0,52.493477,0.18985146,11.451023,69.55017,8.330017
32602,21396120.0,0.0,23.284119,26.30185,22.907806,23.28421,22.550415,21.801117,11.67569,12.159912,11.773468,12.801056,0.0,0.03210179,0.03210179,0.12496915,250.0,11.700012,0.0,0.0,53.799236,3110.0156,9.564553e-05,0.0,52.48661,252.52574,14.030325,30.000002,0.16819523,50.357544,288.32794,255.451,0.0,52.48661,0.18917286,11.398381,69.417206,8.330017
32603,21396180.0,0.0,23.282806,26.275177,22.906708,23.283447,22.552307,21.803925,11.674835,11.940033,11.728912,12.801086,0.0,0.032101683,0.032101683,0.12427756,250.0,11.700012,0.0,0.0,53.296436,3099.8237,9.535232e-05,0.0,52.479713,252.58815,14.071807,30.000002,0.16743423,50.299473,287.93555,255.09315,0.0,52.479713,0.18848105,11.344175,69.28183,8.330017
32604,21396240.0,0.0,23.281769,26.247803,22.906036,23.283508,22.55362,21.80664,11.674133,11.820648,11.704468,12.801117,0.0,0.032100875,0.032100875,0.1235835,250.0,11.700012,0.0,0.0,52.797924,3089.5347,9.5051815e-05,0.0,52.473145,252.63257,14.113871,30.000002,0.16666949,50.24058,287.5374,254.72218,0.0,52.473145,0.18778531,11.288222,69.14633,8.330017
32605,21396300.0,0.0,23.280884,26.219849,22.905792,23.284302,22.554657,21.809265,11.673645,11.75354,11.690491,12.801147,0.0,0.03209933,0.03209933,0.1228979,250.0,11.700012,0.0,0.0,52.311737,3079.2695,9.4746974e-05,0.0,52.4673,252.65114,14.154863,30.000002,0.16591766,50.18319,287.13782,254.33965,0.0,52.4673,0.18709658,11.230774,69.0132,8.330017
32606,21396360.0,0.0,23.27829,26.191284,22.9039,23.282654,22.555298,21.811798,11.673218,11.718842,11.683105,12.801178,0.0,0.032099176,0.032099176,0.122198686,250.0,11.700012,0.0,0.0,51.794506,3068.6213,9.4437186e-05,0.0,52.46192,252.67899,14.194247,30.000002,0.16516672,50.128056,286.73575,253.95647,0.0,52.46192,0.18639712,11.171426,68.87652,8.330017
32607,21396420.0,0.0,23.276123,26.162262,22.902374,23.281738,22.555878,21.8143,11.672668,11.698059,11.678497,12.8012085,0.0,0.03209926,0.03209926,0.1214832,250.0,11.700012,0.0,0.0,51.2738,3057.7686,9.412077e-05,0.0,52.45625,252.7155,14.236705,30.000002,0.16439089,50.06861,286.32825,253.56927,0.0,52.45625,0.18568179,11.111496,68.73572,8.330017
32608,21396480.0,0.0,23.27414,26.132751,22.901428,23.281769,22.556396,21.816803,11.672241,11.687195,11.675934,12.8012085,0.0,0.032098755,0.032098755,0.12076573,250.0,11.700012,0.0,0.0,50.7581,3046.8406,9.379892e-05,0.0,52.450706,252.74063,14.276354,30.000002,0.1636276,50.0131,285.9173,253.17342,0.0,52.450706,0.1849633,11.0505085,68.59451,8.330017
32609,21396540.0,0.0,23.27301,26.102875,22.901459,23.28247,22.556885,21.82248,11.671967,11.680389,12.549805,12.801239,0.0,0.032097675,0.032097675,0.12005574,250.0,11.700012,0.0,0.0,50.252754,3036.0872,9.347572e-05,0.0,52.44559,252.74837,14.317447,30.000002,0.16286503,49.955578,285.50693,252.77075,0.0,52.44559,0.18425108,10.988448,68.45503,8.330017
32610,21396600.0,0.0,23.272125,26.072662,22.901855,23.283936,22.557343,21.827026,11.671936,11.676514,12.150177,12.80127,0.0,0.03209596,0.03209596,0.11936274,250.0,11.700012,0.0,0.0,49.765865,3025.5347,9.3153656e-05,0.0,52.44127,252.73117,14.358354,30.000002,0.16211821,49.898304,285.1005,252.36224,0.0,52.44127,0.1835546,10.925458,68.319496,8.330017
32611,21396660.0,0.0,23.26941,26.042358,22.90036,23.282562,22.558441,21.830505,11.671936,12.899994,11.933594,12.80127,0.0,0.032095823,0.032095823,0.11866904,250.0,11.700012,0.0,0.0,49.253803,3014.8027,9.283415e-05,0.0,52.43753,252.725,14.398028,30.000002,0.16138117,49.84276,284.69998,251.96175,0.0,52.43753,0.1828607,10.861939,68.18277,8.330017
32612,21396720.0,0.0,23.267334,26.011505,22.899658,23.281982,22.562164,21.833466,11.671753,12.410065,11.814362,12.80127,0.0,0.032096095,0.032096095,0.1179514,250.0,11.700012,0.0,0.0,48.733894,3003.8308,9.2507405e-05,0.0,52.433197,252.73615,14.439045,30.000002,0.16062164,49.785336,284.29236,251.55818,0.0,52.433197,0.1821436,10.7980175,68.03993,8.330017
32613,21396780.0,0.0,23.26535,25.980652,22.89914,23.282196,22.564331,21.836151,11.671631,12.073608,11.749329,12.80127,0.0,0.032095883,0.032095883,0.11724013,250.0,11.700012,0.0,0.0,48.223484,2992.9346,9.2181384e-05,0.0,52.42892,252.74008,14.479626,30.000002,0.15987058,49.728523,283.8875,251.1534,0.0,52.42892,0.18143189,10.734192,67.898094,8.330017
32614,21396840.0,0.0,23.26361,25.949677,22.898987,23.283234,22.565643,21.838654,11.671631,11.889801,11.713806,12.80127,0.0,0.032095026,0.032095026,0.11654004,250.0,11.700012,0.0,0.0,47.72733,2982.1672,9.185593e-05,0.0,52.424984,252.7279,14.520407,30.000002,0.15912883,49.671432,283.48557,250.74474,0.0,52.424984,0.18073004,10.670219,67.758644,8.330017
32615,21396900.0,0.0,23.262146,25.918701,22.899261,23.285004,22.566498,21.841095,11.671814,11.7883,11.694214,12.80127,0.0,0.032093488,0.032093488,0.11586175,250.0,11.700012,0.0,0.0,47.25315,2971.6753,9.153401e-05,0.0,52.42178,252.69206,14.560326,30.000002,0.15840937,49.615543,283.09045,250.3338,0.0,52.42178,0.18004863,10.606275,67.6241,8.330017
32616,21396960.0,0.0,23.258911,25.887726,22.897614,23.283813,22.566895,21.843414,11.672058,11.735107,11.684021,12.8013,0.0,0.032093406,0.032093406,0.11518223,250.0,11.700012,0.0,0.0,46.75198,2961.023,9.1215115e-05,0.0,52.419037,252.66815,14.59998,30.000002,0.15769464,49.560028,282.70108,249.93098,0.0,52.419037,0.17936905,10.5418825,67.4882,8.330017
32617,21397020.0,0.0,23.25592,25.856812,22.896301,23.283417,22.56717,21.845673,11.672028,11.706268,11.678528,12.80127,0.0,0.03209398,0.03209398,0.11448792,250.0,11.700012,0.0,0.0,46.250813,2950.2222,9.089453e-05,0.0,52.415718,252.6661,14.6398115,30.000002,0.15697035,49.504265,282.31146,249.53322,0.0,52.415718,0.17867588,10.478278,67.34772,8.330017
32618,21397080.0,0.0,23.253357,25.82605,22.895477,23.283813,22.567352,21.84793,11.672058,11.689972,11.675446,12.80127,0.0,0.032093856,0.032093856,0.113800645,250.0,11.700012,0.0,0.0,45.75845,2939.5447,9.0574635e-05,0.0,52.41233,252.65613,14.679941,30.000002,0.15625146,49.448082,281.9245,249.13399,0.0,52.41233,0.17798834,10.415107,67.20843,8.330017
32619,21397140.0,0.0,23.25122,25.795471,22.895264,23.284943,22.567505,21.851013,11.672241,11.681213,12.929779,12.80127,0.0,0.0320932,0.0320932,0.11312638,250.0,11.700012,0.0,0.0,45.281567,2929.0752,9.0257425e-05,0.0,52.40926,252.63287,14.718735,30.000002,0.15554976,49.39377,281.54218,248.73383,0.0,52.40926,0.17731272,10.351918,67.07182,8.330017
32620,21397200.0,0.0,23.24997,25.765137,22.896027,23.286835,22.567627,21.856415,11.672607,11.677185,12.400085,12.80127,0.0,0.032091875,0.032091875,0.11247261,250.0,11.700012,0.0,0.0,44.82567,2918.985,8.9945206e-05,0.0,52.406723,252.59001,14.758102,30.000002,0.15486301,49.338657,281.1668,248.33315,0.0,52.406723,0.17665625,10.288749,66.93974,8.330017
32621,21397260.0,0.0,23.246826,25.735107,22.894653,23.285706,22.567596,21.86029,11.672974,11.675201,12.069366,12.80127,0.0,0.032092046,0.032092046,0.11181858,250.0,11.700012,0.0,0.0,44.34353,2908.765,8.963794e-05,0.0,52.404602,252.56111,14.797282,30.000002,0.15418138,49.283806,280.79825,247.94232,0.0,52.404602,0.17600267,10.225364,66.80643,8.330017
32622,21397320.0,0.0,23.24411,25.705475,22.89383,23.28534,22.569641,21.863373,11.673065,12.795959,11.889435,12.80127,0.0,0.032092653,0.032092653,0.11115185,250.0,11.700012,0.0,0.0,43.86145,2898.4448,8.932998e-05,0.0,52.4018,252.55322,14.83635,30.000002,0.15349267,49.22911,280.4302,247.55692,0.0,52.4018,0.17533714,10.163311,66.66895,8.330017
32623,21397380.0,0.0,23.241943,25.676239,22.893585,23.285736,22.572418,21.866028,11.673218,12.283752,11.791229,12.801239,0.0,0.032092772,0.032092772,0.11048947,250.0,11.700012,0.0,0.0,43.386963,2888.2732,8.902382e-05,0.0,52.398853,252.54195,14.875765,30.000002,0.1528073,49.173927,280.06464,247.17145,0.0,52.398853,0.17467499,10.101453,66.531944,8.330017
32624,21397440.0,0.0,23.23993,25.64746,22.893524,23.286835,22.573914,21.868408,11.673431,12.005859,11.737549,12.801239,0.0,0.03209226,0.03209226,0.10983956,250.0,11.700012,0.0,0.0,42.927383,2878.2659,8.87206e-05,0.0,52.396107,252.51842,14.915087,30.000002,0.15213323,49.11888,279.70346,246.78526,0.0,52.396107,0.17402402,10.040017,66.397514,8.330017
32625,21397500.0,0.0,23.23825,25.619263,22.89383,23.288666,22.574707,21.870697,11.673828,11.852722,11.708069,12.801239,0.0,0.032091074,0.032091074,0.109211795,250.0,11.700012,0.0,0.0,42.489796,2868.5564,8.8422596e-05,0.0,52.393906,252.47505,14.953847,30.000002,0.15147984,49.064613,279.34976,246.39948,0.0,52.393906,0.17339383,9.979229,66.26807,8.330017
32626,21397560.0,0.0,23.234833,25.591644,22.89212,23.287384,22.57492,21.872833,11.674194,11.771027,11.692474,12.801239,0.0,0.032091316,0.032091316,0.10858277,250.0,11.700012,0.0,0.0,42.024067,2858.7283,8.812911e-05,0.0,52.39203,252.44652,14.992535,30.000002,0.15083009,49.010452,279.00238,246.02332,0.0,52.39203,0.17276539,9.918387,66.13714,8.330017
32627,21397620.0,0.0,23.23169,25.564667,22.890656,23.286865,22.574951,21.874908,11.674286,11.725983,11.6839905,12.8012085,0.0,0.03209219,0.03209219,0.107938156,250.0,11.700012,0.0,0.0,41.5571,2848.7598,8.783483e-05,0.0,52.389454,252.44212,15.03134,30.000002,0.15017039,48.956123,278.65506,245.65291,0.0,52.389454,0.17212254,9.858471,66.00125,8.330017
32628,21397680.0,0.0,23.228973,25.538422,22.889648,23.287079,22.57483,21.876953,11.674347,11.702087,11.679504,12.8012085,0.0,0.03209245,0.03209245,0.10729615,250.0,11.700012,0.0,0.0,41.09573,2838.8657,8.754106e-05,0.0,52.386578,252.43594,15.070292,30.000002,0.14951311,48.901592,278.30945,245.2822,0.0,52.386578,0.17148101,9.799325,65.86542,8.330017
32629,21397740.0,0.0,23.226685,25.51294,22.8891,23.287994,22.574677,21.878998,11.6744995,11.689423,11.677185,12.801178,0.0,0.032092173,0.032092173,0.1066635,250.0,11.700012,0.0,0.0,40.64682,2829.1475,8.724964e-05,0.0,52.383835,252.41986,15.108996,30.000002,0.14886528,48.847404,277.9671,244.91049,0.0,52.383835,0.17084779,9.740179,65.73145,8.330017
32630,21397800.0,0.0,23.225159,25.488281,22.889343,23.289581,22.574493,21.883026,11.674835,11.682526,12.779877,12.801178,0.0,0.032091193,0.032091193,0.10605019,250.0,11.700012,0.0,0.0,40.217884,2819.761,8.6962915e-05,0.0,52.381535,252.38553,15.1472225,30.000002,0.14823532,48.793888,277.6309,244.53854,0.0,52.381535,0.1702325,9.681394,65.60188,8.330017
32631,21397860.0,0.0,23.222198,25.464508,22.887878,23.288147,22.574127,21.887604,11.675171,11.679108,12.27597,12.801178,0.0,0.032091692,0.032091692,0.10543142,250.0,11.700012,0.0,0.0,39.7584,2810.2825,8.668052e-05,0.0,52.379463,252.36821,15.185807,30.000002,0.14760402,48.73987,277.29932,244.17505,0.0,52.379463,0.1696148,9.621945,65.46982,8.330017
32632,21397920.0,0.0,23.219421,25.44168,22.886475,23.287415,22.573792,21.890991,11.675201,11.677338,12.001984,12.801178,0.0,0.03209256,0.03209256,0.104795665,250.0,11.700012,0.0,0.0,39.29531,2800.6123,8.639636e-05,0.0,52.3766,252.37323,15.2247,30.000002,0.1469606,48.68542,276.9664,243.81505,0.0,52.3766,0.16898079,9.563557,65.33251,8.330017
32633,21397980.0,0.0,23.217468,25.41986,22.885956,23.287384,22.576538,21.893707,11.675201,12.598175,11.853485,12.801178,0.0,0.03209296,0.03209296,0.10415868,250.0,11.700012,0.0,0.0,38.835648,2791.0376,8.611203e-05,0.0,52.37346,252.37769,15.263549,30.000002,0.14631753,48.63103,276.63364,243.45343,0.0,52.37346,0.1683446,9.505424,65.19436,8.330017
32634,21398040.0,0.0,23.21585,25.399109,22.885681,23.288086,22.57846,21.896057,11.675293,12.179352,11.772583,12.801178,0.0,0.032092735,0.032092735,0.10352817,250.0,11.700012,0.0,0.0,38.386562,2781.5947,8.5829306e-05,0.0,52.370377,252.37234,15.302576,30.000002,0.14567983,48.576393,276.3025,243.08914,0.0,52.370377,0.16771361,9.447081,65.05745,8.330017
32635,21398100.0,0.0,23.214539,25.379456,22.88565,23.28949,22.579376,21.898193,11.675507,11.949524,11.728241,12.801178,0.0,0.032091822,0.032091822,0.10291355,250.0,11.700012,0.0,0.0,37.95502,2772.366,8.554984e-05,0.0,52.367706,252.34923,15.341403,30.000002,0.14505617,48.522034,275.97565,242.72299,0.0,52.367706,0.16709712,9.389106,64.92421,8.330017
32636,21398160.0,0.0,23.21164,25.360962,22.883636,23.287872,22.579498,21.900177,11.67572,11.82431,11.704193,12.801178,0.0,0.03209222,0.03209222,0.10229283,250.0,11.700012,0.0,0.0,37.49206,2762.974,8.5273045e-05,0.0,52.36526,252.34052,15.380218,30.000002,0.14443181,48.467697,275.65228,242.36314,0.0,52.36526,0.1664773,9.33073,64.78841,8.330017
32637,21398220.0,0.0,23.209045,25.34375,22.881836,23.286957,22.579315,21.90207,11.675659,11.755157,11.6909485,12.801178,0.0,0.0320932,0.0320932,0.10165156,250.0,11.700012,0.0,0.0,37.02407,2753.3777,8.4993466e-05,0.0,52.362103,252.35532,15.419419,30.000002,0.1437927,48.41281,275.32642,242.00555,0.0,52.362103,0.16583799,9.27274,64.64641,8.330017
32638,21398280.0,0.0,23.20691,25.32779,22.880402,23.286774,22.578949,21.90393,11.675537,11.7187805,11.683929,12.801178,0.0,0.032093566,0.032093566,0.101007156,250.0,11.700012,0.0,0.0,36.55766,2743.7832,8.47122e-05,0.0,52.358585,252.36893,15.458862,30.000002,0.14315125,48.35759,274.99948,241.64474,0.0,52.358585,0.1651943,9.215054,64.50311,8.330017
32639,21398340.0,0.0,23.205322,25.313202,22.879425,23.287323,22.578491,21.905762,11.675507,11.698639,11.680023,12.801178,0.0,0.032093354,0.032093354,0.10036771,250.0,11.700012,0.0,0.0,36.100735,2734.309,8.443132e-05,0.0,52.355183,252.37198,15.498407,30.000002,0.14251436,48.30223,274.6732,241.28004,0.0,52.355183,0.1645544,9.156961,64.36073,8.330017
32640,21398400.0,0.0,23.204285,25.300018,22.878876,23.288605,22.578003,21.907562,11.675629,11.687988,11.677948,12.801178,0.0,0.03209247,0.03209247,0.099741735,250.0,11.700012,0.0,0.0,35.659836,2725.057,8.4152874e-05,0.0,52.352165,252.35756,15.537876,30.000002,0.14188915,48.246975,274.35004,240.91231,0.0,52.352165,0.16392662,9.09878,64.22149,8.330017
32641,21398460.0,0.0,23.20227,25.287567,22.877136,23.286896,22.577332,21.912354,11.675812,11.682434,12.585663,12.801178,0.0,0.032092933,0.032092933,0.09910673,250.0,11.700012,0.0,0.0,35.186733,2715.7046,8.387667e-05,0.0,52.34939,252.35803,15.577549,30.000002,0.14126034,48.191433,274.02908,240.54947,0.0,52.34939,0.16329263,9.039655,64.07892,8.330017
32642,21398520.0,0.0,23.200378,25.275208,22.875519,23.28595,22.57666,21.91629,11.675659,11.679413,12.172394,12.801178,0.0,0.03209367,0.03209367,0.09845258,250.0,11.700012,0.0,0.0,34.70795,2706.1294,8.3597224e-05,0.0,52.345882,252.3775,15.6176,30.000002,0.1406176,48.135357,273.70508,240.18668,0.0,52.345882,0.16263996,8.980928,63.930492,8.330017
32643,21398580.0,0.0,23.198761,25.26294,22.874237,23.285767,22.576477,21.91922,11.675507,12.725891,11.945953,12.801178,0.0,0.032093965,0.032093965,0.09779408,250.0,11.700012,0.0,0.0,34.231014,2696.4944,8.3315295e-05,9.166312,52.342163,252.39507,15.658125,30.000002,0.13997121,48.078625,273.37955,239.81973,0.0,52.342163,0.16198204,8.922334,63.780445,8.330017
32644,21398640.0,0.0,23.197968,25.250732,22.873932,23.286316,22.579285,21.9216,11.675415,12.454559,11.824341,12.801178,0.0,0.03209363,0.03209363,0.09713972,250.0,11.700012,0.0,0.0,33.763367,2686.9915,8.303276e-05,0.0,52.338547,252.40134,15.698563,30.000002,0.13932934,48.022015,273.05405,239.44798,0.0,52.338547,0.16132697,8.8633995,63.631104,8.330017
32645,21398700.0,0.0,23.197205,25.238586,22.873718,23.287567,22.580566,21.923676,11.675476,12.10025,11.756622,12.801178,0.0,0.03209264,0.03209264,0.09649894,250.0,11.700012,0.0,0.0,33.31188,2677.6292,8.275181e-05,0.0,52.33539,252.38899,15.739075,30.000002,0.13869877,47.965294,272.73138,239.07272,0.0,52.33539,0.16068417,8.804448,63.484966,8.330017
32646,21398760.0,0.0,23.194763,25.226501,22.871552,23.28592,22.58075,21.925507,11.675537,11.906067,11.719543,12.801178,0.0,0.032092847,0.032092847,0.09585155,250.0,11.700012,0.0,0.0,32.829197,2668.0571,8.24718e-05,0.0,52.33252,252.38795,15.779487,30.000002,0.13806732,47.90872,272.4112,238.70149,0.0,52.33252,0.16003728,8.744993,63.336094,8.330017
32647,21398820.0,0.0,23.192444,25.214478,22.869537,23.285004,22.580475,21.927246,11.675293,11.800629,11.699371,12.801178,0.0,0.032093626,0.032093626,0.095183015,250.0,11.700012,0.0,0.0,32.3412,2658.2168,8.218731e-05,0.0,52.329033,252.40823,15.820679,30.000002,0.1374198,47.85105,272.0881,238.3307,0.0,52.329033,0.1593703,8.685724,63.180637,8.330017
32648,21398880.0,0.0,23.19043,25.202515,22.86792,23.284851,22.579926,21.928955,11.675049,11.742249,11.68811,12.801178,0.0,0.032093775,0.032093775,0.09451284,250.0,11.700012,0.0,0.0,31.85592,2648.3408,8.189975e-05,0.0,52.325344,252.4236,15.862164,30.000002,0.13677116,47.792973,271.76395,237.95543,0.0,52.325344,0.1587004,8.626586,63.02421,8.330017
32649,21398940.0,0.0,23.188782,25.190582,22.8667,23.285461,22.579224,21.930603,11.674896,11.711151,11.682037,12.8012085,0.0,0.0320934,0.0320934,0.09384726,250.0,11.700012,0.0,0.0,31.380371,2638.526,8.161107e-05,0.0,52.321823,252.42796,15.903759,30.000002,0.13612698,47.734737,271.4403,237.57594,0.0,52.321823,0.15803404,8.567048,62.86852,8.330017
32650,21399000.0,0.0,23.1875,25.178741,22.865906,23.286804,22.57843,21.93222,11.674896,11.69455,11.678772,12.8012085,0.0,0.032092355,0.032092355,0.09319558,250.0,11.700012,0.0,0.0,30.921602,2628.8857,8.132347e-05,0.0,52.318745,252.41374,15.945657,30.000002,0.13549373,47.67608,271.11963,237.19322,0.0,52.318745,0.15738024,8.50743,62.716103,8.330017
32651,21399060.0,0.0,23.184723,25.166931,22.863434,23.285126,22.577484,21.934265,11.674957,11.685638,12.820526,12.8012085,0.0,0.032092597,0.032092597,0.09253703,250.0,11.700012,0.0,0.0,30.431038,2619.077,8.103705e-05,0.0,52.315987,252.41159,15.988098,30.000002,0.13485767,47.616665,270.80164,236.81483,4.3859205,52.315987,0.15672226,8.446987,62.560738,8.330017
32652,21399120.0,0.0,23.182678,25.155182,22.861847,23.28424,22.576508,21.939026,11.674774,11.680756,12.42868,12.8012085,0.0,0.032093253,0.032093253,0.09185883,250.0,11.700012,0.0,0.0,29.93528,2609.1072,8.074666e-05,0.0,52.312576,252.4291,16.03052,30.000002,0.13420911,47.55727,270.4811,236.43657,0.0,52.312576,0.15604536,8.386566,62.399014,8.330017
32653,21399180.0,0.0,23.180756,25.143494,22.860382,23.284119,22.5755,21.94226,11.674561,11.6779785,12.085815,12.8012085,0.0,0.032093443,0.032093443,0.09117778,250.0,11.700012,0.0,0.0,29.442253,2599.081,8.045378e-05,0.0,52.309002,252.44347,16.073313,30.000002,0.13355868,47.49736,270.15964,236.05432,0.0,52.309002,0.15536469,8.32598,62.235855,8.330017
32654,21399240.0,0.0,23.179321,25.131805,22.859497,23.28476,22.576202,21.944672,11.674438,12.860168,11.899048,12.8012085,0.0,0.032093037,0.032093037,0.09050188,250.0,11.700012,0.0,0.0,28.95946,2589.1287,8.015979e-05,0.0,52.30557,252.44637,16.116772,30.000002,0.13291152,47.43652,269.8388,235.66791,0.0,52.30557,0.15468796,8.26525,62.07353,8.330017
