,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32655,21399300.0,0.0,23.178467,25.120209,22.859314,23.286163,22.578186,21.946625,11.6744995,12.3186035,11.797089,12.8012085,0.0,0.03209199,0.03209199,0.089840814,250.0,11.700012,0.0,0.0,28.494286,2579.411,7.986783e-05,0.0,52.302605,252.43039,16.159796,30.000002,0.13227819,47.376286,269.52124,235.2787,0.0,52.302605,0.15402474,8.204329,61.914707,8.330017
32656,21399360.0,0.0,23.175842,25.108612,22.857117,23.284637,22.578613,21.948242,11.674622,12.025757,11.741394,12.801239,0.0,0.03209214,0.03209214,0.089174844,250.0,11.700012,0.0,0.0,27.999569,2569.516,7.957765e-05,0.0,52.299995,252.42477,16.203077,30.000002,0.13164441,47.315693,269.20682,234.89389,0.0,52.299995,0.15335914,8.142797,61.75336,8.330017
32657,21399420.0,0.0,23.173279,25.097076,22.855011,23.283905,22.578339,21.949707,11.674438,11.866516,11.71109,12.801239,0.0,0.0320927,0.0320927,0.08849136,250.0,11.700012,0.0,0.0,27.501356,2559.3806,7.928359e-05,0.0,52.29681,252.4373,16.246479,30.000002,0.13099949,47.25493,268.8907,234.50949,0.0,52.29681,0.15267678,8.081617,61.58604,8.330017
32658,21399480.0,0.0,23.17099,25.085571,22.853241,23.283936,22.577637,21.95108,11.674225,11.78009,11.69455,12.801239,0.0,0.032092735,0.032092735,0.087807804,250.0,11.700012,0.0,0.0,27.00735,2549.23,7.898716e-05,0.0,52.29349,252.44513,16.291052,30.000002,0.13035269,47.192528,268.57452,234.12178,0.0,52.29349,0.15199329,8.020644,61.41793,8.330017
32659,21399540.0,0.0,23.169067,25.074066,22.851837,23.28476,22.576752,21.952454,11.674164,11.731659,11.685242,12.801239,0.0,0.032092273,0.032092273,0.08713122,250.0,11.700012,0.0,0.0,26.525501,2539.1714,7.86905e-05,0.0,52.290398,252.44139,16.335697,30.000002,0.12971252,47.130024,268.25992,233.73108,0.0,52.290398,0.15131573,7.959371,61.25106,8.330017
32660,21399600.0,0.0,23.16745,25.062622,22.850891,23.286316,22.575745,21.953766,11.674286,11.704926,11.680115,12.801239,0.0,0.03209116,0.03209116,0.08647215,250.0,11.700012,0.0,0.0,26.063229,2529.3308,7.839626e-05,0.0,52.2878,252.41832,16.380327,30.000002,0.12908705,47.06754,267.9496,233.33896,0.0,52.2878,0.1506544,7.8983555,61.0884,8.330017
32661,21399660.0,0.0,23.16449,25.051208,22.848328,23.285034,22.574493,21.955048,11.674438,11.6909485,11.67749,12.801239,0.0,0.032091103,0.032091103,0.08581148,250.0,11.700012,0.0,0.0,25.573608,2519.405,7.810453e-05,0.0,52.285564,252.40338,16.425236,30.000002,0.1284635,47.00467,267.6432,232.9517,0.0,52.285564,0.1499937,7.8368516,60.923893,8.330017
32662,21399720.0,0.0,23.162048,25.039795,22.846405,23.284546,22.573242,21.9581,11.674377,11.683594,12.825806,12.801239,0.0,0.03209156,0.03209156,0.08513587,250.0,11.700012,0.0,0.0,25.08269,2509.3464,7.7810524e-05,0.0,52.28286,252.40634,16.471573,30.000002,0.12782782,46.939796,267.33643,232.56625,0.0,52.28286,0.14931901,7.7755394,60.75359,8.330017
32663,21399780.0,0.0,23.160126,25.028412,22.845154,23.28479,22.57196,21.962036,11.674347,11.679413,12.298981,12.801239,0.0,0.032091543,0.032091543,0.08446333,250.0,11.700012,0.0,0.0,24.598114,2499.3816,7.751641e-05,0.0,52.28008,252.40416,16.51715,30.000002,0.12719789,46.875988,267.03094,232.17914,0.0,52.28008,0.14864638,7.7143073,60.58297,8.330017
32664,21399840.0,0.0,23.158325,25.01706,22.844055,23.285767,22.570679,21.964752,11.674438,11.677124,12.014832,12.801239,0.0,0.032091003,0.032091003,0.083800755,250.0,11.700012,0.0,0.0,24.127306,2489.526,7.722364e-05,0.0,52.27752,252.3904,16.562737,30.000002,0.126577,46.812172,266.72824,231.79079,0.0,52.27752,0.14798272,7.653272,60.414093,8.330017
32665,21399900.0,0.0,23.157288,25.005737,22.843811,23.287506,22.572205,21.966797,11.674683,12.6527405,11.860626,12.8012085,0.0,0.03208989,0.03208989,0.08315718,250.0,11.700012,0.0,0.0,23.677237,2479.9673,7.693459e-05,0.0,52.27546,252.35852,16.609425,30.000002,0.12596934,46.746807,266.4307,231.40274,0.0,52.27546,0.14733687,7.5927744,60.249603,8.330017
32666,21399960.0,0.0,23.154785,24.994385,22.84195,23.286407,22.573242,21.968384,11.675018,12.207764,11.776184,12.8012085,0.0,0.032089885,0.032089885,0.08251457,250.0,11.700012,0.0,0.0,23.202377,2470.3845,7.6650314e-05,0.0,52.273785,252.33536,16.65523,30.000002,0.1253685,46.68268,266.1382,231.02136,0.0,52.273785,0.14669433,7.5318723,60.083748,8.330017
32667,21400020.0,0.0,23.152283,24.983093,22.840027,23.286072,22.57312,21.969757,11.675079,11.96582,11.730255,12.8012085,0.0,0.032090276,0.032090276,0.08186085,250.0,11.700012,0.0,0.0,22.727766,2460.6462,7.636492e-05,0.0,52.27164,252.32838,16.701952,30.000002,0.124759294,46.617268,265.8466,230.64288,0.0,52.27164,0.1460414,7.471718,59.913002,8.330017
32668,21400080.0,0.0,23.149933,24.971771,22.838379,23.286469,22.572418,21.971008,11.67511,11.832916,11.705017,12.8012085,0.0,0.03209029,0.03209029,0.08121131,250.0,11.700012,0.0,0.0,22.260933,2450.9543,7.607969e-05,0.0,52.269417,252.31802,16.748228,30.000002,0.124154344,46.55248,265.55716,230.26448,0.0,52.269417,0.14539187,7.412186,59.742176,8.330017
32669,21400140.0,0.0,23.147919,24.96048,22.837036,23.287567,22.571411,21.972198,11.675232,11.759491,11.691132,12.801178,0.0,0.03208981,0.03208981,0.08057359,250.0,11.700012,0.0,0.0,21.809185,2441.4194,7.5796575e-05,0.0,52.26739,252.29694,16.795012,30.000002,0.12355705,46.486984,265.27136,229.88646,0.0,52.26739,0.14475316,7.3530593,59.573616,8.330017
32670,21400200.0,0.0,23.14621,24.949188,22.83609,23.289398,22.57019,21.973358,11.675537,11.720581,11.683838,12.801178,0.0,0.032088798,0.032088798,0.07995608,250.0,11.700012,0.0,0.0,21.37894,2432.1545,7.5517935e-05,0.0,52.265823,252.25923,16.841434,30.000002,0.122975774,46.42199,264.9914,229.51036,0.0,52.265823,0.14413357,7.294639,59.409893,8.330017
32671,21400260.0,0.0,23.143188,24.937897,22.833557,23.28833,22.568726,21.974457,11.675903,11.700073,11.680115,12.801178,0.0,0.032088805,0.032088805,0.07934051,250.0,11.700012,0.0,0.0,20.923475,2422.874,7.5243835e-05,0.0,52.264576,252.2304,16.888227,30.000002,0.12239731,46.35648,264.71674,229.1415,0.0,52.264576,0.14351809,7.2362,59.245068,8.330017
32672,21400320.0,0.0,23.14029,24.926605,22.831238,23.287964,22.5672,21.975525,11.676025,11.688568,11.678131,12.801178,0.0,0.03208936,0.03208936,0.0787143,250.0,11.700012,0.0,0.0,20.469015,2413.4905,7.496957e-05,0.0,52.2629,252.21893,16.934515,30.000002,0.12181322,46.29168,264.44342,228.77652,0.0,52.2629,0.142893,7.1781306,59.075325,8.330017
32673,21400380.0,0.0,23.138306,24.915283,22.829926,23.28833,22.565674,21.9794,11.676086,11.68277,12.624207,12.801147,0.0,0.032089476,0.032089476,0.07809097,250.0,11.700012,0.0,0.0,20.020824,2404.2148,7.469563e-05,0.0,52.26098,252.20708,16.982935,30.000002,0.121226266,46.223892,264.17227,228.41248,0.0,52.26098,0.1422699,7.120911,58.905064,8.330017
32674,21400440.0,0.0,23.136536,24.903992,22.828918,23.289368,22.564117,21.982697,11.67627,11.679749,12.192963,12.801147,0.0,0.032089178,0.032089178,0.07747817,250.0,11.700012,0.0,0.0,19.586298,2395.108,7.442454e-05,0.0,52.2592,252.18663,17.029514,30.000002,0.1206515,46.158676,263.90454,228.04933,0.0,52.2592,0.14165647,7.063839,58.736748,8.330017
32675,21400500.0,0.0,23.13498,24.89267,22.828094,23.291168,22.562683,21.984924,11.676605,12.067413,11.967377,12.801147,0.0,0.032088295,0.032088295,0.07688659,250.0,11.700012,0.0,0.0,19.174866,2386.2654,7.415844e-05,40.230568,52.257854,252.14952,17.076918,30.000002,0.12009063,46.092316,263.64273,227.68872,0.0,52.257854,0.14106308,7.0077085,58.573765,8.330017
32676,21400560.0,0.0,23.13266,24.881348,22.826447,23.29007,22.564636,21.986542,11.676971,12.496979,11.836761,12.801147,0.0,0.032088477,0.032088477,0.07629435,250.0,11.700012,0.0,0.0,18.73649,2377.451,7.389686e-05,0.0,52.256733,252.12372,17.12303,30.000002,0.11953445,46.02776,263.3855,227.33513,0.0,52.256733,0.14047128,6.9514604,58.408875,8.330017
32677,21400620.0,0.0,23.130188,24.870026,22.824615,23.289673,22.565002,21.987854,11.6770935,12.124115,11.76413,12.801117,0.0,0.032089006,0.032089006,0.07569193,250.0,11.700012,0.0,0.0,18.29771,2368.5032,7.363496e-05,0.0,52.25511,252.11398,17.16984,30.000002,0.11896995,45.962227,263.12927,226.98473,0.0,52.25511,0.13986993,6.8957543,58.239132,8.330017
32678,21400680.0,0.0,23.127808,24.858673,22.822906,23.289948,22.564453,21.989014,11.677124,11.921478,11.72467,12.801117,0.0,0.032089222,0.032089222,0.07509158,250.0,11.700012,0.0,0.0,17.865082,2359.559,7.337304e-05,0.0,52.25331,252.10413,17.216293,30.000002,0.11840786,45.89719,262.87485,226.63507,0.0,52.25331,0.13927,6.8407683,58.06865,8.330017
32679,21400740.0,0.0,23.12561,24.84729,22.821411,23.290894,22.563416,21.990051,11.677216,11.811615,11.703308,12.801117,0.0,0.03208899,0.03208899,0.07450022,250.0,11.700012,0.0,0.0,17.445177,2350.7224,7.3112504e-05,0.0,52.25158,252.08669,17.263563,30.000002,0.11785054,45.83101,262.62323,226.28596,0.0,52.25158,0.13867815,6.7862473,57.899742,8.330017
32680,21400800.0,0.0,23.123688,24.835907,22.82022,23.29248,22.562073,21.991028,11.67746,11.750214,11.691437,12.801086,0.0,0.032088235,0.032088235,0.0739263,250.0,11.700012,0.0,0.0,17.044691,2342.1086,7.285554e-05,0.0,52.250187,252.05513,17.310448,30.000002,0.11730706,45.765373,262.37637,225.9387,0.0,52.250187,0.13810268,6.7324305,57.735188,8.330017
32681,21400860.0,0.0,23.120514,24.824493,22.817566,23.291412,22.560425,21.991913,11.677765,11.7170105,11.68512,12.801086,0.0,0.032088336,0.032088336,0.07335376,250.0,11.700012,0.0,0.0,16.619959,2333.4717,7.260239e-05,0.0,52.249043,252.03156,17.357264,30.000002,0.11676665,45.699833,262.13382,225.59756,0.0,52.249043,0.13753042,6.678602,57.56942,8.330017
32682,21400920.0,0.0,23.117462,24.81308,22.815125,23.290985,22.558716,21.992798,11.677826,11.698334,11.68161,12.801086,0.0,0.032088917,0.032088917,0.07277043,250.0,11.700012,0.0,0.0,16.195185,2324.7195,7.2348514e-05,0.0,52.24749,252.024,17.403852,30.000002,0.11621974,45.634605,261.89203,225.25934,0.0,52.24749,0.13694824,6.6249638,57.39851,8.330017
32683,21400980.0,0.0,23.114746,24.801605,22.813019,23.29123,22.556946,21.993927,11.677795,11.688965,12.442444,12.801056,0.0,0.032089107,0.032089107,0.072188005,250.0,11.700012,0.0,0.0,15.7750845,2315.977,7.2093906e-05,0.0,52.24566,252.01712,17.452196,30.000002,0.11566944,45.566925,261.65158,224.92151,22.756807,52.24566,0.13636622,6.572074,57.22649,8.330017
32684,21401040.0,0.0,23.112976,24.7901,22.812012,23.292114,22.555176,21.998169,11.677887,11.683929,12.463837,12.801056,0.0,0.03208891,0.03208891,0.07161399,250.0,11.700012,0.0,0.0,15.366968,2307.434,7.184095e-05,0.0,52.243935,252.00269,17.499376,30.000002,0.11512804,45.50087,261.41364,224.58403,0.0,52.243935,0.13579178,6.5192723,57.05593,8.330017
32685,21401100.0,0.0,23.111206,24.778564,22.811066,23.29361,22.553375,22.000885,11.678131,11.681213,12.106842,12.801056,0.0,0.032088205,0.032088205,0.071055904,250.0,11.700012,0.0,0.0,14.977235,2299.0818,7.159168e-05,0.0,52.242523,251.97495,17.546139,30.000002,0.11459933,45.43541,261.17978,224.24802,0.0,52.242523,0.13523224,6.466972,56.889404,8.330017
32686,21401160.0,0.0,23.108368,24.766998,22.808838,23.292572,22.552826,22.002625,11.678406,12.916046,11.912323,12.801056,0.0,0.032088343,0.032088343,0.070498705,250.0,11.700012,0.0,0.0,14.564302,2290.71,7.134603e-05,0.0,52.241356,251.95482,17.593462,30.000002,0.11407182,45.369152,260.9498,223.91759,0.0,52.241356,0.13467538,6.414722,56.721527,8.330017
32687,21401220.0,0.0,23.105957,24.755402,22.80719,23.292175,22.554016,22.003937,11.678467,12.355438,11.806244,12.801056,0.0,0.032088798,0.032088798,0.06993148,250.0,11.700012,0.0,0.0,14.1506,2282.2764,7.109967e-05,0.0,52.239746,251.949,17.640562,30.000002,0.113538176,45.303215,260.7203,223.58934,0.0,52.239746,0.13410906,6.362728,56.54865,8.330017
32688,21401280.0,0.0,23.103485,24.743774,22.80545,23.29242,22.553802,22.004974,11.678497,12.048889,11.748383,12.801056,0.0,0.032088965,0.032088965,0.06936588,250.0,11.700012,0.0,0.0,13.74254,2273.828,7.085308e-05,0.0,52.237995,251.94241,17.687548,30.000002,0.11300604,45.237434,260.4921,223.26129,0.0,52.237995,0.13354379,6.3111825,56.37492,8.330017
32689,21401340.0,0.0,23.101135,24.732086,22.803833,23.293304,22.552826,22.00586,11.678528,11.879578,11.716431,12.801025,0.0,0.03208872,0.03208872,0.068808556,250.0,11.700012,0.0,0.0,13.346585,2265.459,7.060738e-05,0.0,52.236332,251.92838,17.73464,30.000002,0.11247973,45.171505,260.2662,222.93353,0.0,52.236332,0.13298596,6.260109,56.202686,8.330017
32690,21401400.0,0.0,23.098938,24.720337,22.80246,23.2948,22.551422,22.006683,11.678741,11.786072,11.698822,12.801025,0.0,0.032088015,0.032088015,0.068267114,250.0,11.700012,0.0,0.0,12.968865,2257.281,7.03647e-05,0.0,52.23499,251.90134,17.781689,30.000002,0.11196525,45.105637,260.04434,222.6075,0.0,52.23499,0.13244307,6.209705,56.03462,8.330017
32691,21401460.0,0.0,23.095673,24.708588,22.799805,23.293854,22.549652,22.007385,11.678986,11.737061,11.689697,12.801025,0.0,0.03208801,0.03208801,0.06772765,250.0,11.700012,0.0,0.0,12.569525,2249.0916,7.01253e-05,0.0,52.23388,251.88005,17.828741,30.000002,0.11145379,45.03976,259.8261,222.2865,0.0,52.23388,0.13190365,6.159314,55.865604,8.330017
32692,21401520.0,0.0,23.092468,24.696747,22.797241,23.293549,22.54773,22.008057,11.679016,11.71051,11.684814,12.801025,0.0,0.03208846,0.03208846,0.06717855,250.0,11.700012,0.0,0.0,12.170237,2240.7944,6.988516e-05,0.0,52.232433,251.87308,17.875963,30.000002,0.1109358,44.97365,259.60858,221.96802,0.0,52.232433,0.13135545,6.1090546,55.69157,8.330017
32693,21401580.0,0.0,23.089508,24.684875,22.795013,23.293884,22.545746,22.008728,11.679047,11.695526,11.682037,12.800995,0.0,0.032088522,0.032088522,0.06663372,250.0,11.700012,0.0,0.0,11.778003,2232.5403,6.964493e-05,0.0,52.230865,251.86333,17.922827,30.000002,0.11042169,44.90804,259.39273,221.65007,0.0,52.230865,0.13081074,6.0594296,55.51762,8.330017
32694,21401640.0,0.0,23.087128,24.672913,22.793396,23.2948,22.543762,22.010925,11.679138,11.687653,12.875122,12.800995,0.0,0.03208825,0.03208825,0.06609739,250.0,11.700012,0.0,0.0,11.397773,2224.429,6.940619e-05,0.0,52.229412,251.8469,17.971066,30.000002,0.10991081,44.840508,259.1794,221.3331,0.0,52.229412,0.13027385,6.0101457,55.34531,8.330017
32695,21401700.0,0.0,23.085327,24.66092,22.792511,23.296295,22.541748,22.014374,11.679382,11.683838,12.330017,12.800995,0.0,0.032087576,0.032087576,0.065575786,250.0,11.700012,0.0,0.0,11.0348425,2216.57,6.917114e-05,0.0,52.228237,251.8191,18.01787,30.000002,0.109414004,44.774982,258.9699,221.01814,0.0,52.228237,0.12975086,5.9612927,55.176903,8.330017
32696,21401760.0,0.0,23.082275,24.648865,22.790192,23.295593,22.539612,22.016449,11.6796875,11.681946,12.044189,12.800995,0.0,0.032087576,0.032087576,0.065057196,250.0,11.700012,0.0,0.0,10.653191,2208.707,6.89403e-05,0.0,52.227283,251.79703,18.064987,30.000002,0.10892028,44.70902,258.76428,220.70876,0.0,52.227283,0.12923236,5.9125924,55.00791,8.330017
32697,21401820.0,0.0,23.079712,24.63675,22.788483,23.29544,22.540009,22.017822,11.67981,12.709747,11.881866,12.800964,0.0,0.03208783,0.03208783,0.06453361,250.0,11.700012,0.0,0.0,10.273482,2200.8206,6.870952e-05,0.0,52.226067,251.78468,18.111832,30.000002,0.10842412,44.643436,258.55988,220.40187,0.0,52.226067,0.12870926,5.8643146,54.83551,8.330017
32698,21401880.0,0.0,23.077362,24.624573,22.787018,23.295868,22.540466,22.01886,11.679932,12.240234,11.79007,12.800964,0.0,0.032087855,0.032087855,0.06401407,250.0,11.700012,0.0,0.0,9.900953,2193.0117,6.8479974e-05,0.0,52.224777,251.77094,18.158625,30.000002,0.10793119,44.577923,258.3574,220.0963,0.0,52.224777,0.12818974,5.8164463,54.66313,8.330017
32699,21401940.0,0.0,23.074951,24.612335,22.785492,23.296875,22.539734,22.019653,11.680084,11.98584,11.740082,12.800964,0.0,0.032087546,0.032087546,0.06350436,250.0,11.700012,0.0,0.0,9.541341,2185.2979,6.825246e-05,0.0,52.22361,251.75047,18.205507,30.000002,0.10744533,44.51229,258.1578,219.79248,0.0,52.22361,0.12767941,5.7692323,54.49297,8.330017
32700,21402000.0,0.0,23.072632,24.600006,22.784119,23.298462,22.538391,22.020355,11.680359,11.848328,11.713135,12.800934,0.0,0.032086864,0.032086864,0.06301106,250.0,11.700012,0.0,0.0,9.200091,2177.777,6.802869e-05,0.0,52.22274,251.71863,18.25171,30.000002,0.10697305,44.447605,257.9625,219.4917,0.0,52.22274,0.1271847,5.722922,54.32751,8.330017
32701,21402060.0,0.0,23.068787,24.587677,22.780914,23.29712,22.535889,22.020233,11.680664,11.771606,11.698212,12.800934,0.0,0.032087017,0.032087017,0.06251876,250.0,11.700012,0.0,0.0,8.8312845,2170.2092,6.7808745e-05,0.0,52.22207,251.69551,18.298162,30.000002,0.10650268,44.382572,257.77094,219.1971,0.0,52.22207,0.12669277,5.676748,54.160732,8.330017
32702,21402120.0,0.0,23.064941,24.575348,22.77774,23.296356,22.533203,22.02005,11.680664,11.729279,11.690033,12.800934,0.0,0.032087747,0.032087747,0.06201239,250.0,11.700012,0.0,0.0,8.458057,2162.4663,6.758716e-05,0.0,52.22091,251.69148,18.344828,30.000002,0.10602255,44.317238,257.57935,218.90501,0.0,52.22091,0.12618789,5.630618,53.986977,8.330017
32703,21402180.0,0.0,23.06128,24.56308,22.77478,23.296173,22.530426,22.019867,11.680542,11.706787,11.685669,12.800934,0.0,0.032088213,0.032088213,0.061503183,250.0,11.700012,0.0,0.0,8.085872,2154.6663,6.7363566e-05,0.0,52.219414,251.69115,18.391575,30.000002,0.10554012,44.251793,257.38803,218.6129,0.0,52.219414,0.12567961,5.5849576,53.810673,8.330017
32704,21402240.0,0.0,23.057861,24.550812,22.772064,23.29657,22.527618,22.019684,11.680481,11.694763,11.683319,12.800934,0.0,0.032088373,0.032088373,0.060996003,250.0,11.700012,0.0,0.0,7.7202706,2146.8862,6.7139124e-05,0.0,52.217834,251.68832,18.43875,30.000002,0.105058186,44.185753,257.1975,218.32028,0.0,52.217834,0.12517273,5.539336,53.633736,8.330017
32705,21402300.0,0.0,23.055176,24.538544,22.770264,23.297546,22.52475,22.022064,11.680481,11.688202,12.665314,12.800903,0.0,0.0320881,0.0320881,0.06049715,250.0,11.700012,0.0,0.0,7.3672175,2139.254,6.691545e-05,0.0,52.21636,251.67734,18.486118,30.000002,0.10458176,44.119434,257.0091,218.0277,0.0,52.21636,0.12467332,5.4939237,53.458637,8.330017
32706,21402360.0,0.0,23.051819,24.526306,22.76767,23.296906,22.52182,22.02414,11.680603,11.684723,12.217102,12.800934,0.0,0.032088168,0.032088168,0.059999123,250.0,11.700012,0.0,0.0,6.999713,2131.6333,6.6693734e-05,0.0,52.215015,251.66864,18.532734,30.000002,0.10410854,44.054176,256.82278,217.73718,0.0,52.215015,0.12417545,5.448194,53.28231,8.330017
32707,21402420.0,0.0,23.0484,24.514069,22.765015,23.296844,22.51892,22.025146,11.6805725,11.682831,11.972443,12.800903,0.0,0.03208834,0.03208834,0.059496205,250.0,11.700012,0.0,0.0,6.634544,2123.9211,6.647093e-05,0.0,52.213478,251.66591,18.579588,30.000002,0.10363169,43.98858,256.6371,217.44705,0.0,52.213478,0.12367287,5.4025855,53.102505,8.330017
32708,21402480.0,0.0,23.045776,24.5018,22.763306,23.297363,22.51947,22.025543,11.6805725,12.531158,11.840118,12.800903,0.0,0.03208822,0.03208822,0.058997437,250.0,11.700012,0.0,0.0,6.277157,2116.3086,6.624796e-05,0.0,52.21194,251.65907,18.626925,30.000002,0.1031568,43.922306,256.45288,217.15681,0.0,52.21194,0.123173855,5.3573413,52.922882,8.330017
32709,21402540.0,0.0,23.04306,24.489532,22.761505,23.298431,22.518677,22.025635,11.680664,12.145782,11.767822,12.800903,0.0,0.032087773,0.032087773,0.058508556,250.0,11.700012,0.0,0.0,5.933165,2108.807,6.602696e-05,0.0,52.210598,251.64359,18.67345,30.000002,0.10269092,43.85717,256.27127,216.8674,0.0,52.210598,0.122684054,5.3123617,52.74573,8.330017
32710,21402600.0,0.0,23.040344,24.477234,22.759705,23.300018,22.516937,22.025574,11.680908,11.933228,11.728027,12.800903,0.0,0.03208697,0.03208697,0.058036264,250.0,11.700012,0.0,0.0,5.60798,2101.4895,6.580952e-05,0.0,52.209633,251.61543,18.719767,30.000002,0.10223765,43.792324,256.09378,216.58058,0.0,52.209633,0.12221012,5.268242,52.573757,8.330017
32711,21402660.0,0.0,23.035797,24.464935,22.755707,23.2984,22.51355,22.02417,11.681183,11.817963,11.706543,12.800903,0.0,0.032087065,0.032087065,0.057563573,250.0,11.700012,0.0,0.0,5.2503896,2094.0852,6.559548e-05,0.0,52.20889,251.59619,18.766123,30.000002,0.10178575,43.72743,255.91965,216.29921,0.0,52.20889,0.121737696,5.2241745,52.399868,8.330017
32712,21402720.0,0.0,23.031158,24.452576,22.751648,23.297302,22.509857,22.022736,11.681122,11.754303,11.694733,12.800903,0.0,0.032087836,0.032087836,0.05707366,250.0,11.700012,0.0,0.0,4.8851004,2086.4539,6.537884e-05,0.0,52.20764,251.59767,18.812735,30.000002,0.10132187,43.662174,255.7451,216.0194,0.0,52.20764,0.12124935,5.179902,52.21722,8.330017
32713,21402780.0,0.0,23.026642,24.440186,22.747742,23.296814,22.506042,22.02127,11.680908,11.720795,11.688477,12.800903,0.0,0.032088418,0.032088418,0.056576937,250.0,11.700012,0.0,0.0,4.5172324,2078.704,6.5158754e-05,0.0,52.206005,251.60509,18.859772,30.000002,0.1008521,43.596317,255.57022,215.73848,0.0,52.206005,0.12075379,5.1358657,52.030193,8.330017
32714,21402840.0,0.0,23.022278,24.427765,22.74405,23.296844,22.502136,22.019806,11.680695,11.702209,11.684906,12.800903,0.0,0.03208873,0.03208873,0.05607813,250.0,11.700012,0.0,0.0,4.152992,2070.9097,6.49363e-05,0.0,52.20421,251.6118,18.90681,30.000002,0.100380756,43.530464,255.39525,215.45566,0.0,52.20421,0.12025559,5.091576,51.84091,8.330017
32715,21402900.0,0.0,23.018097,24.415283,22.74057,23.297455,22.4982,22.018372,11.680542,11.69223,11.923676,12.800903,0.0,0.032088686,0.032088686,0.055581782,250.0,11.700012,0.0,0.0,3.7976224,2063.1294,6.471254e-05,0.0,52.202408,251.61345,18.95415,30.000002,0.09991044,43.46419,255.22087,215.17122,46.62987,52.202408,0.11975915,5.0471663,51.651794,8.330017
32716,21402960.0,0.0,23.013977,24.40274,22.737183,23.296509,22.49408,22.020172,11.68045,11.686951,12.517487,12.800903,0.0,0.032088965,0.032088965,0.05508017,250.0,11.700012,0.0,0.0,3.4243963,2055.3254,6.448806e-05,0.0,52.200626,251.61955,19.001842,30.000002,0.09943635,43.39742,255.0468,214.88641,0.0,52.200626,0.11925812,5.0021305,51.460003,8.330017
32717,21403020.0,0.0,23.009644,24.390137,22.733612,23.296143,22.48996,22.020538,11.680237,11.68396,12.137878,12.800903,0.0,0.032089308,0.032089308,0.054568496,250.0,11.700012,0.0,0.0,3.0504005,2047.3628,6.426054e-05,0.0,52.19857,251.63234,19.049088,30.000002,0.09895627,43.331276,254.87164,214.59929,0.0,52.19857,0.118747145,4.9565916,51.26404,8.330017
32718,21403080.0,0.0,23.005463,24.377472,22.730194,23.296356,22.486877,22.019989,11.680023,12.960449,11.930817,12.800903,0.0,0.032089364,0.032089364,0.054054774,250.0,11.700012,0.0,0.0,2.6812723,2039.3322,6.403002e-05,0.0,52.196438,251.64241,19.097364,30.000002,0.0984724,43.263687,254.69604,214.30922,0.0,52.196438,0.11823352,4.9109936,51.067764,8.330017
32719,21403140.0,0.0,23.001953,24.364716,22.72763,23.29712,22.486084,22.018951,11.679901,12.400635,11.817017,12.800934,0.0,0.032089055,0.032089055,0.05354531,250.0,11.700012,0.0,0.0,2.3228326,2031.3931,6.379861e-05,0.0,52.194427,251.64441,19.14496,30.000002,0.097993,43.197052,254.52106,214.01701,0.0,52.194427,0.11772341,4.865254,50.874104,8.330017
32720,21403200.0,0.0,22.99826,24.351898,22.724823,23.298462,22.483765,22.01767,11.679932,12.0720825,11.754486,12.800903,0.0,0.032088343,0.032088343,0.05304728,250.0,11.700012,0.0,0.0,1.9807119,2023.5524,6.356857e-05,0.0,52.19274,251.63371,19.192455,30.000002,0.09752205,43.13056,254.34814,213.72443,0.0,52.19274,0.117223926,4.819787,50.686188,8.330017
32721,21403260.0,0.0,22.993683,24.33899,22.721008,23.298187,22.4805,22.016052,11.680054,11.892853,11.720428,12.800903,0.0,0.032087944,0.032087944,0.052554693,250.0,11.700012,0.0,0.0,1.627788,2015.7334,6.3340856e-05,0.0,52.191395,251.62051,19.239527,30.000002,0.09705689,43.064663,254.1778,213.43407,0.0,52.191395,0.11673056,4.7744775,50.501408,8.330017
32722,21403320.0,0.0,22.989075,24.325989,22.717194,23.298462,22.476746,22.014404,11.680115,11.795593,11.701996,12.800903,0.0,0.03208778,0.03208778,0.052060753,250.0,11.700012,0.0,0.0,1.2804648,2007.8927,6.3113475e-05,0.0,52.19006,251.61092,19.287094,30.000002,0.09659037,42.998066,254.00887,213.14502,0.0,52.19006,0.11623629,4.72925,50.31703,8.330017
32723,21403380.0,0.0,22.984589,24.312866,22.713562,23.299286,22.472809,22.012695,11.680237,11.741882,11.6918335,12.800903,0.0,0.03208735,0.03208735,0.05157577,250.0,11.700012,0.0,0.0,0.9444745,2000.1509,6.288744e-05,0.0,52.18886,251.59473,19.334402,30.000002,0.09613097,42.931835,253.84239,212.85745,0.0,52.18886,0.115750425,4.6847243,50.13739,8.330017
32724,21403440.0,0.0,22.980316,24.299652,22.710144,23.30066,22.46872,22.010986,11.680481,11.713409,11.686523,12.800903,0.0,0.032086674,0.032086674,0.051104885,250.0,11.700012,0.0,0.0,0.62475884,1992.5988,6.266493e-05,0.0,52.187973,251.56883,19.381435,30.000002,0.09568254,42.86599,253.67946,212.57278,0.0,52.187973,0.11527817,4.640894,49.964462,8.330017
32725,21403500.0,0.0,22.976227,24.286316,22.707,23.30252,22.4646,22.009247,11.680878,11.698425,11.683838,12.800873,0.0,0.0320857,0.0320857,0.050654396,250.0,11.700012,0.0,0.0,0.32619184,1985.3291,6.24482e-05,0.0,52.18752,251.52989,19.428354,30.000002,0.095249236,42.800304,253.5214,212.2929,0.0,52.18752,0.11482571,4.5981326,49.800617,8.330017
32726,21403560.0,0.0,22.971771,24.272858,22.70346,23.302979,22.460297,22.008545,11.6814575,11.690857,12.948608,12.800873,0.0,0.032086384,0.032086384,0.050202686,250.0,11.700012,0.0,0.0,0.025204174,1978.2196,6.2239276e-05,0.0,52.187454,251.50774,19.475136,30.000002,0.09481821,42.734806,253.36827,212.02283,0.0,52.187454,0.114375494,4.555453,49.636547,8.330017
32727,21403620.0,0.0,22.968628,24.259277,22.701416,23.303864,22.455994,22.009735,11.682495,11.686707,12.387848,12.80072,0.0,0.03207806,0.03207806,0.049911205,250.0,11.700012,0.0,0.0,0.0,1972.37,6.2042076e-05,0.0,52.18882,251.32518,19.519001,30.000002,0.094497524,42.673397,253.23058,211.75288,0.0,52.18882,0.114066795,4.522932,49.538345,8.330017
32728,21403680.0,0.0,22.966034,24.245575,22.699951,23.304932,22.451721,22.009583,11.686066,11.685516,12.067932,12.800598,0.0,0.03207169,0.03207169,0.04977004,250.0,11.700012,0.0,0.0,0.0,1969.008,6.19017e-05,0.0,52.19552,251.06085,19.558355,30.000002,0.09430011,42.6183,253.12794,211.53058,0.0,52.19552,0.113912925,4.495781,49.498497,8.330017
32729,21403740.0,0.0,22.963898,24.23175,22.699097,23.306152,22.449585,22.008698,11.68988,12.779022,11.895508,12.800537,0.0,0.03206869,0.03206869,0.04968362,250.0,11.700012,0.0,0.0,0.0,1966.999,6.180785e-05,0.0,52.203674,250.81929,19.594831,30.000002,0.09415392,42.567234,253.05022,211.3552,0.0,52.203674,0.11382055,4.471964,49.47761,8.330017
32730,21403800.0,0.0,22.962067,24.217743,22.698639,23.307404,22.44806,22.007385,11.693237,12.283203,11.802887,12.800415,0.0,0.032068036,0.032068036,0.04963314,250.0,11.700012,0.0,0.0,0.0,1965.9125,6.1749786e-05,0.0,52.211994,250.61348,19.630741,30.000002,0.094038635,42.51696,252.99301,211.2213,0.0,52.211994,0.113768846,4.4535174,49.468254,8.330017
32731,21403860.0,0.0,22.95929,24.203613,22.697083,23.307037,22.44519,22.005707,11.695892,12.014862,11.7535095,12.8003235,0.0,0.032068957,0.032068957,0.049604606,250.0,11.700012,0.0,0.0,0.0,1965.3325,6.1718536e-05,0.0,52.21974,250.44724,19.665518,30.000002,0.09394403,42.468277,252.9519,211.12183,0.0,52.21974,0.11374223,4.439853,49.46516,8.330017
32732,21403920.0,0.0,22.956299,24.1893,22.695343,23.306671,22.44168,22.003937,11.6979065,11.867065,11.727142,12.800232,0.0,0.032070734,0.032070734,0.049589157,250.0,11.700012,0.0,0.0,0.0,1965.0952,6.170606e-05,0.0,52.22652,250.31772,19.699726,30.000002,0.09386131,42.420383,252.92291,211.04944,0.0,52.22652,0.1137304,4.430151,49.465233,8.330017
32733,21403980.0,0.0,22.953217,24.174866,22.693512,23.306305,22.437805,22.002075,11.699371,11.788727,11.713837,12.800171,0.0,0.032072894,0.032072894,0.04958177,250.0,11.700012,0.0,0.0,0.0,1965.0948,6.17073e-05,0.0,52.232212,250.2201,19.732445,30.000002,0.09378812,42.374577,252.9031,210.99826,0.0,52.232212,0.1137274,4.4234443,49.46685,8.330017
32734,21404040.0,0.0,22.950012,24.160217,22.69165,23.30597,22.433716,22.000214,11.700409,11.748108,11.7074585,12.80011,0.0,0.032075096,0.032075096,0.04957897,250.0,11.700012,0.0,0.0,0.0,1965.2406,6.171808e-05,0.0,52.23681,250.14871,19.764523,30.000002,0.093719564,42.329674,252.89001,210.96306,0.0,52.23681,0.11372904,4.418943,49.468994,8.330017
32735,21404100.0,0.0,22.946747,24.145416,22.689789,23.305634,22.429535,21.998322,11.701111,11.726074,11.704315,12.800079,0.0,0.03207712,0.03207712,0.049578425,250.0,11.700012,0.0,0.0,0.0,1965.4591,6.173461e-05,0.0,52.240437,250.09741,19.796352,30.000002,0.093652785,42.28511,252.88152,210.93909,0.0,52.240437,0.113732584,4.4160314,49.47109,8.330017
32736,21404160.0,0.0,22.94284,24.130432,22.687256,23.303802,22.425232,21.996399,11.701508,11.715607,11.703064,12.800049,0.0,0.03207883,0.03207883,0.04957914,250.0,11.700012,0.0,0.0,0.0,1965.6538,6.175485e-05,0.0,52.243088,250.06369,19.82532,30.000002,0.09359256,42.244553,252.87665,210.9244,0.0,52.243088,0.11373675,4.414473,49.47287,8.330017
32737,21404220.0,0.0,22.939362,24.115265,22.685211,23.301971,22.420898,21.996582,11.701721,11.709351,12.754822,12.800049,0.0,0.032080274,0.032080274,0.049580146,250.0,11.700012,0.0,0.0,0.0,1965.8715,6.177615e-05,0.0,52.245182,250.03903,19.85652,30.000002,0.09352713,42.20087,252.87354,210.91415,0.0,52.245182,0.11374066,4.4135942,49.47437,8.330017
32738,21404280.0,0.0,22.935974,24.099884,22.68341,23.30017,22.416565,21.997131,11.701874,11.705902,12.274628,12.800018,0.0,0.032081436,0.032081436,0.049581237,250.0,11.700012,0.0,0.0,0.0,1966.1112,6.179845e-05,0.0,52.246742,250.02228,19.887474,30.000002,0.09346175,42.157536,252.87181,210.90762,0.0,52.246742,0.11374409,4.413098,49.475555,8.330017
32739,21404340.0,0.0,22.932251,24.08432,22.681244,23.29837,22.412231,21.996582,11.701935,11.704102,12.015045,12.800018,0.0,0.03208234,0.03208234,0.049582243,250.0,11.700012,0.0,0.0,0.0,1966.2981,6.182072e-05,0.0,52.247887,250.01134,19.917746,30.000002,0.0933973,42.115154,252.87105,210.9037,0.0,52.247887,0.113746904,4.4129825,49.47646,8.330017
32740,21404400.0,0.0,22.928986,24.068542,22.679749,23.29657,22.41101,21.995392,11.701904,12.592957,11.873169,12.800018,0.0,0.03208303,0.03208303,0.049583096,250.0,11.700012,0.0,0.0,0.0,1966.4965,6.184246e-05,0.0,52.248703,250.00441,19.946457,30.000002,0.09333572,42.07496,252.87085,210.90147,0.0,52.248703,0.113749154,4.4131083,49.47713,8.330017
32741,21404460.0,0.0,22.924988,24.052551,22.677399,23.293488,22.408875,21.993835,11.701874,12.187958,11.795288,12.800018,0.0,0.032083545,0.032083545,0.049583763,250.0,11.700012,0.0,0.0,0.0,1966.6198,6.186368e-05,0.0,52.249294,250.00009,19.976418,30.000002,0.09327086,42.033012,252.87102,210.90025,0.0,52.249294,0.11375084,4.413298,49.477623,8.330017
32742,21404520.0,0.0,22.920624,24.036346,22.674683,23.290405,22.4057,21.992065,11.701782,11.967468,11.752899,12.799988,0.0,0.032083917,0.032083917,0.04958428,250.0,11.700012,0.0,0.0,0.0,1966.656,6.18833e-05,0.0,52.24971,249.99756,20.005407,30.000002,0.0932077,41.992428,252.87138,210.8997,0.0,52.24971,0.113752104,4.4137564,49.477978,8.330017
32743,21404580.0,0.0,22.916046,24.019928,22.671783,23.287323,22.401978,21.990234,11.70166,11.845978,11.729492,12.799988,0.0,0.032084182,0.032084182,0.049584657,250.0,11.700012,0.0,0.0,0.0,1966.6367,6.1901446e-05,0.0,52.25001,249.99614,20.034616,30.000002,0.09314369,41.951538,252.87186,210.8995,0.0,52.25001,0.11375301,4.4142733,49.478237,8.330017
32744,21404640.0,0.0,22.911346,24.003265,22.668793,23.284271,22.39798,21.988342,11.701538,11.778809,11.716522,12.799988,0.0,0.032084372,0.032084372,0.04958494,250.0,11.700012,0.0,0.0,0.0,1966.5728,6.1918196e-05,0.0,52.250225,249.99542,20.062866,30.000002,0.09308148,41.911987,252.87239,210.89952,0.0,52.250225,0.113753684,4.4147844,49.478428,8.330017
32745,21404700.0,0.0,22.906525,23.986359,22.665771,23.28125,22.39383,21.98645,11.701416,11.743042,11.709564,12.799988,0.0,0.032084502,0.032084502,0.04958513,250.0,11.700012,0.0,0.0,0.0,1966.4724,6.193371e-05,0.0,52.250378,249.99515,20.090954,30.000002,0.09301938,41.87266,252.87292,210.89964,0.0,52.250378,0.113754146,4.4152565,49.478565,8.330017
32746,21404760.0,0.0,22.901184,23.969208,22.662231,23.2771,22.389526,21.984558,11.701324,11.72403,11.705811,12.799988,0.0,0.032084595,0.032084595,0.049585268,250.0,11.700012,0.0,0.0,0.0,1966.3043,6.194807e-05,0.0,52.250492,249.99516,20.11741,30.000002,0.0929607,41.835625,252.87344,210.89983,0.0,52.250492,0.11375445,4.4156876,49.478664,8.330017
32747,21404820.0,0.0,22.895813,23.951813,22.658691,23.27295,22.385162,21.982666,11.701202,11.713379,11.703674,12.799988,0.0,0.03208465,0.03208465,0.049585354,250.0,11.700012,0.0,0.0,0.0,1966.0974,6.196111e-05,0.0,52.250584,249.99522,20.145235,30.000002,0.092898786,41.796673,252.87396,210.89998,0.0,52.250584,0.11375467,4.4161415,49.478752,8.330017
32748,21404880.0,0.0,22.89096,23.934143,22.655945,23.26886,22.380829,21.983795,11.701111,11.707794,12.573639,12.799988,0.0,0.032084696,0.032084696,0.049585424,250.0,11.700012,0.0,0.0,0.0,1965.9242,6.1973326e-05,0.0,52.250652,249.99544,20.17015,30.000002,0.09284321,41.761787,252.87445,210.90018,0.0,52.250652,0.11375482,4.4164953,49.478813,8.330017
32749,21404940.0,0.0,22.885956,23.91623,22.653015,23.26477,22.376465,21.983948,11.70108,11.704742,12.177032,12.799988,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,1965.7411,6.198537e-05,0.0,52.250713,249.99557,20.196972,30.000002,0.09278324,41.72424,252.87494,210.90028,0.0,52.250713,0.11375489,4.416654,49.478874,8.330017
32750,21405000.0,0.0,22.880676,23.89804,22.649872,23.260712,22.37265,21.983185,11.701019,12.772766,11.960999,12.799988,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,1965.5148,6.199665e-05,6.643785,52.250767,249.99574,20.222223,30.000002,0.09272668,41.68889,252.8754,210.90042,0.0,52.250767,0.113754965,4.4168844,49.478928,8.330017
32751,21405060.0,0.0,22.87564,23.879578,22.647095,23.255646,22.371704,21.981903,11.700989,12.445648,11.843109,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1965.303,6.2007515e-05,0.0,52.25082,249.99586,20.248074,30.000002,0.09266864,41.6527,252.87585,210.9005,0.0,52.25082,0.11375499,4.4170637,49.478973,8.330017
32752,21405120.0,0.0,22.870087,23.86084,22.643799,23.25064,22.369202,21.980377,11.700928,12.107086,11.778473,12.799988,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1965.0348,6.201785e-05,0.0,52.25087,249.99597,20.273655,30.000002,0.092611104,41.616882,252.87628,210.90056,0.0,52.25087,0.113755,4.4172435,49.479023,8.330017
32753,21405180.0,0.0,22.864258,23.841797,22.640228,23.245636,22.365875,21.978668,11.700867,11.922974,11.743317,12.799988,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1964.7179,6.202734e-05,0.0,52.250916,249.99605,20.299557,30.000002,0.092552744,41.58062,252.87671,210.90059,0.0,52.250916,0.113755,4.417503,49.47907,8.330017
32754,21405240.0,0.0,22.858215,23.82248,22.636505,23.240662,22.362091,21.976898,11.700806,11.82309,11.724213,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1964.3656,6.203607e-05,0.0,52.250965,249.99614,20.323854,30.000002,0.09249793,41.546604,252.87714,210.90065,0.0,52.250965,0.113755025,4.41777,49.47912,8.330017
32755,21405300.0,0.0,22.85202,23.802856,22.63269,23.235718,22.358093,21.975098,11.700745,11.767181,11.713501,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1963.9906,6.204427e-05,0.0,52.251007,249.99623,20.348072,30.000002,0.09244318,41.5127,252.87755,210.9007,0.0,52.251007,0.113755025,4.4179854,49.47916,8.330017
32756,21405360.0,0.0,22.845367,23.782928,22.62851,23.22992,22.353851,21.973267,11.700684,11.738983,11.708069,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1963.5638,6.2051804e-05,0.0,52.251053,249.99635,20.370298,30.000002,0.0923929,41.481583,252.87794,210.90077,0.0,52.251053,0.11375505,4.4181876,49.479206,8.330017
32757,21405420.0,0.0,22.838684,23.762695,22.624268,23.224152,22.349579,21.971466,11.700653,11.723328,11.705048,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1963.1141,6.20587e-05,0.0,52.251095,249.9964,20.393755,30.000002,0.09233973,41.448742,252.87833,210.9008,0.0,52.251095,0.11375505,4.4183936,49.479248,8.330017
32758,21405480.0,0.0,22.832,23.742126,22.620148,23.218384,22.345276,21.970337,11.700592,11.71347,12.884094,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1962.659,6.206525e-05,0.0,52.251137,249.99644,20.417213,30.000002,0.092286475,41.4159,252.87872,210.90082,1.020225,52.251137,0.11375505,4.418568,49.47929,8.330017
32759,21405540.0,0.0,22.825897,23.721222,22.616852,23.212677,22.340973,21.97165,11.700592,11.707642,12.4262085,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1962.2678,6.207196e-05,0.0,52.25118,249.99648,20.440378,30.000002,0.092233814,41.383472,252.8791,210.90083,0.0,52.25118,0.11375505,4.418603,49.479336,8.330017
32760,21405600.0,0.0,22.819397,23.700012,22.613129,23.20697,22.33667,21.971558,11.700623,11.704437,12.097015,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1961.8491,6.2078936e-05,0.0,52.251225,249.9965,20.463152,30.000002,0.092181966,41.351585,252.87949,210.90086,0.0,52.251225,0.11375506,4.418553,49.479378,8.330017
32761,21405660.0,0.0,22.807587,23.677338,22.603271,23.19403,22.32782,21.964203,11.697449,12.855621,11.917236,12.799835,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1958.4167,6.20395e-05,0.0,52.251266,249.99658,20.484825,30.000002,0.09213257,41.321243,252.87987,210.9009,0.0,52.251266,0.11375508,4.4287763,49.47942,8.330017
32762,21405720.0,0.0,22.795258,23.65216,22.593323,23.181152,22.32013,21.95642,11.688965,12.329895,11.815613,12.7994995,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1951.8253,6.186262e-05,0.0,52.25131,249.9966,20.507332,30.000002,0.09208118,41.289734,252.88023,210.90091,0.0,52.25131,0.11375506,4.4642577,49.47946,8.330017
32763,21405780.0,0.0,22.782104,23.624542,22.582947,23.168304,22.311127,21.948425,11.683044,12.038025,11.756653,12.79953,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1944.5364,6.163171e-05,0.0,52.25135,249.99661,20.52967,30.000002,0.092030115,41.25846,252.88062,210.90092,0.0,52.25135,0.11375506,4.4891505,49.479504,8.330017
32764,21405840.0,0.0,22.76831,23.594574,22.572388,23.155579,22.301422,21.940308,11.679382,11.874817,11.722076,12.799652,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1936.977,6.13732e-05,0.0,52.251392,249.99666,20.55125,30.000002,0.09198071,41.22825,252.88098,210.90094,0.0,52.251392,0.11375508,4.504131,49.479546,8.330017
32765,21405900.0,0.0,22.753967,23.562317,22.561707,23.142883,22.291351,21.93216,11.677185,11.783417,11.701721,12.799774,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1929.293,6.109938e-05,0.0,52.251434,249.99669,20.572487,30.000002,0.09193204,41.19852,252.88133,210.90097,0.0,52.251434,0.113755085,4.5128984,49.479588,8.330017
32766,21405960.0,0.0,22.738953,23.527863,22.550781,23.129425,22.281311,21.924133,11.676056,11.734558,11.690216,12.799866,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1921.5553,6.0817747e-05,0.0,52.25147,249.99673,20.593153,30.000002,0.09188461,41.169586,252.8817,210.90099,0.0,52.25147,0.113755085,4.5174484,49.479626,8.330017
32767,21406020.0,0.0,22.72351,23.491272,22.539825,23.116028,22.27121,21.916138,11.675537,11.707672,11.683594,12.799927,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1913.8466,6.053429e-05,0.0,52.25151,249.99678,20.613668,30.000002,0.09183747,41.14086,252.88205,210.90102,0.0,52.25151,0.113755085,4.5193887,49.479664,8.330017
32768,21406080.0,0.0,22.707672,23.452637,22.5289,23.102722,22.261078,21.908112,11.675446,11.692383,11.679779,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1906.2173,6.0252885e-05,0.0,52.25155,249.9968,20.634594,30.000002,0.09178933,41.111572,252.8824,210.90103,0.0,52.25155,0.1137551,4.519687,49.479702,8.330017
32769,21406140.0,0.0,22.691772,23.412018,22.518494,23.089478,22.250916,21.902008,11.675659,11.684418,12.811462,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1898.7145,5.997541e-05,0.0,52.251583,249.9969,20.652956,30.000002,0.09174705,41.08586,252.88274,210.9011,0.0,52.251583,0.11375512,4.518806,49.479736,8.330017
32770,21406200.0,0.0,22.675812,23.369507,22.508423,23.076324,22.240784,21.896698,11.676117,11.680542,12.291931,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1891.3804,5.9704056e-05,0.0,52.251617,249.99693,20.672974,30.000002,0.09170088,41.05784,252.88307,210.90111,0.0,52.251617,0.11375512,4.517001,49.479774,8.330017
32771,21406260.0,0.0,22.658325,23.325134,22.496948,23.06131,22.230194,21.889526,11.676636,11.67865,12.012054,12.800049,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1884.063,5.9439008e-05,0.0,52.251656,249.99695,20.692509,30.000002,0.09165577,41.030487,252.8834,210.90112,0.0,52.251656,0.11375512,4.514918,49.47981,8.330017
32772,21406320.0,0.0,22.64087,23.279053,22.485992,23.046417,22.222412,21.881683,11.677155,12.658325,11.859558,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1876.8706,5.917993e-05,0.0,52.25169,249.99701,20.71131,30.000002,0.091612324,41.00417,252.88373,210.90115,0.0,52.25169,0.11375512,4.5128317,49.479847,8.330017
32773,21406380.0,0.0,22.623016,23.231293,22.474976,23.031586,22.214355,21.873535,11.677734,12.211975,11.776794,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1869.8175,5.8928013e-05,0.0,52.251728,249.99702,20.730568,30.000002,0.09156774,40.977203,252.88406,210.90115,0.0,52.251728,0.11375512,4.5104604,49.47988,8.330017
32774,21406440.0,0.0,22.604523,23.181915,22.463623,23.016815,22.20517,21.865173,11.678314,11.969513,11.731964,12.800049,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1862.854,5.868281e-05,0.0,52.251762,249.99706,20.749197,30.000002,0.09152459,40.951126,252.88438,210.90118,0.0,52.251762,0.11375514,4.508095,49.479916,8.330017
32775,21406500.0,0.0,22.585602,23.131042,22.452118,23.002136,22.195435,21.856781,11.678894,11.838684,11.707977,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1855.9894,5.8444068e-05,0.0,52.251797,249.99707,20.768326,30.000002,0.09148021,40.924343,252.8847,210.90118,0.0,52.251797,0.11375514,4.5057945,49.479954,8.330017
32776,21406560.0,0.0,22.56604,23.078705,22.440186,22.986572,22.185547,21.848328,11.679443,11.765778,11.694824,12.800049,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1849.2029,5.8211586e-05,0.0,52.251835,249.9971,20.7863,30.000002,0.09143847,40.899178,252.88503,210.9012,0.0,52.251835,0.11375514,4.5035596,49.479984,8.330017
32777,21406620.0,0.0,22.546112,23.024994,22.428223,22.9711,22.175507,21.839874,11.679962,11.725739,11.687775,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1842.5137,5.7985068e-05,0.0,52.25187,249.99715,20.804258,30.000002,0.09139674,40.87404,252.88533,210.90123,0.0,52.25187,0.11375515,4.501415,49.480022,8.330017
32778,21406680.0,0.0,22.52594,22.970001,22.41629,22.955688,22.165405,21.831451,11.680481,11.704681,11.684296,12.800049,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1835.9298,5.776448e-05,0.0,52.2519,249.99716,20.822126,30.000002,0.09135516,40.849022,252.88565,210.90125,0.0,52.2519,0.11375515,4.499317,49.480053,8.330017
32779,21406740.0,0.0,22.505493,22.913788,22.404388,22.940369,22.155304,21.823029,11.681,11.693756,11.682678,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1829.452,5.754975e-05,0.0,52.25193,249.99722,20.839184,30.000002,0.091315426,40.82514,252.88594,210.90128,0.0,52.25193,0.11375516,4.497245,49.480083,8.330017
32780,21406800.0,0.0,22.485443,22.856445,22.39328,22.92514,22.145203,21.817505,11.681519,11.688049,12.609558,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1823.1335,5.7340876e-05,0.0,52.251965,249.99728,20.8554,30.000002,0.09127763,40.80244,252.88625,210.90132,0.0,52.251965,0.113755174,4.4951873,49.480114,8.330017
32781,21406860.0,0.0,22.46463,22.798035,22.38153,22.908539,22.135284,21.811218,11.682037,11.685211,12.187744,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1816.8898,5.7137986e-05,0.0,52.251995,249.9973,20.872746,30.000002,0.09123714,40.778152,252.88654,210.90132,0.0,52.251995,0.113755174,4.4930954,49.480145,8.330017
32782,21406920.0,0.0,22.44339,22.738617,22.369507,22.891998,22.125458,21.803955,11.682495,12.003876,11.957092,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1810.7006,5.6939953e-05,43.060097,52.252026,249.99731,20.889702,30.000002,0.091197535,40.754417,252.88684,210.90134,0.0,52.252026,0.113755174,4.491257,49.480175,8.330017
32783,21406980.0,0.0,22.422607,22.678314,22.358368,22.87558,22.119232,21.796143,11.682953,12.49295,11.832764,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1804.6621,5.674696e-05,0.0,52.252052,249.99738,20.90562,30.000002,0.091160305,40.732132,252.88712,210.90137,0.0,52.252052,0.11375519,4.48947,49.480206,8.330017
32784,21407040.0,0.0,22.401276,22.617157,22.346771,22.859253,22.11142,21.788086,11.68338,12.125641,11.764893,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1798.698,5.6559224e-05,0.0,52.252083,249.99738,20.92233,30.000002,0.0911212,40.70874,252.8874,210.90137,0.0,52.252083,0.113755174,4.4876432,49.48024,8.330017
32785,21407100.0,0.0,22.379578,22.555237,22.33496,22.842987,22.102722,21.779907,11.683807,11.923584,11.727722,12.800049,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1792.7908,5.6375913e-05,0.0,52.252113,249.9974,20.938597,30.000002,0.09108308,40.685963,252.8877,210.90138,0.0,52.252113,0.113755174,4.4859924,49.480267,8.330017
32786,21407160.0,0.0,22.356842,22.492645,22.322083,22.82547,22.093597,21.770203,11.684174,11.814087,11.707733,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1786.8824,5.619654e-05,0.0,52.252144,249.99744,20.954325,30.000002,0.0910462,40.663944,252.88797,210.9014,0.0,52.252144,0.11375519,4.484516,49.480293,8.330017
32787,21407220.0,0.0,22.333893,22.429413,22.309113,22.808044,22.084259,21.760498,11.684479,11.753723,11.696838,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1781.018,5.6020548e-05,0.0,52.252174,249.99747,20.970022,30.000002,0.09100936,40.641968,252.88824,210.90143,0.0,52.252174,0.1137552,4.4832273,49.480324,8.330017
32788,21407280.0,0.0,22.310822,22.365692,22.296143,22.790741,22.074768,21.750793,11.684814,11.722137,11.691284,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1775.2246,5.5848202e-05,0.0,52.252205,249.9975,20.98526,30.000002,0.09097356,40.620636,252.88852,210.90144,0.0,52.252205,0.1137552,4.4819584,49.480354,8.330017
32789,21407340.0,0.0,22.287628,22.301483,22.283203,22.773499,22.065247,21.74112,11.68512,11.7048645,11.6883545,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1769.5095,5.5679648e-05,0.0,52.252228,249.99753,21.000517,30.000002,0.09093769,40.599277,252.8888,210.90146,0.0,52.252228,0.1137552,4.4806466,49.48038,8.330017
32790,21407400.0,0.0,22.264435,22.236908,22.270386,22.756348,22.055725,21.731812,11.685455,11.695801,12.599213,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1763.8757,5.5514873e-05,0.0,52.25226,249.9976,21.014484,30.000002,0.09090483,40.57972,252.88905,210.90152,15.2690325,52.25226,0.11375523,4.479324,49.480408,8.330017
32791,21407460.0,0.0,22.24173,22.172028,22.258331,22.739014,22.046234,21.725342,11.685822,11.691254,12.467712,12.800049,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1758.3865,5.535429e-05,0.0,52.25228,249.99762,21.029518,30.000002,0.09086941,40.558674,252.88931,210.90152,0.0,52.25228,0.11375521,4.4779234,49.480434,8.330017
