,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32792,21407520.0,0.0,22.218689,22.106934,22.245941,22.721771,22.036774,21.717438,11.686157,11.688873,12.112488,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1752.9586,5.5197725e-05,0.0,52.25231,249.99763,21.044264,30.000002,0.090834655,40.53803,252.88957,210.90152,0.0,52.25231,0.11375521,4.476494,49.48046,8.330017
32793,21407580.0,0.0,22.195679,22.041656,22.233643,22.70459,22.028687,21.70868,11.686493,12.912506,11.9183655,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1747.6038,5.5044675e-05,0.0,52.252335,249.99768,21.058115,30.000002,0.090801984,40.51864,252.88983,210.90155,0.0,52.252335,0.113755226,4.475196,49.480488,8.330017
32794,21407640.0,0.0,22.173035,21.976318,22.221863,22.68753,22.02237,21.699524,11.686829,12.356628,11.813293,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1742.3784,5.4895605e-05,0.0,52.252357,249.99771,21.072412,30.000002,0.090768225,40.49862,252.89008,210.90157,0.0,52.252357,0.113755226,4.4738355,49.480515,8.330017
32795,21407700.0,0.0,22.149994,21.91098,22.209656,22.670563,22.014648,21.690125,11.687164,12.053436,11.7561035,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1737.2017,5.4750257e-05,0.0,52.252388,249.99771,21.086718,30.000002,0.09073442,40.478596,252.89034,210.90157,0.0,52.252388,0.113755226,4.472507,49.48054,8.330017
32796,21407760.0,0.0,22.12677,21.845734,22.197235,22.653564,22.006195,21.680664,11.687439,11.886078,11.72467,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1732.0739,5.4608063e-05,0.0,52.25241,249.99774,21.100674,30.000002,0.090701416,40.459053,252.89058,210.90158,0.0,52.25241,0.113755226,4.4713244,49.480564,8.330017
32797,21407820.0,0.0,22.103455,21.78061,22.184692,22.636658,21.997375,21.671173,11.687714,11.795349,11.707733,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1727.0077,5.4468965e-05,0.0,52.252434,249.99777,21.11415,30.000002,0.09066952,40.44019,252.89082,210.9016,0.0,52.252434,0.11375523,4.4702077,49.480587,8.330017
32798,21407880.0,0.0,22.08017,21.715729,22.17212,22.619843,21.988312,21.661652,11.687988,11.745331,11.698486,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1722.0121,5.433299e-05,0.0,52.25246,249.99779,21.127619,30.000002,0.090637624,40.421333,252.89107,210.90161,0.0,52.25246,0.11375523,4.4691043,49.480614,8.330017
32799,21407940.0,0.0,22.056885,21.651154,22.159576,22.603119,21.979187,21.65216,11.688293,11.718903,11.693695,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1717.0927,5.420019e-05,0.0,52.252483,249.99782,21.140959,30.000002,0.09060601,40.402657,252.8913,210.90163,0.0,52.252483,0.11375523,4.467997,49.480637,8.330017
32800,21408000.0,0.0,22.033722,21.586945,22.147064,22.586487,21.970032,21.64267,11.688568,11.704956,11.691284,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1712.2538,5.40706e-05,0.0,52.252506,249.99786,21.153694,30.000002,0.0905758,40.38483,252.89153,210.90164,0.0,52.252506,0.11375525,4.4668775,49.48066,8.330017
32801,21408060.0,0.0,22.010895,21.523224,22.134949,22.569824,21.960876,21.634796,11.688843,11.697784,12.874268,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1707.5208,5.394441e-05,0.0,52.252533,249.99791,21.165792,30.000002,0.09054709,40.36789,252.89175,210.90169,0.0,52.252533,0.11375526,4.465748,49.480682,8.330017
32802,21408120.0,0.0,21.988586,21.459991,22.123322,22.553284,21.951721,21.628204,11.689148,11.693787,12.333923,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1702.9238,5.3821903e-05,0.0,52.252556,249.99792,21.178604,30.000002,0.09051666,40.349957,252.89198,210.90169,0.0,52.252556,0.11375526,4.464475,49.480705,8.330017
32803,21408180.0,0.0,21.966095,21.3974,22.111359,22.536804,21.942627,21.62033,11.689453,11.6918335,12.05072,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1698.3971,5.3703217e-05,0.0,52.25258,249.99797,21.190718,30.000002,0.09048787,40.332993,252.89221,210.90172,0.0,52.25258,0.11375526,4.463217,49.48073,8.330017
32804,21408240.0,0.0,21.94397,21.335052,22.099854,22.520325,21.936005,21.611755,11.689758,12.700012,11.889069,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1693.9474,5.358682e-05,0.0,52.252598,249.99799,21.20327,30.000002,0.09045801,40.315422,252.89243,210.90172,0.0,52.252598,0.11375526,4.46204,49.480747,8.330017
32805,21408300.0,0.0,21.922302,21.274323,22.088501,22.50415,21.929504,21.602997,11.690094,12.241943,11.799011,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1689.6681,5.3475753e-05,0.0,52.25262,249.998,21.21552,30.000002,0.09042885,40.29827,252.89265,210.90173,0.0,52.25262,0.11375526,4.460752,49.480774,8.330017
32806,21408360.0,0.0,21.90033,21.21402,22.076721,22.487854,21.921875,21.593994,11.690369,11.990387,11.74942,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1685.4155,5.3367203e-05,0.0,52.252644,249.99802,21.227608,30.000002,0.09040006,40.281353,252.89287,210.90173,0.0,52.252644,0.11375526,4.459539,49.480793,8.330017
32807,21408420.0,0.0,21.878418,21.154602,22.064789,22.47165,21.913605,21.58487,11.690643,11.850983,11.722046,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1681.2305,5.326166e-05,0.0,52.252663,249.99803,21.23968,30.000002,0.090371296,40.26445,252.89308,210.90175,0.0,52.252663,0.11375526,4.45843,49.480816,8.330017
32808,21408480.0,0.0,21.856598,21.096191,22.052765,22.455536,21.90503,21.575745,11.690918,11.776489,11.70752,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1677.1265,5.3159198e-05,0.0,52.252686,249.99806,21.251266,30.000002,0.090343654,40.248222,252.8933,210.90176,0.0,52.252686,0.11375527,4.457345,49.48084,8.330017
32809,21408540.0,0.0,21.834991,21.038849,22.040741,22.439514,21.896301,21.56662,11.691193,11.737457,11.700012,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1673.1122,5.305993e-05,0.0,52.252705,249.9981,21.262686,30.000002,0.09031641,40.232243,252.89351,210.90178,0.0,52.252705,0.11375527,4.456239,49.480854,8.330017
32810,21408600.0,0.0,21.81363,20.982635,22.028717,22.423584,21.887482,21.557465,11.691498,11.716003,11.695984,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1669.1927,5.2963947e-05,0.0,52.252728,249.99811,21.274029,30.000002,0.090289325,40.21636,252.8937,210.9018,0.0,52.252728,0.11375527,4.4551024,49.480877,8.330017
32811,21408660.0,0.0,21.79248,20.927643,22.016724,22.407623,21.878693,21.5484,11.691772,11.7048645,11.694,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1665.3735,5.2871357e-05,0.0,52.252747,249.99814,21.285082,30.000002,0.09026291,40.200886,252.89392,210.90181,0.0,52.252747,0.11375527,4.453933,49.480896,8.330017
32812,21408720.0,0.0,21.772186,20.873932,22.005463,22.391785,21.869873,21.5419,11.692078,11.699036,12.670288,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1661.7039,5.278238e-05,0.0,52.25276,249.99818,21.29553,30.000002,0.09023794,40.186256,252.89412,210.90184,0.0,52.25276,0.113755286,4.452708,49.480915,8.330017
32813,21408780.0,0.0,21.752167,20.821594,21.994232,22.376007,21.861084,21.535156,11.692444,11.695984,12.225647,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1658.1681,5.2697647e-05,0.0,52.25278,249.9982,21.306458,30.000002,0.090211794,40.17096,252.8943,210.90186,0.0,52.25278,0.113755286,4.4512997,49.480934,8.330017
32814,21408840.0,0.0,21.732239,20.770721,21.982758,22.360321,21.852325,21.527405,11.69278,11.694458,11.98468,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1654.7188,5.2616655e-05,0.0,52.252804,249.99821,21.317434,30.000002,0.09018552,40.155594,252.8945,210.90186,0.0,52.252804,0.113755286,4.4499526,49.480953,8.330017
32815,21408900.0,0.0,21.713257,20.721344,21.972076,22.344727,21.847046,21.519104,11.693115,12.5303955,11.852509,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1651.4353,5.2539483e-05,0.0,52.252823,249.99825,21.327543,30.000002,0.090161316,40.14144,252.8947,210.90187,0.0,52.252823,0.1137553,4.4486156,49.480972,8.330017
32816,21408960.0,0.0,21.694275,20.673584,21.96103,22.329132,21.840454,21.510529,11.693451,12.149933,11.780121,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1648.2567,5.2466607e-05,0.0,52.252842,249.99826,21.33813,30.000002,0.09013595,40.126617,252.89488,210.90189,0.0,52.252842,0.1137553,4.447164,49.48099,8.330017
32817,21409020.0,0.0,21.675415,20.627502,21.949677,22.31363,21.832947,21.5018,11.693787,11.943085,11.740906,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1645.1653,5.2397394e-05,0.0,52.252857,249.99828,21.348783,30.000002,0.0901104,40.111702,252.89508,210.90189,0.0,52.252857,0.1137553,4.4458222,49.48101,8.330017
32818,21409080.0,0.0,21.65683,20.58316,21.938232,22.298218,21.82492,21.492981,11.694122,11.829224,11.719452,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1642.1771,5.23318e-05,0.0,52.252876,249.99829,21.358786,30.000002,0.09008641,40.097702,252.89526,210.9019,0.0,52.252876,0.1137553,4.4445314,49.48103,8.330017
32819,21409140.0,0.0,21.63855,20.540619,21.926727,22.282867,21.81665,21.484192,11.694458,11.766449,11.707733,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1639.3019,5.2269974e-05,0.0,52.252895,249.99832,21.368788,30.000002,0.090062395,40.083694,252.89545,210.90192,0.0,52.252895,0.1137553,4.4432225,49.481045,8.330017
32820,21409200.0,0.0,21.620636,20.5,21.915222,22.267609,21.808258,21.475372,11.694794,11.733246,11.701691,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1636.5479,5.2212046e-05,0.0,52.252914,249.99834,21.378735,30.000002,0.090038516,40.06977,252.89563,210.90193,0.0,52.252914,0.11375531,4.441877,49.481064,8.330017
32821,21409260.0,0.0,21.60019,20.46045,21.900146,22.248627,21.79599,21.4628,11.692291,11.7153015,11.69812,12.799896,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1631.3827,5.2114323e-05,0.0,52.25293,249.99837,21.388073,30.000002,0.090016074,40.056698,252.89581,210.90195,0.0,52.25293,0.11375531,4.4497805,49.48108,8.330017
32822,21409320.0,0.0,21.57959,20.42102,21.884918,22.229736,21.783722,21.450287,11.684204,11.702606,11.88092,12.79953,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1623.2787,5.188528e-05,0.0,52.25295,249.9984,21.39757,30.000002,0.08999325,40.043404,252.89598,210.90196,48.427353,52.25295,0.11375532,4.482396,49.4811,8.330017
32823,21409380.0,0.0,21.559814,20.381744,21.870667,22.210938,21.771454,21.441132,11.678131,11.692596,12.498901,12.79953,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1614.4629,5.159521e-05,0.0,52.25296,249.99843,21.406736,30.000002,0.0899712,40.030567,252.89615,210.90198,0.0,52.25296,0.11375532,4.5089808,49.481113,8.330017
32824,21409440.0,0.0,21.539795,20.34262,21.85608,22.19226,21.759216,21.430542,11.67514,11.685211,12.125061,12.799683,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1605.6353,5.1291558e-05,0.0,52.25298,249.99844,21.416166,30.000002,0.089948505,40.017365,252.89633,210.902,0.0,52.25298,0.11375532,4.521166,49.48113,8.330017
32825,21409500.0,0.0,21.519836,20.30362,21.841553,22.173676,21.748047,21.419067,11.673767,12.961395,11.929108,12.799805,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1596.8422,5.0980456e-05,0.0,52.252995,249.99847,21.42507,30.000002,0.08992707,40.0049,252.89648,210.90201,0.0,52.252995,0.11375532,4.526618,49.481144,8.330017
32826,21409560.0,0.0,21.50061,20.26477,21.827911,22.155487,21.73941,21.40744,11.673248,12.395996,11.813171,12.799927,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1588.2369,5.0670104e-05,0.0,52.253006,249.99849,21.434168,30.000002,0.08990515,39.992165,252.89665,210.90201,0.0,52.253006,0.11375532,4.5286303,49.481163,8.330017
32827,21409620.0,0.0,21.481049,20.226074,21.813843,22.13736,21.72931,21.395569,11.67334,12.067413,11.749573,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1579.7872,5.0364706e-05,0.0,52.253025,249.99849,21.4432,30.000002,0.08988339,39.97952,252.89682,210.90202,0.0,52.253025,0.11375532,4.52817,49.48118,8.330017
32828,21409680.0,0.0,21.461334,20.18747,21.79953,22.119324,21.718384,21.383575,11.673767,11.8888855,11.715118,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1571.5181,5.0066334e-05,0.0,52.253044,249.9985,21.452353,30.000002,0.08986131,39.96671,252.89699,210.90202,0.0,52.253044,0.11375532,4.526371,49.481194,8.330017
32829,21409740.0,0.0,21.441559,20.149048,21.785126,22.10141,21.707062,21.371552,11.674408,11.792297,11.696686,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1563.4586,4.9776554e-05,0.0,52.253056,249.99852,21.460905,30.000002,0.08984069,39.954735,252.89716,210.90204,0.0,52.253056,0.11375532,4.5237565,49.48121,8.330017
32830,21409800.0,0.0,21.421814,20.110718,21.770721,22.083588,21.695557,21.359528,11.675171,11.738586,11.686676,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1555.6256,4.949635e-05,0.0,52.253075,249.99855,21.46944,30.000002,0.08982009,39.942783,252.89731,210.90204,0.0,52.253075,0.11375532,4.5206656,49.48122,8.330017
32831,21409860.0,0.0,21.401978,20.07251,21.756134,22.065582,21.683777,21.347412,11.675995,11.709808,11.681641,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1548.0105,4.9226073e-05,0.0,52.253086,249.99857,21.477812,30.000002,0.08979987,39.93106,252.89746,210.90205,0.0,52.253086,0.11375534,4.5173097,49.481236,8.330017
32832,21409920.0,0.0,21.382141,20.034424,21.741608,22.047699,21.671936,21.335297,11.676849,11.693909,11.679138,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1540.6199,4.896576e-05,0.0,52.253105,249.99858,21.486387,30.000002,0.08977916,39.919056,252.89761,210.90207,0.0,52.253105,0.11375534,4.5138636,49.481255,8.330017
32833,21409980.0,0.0,21.36264,19.99649,21.727386,22.029907,21.660126,21.324463,11.677734,11.686371,12.919373,12.800079,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1533.4742,4.8715418e-05,0.0,52.253117,249.99863,21.493853,30.000002,0.08976113,39.908607,252.89777,210.9021,0.0,52.253117,0.113755345,4.510378,49.481266,8.330017
32834,21410040.0,0.0,21.343628,19.958649,21.713806,22.012207,21.648315,21.315369,11.678619,11.682678,12.358704,12.800079,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1526.6111,4.847549e-05,0.0,52.25313,249.99864,21.502008,30.000002,0.08974141,39.89719,252.89792,210.9021,0.0,52.25313,0.11375534,4.5067806,49.48128,8.330017
32835,21410100.0,0.0,21.324371,19.920929,21.69989,21.994598,21.636536,21.304962,11.679504,11.681061,12.050995,12.800079,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1519.9459,4.8245558e-05,0.0,52.253143,249.99864,21.510174,30.000002,0.08972166,39.885757,252.89807,210.9021,0.0,52.253143,0.11375534,4.5032372,49.481293,8.330017
32836,21410160.0,0.0,21.305634,19.8833,21.686584,21.977325,21.627228,21.294098,11.680328,12.772339,11.882843,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1513.5172,4.8024805e-05,0.0,52.25316,249.99867,21.517704,30.000002,0.08970344,39.875214,252.89821,210.90211,0.0,52.25316,0.113755345,4.499911,49.481308,8.330017
32837,21410220.0,0.0,21.287079,19.845825,21.673492,21.960144,21.61847,21.282867,11.681213,12.274475,11.791077,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1507.7411,4.781423e-05,0.0,52.25317,249.99869,21.525581,30.000002,0.089684375,39.864185,252.89836,210.90213,0.0,52.25317,0.113755345,4.4964185,49.481323,8.330017
32838,21410280.0,0.0,21.268219,19.80841,21.660034,21.943054,21.60852,21.271454,11.682098,12.005829,11.741486,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1502.4137,4.7613943e-05,0.0,52.253185,249.9987,21.533285,30.000002,0.08966572,39.8534,252.8985,210.90213,0.0,52.253185,0.113755345,4.4928694,49.481335,8.330017
32839,21410340.0,0.0,21.249268,19.771118,21.646423,21.926025,21.597961,21.259949,11.6831665,11.858124,11.7146,12.800079,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1497.3585,4.7427257e-05,0.0,52.253197,249.9987,21.54098,30.000002,0.08964708,39.842632,252.89864,210.90213,0.0,52.253197,0.113755345,4.4884706,49.481346,8.330017
32840,21410400.0,0.0,21.230286,19.733948,21.63272,21.909119,21.587067,21.248444,11.6840515,11.7769165,11.700195,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1492.4458,4.7249603e-05,0.0,52.253212,249.99872,21.548431,30.000002,0.089629024,39.8322,252.89877,210.90215,0.0,52.253212,0.113755345,4.484836,49.48136,8.330017
32841,21410460.0,0.0,21.211456,19.696838,21.619202,21.892487,21.576141,21.237183,11.684784,11.73465,11.692993,12.800079,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1487.6665,4.7079608e-05,0.0,52.253223,249.99875,21.555681,30.000002,0.08961144,39.822044,252.89891,210.90216,0.0,52.253223,0.113755345,4.4818544,49.481373,8.330017
32842,21410520.0,0.0,21.192688,19.659851,21.605713,21.875946,21.565155,21.225922,11.685425,11.712036,11.689392,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1482.9998,4.691624e-05,0.0,52.253235,249.99876,21.562878,30.000002,0.089593984,39.811974,252.89905,210.90218,0.0,52.253235,0.113755345,4.4793034,49.481384,8.330017
32843,21410580.0,0.0,21.17395,19.622955,21.592285,21.859497,21.554138,21.214722,11.686005,11.699463,11.687622,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1478.433,4.6758774e-05,0.0,52.253254,249.99876,21.570223,30.000002,0.08957617,39.801685,252.89919,210.90218,0.0,52.253254,0.113755345,4.477042,49.4814,8.330017
32844,21410640.0,0.0,21.155762,19.586151,21.579498,21.84314,21.543152,21.205872,11.686493,11.693268,12.714478,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1474.0039,4.6606878e-05,0.0,52.253265,249.99881,21.576653,30.000002,0.08956056,39.792686,252.89932,210.9022,0.0,52.253265,0.11375536,4.4749975,49.48141,8.330017
32845,21410700.0,0.0,21.137695,19.549438,21.566864,21.826874,21.532196,21.197144,11.687012,11.690308,12.246002,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1469.7,4.6460777e-05,0.0,52.25327,249.99883,21.58369,30.000002,0.08954347,39.78283,252.89944,210.9022,0.0,52.25327,0.11375536,4.472967,49.481426,8.330017
32846,21410760.0,0.0,21.119598,19.512817,21.554138,21.810852,21.521454,21.18753,11.6874695,11.688934,11.991211,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1465.4742,4.6319718e-05,0.0,52.25328,249.99884,21.590586,30.000002,0.08952673,39.77318,252.89957,210.9022,0.0,52.25328,0.11375536,4.471099,49.481438,8.330017
32847,21410820.0,0.0,21.102081,19.476257,21.542145,21.794922,21.513885,21.177368,11.687897,12.584503,11.853394,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1461.3773,4.6183344e-05,0.0,52.253296,249.99886,21.59705,30.000002,0.08951102,39.76413,252.8997,210.90222,0.0,52.253296,0.11375536,4.469381,49.481445,8.330017
32848,21410880.0,0.0,21.084381,19.439789,21.529938,21.779083,21.505463,21.1669,11.688324,12.177002,11.778259,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1457.3636,4.6051908e-05,0.0,52.253307,249.99887,21.60382,30.000002,0.08949456,39.75465,252.89983,210.90222,0.0,52.253307,0.11375536,4.4676456,49.481457,8.330017
32849,21410940.0,0.0,21.066467,19.403412,21.517426,21.763306,21.496033,21.15628,11.68869,11.955444,11.737549,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1453.3958,4.592449e-05,0.0,52.25332,249.99889,21.610376,30.000002,0.08947863,39.745476,252.89995,210.90224,0.0,52.25332,0.113755375,4.46612,49.48147,8.330017
32850,21411000.0,0.0,21.048462,19.367096,21.504791,21.74762,21.486084,21.1456,11.689026,11.835632,11.715668,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1449.4773,4.580064e-05,0.0,52.25333,249.99889,21.617046,30.000002,0.08946241,39.736137,252.90007,210.90224,0.0,52.25333,0.113755375,4.464775,49.48148,8.330017
32851,21411060.0,0.0,21.030548,19.330841,21.492218,21.732178,21.475983,21.135101,11.689331,11.768707,11.703583,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1445.6274,4.568025e-05,0.0,52.25334,249.9989,21.623337,30.000002,0.089447096,39.727325,252.90019,210.90225,0.0,52.25334,0.113755375,4.4635096,49.481495,8.330017
32852,21411120.0,0.0,21.012634,19.294678,21.479675,21.716797,21.46576,21.124634,11.689667,11.731842,11.6970215,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1441.842,4.5563364e-05,0.0,52.253353,249.99892,21.629622,30.000002,0.08943181,39.718533,252.9003,210.90225,0.0,52.253353,0.113755375,4.462267,49.481503,8.330017
32853,21411180.0,0.0,20.994781,19.258575,21.467163,21.701508,21.455505,21.114166,11.689941,11.712433,11.693695,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1438.1207,4.544986e-05,0.0,52.253365,249.99895,21.635489,30.000002,0.089417525,39.710316,252.90042,210.90228,0.0,52.253365,0.113755375,4.4610558,49.481514,8.330017
32854,21411240.0,0.0,20.97699,19.222534,21.454681,21.68631,21.44519,21.103699,11.690247,11.702332,11.692078,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1434.4602,4.5339555e-05,0.0,52.253372,249.99896,21.641567,30.000002,0.08940272,39.70181,252.90053,210.90228,0.0,52.253372,0.113755375,4.459902,49.48152,8.330017
32855,21411300.0,0.0,20.95993,19.186584,21.443176,21.671173,21.434906,21.09671,11.690552,11.6970215,12.608337,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1430.9291,4.5232853e-05,0.0,52.253384,249.99898,21.647427,30.000002,0.08938845,39.693604,252.90065,210.9023,0.0,52.253384,0.113755375,4.458705,49.481537,8.330017
32856,21411360.0,0.0,20.94281,19.150665,21.43155,21.65625,21.424835,21.088684,11.690857,11.694153,12.1910095,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1427.4697,4.512982e-05,0.0,52.253395,249.99898,21.653578,30.000002,0.089373454,39.68499,252.90076,210.9023,0.0,52.253395,0.113755375,4.4574137,49.481544,8.330017
32857,21411420.0,0.0,20.925629,19.114807,21.41983,21.641418,21.415375,21.079681,11.691132,12.834473,11.964966,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1424.0546,4.5029872e-05,3.6046398,52.253403,249.99901,21.659208,30.000002,0.08935973,39.67711,252.90086,210.90231,0.0,52.253403,0.11375538,4.4562597,49.481556,8.330017
32858,21411480.0,0.0,20.910889,19.07901,21.411224,21.626648,21.408722,21.079285,11.691437,12.433472,15.6805725,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1420.9044,4.493348e-05,0.0,52.253414,249.99901,21.664967,30.000002,0.08934569,39.669044,252.90097,210.90231,11.101641,52.253414,0.11375538,4.455051,49.481564,8.330017
32859,21411540.0,0.0,20.89679,19.043243,21.403442,21.611969,21.400574,21.08252,11.691895,12.097595,15.9322815,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1417.9703,4.4843306e-05,0.0,52.253426,249.99902,21.670658,30.000002,0.08933181,39.66108,252.90108,210.90231,12.895939,52.253426,0.11375538,4.4531918,49.481575,8.330017
32860,21411600.0,0.0,20.882812,19.007568,21.395782,21.597351,21.391602,21.086945,11.692322,11.913879,16.356506,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1415.1241,4.4757613e-05,0.0,52.25343,249.99904,21.676346,30.000002,0.08931793,39.653114,252.90118,210.90233,13.97444,52.25343,0.11375538,4.4515142,49.481583,8.330017
32861,21411660.0,0.0,20.86908,18.971893,21.388397,21.582916,21.382294,21.092438,11.692657,11.813263,16.728577,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1412.3585,4.467544e-05,0.0,52.253445,249.99904,21.681856,30.000002,0.089304484,39.6454,252.90129,210.90233,14.440462,52.253445,0.11375538,4.450126,49.481594,8.330017
32862,21411720.0,0.0,20.8555,18.93631,21.381287,21.568573,21.372803,21.098877,11.692963,11.758575,16.957153,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1409.6665,4.459645e-05,0.0,52.253456,249.99905,21.687483,30.000002,0.089290746,39.637524,252.9014,210.90233,14.282767,52.253456,0.11375538,4.4489164,49.4816,8.330017
32863,21411780.0,0.0,20.842072,18.900726,21.374268,21.55429,21.36319,21.105743,11.693237,11.728668,17.010986,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1407.0359,4.452032e-05,0.0,52.25346,249.99907,21.692818,30.000002,0.08927772,39.63005,252.9015,210.90234,13.631635,52.25346,0.11375538,4.4478393,49.481613,8.330017
32864,21411840.0,0.0,20.828613,18.865204,21.367249,21.5401,21.353546,21.112396,11.693451,11.712219,16.894073,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1404.4484,4.444668e-05,0.0,52.25347,249.99908,21.698116,30.000002,0.08926478,39.622635,252.9016,210.90234,12.603132,52.25347,0.11375538,4.4468904,49.48162,8.330017
32865,21411900.0,0.0,20.815063,18.829712,21.360077,21.52597,21.343872,21.118408,11.693665,11.703583,16.627014,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1401.8889,4.4375185e-05,0.0,52.25348,249.99908,21.70332,30.000002,0.08925207,39.615353,252.9017,210.90236,11.311965,52.25348,0.11375538,4.4460697,49.48163,8.330017
32866,21411960.0,0.0,20.801178,18.79425,21.352478,21.512024,21.334381,21.122467,11.693817,11.69931,16.260681,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1399.3348,4.430551e-05,0.0,52.25349,249.99911,21.708069,30.000002,0.08924048,39.608704,252.9018,210.90237,10.109673,52.25349,0.1137554,4.445414,49.48164,8.330017
32867,21412020.0,0.0,20.787048,18.75885,21.344574,21.498138,21.32489,21.125336,11.69397,11.696869,15.844543,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1396.7751,4.4237044e-05,0.0,52.253498,249.99911,21.7135,30.000002,0.08922719,39.6011,252.90189,210.90237,8.853811,52.253498,0.11375538,4.4448757,49.481647,8.330017
32868,21412080.0,0.0,20.77304,18.72345,21.336792,21.484314,21.317322,21.1268,11.694061,12.821533,15.407196,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1394.2379,4.4169694e-05,0.0,52.25351,249.99915,21.718193,30.000002,0.08921572,39.594532,252.90198,210.90239,7.7111006,52.25351,0.1137554,4.4444265,49.48166,8.330017
32869,21412140.0,0.0,20.759003,18.68808,21.32901,21.470581,21.3107,21.126862,11.694214,12.305908,14.984009,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1391.7413,4.4103996e-05,0.0,52.253513,249.99915,21.723192,30.000002,0.08920349,39.587532,252.90208,210.90239,6.7651763,52.253513,0.1137554,4.4438915,49.481663,8.330017
32870,21412200.0,0.0,20.744415,18.65274,21.320526,21.45691,21.302826,21.12564,11.694305,12.027679,14.60965,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1389.2151,4.403948e-05,0.0,52.25352,249.99916,21.728172,30.000002,0.08919131,39.58056,252.90218,210.90239,6.0789256,52.25352,0.1137554,4.4434285,49.48167,8.330017
32871,21412260.0,0.0,20.729431,18.617401,21.311493,21.44339,21.294403,21.122803,11.694397,11.875671,14.330048,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1386.6543,4.3975455e-05,0.0,52.253532,249.99916,21.73292,30.000002,0.089179695,39.573914,252.90227,210.9024,5.8560348,52.253532,0.1137554,4.4431562,49.48168,8.330017
32872,21412320.0,0.0,20.714172,18.582092,21.302155,21.429962,21.285614,21.119232,11.6944275,11.792816,14.155457,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1384.0762,4.391182e-05,0.0,52.25354,249.99918,21.737722,30.000002,0.08916794,39.56719,252.90236,210.9024,5.89129,52.25354,0.1137554,4.4429755,49.48169,8.330017
32873,21412380.0,0.0,20.698853,18.546814,21.292694,21.416565,21.276642,21.115326,11.694489,11.74707,14.089874,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1381.4994,4.384878e-05,0.0,52.25355,249.99919,21.742395,30.000002,0.0891565,39.560646,252.90244,210.9024,6.2025657,52.25355,0.1137554,4.442779,49.481697,8.330017
32874,21412440.0,0.0,20.683533,18.511536,21.283234,21.40326,21.267578,21.11142,11.69455,11.722748,14.128601,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1378.9364,4.378649e-05,0.0,52.253555,249.99919,21.747042,30.000002,0.089145124,39.554142,252.90253,210.90242,6.7473354,52.253555,0.1137554,4.4425387,49.481705,8.330017
32875,21412500.0,0.0,20.668274,18.476257,21.273865,21.390045,21.258484,21.107788,11.694611,11.709869,14.260742,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1376.3988,4.3725096e-05,0.0,52.253563,249.9992,21.751472,30.000002,0.089134276,39.54794,252.90262,210.90242,7.464177,52.253563,0.1137554,4.4422474,49.481712,8.330017
32876,21412560.0,0.0,20.653198,18.44101,21.26471,21.376923,21.249542,21.104553,11.694702,11.702911,14.47467,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1373.8956,4.3664797e-05,0.0,52.253567,249.99922,21.755922,30.000002,0.089123376,39.54171,252.9027,210.90244,8.34435,52.253567,0.1137554,4.4418955,49.48172,8.330017
32877,21412620.0,0.0,20.638275,18.405762,21.255798,21.363892,21.2406,21.102112,11.694794,11.699036,14.740753,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1371.4346,4.3605763e-05,0.0,52.25358,249.99922,21.760468,30.000002,0.08911224,39.535347,252.90279,210.90244,9.216525,52.25358,0.1137554,4.441487,49.481728,8.330017
32878,21412680.0,0.0,20.623627,18.370514,21.247192,21.350922,21.23169,21.100616,11.694916,11.697144,15.039551,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1369.0211,4.354802e-05,0.0,52.253586,249.99925,21.764603,30.000002,0.0891021,39.529556,252.90286,210.90245,10.054831,52.253586,0.11375541,4.4410424,49.481735,8.330017
32879,21412740.0,0.0,20.609833,18.335266,21.239655,21.338013,21.225739,21.100098,11.695038,12.622009,15.340088,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1366.7083,4.3491822e-05,0.0,52.253593,249.99927,21.768684,30.000002,0.0890921,39.52384,252.90295,210.90245,10.781015,52.253593,0.11375541,4.4405355,49.481743,8.330017
32880,21412800.0,0.0,20.596191,18.300018,21.23236,21.325165,21.219208,21.100525,11.695221,12.200287,15.617981,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1364.4653,4.3437867e-05,0.0,52.253597,249.99927,21.773005,30.000002,0.08908151,39.51779,252.90303,210.90245,11.345932,52.253597,0.11375541,4.4398437,49.48175,8.330017
32881,21412860.0,0.0,20.582336,18.263855,21.225006,21.31247,21.211731,21.101562,11.695343,11.970001,15.860352,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1362.2227,4.3385116e-05,0.0,52.25361,249.99927,21.777205,30.000002,0.08907121,39.511913,252.9031,210.90247,11.788142,52.25361,0.11375541,4.4393163,49.48176,8.330017
32882,21412920.0,0.0,20.568146,18.226013,21.217712,21.299805,21.203735,21.103271,11.695343,11.841461,16.048004,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1359.9187,4.333143e-05,0.0,52.253616,249.99928,21.781437,30.000002,0.08906083,39.50599,252.90318,210.90247,12.005833,52.253616,0.11375541,4.439311,49.481766,8.330017
32883,21412980.0,0.0,20.55368,18.186584,21.21048,21.287231,21.195435,21.105438,11.69519,11.76828,16.170776,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1357.5327,4.3275308e-05,0.0,52.25362,249.99928,21.785755,30.000002,0.08905023,39.499943,252.90326,210.90247,12.025117,52.25362,0.11375541,4.439823,49.48177,8.330017
32884,21413040.0,0.0,20.53894,18.14563,21.203339,21.27472,21.18695,21.10791,11.694977,11.734802,16.226257,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1355.0651,4.3216365e-05,0.0,52.253628,249.9993,21.789404,30.000002,0.08904128,39.494835,252.90334,210.90248,11.857774,52.253628,0.11375541,4.440736,49.48178,8.330017
32885,21413100.0,0.0,20.523926,18.103271,21.196228,21.262299,21.178406,21.110443,11.694702,11.716217,16.213867,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1352.5068,4.3154178e-05,0.0,52.253635,249.99931,21.793346,30.000002,0.08903161,39.489315,252.90341,210.90248,11.535909,52.253635,0.11375541,4.4417963,49.481785,8.330017
32886,21413160.0,0.0,20.508545,18.059631,21.189026,21.24997,21.169983,21.112335,11.6944275,11.70697,16.148163,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1349.8473,4.3088232e-05,0.0,52.25364,249.99933,21.796913,30.000002,0.08902285,39.484318,252.90349,210.9025,11.216242,52.25364,0.11375542,4.4429135,49.481792,8.330017
32887,21413220.0,0.0,20.492859,18.01477,21.181763,21.237701,21.16156,21.114014,11.694153,11.701172,16.049774,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1347.1097,4.301958e-05,0.0,52.253647,249.99933,21.801025,30.000002,0.08901276,39.478565,252.90356,210.9025,10.8025055,52.253647,0.11375541,4.444036,49.481796,8.330017
32888,21413280.0,0.0,20.476898,17.968842,21.174438,21.225494,21.153137,21.115326,11.693848,11.697876,15.921753,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1344.2778,4.294743e-05,0.0,52.25365,249.99934,21.804682,30.000002,0.08900377,39.473446,252.90363,210.9025,10.368084,52.25365,0.11375541,4.44522,49.481804,8.330017
32889,21413340.0,0.0,20.460663,17.921906,21.167053,21.213379,21.14502,21.11615,11.6935425,12.48938,15.7777405,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1341.356,4.2871816e-05,20.439968,52.253662,249.99936,21.808218,30.000002,0.08899509,39.468494,252.9037,210.90251,9.951666,52.253662,0.11375542,4.4464293,49.48181,8.330017
32890,21413400.0,0.0,20.444885,17.874084,21.160553,21.201294,21.140167,21.116516,11.693298,12.477997,15.6285095,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1338.4221,4.27933e-05,0.0,52.25367,249.99936,21.811958,30.000002,0.0889859,39.463257,252.90378,210.90251,9.581165,52.25367,0.11375542,4.447497,49.481815,8.330017
32891,21413460.0,0.0,20.428497,17.82547,21.153442,21.189331,21.13388,21.115997,11.693054,12.121124,15.502747,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1335.397,4.271239e-05,0.0,52.253677,249.99937,21.815592,30.000002,0.088976964,39.45817,252.90384,210.90251,9.410824,52.253677,0.11375542,4.4484215,49.481823,8.330017
32892,21413520.0,0.0,20.411682,17.776184,21.145996,21.177399,21.12674,21.115112,11.69281,11.927032,15.405365,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1332.271,4.262833e-05,0.0,52.25368,249.99937,21.819302,30.000002,0.08896786,39.45298,252.90392,210.90251,9.300808,52.25368,0.11375542,4.449461,49.48183,8.330017
32893,21413580.0,0.0,20.394592,17.726318,21.138367,21.165558,21.11911,21.114014,11.692535,11.819885,15.341309,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1329.0612,4.254113e-05,0.0,52.25369,249.99939,21.822762,30.000002,0.08895935,39.44813,252.90398,210.90253,9.289247,52.25369,0.11375542,4.4505415,49.481834,8.330017
32894,21413640.0,0.0,20.37732,17.675934,21.130676,21.153778,21.111267,21.112732,11.692261,11.76059,15.312622,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1325.7814,4.245106e-05,0.0,52.253693,249.99939,21.826231,30.000002,0.08895082,39.443275,252.90404,210.90253,9.373651,52.253693,0.11375542,4.4515724,49.481842,8.330017
32895,21413700.0,0.0,20.359985,17.625214,21.122925,21.14206,21.103271,21.11145,11.692047,11.729523,15.318787,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1322.4457,4.235838e-05,0.0,52.2537,249.9994,21.829462,30.000002,0.08894288,39.43875,252.90411,210.90254,9.539327,52.2537,0.11375542,4.4525228,49.481846,8.330017
32896,21413760.0,0.0,20.34253,17.574188,21.115204,21.130402,21.095337,21.109985,11.6918335,11.712494,15.366028,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1319.0613,4.2263393e-05,0.0,52.2537,249.99942,21.832865,30.000002,0.08893451,39.43399,252.90417,210.90254,9.85028,52.2537,0.11375542,4.453376,49.48185,8.330017
32897,21413820.0,0.0,20.325134,17.52298,21.107544,21.118835,21.087372,21.108734,11.69165,11.7030945,15.445099,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1315.6422,4.2166375e-05,0.0,52.253704,249.99942,21.836117,30.000002,0.08892652,39.429436,252.90424,210.90254,10.173076,52.253704,0.11375542,4.45413,49.481857,8.330017
32898,21413880.0,0.0,20.3078,17.47171,21.100006,21.1073,21.079407,21.107758,11.691467,11.697845,15.545807,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1312.198,4.2067637e-05,0.0,52.25371,249.99944,21.839397,30.000002,0.08891844,39.424843,252.9043,210.90254,10.508182,52.25371,0.11375542,4.4547853,49.48186,8.330017
32899,21413940.0,0.0,20.292938,17.420471,21.095673,21.095856,21.08313,21.107178,11.691376,15.686218,15.658356,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1308.94,4.196819e-05,9.834975,52.253716,249.99944,21.842566,30.000002,0.08891065,39.420406,252.90436,210.90256,10.828358,52.253716,0.11375542,4.4551816,49.48187,8.330017
32900,21414000.0,0.0,20.27884,17.369354,21.092255,21.084473,21.088898,21.106964,11.691498,15.709351,15.772491,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1305.8389,4.187119e-05,11.1523075,52.253723,249.99945,21.845764,30.000002,0.08890278,39.415928,252.90442,210.90256,11.107232,52.253723,0.11375542,4.454739,49.481876,8.330017
32901,21414060.0,0.0,20.264923,17.31845,21.08899,21.073212,21.09497,21.106873,11.691589,15.889008,15.886993,12.986969,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1302.772,4.1775224e-05,11.644727,52.25373,249.99945,21.848894,30.000002,0.088895075,39.41155,252.90448,210.90256,11.400917,52.25373,0.11375542,79.2223,49.48188,8.330017
32902,21414120.0,0.0,20.25476,17.267914,21.090454,21.072937,21.101532,21.107117,11.691711,16.00296,15.990784,15.379852,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1300.0308,4.1680763e-05,11.395757,52.253735,249.99947,21.851954,30.000002,0.08888754,39.407265,252.90454,210.90257,11.599924,52.253735,0.11375542,22.240301,49.481884,8.330017
32903,21414180.0,0.0,20.246765,17.217804,21.094574,21.077972,21.108215,21.107697,11.692078,15.977264,16.075745,16.21231,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1297.6282,4.1591768e-05,10.654308,52.253742,249.99947,21.85508,30.000002,0.08887984,39.402885,252.9046,210.90257,11.721279,52.253742,0.11375542,23.657413,49.481888,8.330017
32904,21414240.0,0.0,20.240112,17.168213,21.10028,21.086609,21.114502,21.10849,11.692474,15.803253,16.136566,16.775513,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1295.4489,4.150768e-05,9.569731,52.253746,249.99947,21.858133,30.000002,0.08887232,39.398613,252.90466,210.90257,11.76127,52.253746,0.11375542,23.524294,49.481895,8.330017
32905,21414300.0,0.0,20.234161,17.119263,21.10672,21.09729,21.119904,21.109436,11.69281,15.500427,16.170258,17.027802,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1293.4034,4.142719e-05,8.283453,52.253754,249.99948,21.861095,30.000002,0.08886503,39.394466,252.90471,210.90257,11.724014,52.253754,0.11375542,22.04127,49.4819,8.330017
32906,21414360.0,0.0,20.227814,17.071075,21.112457,21.107574,21.123413,21.110168,11.693024,15.126465,16.186615,17.002136,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1291.367,4.134876e-05,7.135079,52.253754,249.99948,21.863935,30.000002,0.08885804,39.390488,252.90477,210.90259,11.708379,52.253754,0.113755435,19.991865,49.481903,8.330017
32907,21414420.0,0.0,20.221039,17.023712,21.11737,21.116882,21.125519,21.1109,11.693146,14.716644,16.183655,16.740143,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1289.281,4.127051e-05,5.9923625,52.253757,249.9995,21.866903,30.000002,0.08885072,39.386333,252.90483,210.90259,11.616528,52.253757,0.113755435,17.279282,49.48191,8.330017
32908,21414480.0,0.0,20.21347,16.977295,21.121063,21.124237,21.12622,21.111572,11.693115,14.303558,16.162598,16.29779,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1287.1101,4.119153e-05,5.0057716,52.253765,249.9995,21.869677,30.000002,0.08884389,39.38245,252.90488,210.90259,11.488265,52.253765,0.113755435,14.450845,49.481915,8.330017
32909,21414540.0,0.0,20.204926,16.931915,21.123138,21.128876,21.12555,21.112183,11.693024,13.925568,16.12677,15.760986,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1284.8127,4.1110932e-05,4.2561316,52.25377,249.99951,21.872486,30.000002,0.08883697,39.378517,252.90494,210.90259,11.339301,52.25377,0.113755435,11.913716,49.48192,8.330017
32910,21414600.0,0.0,20.195312,16.887695,21.123596,21.130585,21.123688,21.11264,11.692871,13.612274,16.080566,15.214142,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1282.3743,4.1028095e-05,3.7860637,52.253777,249.99951,21.875248,30.000002,0.08883016,39.374653,252.90498,210.9026,11.183864,52.253777,0.113755435,9.961795,49.481926,8.330017
32911,21414660.0,0.0,20.184265,16.844696,21.121826,21.128357,21.120422,21.11264,11.692657,13.400299,16.03897,14.763702,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1279.7557,4.0942574e-05,3.7601976,52.253777,249.99953,21.877844,30.000002,0.088823766,39.371017,252.90504,210.9026,11.128066,52.253777,0.113755435,9.376173,49.48193,8.330017
32912,21414720.0,0.0,20.172638,16.80307,21.118988,21.124207,21.116669,21.112488,11.692413,13.296234,16.00299,14.455566,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1277.02,4.0854207e-05,3.9734564,52.253784,249.99953,21.880661,30.000002,0.08881682,39.367073,252.90509,210.9026,11.064713,52.253784,0.113755435,9.347116,49.481934,8.330017
32913,21414780.0,0.0,16.770386,16.762909,21.11557,21.118958,21.112823,21.112274,11.677551,13.282623,15.961365,14.293518,0.0,0.03207547,0.03207547,0.04956892,250.0,11.700012,0.0,0.0,0.0,1057.2916,4.056384e-05,4.372594,52.26013,250.0191,49.99948,95.99878,3.74931e-07,0.00072800706,252.89833,210.8921,10.979838,52.26013,0.113719806,9.738961,49.48847,8.330017
32914,21414840.0,0.0,16.726532,16.724304,21.112183,21.113617,21.109344,21.112183,11.779694,13.480164,16.031189,14.399078,0.0,0.03207892,0.03207892,0.049575094,250.0,11.700012,0.0,0.0,0.0,1036.6736,4.2436706e-05,4.642051,52.263145,250.00323,50.0,96.0,3.7466677e-07,1.9519484e-07,252.89949,210.89159,10.609972,52.263145,0.11373292,10.328523,49.49142,8.330017
32915,21414900.0,0.0,16.689484,16.687347,21.10907,21.108643,21.106262,21.111938,11.718567,13.579468,15.951355,14.448547,0.0,0.032080945,0.032080945,0.049578764,250.0,11.700012,0.0,0.0,0.0,1024.4495,4.2247513e-05,5.6000857,52.26488,249.99474,50.0,96.0,3.7471742e-07,1.3513795e-08,252.90034,210.8917,10.818969,52.26488,0.113740645,12.182083,49.49313,8.330017
32916,21414960.0,0.0,16.654175,16.65213,21.106049,21.103882,21.103607,21.111267,11.695709,13.788147,15.933014,14.672333,0.0,0.03208238,0.03208238,0.04958133,250.0,11.700012,0.0,0.0,0.0,1016.12866,4.2051306e-05,6.5371156,52.266006,249.99109,50.0,96.0,3.747532e-07,3.430877e-11,252.9014,210.89297,11.027819,52.266006,0.113746084,14.251012,49.494232,8.330017
32917,21415020.0,0.0,16.620728,16.618805,21.103882,21.100647,21.101837,21.110626,11.685211,14.048492,15.944733,14.984283,0.0,0.032083355,0.032083355,0.049583066,250.0,11.700012,0.0,0.0,0.0,1008.03674,4.1818166e-05,7.374301,52.2667,249.99026,50.0,96.0,3.7477747e-07,-1.7526964e-13,252.90245,210.89467,11.182317,52.2667,0.11374977,15.925868,49.4949,8.330017
32918,21415080.0,0.0,16.589233,16.587433,21.102783,21.099182,21.100952,21.110046,11.679474,14.325104,15.975006,15.320251,0.0,0.032084003,0.032084003,0.04958421,250.0,11.700012,0.0,0.0,0.0,999.7264,4.154811e-05,8.108856,52.26711,249.99092,50.0,96.0,3.7479353e-07,-5.4065255e-16,252.90338,210.8964,11.342287,52.26711,0.113752216,17.255201,49.495296,8.330017
32919,21415140.0,0.0,16.559814,16.558105,21.102753,21.099457,21.101044,21.10962,11.676239,14.590729,16.017883,15.6315,0.0,0.032084424,0.032084424,0.04958494,250.0,11.700012,0.0,0.0,0.0,991.36426,4.1256393e-05,8.69772,52.267338,249.99222,50.0,96.0,3.7480382e-07,2.9413796e-18,252.90414,210.89795,11.504849,52.267338,0.11375378,18.131063,49.495506,8.330017
32920,21415200.0,0.0,16.532532,16.530975,21.103638,21.101196,21.10199,21.109314,11.674652,14.822418,16.068024,15.879547,0.0,0.032084685,0.032084685,0.04958539,250.0,11.700012,0.0,0.0,0.0,983.1382,4.0955998e-05,9.105197,52.26745,249.99368,50.0,96.0,3.7481027e-07,-1.3935727e-20,252.90475,210.89926,11.658839,52.26745,0.113754764,18.50325,49.49561,8.330017
32921,21415260.0,0.0,16.507538,16.506104,21.10498,21.103546,21.103485,21.109009,11.674164,15.004974,16.128265,16.05075,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,975.19324,4.065601e-05,9.35959,52.26749,249.99506,50.0,96.0,3.74814e-07,6.7972555e-25,252.90521,210.90028,11.860065,52.26749,0.11375532,18.641266,49.495644,8.330017
32922,21415320.0,0.0,16.484863,16.483582,21.10672,21.106445,21.105408,21.108856,11.674286,15.1336975,16.18988,16.144165,0.0,0.03208493,0.03208493,0.04958581,250.0,11.700012,0.0,0.0,0.0,967.6025,4.0361898e-05,9.415348,52.2675,249.99626,50.0,96.0,3.7481627e-07,5.5820895e-27,252.90556,210.9011,12.014135,52.2675,0.11375567,18.306992,49.49565,8.330017
32923,21415380.0,0.0,16.464691,16.463562,21.108734,21.109589,21.107697,21.108917,11.674957,15.198517,16.248016,16.15036,0.0,0.032084983,0.032084983,0.049585894,250.0,11.700012,0.0,0.0,0.0,960.4623,4.007844e-05,9.291669,52.26749,249.99724,50.0,96.0,3.7481746e-07,5.1800485e-30,252.90582,210.90169,12.135475,52.26749,0.11375586,17.66996,49.495636,8.330017
32924,21415440.0,0.0,16.447083,16.446106,21.110748,21.112488,21.110046,21.109161,11.675964,15.199799,16.29779,16.081451,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,953.828,3.980901e-05,9.017872,52.26748,249.99802,50.0,96.0,3.7481803e-07,4.7040816e-30,252.906,210.90213,12.2166,52.26748,0.11375594,16.861387,49.49562,8.330017
32925,21415500.0,0.0,16.432129,16.431335,21.112518,21.114807,21.112274,21.109528,11.677246,15.143188,16.33612,15.95578,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,947.7424,3.9555736e-05,8.629476,52.267456,249.99861,50.0,96.0,3.7481823e-07,2.504921e-32,252.90613,210.90245,12.254943,52.267456,0.11375597,16.001171,49.495598,8.330017
32926,21415560.0,0.0,16.419983,16.419312,21.113403,21.11557,21.11383,21.109802,11.678741,15.049103,16.368347,15.821808,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,942.2696,3.932162e-05,8.281488,52.267437,249.99904,50.0,96.0,3.748182e-07,-1.00320235e-35,252.90622,210.90266,12.320132,52.267437,0.11375597,15.627435,49.49558,8.330017
32927,21415620.0,0.0,16.410736,16.410187,21.11383,21.115509,21.11493,21.110138,11.680359,14.927551,16.388489,15.703735,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,937.47546,3.9110306e-05,7.8834953,52.267426,249.99933,50.0,96.0,3.748181e-07,1.6201392e-38,252.90627,210.9028,12.319256,52.267426,0.11375596,15.281849,49.495564,8.330017
32928,21415680.0,0.0,16.404327,16.404053,21.113953,21.115051,21.115662,21.110535,11.682037,14.797516,16.399689,15.604767,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,933.2322,3.8915296e-05,7.509449,52.26741,249.99956,50.0,96.0,3.7481794e-07,-9.1225e-41,252.90631,210.90291,12.294737,52.26741,0.113755934,15.088733,49.49555,8.330017
