,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32929,21415740.0,0.0,16.401093,16.401001,21.11377,21.114136,21.115936,21.110931,11.68396,14.665863,16.400818,15.533844,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,929.6973,3.874243e-05,7.181488,52.267403,249.99971,50.0,96.0,3.748178e-07,0.0,252.90633,210.90297,12.246017,52.267403,0.113755904,15.063104,49.49554,8.330017
32930,21415800.0,0.0,16.401031,16.401123,21.113373,21.113007,21.115814,21.111328,11.686066,14.544922,16.392242,15.497559,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,926.9054,3.859461e-05,6.926094,52.26739,249.99982,50.0,96.0,3.748177e-07,0.0,252.90634,210.90302,12.177133,52.26739,0.1137559,15.186077,49.49553,8.330017
32931,21415860.0,0.0,16.404266,16.404541,21.112366,21.111145,21.11499,21.11142,11.688232,14.4522705,16.383606,15.517395,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,924.8725,3.8472095e-05,6.8527207,52.267384,249.9999,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90305,12.168201,52.267384,0.11375587,15.776637,49.495525,8.330017
32932,21415920.0,0.0,16.410858,16.411346,21.111359,21.109497,21.113892,21.111511,11.690491,14.392639,16.37387,15.581451,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,923.63043,3.8376034e-05,6.846073,52.26738,249.99994,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,12.133972,52.26738,0.11375586,16.291172,49.495518,8.330017
32933,21415980.0,0.0,16.42096,16.42163,21.110504,21.108337,21.112701,21.111542,11.692841,14.367218,16.363678,15.670685,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,923.2101,3.830757e-05,6.925895,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,12.10048,52.26738,0.113755845,16.788727,49.495514,8.330017
32934,21416040.0,0.0,16.434631,16.435516,21.109863,21.107666,21.11148,21.111542,11.695282,14.374268,16.35376,15.770081,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,923.6385,3.8267648e-05,7.0776844,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,12.071435,52.26738,0.113755845,17.207365,49.495514,8.330017
32935,21416100.0,0.0,16.451996,16.453094,21.109467,21.107544,21.110321,21.111542,11.697815,14.41156,16.344666,15.870911,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,924.9372,3.8256865e-05,7.288791,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.047558,52.267372,0.11375583,17.520208,49.495514,8.330017
32936,21416160.0,0.0,16.473206,16.474487,21.10904,21.107422,21.109192,21.111267,11.700409,14.482025,16.346008,15.97229,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,927.21796,3.8280137e-05,7.5914555,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.102577,52.267372,0.11375583,17.953402,49.495514,8.330017
32937,21416220.0,0.0,16.498291,16.499756,21.108917,21.10785,21.108398,21.111023,11.702972,14.571655,16.354706,16.055115,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,930.45276,3.833649e-05,7.8732414,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.142671,52.267372,0.11375583,18.089571,49.495514,8.330017
32938,21416280.0,0.0,16.527222,16.529053,21.108978,21.108551,21.10785,21.11081,11.705627,14.66748,16.367065,16.118958,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,934.4711,3.841595e-05,8.141284,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.188707,52.267372,0.11375583,18.120361,49.495514,8.330017
32939,21416340.0,0.0,16.560364,16.562408,21.109283,21.109497,21.107666,21.110657,11.708557,14.764893,16.383362,16.154297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.5421,3.853058e-05,8.372397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.236911,52.267372,0.11375582,18.015287,49.495514,8.330017
32940,21416400.0,0.0,16.597656,16.600006,21.10971,21.110504,21.107758,21.110565,11.711548,14.854309,16.40158,16.16101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.6439,3.8680115e-05,8.547932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.281648,52.267372,0.11375582,17.809906,49.495514,8.330017
32941,21416460.0,0.0,16.637848,16.640198,21.109406,21.110565,21.107239,21.10968,11.714142,14.964996,16.452698,16.173096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.4956,3.886091e-05,8.957904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.591813,52.267372,0.11375582,18.043234,49.495514,8.330017
32942,21416520.0,0.0,16.678864,16.681305,21.109192,21.110657,21.107086,21.109009,11.715179,15.075134,16.518158,16.18509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.14655,3.90414e-05,9.208892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808183,52.267372,0.11375582,18.029032,49.495514,8.330017
32943,21416580.0,0.0,16.720795,16.723267,21.109161,21.11081,21.10727,21.10852,11.713898,15.172546,16.590118,16.190369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.0225,3.918946e-05,9.3954315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.016359,52.267372,0.11375582,18.005688,49.495514,8.330017
32944,21416640.0,0.0,16.76361,16.766113,21.109314,21.110962,21.107758,21.108307,11.710754,15.25296,16.664673,16.189667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.99475,3.92955e-05,9.517143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.211276,52.267372,0.11375582,17.974699,49.495514,8.330017
32945,21416700.0,0.0,16.807251,16.809814,21.109558,21.111115,21.10849,21.108337,11.706818,15.309937,16.734283,16.184906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.9119,3.9349456e-05,9.566895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.372402,52.267372,0.11375582,17.944424,49.495514,8.330017
32946,21416760.0,0.0,16.851715,16.85434,21.109802,21.111084,21.109161,21.10852,11.7022705,15.34964,16.797302,16.18155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7473,3.934954e-05,9.612337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.505146,52.267372,0.11375582,17.991814,49.495514,8.330017
32947,21416820.0,0.0,16.896942,16.899628,21.110107,21.111023,21.109924,21.108887,11.697479,15.3680725,16.848022,16.180054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.46967,3.929315e-05,9.575397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.585736,52.267372,0.11375582,18.009537,49.495514,8.330017
32948,21416880.0,0.0,16.942963,16.945679,21.110443,21.110992,21.110687,21.109406,11.692566,15.365326,16.883392,16.179626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.0769,3.9180002e-05,9.489843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.616884,52.267372,0.11375582,18.03746,49.495514,8.330017
32949,21416940.0,0.0,16.989746,16.992493,21.110779,21.110931,21.11142,21.109985,11.687683,15.343445,16.901917,16.18039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.57837,3.9010512e-05,9.368571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.601124,52.267372,0.11375582,18.068647,49.495514,8.330017
32950,21417000.0,0.0,17.037231,17.04004,21.111145,21.1109,21.11206,21.110626,11.6828,15.306122,16.903503,16.182098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.9904,3.878565e-05,9.226059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.544554,52.267372,0.11375582,18.101128,49.495514,8.330017
32951,21417060.0,0.0,17.085419,17.088257,21.110107,21.109375,21.111115,21.109985,11.67807,15.311737,16.935394,16.238586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.263,3.850275e-05,9.53683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.852528,52.267372,0.11375582,18.953325,49.495514,8.330017
32952,21417120.0,0.0,17.134277,17.137146,21.109222,21.108246,21.11023,21.109497,11.673523,15.341187,16.980743,16.325043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.6001,3.8172973e-05,9.7203045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.027747,52.267372,0.11375582,19.456194,49.495514,8.330017
32953,21417180.0,0.0,17.183777,17.186676,21.108612,21.107635,21.109497,21.109161,11.669006,15.388733,17.033356,16.422913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.89056,3.779171e-05,9.921761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.195108,52.267372,0.11375582,19.890041,49.495514,8.330017
32954,21417240.0,0.0,17.233887,17.236847,21.108337,21.107513,21.108978,21.109009,11.664612,15.447357,17.08728,16.515625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.1869,3.7361016e-05,10.12529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.345508,52.267372,0.11375582,20.20432,49.495514,8.330017
32955,21417300.0,0.0,17.284607,17.287598,21.108398,21.10785,21.108643,21.109009,11.66037,15.511597,17.138733,16.593964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.51447,3.688315e-05,10.315664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.470058,52.267372,0.11375582,20.384012,49.495514,8.330017
32956,21417360.0,0.0,17.335938,17.338928,21.10852,21.108398,21.108246,21.10904,11.656433,15.590332,17.190277,16.654694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7889,3.6353624e-05,10.58986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.613739,52.267372,0.11375582,20.502392,49.495514,8.330017
32957,21417420.0,0.0,17.387787,17.390839,21.108887,21.109192,21.108154,21.109222,11.652863,15.668243,17.234222,16.688904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.24036,3.5781948e-05,10.782494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.698712,52.267372,0.11375582,20.450527,49.495514,8.330017
32958,21417480.0,0.0,17.440155,17.443237,21.109375,21.110077,21.108246,21.109497,11.650085,15.741058,17.271027,16.704132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.7853,3.5192512e-05,10.941921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7573185,52.267372,0.11375582,20.330051,49.495514,8.330017
32959,21417540.0,0.0,17.493042,17.496155,21.109955,21.110962,21.108582,21.109894,11.648956,15.803894,17.297821,16.697113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.3979,3.4598932e-05,11.055122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.783861,52.267372,0.11375582,20.146286,49.495514,8.330017
32960,21417600.0,0.0,17.546417,17.54956,21.110565,21.111725,21.10907,21.110352,11.648926,15.851501,17.312775,16.67221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.0633,3.4013985e-05,11.100202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.764364,52.267372,0.11375582,19.913305,49.495514,8.330017
32961,21417660.0,0.0,17.60022,17.603394,21.1109,21.11206,21.109406,21.110626,11.648621,15.891113,17.319885,16.639526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.486,3.342329e-05,11.1883335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.764212,52.267372,0.11375582,19.791273,49.495514,8.330017
32962,21417720.0,0.0,17.65448,17.657654,21.111176,21.112244,21.109833,21.110931,11.647858,15.919983,17.319885,16.605377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.5352,3.2821714e-05,11.202699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.728482,52.267372,0.11375582,19.650595,49.495514,8.330017
32963,21417780.0,0.0,17.709137,17.712341,21.11142,21.112274,21.11029,21.111237,11.64682,15.934723,17.312378,16.573425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.1494,3.2205928e-05,11.18041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.679788,52.267372,0.11375582,19.555943,49.495514,8.330017
32964,21417840.0,0.0,17.76416,17.767426,21.111572,21.112152,21.11081,21.11148,11.645721,15.935913,17.298706,16.546936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.3442,3.1577118e-05,11.127191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.623012,52.267372,0.11375582,19.510523,49.495514,8.330017
32965,21417900.0,0.0,21.111816,17.822815,21.111694,21.111969,21.111359,21.111725,11.8446045,16.072723,17.419983,16.652649,0.0,0.032126226,0.032126226,0.049659792,250.0,11.700012,0.0,0.0,0.0,1215.0679,3.3799923e-05,12.502511,52.2384,250.30066,-6.3062002e-06,29.999992,0.1139124,70.00001,252.85191,211.14513,15.906217,52.2384,0.113912344,22.20546,49.46585,8.330017
32966,21417960.0,0.0,21.112457,17.87857,21.112457,21.112701,21.112274,21.112457,11.980286,16.17981,17.516144,16.78305,0.0,0.03210672,0.03210672,0.049624503,250.0,11.700012,0.0,0.0,0.0,1323.4476,3.8210288e-05,10.389314,52.22647,250.2735,2.1062452e-09,30.000002,0.11383789,70.0,252.82236,211.08864,13.8879595,52.22647,0.11383784,18.297688,49.454124,8.330017
32967,21418020.0,0.0,21.113007,17.934631,21.113007,21.113098,21.112976,21.112946,11.880249,16.026886,17.371521,16.622772,0.0,0.032096785,0.032096785,0.049606577,250.0,11.700012,0.0,0.0,0.0,1350.6807,3.974395e-05,10.128275,52.221878,250.22531,-2.718796e-10,30.000002,0.11380008,70.0,252.8006,211.04257,13.671396,52.221878,0.11380005,17.910397,49.449654,8.330017
32968,21418080.0,0.0,21.112946,17.990997,21.112946,21.112732,21.11316,21.113007,11.799011,15.894714,17.249664,16.503296,0.0,0.03209055,0.03209055,0.049595457,250.0,11.700012,0.0,0.0,0.0,1358.6986,4.0384904e-05,10.179745,52.21972,250.17807,-2.0025553e-13,30.000002,0.11377646,70.0,252.78362,211.00511,13.749039,52.21972,0.11377646,18.275297,49.44762,8.330017
32969,21418140.0,0.0,21.112457,18.047607,21.112488,21.111908,21.112976,21.112732,11.750732,15.804474,17.169373,16.447327,0.0,0.032086883,0.032086883,0.04958899,250.0,11.700012,0.0,0.0,0.0,1361.2133,4.067287e-05,10.23708,52.21907,250.13608,6.4792245e-16,30.000002,0.11376265,70.0,252.77087,210.97594,13.828985,52.21907,0.113762684,18.683928,49.447067,8.330017
32970,21418200.0,0.0,21.111816,18.104431,21.111816,21.110962,21.112549,21.112274,11.7239685,15.748566,17.12268,16.440033,0.0,0.032084845,0.032084845,0.049585447,250.0,11.700012,0.0,0.0,0.0,1361.6956,4.0792685e-05,10.292226,52.219208,250.10109,-2.4919982e-17,30.000002,0.11375501,70.0,252.76149,210.95386,13.903694,52.219208,0.11375508,19.074438,49.447277,8.330017
32971,21418260.0,0.0,21.110931,18.161499,21.110931,21.109924,21.111664,21.111542,11.709808,15.731964,17.108337,16.471985,0.0,0.032083858,0.032083858,0.049583767,250.0,11.700012,0.0,0.0,0.0,1361.13,4.0818086e-05,10.462425,52.21974,250.07324,-4.055227e-20,30.000002,0.11375135,70.0,252.75482,210.93765,14.038652,52.21974,0.113751434,19.51942,49.44786,8.330017
32972,21418320.0,0.0,21.110138,18.21875,21.110138,21.109161,21.110779,21.11084,11.702057,15.74472,17.1185,16.527466,0.0,0.03208346,0.03208346,0.04958312,250.0,11.700012,0.0,0.0,0.0,1360.0646,4.0795578e-05,10.630873,52.22039,250.05185,-6.0828865e-22,30.000002,0.11374991,70.0,252.75014,210.926,14.181037,52.22039,0.113749996,19.897331,49.448547,8.330017
32973,21418380.0,0.0,21.109528,18.276154,21.109528,21.108734,21.110016,21.110199,11.697662,15.779175,17.146973,16.591766,0.0,0.032083366,0.032083366,0.04958301,250.0,11.700012,0.0,0.0,0.0,1358.7646,4.0748564e-05,10.817015,52.221024,250.03572,-8.993495e-22,30.000002,0.11374962,70.0,252.74687,210.91766,14.338592,52.221024,0.11374972,20.207079,49.449203,8.330017
32974,21418440.0,0.0,21.109161,18.33368,21.109161,21.108643,21.109375,21.10965,11.695587,15.831207,17.1904,16.657867,0.0,0.032083485,0.032083485,0.049583253,250.0,11.700012,0.0,0.0,0.0,1357.3212,4.0685114e-05,11.014756,52.221603,250.02417,2.596686e-24,30.000002,0.11375009,70.0,252.74474,210.9121,14.506057,52.221603,0.113750204,20.432577,49.449787,8.330017
32975,21418500.0,0.0,21.109009,18.391357,21.109009,21.108887,21.108948,21.109283,11.6944275,15.891815,17.241455,16.713348,0.0,0.03208366,0.03208366,0.049583584,250.0,11.700012,0.0,0.0,0.0,1355.8601,4.061639e-05,11.203088,52.22208,250.01581,-3.895476e-24,30.000002,0.11375078,70.0,252.74332,210.90825,14.6672945,52.22208,0.11375089,20.55599,49.450268,8.330017
32976,21418560.0,0.0,21.109009,18.449127,21.109009,21.109283,21.108551,21.10904,11.694031,15.966034,17.300842,16.755157,0.0,0.032083854,0.032083854,0.04958395,250.0,11.700012,0.0,0.0,0.0,1354.3994,4.0544564e-05,11.445936,52.222443,250.01045,4.4153546e-27,30.000002,0.11375152,70.0,252.74251,210.90596,14.845642,52.222443,0.11375165,20.6176,49.45063,8.330017
32977,21418620.0,0.0,21.109161,18.506927,21.109161,21.109863,21.108368,21.108917,11.693848,16.041565,17.36023,16.782623,0.0,0.032084037,0.032084037,0.049584277,250.0,11.700012,0.0,0.0,0.0,1352.9689,4.0472867e-05,11.634583,52.222736,250.00653,-1.2729849e-29,30.000002,0.113752216,70.0,252.74196,210.90439,14.990483,52.222736,0.11375234,20.582455,49.45092,8.330017
32978,21418680.0,0.0,21.109467,18.564789,21.109467,21.110504,21.108429,21.109009,11.693848,16.112305,17.415222,16.791718,0.0,0.03208419,0.03208419,0.049584553,250.0,11.700012,0.0,0.0,0.0,1351.5842,4.0402214e-05,11.782591,52.22295,250.00394,-2.2586515e-31,30.000002,0.113752805,70.0,252.74164,210.9034,15.103041,52.22295,0.113752924,20.474966,49.451134,8.330017
32979,21418740.0,0.0,21.109894,18.62268,21.109894,21.111145,21.108704,21.109253,11.693939,16.17279,17.461761,16.78357,0.0,0.032084316,0.032084316,0.049584776,250.0,11.700012,0.0,0.0,0.0,1350.2477,4.0333212e-05,11.881249,52.223103,250.00226,5.6683573e-34,30.000002,0.113753274,70.0,252.74146,210.90282,15.177218,52.223103,0.11375341,20.317553,49.451286,8.330017
32980,21418800.0,0.0,21.110382,18.680573,21.110382,21.111694,21.109192,21.10962,11.694092,16.218597,17.496704,16.761505,0.0,0.03208441,0.03208441,0.04958495,250.0,11.700012,0.0,0.0,0.0,1348.9559,4.0266124e-05,11.926311,52.223213,250.0012,-1.6236318e-36,30.000002,0.11375365,70.0,252.74136,210.9025,15.210126,52.223213,0.11375377,20.137957,49.451397,8.330017
32981,21418860.0,0.0,21.110687,18.738434,21.110687,21.111938,21.109558,21.109985,11.694244,16.253876,17.52066,16.734589,0.0,0.032084484,0.032084484,0.049585074,250.0,11.700012,0.0,0.0,0.0,1347.6942,4.0201183e-05,11.991036,52.22329,250.0006,2.9161e-40,30.000002,0.11375391,70.0,252.74133,210.90234,15.2353525,52.22329,0.11375404,20.037136,49.451466,8.330017
32982,21418920.0,0.0,21.110992,18.796204,21.110992,21.11206,21.109985,21.110413,11.694397,16.278198,17.534851,16.707458,0.0,0.032084536,0.032084536,0.049585167,250.0,11.700012,0.0,0.0,0.0,1346.4567,4.013772e-05,11.991684,52.223343,250.00021,4.484e-42,30.000002,0.11375411,70.0,252.74132,210.90227,15.218867,52.223343,0.11375424,19.931265,49.45152,8.330017
32983,21418980.0,0.0,21.111237,18.853943,21.111237,21.11203,21.110504,21.11084,11.69455,16.288452,17.537262,16.682312,0.0,0.032084577,0.032084577,0.049585238,250.0,11.700012,0.0,0.0,0.0,1345.2493,4.0076e-05,11.95481,52.223373,250.0,0.0,30.000002,0.11375426,70.0,252.74133,210.90225,15.173475,52.223373,0.11375439,19.86102,49.45155,8.330017
32984,21419040.0,0.0,21.11145,18.91156,21.11145,21.111908,21.110992,21.111237,11.694702,16.28534,17.529083,16.662567,0.0,0.032084603,0.032084603,0.049585287,250.0,11.700012,0.0,0.0,0.0,1344.0704,4.0016013e-05,11.888851,52.223396,249.9999,0.0,30.000002,0.11375437,70.0,252.74135,210.90225,15.106945,52.223396,0.11375449,19.829763,49.451576,8.330017
32985,21419100.0,0.0,21.111603,18.969055,21.111603,21.111694,21.11148,21.111603,11.694855,16.270477,17.511963,16.649475,0.0,0.03208462,0.03208462,0.04958532,250.0,11.700012,0.0,0.0,0.0,1342.9183,3.9957697e-05,11.801591,52.223415,249.99985,0.0,30.000002,0.113754444,70.0,252.74136,210.90227,15.025941,52.223415,0.11375456,19.834938,49.45159,8.330017
32986,21419160.0,0.0,21.111542,19.026398,21.111542,21.111359,21.111633,21.111786,11.694977,16.253937,17.49115,16.647278,0.0,0.032084633,0.032084633,0.049585342,250.0,11.700012,0.0,0.0,0.0,1341.7843,3.9901144e-05,11.778018,52.22342,249.99986,0.0,30.000002,0.11375448,70.0,252.74136,210.9023,14.973596,52.22342,0.113754615,19.915848,49.451595,8.330017
32987,21419220.0,0.0,21.11148,19.083557,21.11148,21.111084,21.111694,21.111847,11.695099,16.236755,17.46936,16.655426,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1340.6831,3.9846556e-05,11.731308,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90233,14.915601,52.223427,0.11375464,19.999,49.4516,8.330017
32988,21419280.0,0.0,21.11139,19.140533,21.11139,21.11081,21.111725,21.111877,11.695251,16.219818,17.447968,16.666779,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1339.5977,3.9792845e-05,11.689658,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,14.863544,52.223427,0.11375465,20.084469,49.451603,8.330017
32989,21419340.0,0.0,21.111298,19.197296,21.111298,21.110626,21.111694,21.111877,11.695374,16.203949,17.428009,16.681824,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1338.5385,3.97405e-05,11.656349,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,14.821787,52.22343,0.11375467,20.166761,49.451603,8.330017
32990,21419400.0,0.0,21.111206,19.253815,21.111206,21.110535,21.111633,21.111786,11.695496,16.190613,17.411163,16.698181,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1337.5095,3.9689658e-05,11.634204,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,14.793721,52.22343,0.113754675,20.234755,49.451603,8.330017
32991,21419460.0,0.0,21.111053,19.310028,21.111053,21.110504,21.111328,21.111572,11.695618,16.188904,17.402344,16.715118,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1336.5061,3.964044e-05,11.69285,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,14.811626,52.22343,0.113754675,20.298306,49.451603,8.330017
32992,21419520.0,0.0,21.1109,19.365967,21.1109,21.110535,21.111023,21.111328,11.69574,16.194672,17.399536,16.730133,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1335.5272,3.959243e-05,11.740702,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,14.83317,52.22343,0.11375469,20.333014,49.451603,8.330017
32993,21419580.0,0.0,21.11081,19.4216,21.11081,21.110657,21.110779,21.111084,11.695892,16.206848,17.402832,16.741272,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1334.5796,3.9545834e-05,11.7979555,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.867285,52.22343,0.11375469,20.343283,49.451603,8.330017
32994,21419640.0,0.0,21.110748,19.476868,21.110748,21.110779,21.110565,21.1109,11.696014,16.222565,17.410492,16.748047,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1333.663,3.9500635e-05,11.856248,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.907607,52.22343,0.11375469,20.335072,49.451603,8.330017
32995,21419700.0,0.0,21.110718,19.5318,21.110718,21.110962,21.110413,21.110718,11.696136,16.243256,17.423492,16.750336,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1332.778,3.9456863e-05,11.919336,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.957235,52.22343,0.11375469,20.304386,49.451603,8.330017
32996,21419760.0,0.0,21.110657,19.586304,21.110687,21.111084,21.110168,21.110504,11.696228,16.27185,17.44223,16.748413,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.9213,3.9414637e-05,12.031106,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,15.028781,52.22343,0.11375469,20.275127,49.451603,8.330017
32997,21419820.0,0.0,21.110657,19.640411,21.110657,21.111206,21.110077,21.110413,11.69635,16.301819,17.463043,16.743225,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.1008,3.937409e-05,12.107383,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,15.085751,52.22343,0.11375469,20.237156,49.451603,8.330017
32998,21419880.0,0.0,21.110657,19.694092,21.110657,21.111298,21.110016,21.110352,11.696472,16.331268,17.483917,16.737213,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1330.2932,3.9334132e-05,12.176984,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,15.139143,52.22343,0.11375469,20.199987,49.451603,8.330017
32999,21419940.0,0.0,21.110718,19.747284,21.110718,21.111359,21.110077,21.110352,11.696564,16.358124,17.503876,16.730133,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1329.5128,3.92954e-05,12.22953,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,15.182664,52.22343,0.11375469,20.167267,49.451603,8.330017
33000,21420000.0,0.0,21.110779,19.800018,21.110779,21.111359,21.110199,21.110413,11.696686,16.380127,17.52121,16.723175,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1328.758,3.9257862e-05,12.262076,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,15.213494,52.22343,0.11375469,20.14274,49.451603,8.330017
33001,21420060.0,0.0,21.107056,19.853058,21.107056,21.106537,21.107086,21.106537,15.017334,15.112213,15.729675,15.416779,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,350.1427,9.54197e-21,6.1264324,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33002,21420120.0,0.0,21.103699,19.907257,21.103699,21.100494,21.108246,21.104095,17.882935,17.925018,17.933807,15.933014,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,186.50943,9.54197e-21,9.497481,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,9.499552,52.223427,0.11375469,0.0,49.451603,8.330017
33003,21420180.0,0.0,21.106812,19.962524,21.106812,21.0997,21.117065,21.108765,19.517303,19.587677,19.590912,17.121643,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,92.228294,9.54197e-21,4.977336,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.9722834,52.223427,0.11375469,0.0,49.451603,8.330017
33004,21420240.0,0.0,21.11499,20.018799,21.11499,21.105377,21.129822,21.117157,20.289948,20.384491,20.38565,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,202.69714,7.7914565e-06,0.35700512,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.35492423,52.223427,0.11375469,0.0,49.451603,8.330017
33005,21420300.0,0.0,21.125671,20.07602,21.125671,21.115662,21.143036,21.125977,18.95636,19.992645,19.993256,18.79541,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,344.34683,7.1602976e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33006,21420360.0,0.0,21.135376,20.134125,21.135376,21.126434,21.153778,21.13269,18.557098,19.422455,19.42279,18.772858,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.81876,7.801973e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33007,21420420.0,0.0,21.14383,20.193085,21.14383,21.136627,21.16272,21.137756,18.392853,18.982086,18.982239,18.642303,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.29947,7.739633e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33008,21420480.0,0.0,21.151276,20.252808,21.151276,21.146088,21.17044,21.141663,18.329163,18.696136,18.696259,18.524231,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.95508,7.6474325e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33009,21420540.0,0.0,21.15805,20.313232,21.15805,21.154968,21.177368,21.144836,18.309845,18.523499,18.52353,18.439636,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.9908,7.639093e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33010,21420600.0,0.0,21.164368,20.374298,21.164368,21.163452,21.183838,21.147583,18.303436,18.424072,18.424103,18.384766,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.60657,7.636804e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33011,21420660.0,0.0,21.169891,20.435944,21.169891,21.171051,21.189392,21.14978,18.301788,18.3685,18.36853,18.350952,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.3776,7.646902e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33012,21420720.0,0.0,21.175262,20.498138,21.175262,21.178497,21.194763,21.151825,18.301178,18.337341,18.337341,18.330383,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.09488,7.657263e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33013,21420780.0,0.0,21.180481,20.560791,21.180481,21.185791,21.200073,21.153809,18.301086,18.3208,18.3208,18.31836,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.8228,7.668847e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33014,21420840.0,0.0,21.185638,20.62381,21.185638,21.192993,21.205292,21.155731,18.301025,18.311615,18.311615,18.311157,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.54077,7.680293e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33015,21420900.0,0.0,21.190765,20.687195,21.190765,21.200134,21.21048,21.157623,18.301025,18.306702,18.306702,18.306946,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.25256,7.691708e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33016,21420960.0,0.0,21.195435,20.750885,21.195435,21.206665,21.215149,21.159302,18.300995,18.304108,18.304108,18.304504,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.9307,7.702791e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33017,21421020.0,0.0,21.200043,20.814758,21.200043,21.213135,21.219788,21.16098,18.300934,18.302612,18.302612,18.303009,0.0,0.03208458,0.03208458,0.04958524,250.0,18.300018,0.0,0.0,0.0,400.5798,7.713243e-06,0.0,52.22345,250.00029,0.08598993,30.000002,0.113754205,69.879616,252.7414,210.9024,0.0,52.22345,0.11375441,0.0,49.451626,8.330017
33018,21421080.0,0.0,21.20462,20.878784,21.20462,21.219574,21.224426,21.162659,18.300903,18.30185,18.30185,18.302155,0.0,0.032084443,0.032084443,0.04958499,250.0,18.300018,0.0,0.0,0.0,401.2156,7.723403e-06,0.0,52.223553,250.00072,0.29693332,30.000002,0.11375359,69.58429,252.7413,210.90231,0.0,52.223553,0.11375387,0.0,49.451725,8.330017
33019,21421140.0,0.0,21.209167,20.942932,21.209167,21.225952,21.229034,21.164307,18.300903,18.301453,18.301453,18.301666,0.0,0.03208436,0.03208436,0.049584847,250.0,18.300018,0.0,0.0,0.0,401.84656,7.733485e-06,0.0,52.223705,250.00078,0.50036746,30.000002,0.113753214,69.299484,252.74121,210.90218,0.0,52.223705,0.11375357,0.0,49.45188,8.330017
33020,21421200.0,0.0,21.213684,21.00711,21.213684,21.2323,21.233612,21.165955,18.300903,18.301239,18.301239,18.301422,0.0,0.03208431,0.03208431,0.049584754,250.0,18.300018,0.0,0.0,0.0,402.47357,7.74351e-06,0.0,52.223885,250.00073,0.7031627,30.000002,0.11375296,69.01557,252.74115,210.90204,0.0,52.223885,0.11375337,0.0,49.452065,8.330017
33021,21421260.0,0.0,21.217865,21.071228,21.217865,21.23816,21.237793,21.16745,18.300873,18.301086,18.301086,18.301178,0.0,0.03208426,0.03208426,0.049584668,250.0,18.300018,0.0,0.0,0.0,403.07693,7.75332e-06,0.0,52.224075,250.00069,0.9059592,30.000002,0.113752656,68.73166,252.74107,210.9019,0.0,52.224075,0.113753185,0.0,49.452255,8.330017
33022,21421320.0,0.0,21.222015,21.135284,21.222015,21.243988,21.241974,21.168976,18.300842,18.300964,18.300964,18.301056,0.0,0.032084223,0.032084223,0.04958461,250.0,18.300018,0.0,0.0,0.0,403.65775,7.76263e-06,0.0,52.224285,250.0006,1.1087483,30.000002,0.1137524,68.447754,252.74101,210.90178,0.0,52.224285,0.113753065,0.0,49.452465,8.330017
33023,21421380.0,0.0,21.226135,21.199188,21.226135,21.249786,21.246124,21.17044,18.300812,18.300903,18.300903,18.300964,0.0,0.0320842,0.0320842,0.04958456,250.0,18.300018,0.0,0.0,0.0,404.23172,7.771798e-06,0.0,52.224506,250.0005,1.3115377,30.000002,0.11375216,68.16385,252.74097,210.90169,0.0,52.224506,0.11375296,0.0,49.452686,8.330017
33024,21421440.0,0.0,21.230255,21.262909,21.230255,21.255554,21.250275,21.171936,18.300812,18.300842,18.300842,18.300873,0.0,0.03208418,0.03208418,0.04958452,250.0,18.300018,0.0,0.0,0.0,404.80188,7.780899e-06,0.0,52.22473,250.00043,1.5143214,30.000002,0.11375191,67.87995,252.74092,210.9016,0.0,52.22473,0.11375288,0.0,49.452915,8.330017
33025,21421500.0,0.0,21.234314,21.326324,21.234314,21.261292,21.254395,21.173431,18.300781,18.300842,18.300842,18.300842,0.0,0.032084163,0.032084163,0.049584497,250.0,18.300018,0.0,0.0,0.0,405.36725,7.789915e-06,0.0,52.224976,250.00035,1.7170695,30.000002,0.11375161,67.5961,252.74089,210.90152,0.0,52.224976,0.11375281,0.0,49.453156,8.330017
33026,21421560.0,0.0,21.238129,21.389404,21.238098,21.266602,21.258179,21.174805,18.300781,18.300812,18.300812,18.300812,0.0,0.03208415,0.03208415,0.049584467,250.0,18.300018,0.0,0.0,0.0,405.91214,7.798745e-06,0.0,52.22522,250.00029,1.9198364,30.000002,0.11375126,67.312225,252.74086,210.90146,0.0,52.22522,0.11375277,0.0,49.453403,8.330017
33027,21421620.0,0.0,21.241882,21.452118,21.241852,21.271881,21.261932,21.176147,18.30075,18.300781,18.300781,18.300812,0.0,0.032084133,0.032084133,0.04958444,250.0,18.300018,0.0,0.0,0.0,406.4401,7.80721e-06,0.0,52.225475,250.00024,2.122594,30.000002,0.11375085,67.028366,252.74084,210.90141,0.0,52.225475,0.113752715,0.0,49.45366,8.330017
33028,21421680.0,0.0,21.245605,21.514374,21.245605,21.27716,21.265686,21.17752,18.30075,18.300781,18.300781,18.300781,0.0,0.032084122,0.032084122,0.049584422,250.0,18.300018,0.0,0.0,0.0,406.95825,7.815451e-06,0.0,52.22574,250.00021,2.325293,30.000002,0.11375037,66.74459,252.74083,210.90137,0.0,52.22574,0.11375266,0.0,49.45392,8.330017
33029,21421740.0,0.0,21.249329,21.57608,21.249298,21.28238,21.26944,21.178864,18.30072,18.30075,18.30075,18.30075,0.0,0.03208411,0.03208411,0.049584404,250.0,18.300018,0.0,0.0,0.0,407.47314,7.82365e-06,0.0,52.226006,250.00018,2.5279949,30.000002,0.11374981,66.46081,252.74081,210.90132,0.0,52.226006,0.11375262,0.0,49.45419,8.330017
33030,21421800.0,0.0,21.25299,21.637238,21.25299,21.287537,21.273132,21.180206,18.30072,18.30075,18.30075,18.30075,0.0,0.0320841,0.0320841,0.04958438,250.0,18.300018,0.0,0.0,0.0,407.98334,7.831776e-06,0.0,52.226288,250.00017,2.7306519,30.000002,0.11374997,66.177086,252.7408,210.90129,0.0,52.226288,0.11375258,0.0,49.45447,8.330017
33031,21421860.0,0.0,21.25644,21.697754,21.25644,21.292389,21.27655,21.181427,18.30072,18.30072,18.30072,18.30075,0.0,0.03208409,0.03208409,0.04958436,250.0,18.300018,0.0,0.0,0.0,408.47635,7.839722e-06,0.0,52.226566,250.00015,2.9333124,30.000002,0.113748185,65.893364,252.74078,210.90126,0.0,52.226566,0.11375253,0.0,49.45475,8.330017
33032,21421920.0,0.0,21.259857,21.757568,21.259827,21.29721,21.279968,21.182678,18.30069,18.30072,18.30072,18.30072,0.0,0.032084074,0.032084074,0.049584333,250.0,18.300018,0.0,0.0,0.0,408.9543,7.847355e-06,0.0,52.22686,250.00014,3.1359184,30.000002,0.11374713,65.60971,252.74077,210.90121,0.0,52.22686,0.11375248,0.0,49.45504,8.330017
33033,21421980.0,0.0,21.263245,21.81662,21.263214,21.301971,21.283356,21.183899,18.30069,18.30069,18.30069,18.30072,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,409.42496,7.854848e-06,0.0,52.227165,250.00012,3.3384438,30.000002,0.113746755,65.32618,252.74075,210.90118,0.0,52.227165,0.11375243,0.0,49.45535,8.330017
33034,21422040.0,0.0,21.266632,21.874847,21.266602,21.306732,21.286713,21.18512,18.30066,18.30069,18.30069,18.30069,0.0,0.032084048,0.032084048,0.049584284,250.0,18.300018,0.0,0.0,0.0,409.89688,7.862355e-06,0.0,52.227467,250.00012,3.5409756,30.000002,0.11374421,65.04263,252.74075,210.90115,0.0,52.227467,0.11375238,0.0,49.45565,8.330017
33035,21422100.0,0.0,21.27002,21.93219,21.269958,21.311462,21.2901,21.18634,18.30066,18.30069,18.30069,18.30069,0.0,0.032084033,0.032084033,0.049584255,250.0,18.300018,0.0,0.0,0.0,410.3649,7.869794e-06,0.0,52.227776,250.0001,3.7434106,30.000002,0.11374231,64.759224,252.74074,210.90111,0.0,52.227776,0.11375232,0.0,49.455963,8.330017
33036,21422160.0,0.0,21.273163,21.988617,21.273102,21.315887,21.293213,21.18747,18.30066,18.30066,18.30066,18.30066,0.0,0.032084014,0.032084014,0.049584225,250.0,18.300018,0.0,0.0,0.0,410.8158,7.877045e-06,0.0,52.2281,250.0001,3.9457738,30.000002,0.11373994,64.47592,252.74072,210.90108,0.0,52.2281,0.11375225,0.0,49.456284,8.330017
33037,21422220.0,0.0,21.276306,22.044006,21.276215,21.320312,21.296295,21.18863,18.300629,18.30066,18.30066,18.30066,0.0,0.032083996,0.032083996,0.049584195,250.0,18.300018,0.0,0.0,0.0,411.2556,7.884058e-06,0.0,52.22843,250.00009,4.1480393,30.000002,0.11373712,64.19275,252.74072,210.90103,0.0,52.22843,0.11375218,0.0,49.456615,8.330017
33038,21422280.0,0.0,21.279419,22.098328,21.279297,21.324677,21.299377,21.189728,18.300629,18.300629,18.300629,18.30066,0.0,0.03208398,0.03208398,0.049584165,250.0,18.300018,0.0,0.0,0.0,411.68994,7.890958e-06,0.0,52.22877,250.00006,4.350177,30.000002,0.11373377,63.90975,252.74072,210.90099,0.0,52.22877,0.113752134,0.0,49.45696,8.330017
33039,21422340.0,0.0,21.282532,22.15155,21.28238,21.32901,21.30243,21.190857,18.300629,18.300629,18.300629,18.300629,0.0,0.032083966,0.032083966,0.049584143,250.0,18.300018,0.0,0.0,0.0,412.1209,7.897798e-06,0.0,52.22913,250.00003,4.5520754,30.000002,0.11373071,63.627094,252.74072,210.90094,0.0,52.22913,0.11375208,0.0,49.457314,8.330017
33040,21422400.0,0.0,21.285645,22.203552,21.28543,21.333374,21.305481,21.191986,18.300598,18.300629,18.300629,18.300629,0.0,0.03208395,0.03208395,0.049584113,250.0,18.300018,0.0,0.0,0.0,412.55264,7.904644e-06,0.0,52.22948,250.00002,4.7539926,30.000002,0.11372483,63.344414,252.74072,210.9009,0.0,52.22948,0.11375202,0.0,49.457664,8.330017
33041,21422460.0,0.0,21.288605,22.254303,21.28833,21.337433,21.308289,21.193024,18.300598,18.300598,18.300598,18.300629,0.0,0.032083932,0.032083932,0.04958408,250.0,18.300018,0.0,0.0,0.0,412.96967,7.91133e-06,0.0,52.229847,249.99998,4.955654,30.000002,0.11371902,63.062084,252.74074,210.90083,0.0,52.229847,0.11375195,0.0,49.458035,8.330017
33042,21422520.0,0.0,21.291504,22.303772,21.291168,21.341492,21.311096,21.194061,18.300598,18.300598,18.300598,18.300598,0.0,0.032083917,0.032083917,0.04958405,250.0,18.300018,0.0,0.0,0.0,413.37704,7.917806e-06,0.0,52.23023,249.99994,5.157063,30.000002,0.11371215,62.780113,252.74074,210.90077,0.0,52.23023,0.11375188,0.0,49.45841,8.330017
33043,21422580.0,0.0,21.294434,22.351868,21.294006,21.34552,21.313904,21.195068,18.300568,18.300598,18.300598,18.300598,0.0,0.0320839,0.0320839,0.04958402,250.0,18.300018,0.0,0.0,0.0,413.7832,7.924243e-06,0.0,52.23061,249.99988,5.3582397,30.000002,0.113703914,62.498463,252.74077,210.90071,0.0,52.23061,0.11375182,0.0,49.458794,8.330017
33044,21422640.0,0.0,21.297363,22.398499,21.296814,21.349518,21.31668,21.196106,18.300568,18.300598,18.300598,18.300598,0.0,0.032083888,0.032083888,0.049583994,250.0,18.300018,0.0,0.0,0.0,414.18848,7.930658e-06,0.0,52.231003,249.99982,5.5590644,30.000002,0.113694265,62.217308,252.74078,210.90065,0.0,52.231003,0.11375176,0.0,49.45919,8.330017
33045,21422700.0,0.0,21.300323,22.443665,21.299622,21.353485,21.319458,21.197144,18.300568,18.300568,18.300568,18.300568,0.0,0.032083873,0.032083873,0.04958397,250.0,18.300018,0.0,0.0,0.0,414.5947,7.937087e-06,0.0,52.231415,249.99974,5.759264,30.000002,0.113683775,61.937027,252.74083,210.90059,0.0,52.231415,0.113751724,0.0,49.459595,8.330017
33046,21422760.0,0.0,21.3031,22.487244,21.302277,21.357239,21.322021,21.19809,18.300568,18.300568,18.300568,18.300568,0.0,0.032083858,0.032083858,0.049583945,250.0,18.300018,0.0,0.0,0.0,414.9891,7.943386e-06,0.0,52.23182,249.99966,5.959513,30.000002,0.11366943,61.656685,252.74088,210.90051,0.0,52.23182,0.11375166,0.0,49.460003,8.330017
33047,21422820.0,0.0,21.305908,22.529236,21.30487,21.360962,21.324585,21.199036,18.300568,18.300568,18.300568,18.300568,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,415.3792,7.949562e-06,0.0,52.232235,249.99957,6.159066,30.000002,0.11365377,61.377304,252.74094,210.90044,0.0,52.232235,0.11375161,0.0,49.46042,8.330017
33048,21422880.0,0.0,21.308777,22.56955,21.307465,21.364655,21.327118,21.199982,18.300537,18.300568,18.300568,18.300568,0.0,0.03208383,0.03208383,0.0495839,250.0,18.300018,0.0,0.0,0.0,415.7719,7.955768e-06,0.0,52.232666,249.99947,6.357658,30.000002,0.113636166,61.099277,252.74101,210.90036,0.0,52.232666,0.113751575,0.0,49.46085,8.330017
33049,21422940.0,0.0,21.311615,22.608093,21.31009,21.368378,21.32965,21.200958,18.300537,18.300568,18.300568,18.300568,0.0,0.03208382,0.03208382,0.04958388,250.0,18.300018,0.0,0.0,0.0,416.16428,7.961956e-06,0.0,52.233093,249.99934,6.5563254,30.000002,0.113614194,60.821144,252.7411,210.90027,0.0,52.233093,0.11375152,0.0,49.461277,8.330017
33050,21423000.0,0.0,21.314514,22.644867,21.312653,21.37204,21.332184,21.201904,18.300537,18.300568,18.300568,18.300568,0.0,0.032083813,0.032083813,0.04958386,250.0,18.300018,0.0,0.0,0.0,416.56308,7.968238e-06,0.0,52.23353,249.99919,6.7539535,30.000002,0.11358962,60.544468,252.7412,210.90016,0.0,52.23353,0.113751486,0.0,49.46171,8.330017
33051,21423060.0,0.0,21.317352,22.67978,21.315094,21.375519,21.334534,21.20279,18.300537,18.300568,18.300568,18.300568,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,416.95627,7.974478e-06,0.0,52.23397,249.999,6.9508734,30.000002,0.11356125,60.268776,252.74132,210.90005,0.0,52.23397,0.11375145,0.0,49.462154,8.330017
33052,21423120.0,0.0,21.32022,22.712738,21.317505,21.378998,21.336853,21.203674,18.300537,18.300537,18.300537,18.300537,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,417.35028,7.98069e-06,0.0,52.234417,249.99878,7.146862,30.000002,0.11352871,59.994392,252.74147,210.89993,0.0,52.234417,0.11375143,0.0,49.462597,8.330017
33053,21423180.0,0.0,21.32312,22.743744,21.319916,21.382446,21.339172,21.20456,18.300568,18.300537,18.300537,18.300537,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,417.75064,7.98699e-06,0.0,52.234863,249.99857,7.3417015,30.000002,0.11349157,59.72162,252.74165,210.89981,0.0,52.234863,0.11375143,0.0,49.463047,8.330017
33054,21423240.0,0.0,21.326141,22.772675,21.322296,21.385834,21.341492,21.205414,18.300568,18.300568,18.300568,18.300568,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,418.16333,7.99348e-06,0.0,52.23531,249.99834,7.534591,30.000002,0.11344949,59.451572,252.74188,210.8997,0.0,52.23531,0.11375143,0.0,49.463493,8.330017
33055,21423300.0,0.0,21.329163,22.79953,21.324707,21.389252,21.343811,21.206299,18.300568,18.300568,18.300568,18.300568,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,418.57437,7.999927e-06,0.0,52.23576,249.99808,7.7276335,30.000002,0.113401555,59.181316,252.7421,210.89958,0.0,52.23576,0.113751434,0.0,49.46394,8.330017
33056,21423360.0,0.0,21.332214,22.824219,21.326965,21.392517,21.345947,21.207123,18.300568,18.300568,18.300568,18.300568,0.0,0.032083806,0.032083806,0.04958384,250.0,18.300018,0.0,0.0,0.0,418.9913,8.006492e-06,0.0,52.236206,249.99776,7.9188547,30.000002,0.11334761,58.9136,252.74237,210.89941,0.0,52.236206,0.11375145,0.0,49.464386,8.330017
33057,21423420.0,0.0,21.335327,22.84665,21.329193,21.395752,21.348083,21.207947,18.300568,18.300568,18.300568,18.300568,0.0,0.032083813,0.032083813,0.04958386,250.0,18.300018,0.0,0.0,0.0,419.4168,8.013175e-06,0.0,52.236645,249.99742,8.108353,30.000002,0.11328718,58.648308,252.74268,210.89928,0.0,52.236645,0.113751486,0.0,49.464832,8.330017
33058,21423480.0,0.0,21.338531,22.866821,21.331451,21.398956,21.35022,21.20877,18.300598,18.300568,18.300568,18.300568,0.0,0.032083828,0.032083828,0.04958388,250.0,18.300018,0.0,0.0,0.0,419.8513,8.01997e-06,0.0,52.237087,249.99704,8.296457,30.000002,0.11321968,58.38496,252.74303,210.89911,0.0,52.237087,0.11375154,0.0,49.465267,8.330017
33059,21423540.0,0.0,21.341858,22.884613,21.333649,21.40216,21.352325,21.209595,18.300598,18.300598,18.300598,18.300598,0.0,0.032083843,0.032083843,0.049583904,250.0,18.300018,0.0,0.0,0.0,420.30087,8.027012e-06,0.0,52.23752,249.99667,8.482515,30.000002,0.1131448,58.124477,252.74342,210.89896,0.0,52.23752,0.11375158,0.0,49.4657,8.330017
33060,21423600.0,0.0,21.345306,22.899994,21.335876,21.405334,21.354431,21.210419,18.300629,18.300598,18.300598,18.300598,0.0,0.03208386,0.03208386,0.04958394,250.0,18.300018,0.0,0.0,0.0,420.7708,8.034375e-06,0.0,52.237926,249.99632,8.665349,30.000002,0.11306184,57.86851,252.7439,210.89882,0.0,52.237926,0.11375166,0.0,49.466114,8.330017
33061,21423660.0,0.0,21.348541,22.912964,21.33783,21.408112,21.356415,21.21112,18.300629,18.300598,18.300598,18.300598,0.0,0.03208388,0.03208388,0.049583975,250.0,18.300018,0.0,0.0,0.0,421.22046,8.041493e-06,0.0,52.238346,249.99591,8.848435,30.000002,0.112971425,57.612194,252.74437,210.89865,0.0,52.238346,0.11375173,0.0,49.466526,8.330017
33062,21423720.0,0.0,21.351929,22.923492,21.339783,21.410858,21.358368,21.211792,18.300629,18.300629,18.300629,18.300629,0.0,0.032083906,0.032083906,0.04958402,250.0,18.300018,0.0,0.0,0.0,421.68204,8.04872e-06,0.0,52.238743,249.99545,9.028433,30.000002,0.11287202,57.360195,252.74492,210.89847,0.0,52.238743,0.113751836,0.0,49.466927,8.330017
33063,21423780.0,0.0,21.355438,22.931702,21.341736,21.413574,21.36029,21.212494,18.300629,18.300629,18.300629,18.300629,0.0,0.032083936,0.032083936,0.04958407,250.0,18.300018,0.0,0.0,0.0,422.16302,8.056249e-06,0.0,52.23912,249.99503,9.204597,30.000002,0.112763636,57.113564,252.74554,210.89832,0.0,52.23912,0.11375195,0.0,49.4673,8.330017
33064,21423840.0,0.0,21.358978,22.937653,21.343658,21.41632,21.362244,21.213196,18.30066,18.300629,18.300629,18.300629,0.0,0.032083962,0.032083962,0.049584124,250.0,18.300018,0.0,0.0,0.0,422.6413,8.06371e-06,0.0,52.239502,249.99454,9.381071,30.000002,0.11264726,56.8665,252.74615,210.89813,0.0,52.239502,0.113752045,0.0,49.467678,8.330017
33065,21423900.0,0.0,21.362701,22.941345,21.345581,21.419037,21.364197,21.213867,18.30066,18.30066,18.30066,18.30066,0.0,0.032084,0.032084,0.049584188,250.0,18.300018,0.0,0.0,0.0,423.14236,8.0715245e-06,0.0,52.23986,249.99402,9.553998,30.000002,0.11252122,56.6244,252.74686,210.89795,0.0,52.23986,0.11375218,0.0,49.468037,8.330017
33066,21423960.0,0.0,21.366272,22.942902,21.34729,21.421356,21.365997,21.214447,18.30069,18.30066,18.30066,18.30066,0.0,0.03208404,0.03208404,0.049584255,250.0,18.300018,0.0,0.0,0.0,423.63776,8.079336e-06,0.0,52.240204,249.99344,9.724863,30.000002,0.112385966,56.38519,252.74762,210.89775,0.0,52.240204,0.11375234,0.0,49.468384,8.330017
33067,21424020.0,0.0,21.369934,22.942383,21.348938,21.423676,21.367798,21.214996,18.30069,18.30066,18.30066,18.30066,0.0,0.03208408,0.03208408,0.049584333,250.0,18.300018,0.0,0.0,0.0,424.13776,8.087167e-06,0.0,52.240532,249.99287,9.8930855,30.000002,0.112241626,56.14968,252.74843,210.89755,0.0,52.240532,0.11375249,0.0,49.468708,8.330017
33068,21424080.0,0.0,21.373657,22.939789,21.350616,21.425964,21.369568,21.215576,18.30069,18.30069,18.30069,18.30069,0.0,0.032084126,0.032084126,0.049584404,250.0,18.300018,0.0,0.0,0.0,424.64755,8.095142e-06,0.0,52.24083,249.99239,10.058259,30.000002,0.112088725,55.918438,252.74931,210.8974,0.0,52.24083,0.113752656,0.0,49.46901,8.330017
