,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33069,21424140.0,0.0,21.377472,22.935242,21.352264,21.428223,21.371368,21.216125,18.30069,18.30069,18.30069,18.30069,0.0,0.032084167,0.032084167,0.04958448,250.0,18.300018,0.0,0.0,0.0,425.16934,8.103309e-06,0.0,52.2411,249.99197,10.218901,30.000002,0.11192749,55.69354,252.75027,210.89726,0.0,52.2411,0.113752805,0.0,49.469273,8.330017
33070,21424200.0,0.0,21.381317,22.928772,21.353912,21.430481,21.373138,21.216705,18.30072,18.30069,18.30069,18.30069,0.0,0.032084204,0.032084204,0.049584553,250.0,18.300018,0.0,0.0,0.0,425.68936,8.1114185e-06,0.0,52.241367,249.99147,10.379925,30.000002,0.11175803,55.468105,252.75122,210.89711,0.0,52.241367,0.11375296,0.0,49.46954,8.330017
33071,21424260.0,0.0,21.38501,22.92044,21.355347,21.432373,21.374786,21.217133,18.30072,18.30069,18.30069,18.30069,0.0,0.032084256,0.032084256,0.04958464,250.0,18.300018,0.0,0.0,0.0,426.20676,8.119581e-06,0.0,52.24162,249.9909,10.537538,30.000002,0.111579664,55.24745,252.75226,210.89693,0.0,52.24162,0.11375315,0.0,49.469788,8.330017
33072,21424320.0,0.0,21.388733,22.91034,21.35675,21.434265,21.376434,21.21759,18.30072,18.30072,18.30072,18.30069,0.0,0.0320843,0.0320843,0.04958472,250.0,18.300018,0.0,0.0,0.0,426.72034,8.127642e-06,0.0,52.241833,249.99045,10.691935,30.000002,0.11139401,55.031292,252.75334,210.89679,0.0,52.241833,0.113753326,0.0,49.470005,8.330017
33073,21424380.0,0.0,21.392487,22.898468,21.358185,21.436157,21.378082,21.218048,18.30072,18.30072,18.30072,18.30072,0.0,0.03208435,0.03208435,0.049584806,250.0,18.300018,0.0,0.0,0.0,427.2352,8.135703e-06,0.0,52.242035,249.98994,10.844172,30.000002,0.111200556,54.81816,252.75447,210.89664,0.0,52.242035,0.11375351,0.0,49.470207,8.330017
33074,21424440.0,0.0,21.39624,22.884949,21.359558,21.438019,21.37973,21.218475,18.30072,18.30072,18.30072,18.30072,0.0,0.032084394,0.032084394,0.049584888,250.0,18.300018,0.0,0.0,0.0,427.74963,8.14376e-06,0.0,52.242214,249.98953,10.993179,30.000002,0.111000866,54.60955,252.75566,210.89653,0.0,52.242214,0.11375367,0.0,49.470383,8.330017
33075,21424500.0,0.0,21.399902,22.869812,21.360962,21.43985,21.381348,21.218933,18.30072,18.30072,18.30072,18.30072,0.0,0.032084435,0.032084435,0.049584955,250.0,18.300018,0.0,0.0,0.0,428.25824,8.151733e-06,0.0,52.242355,249.98923,11.13762,30.000002,0.11079621,54.40733,252.7569,210.89645,0.0,52.242355,0.11375382,0.0,49.470524,8.330017
33076,21424560.0,0.0,21.403412,22.853119,21.362152,21.441345,21.382874,21.219269,18.30069,18.30069,18.30069,18.30069,0.0,0.032084476,0.032084476,0.04958503,250.0,18.300018,0.0,0.0,0.0,428.7523,8.159542e-06,0.0,52.2425,249.98883,11.282493,30.000002,0.11058443,54.204514,252.75813,210.89635,0.0,52.2425,0.11375398,0.0,49.470665,8.330017
33077,21424620.0,0.0,21.40686,22.83493,21.363312,21.44284,21.384369,21.219604,18.30069,18.30069,18.30069,18.30069,0.0,0.03208452,0.03208452,0.049585108,250.0,18.300018,0.0,0.0,0.0,429.23254,8.1671e-06,0.0,52.24262,249.98846,11.423651,30.000002,0.110367455,54.006886,252.75945,210.89626,0.0,52.24262,0.113754146,0.0,49.470787,8.330017
33078,21424680.0,0.0,21.410187,22.815338,21.364502,21.444336,21.385895,21.21994,18.30066,18.30069,18.30069,18.30069,0.0,0.03208456,0.03208456,0.04958517,250.0,18.300018,0.0,0.0,0.0,429.6954,8.174373e-06,0.0,52.242706,249.98819,11.560776,30.000002,0.11014734,53.81491,252.76079,210.89621,0.0,52.242706,0.11375428,0.0,49.47087,8.330017
33079,21424740.0,0.0,21.413513,22.794342,21.365662,21.445831,21.38739,21.220276,18.30066,18.30066,18.30066,18.30066,0.0,0.032084595,0.032084595,0.049585238,250.0,18.300018,0.0,0.0,0.0,430.15784,8.181624e-06,0.0,52.242798,249.98787,11.697964,30.000002,0.109921195,53.622852,252.76212,210.89612,0.0,52.242798,0.11375443,0.0,49.470963,8.330017
33080,21424800.0,0.0,21.416718,22.772064,21.366821,21.447296,21.388885,21.220612,18.300629,18.30066,18.30066,18.30066,0.0,0.032084633,0.032084633,0.049585305,250.0,18.300018,0.0,0.0,0.0,430.60608,8.18868e-06,0.0,52.242863,249.9876,11.831737,30.000002,0.109691754,53.43557,252.7635,210.89606,0.0,52.242863,0.11375456,0.0,49.47103,8.330017
33081,21424860.0,0.0,21.419647,22.748505,21.367798,21.448425,21.390259,21.220856,18.300598,18.300629,18.300629,18.30066,0.0,0.03208467,0.03208467,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.0297,8.195434e-06,0.0,52.242924,249.9873,11.963781,30.000002,0.10945839,53.250706,252.76491,210.896,0.0,52.242924,0.11375471,0.0,49.471085,8.330017
33082,21424920.0,0.0,21.422455,22.723755,21.368744,21.449585,21.391663,21.2211,18.300568,18.300629,18.300629,18.300629,0.0,0.032084703,0.032084703,0.04958543,250.0,18.300018,0.0,0.0,0.0,431.42865,8.201752e-06,0.0,52.242958,249.98708,12.093456,30.000002,0.109222315,53.06916,252.76634,210.89595,0.0,52.242958,0.11375484,0.0,49.471123,8.330017
33083,21424980.0,0.0,21.42511,22.697906,21.36969,21.450714,21.393036,21.221344,18.300537,18.300598,18.300598,18.300598,0.0,0.032084733,0.032084733,0.049585484,250.0,18.300018,0.0,0.0,0.0,431.80298,8.207654e-06,0.0,52.24298,249.98691,12.220354,30.000002,0.108985074,52.891506,252.76779,210.89594,0.0,52.24298,0.11375495,0.0,49.47114,8.330017
33084,21425040.0,0.0,21.42752,22.67096,21.370636,21.451843,21.394379,21.221558,18.300537,18.300568,18.300568,18.300568,0.0,0.032084756,0.032084756,0.049585525,250.0,18.300018,0.0,0.0,0.0,432.14395,8.213032e-06,0.0,52.24298,249.98683,12.34337,30.000002,0.10874881,52.719284,252.76926,210.89594,0.0,52.24298,0.11375504,0.0,49.47114,8.330017
33085,21425100.0,0.0,21.429962,22.643036,21.371582,21.452942,21.395752,21.221802,18.300507,18.300537,18.300537,18.300537,0.0,0.03208478,0.03208478,0.049585566,250.0,18.300018,0.0,0.0,0.0,432.48795,8.218455e-06,0.0,52.24299,249.98668,12.466826,30.000002,0.10850795,52.54644,252.77072,210.89592,0.0,52.24299,0.11375512,0.0,49.471146,8.330017
33086,21425160.0,0.0,21.432007,22.614136,21.372314,21.453766,21.397034,21.221954,18.300476,18.300507,18.300507,18.300507,0.0,0.032084804,0.032084804,0.04958561,250.0,18.300018,0.0,0.0,0.0,432.7946,8.223413e-06,0.0,52.24298,249.98656,12.587953,30.000002,0.10826616,52.376865,252.7722,210.8959,0.0,52.24298,0.113755226,0.0,49.471138,8.330017
33087,21425220.0,0.0,21.433838,22.584381,21.373077,21.45456,21.398285,21.222076,18.300415,18.300476,18.300476,18.300476,0.0,0.032084823,0.032084823,0.049585648,250.0,18.300018,0.0,0.0,0.0,433.06305,8.227693e-06,0.0,52.242958,249.9865,12.70656,30.000002,0.10802502,52.210815,252.7737,210.89592,0.0,52.242958,0.1137553,0.0,49.47112,8.330017
33088,21425280.0,0.0,21.435547,22.553772,21.37381,21.455383,21.399536,21.222229,18.300385,18.300446,18.300446,18.300446,0.0,0.03208484,0.03208484,0.049585678,250.0,18.300018,0.0,0.0,0.0,433.31183,8.231675e-06,0.0,52.242935,249.98643,12.82378,30.000002,0.10778284,52.04671,252.77518,210.89594,0.0,52.242935,0.11375536,0.0,49.471092,8.330017
33089,21425340.0,0.0,21.437042,22.5224,21.374542,21.456177,21.400787,21.222351,18.300354,18.300415,18.300415,18.300415,0.0,0.032084856,0.032084856,0.049585707,250.0,18.300018,0.0,0.0,0.0,433.5283,8.235123e-06,0.0,52.242897,249.98642,12.93859,30.000002,0.10754212,51.885975,252.77667,210.89595,0.0,52.242897,0.11375542,0.0,49.471058,8.330017
33090,21425400.0,0.0,21.438202,22.490875,21.375275,21.45694,21.402008,21.222504,18.300323,18.300385,18.300385,18.300385,0.0,0.032084867,0.032084867,0.049585726,250.0,18.300018,0.0,0.0,0.0,433.70016,8.237867e-06,0.0,52.24286,249.98645,13.048223,30.000002,0.10730907,51.732487,252.77814,210.896,0.0,52.24286,0.11375546,0.0,49.471016,8.330017
33091,21425460.0,0.0,21.43927,22.457611,21.375854,21.457458,21.403168,21.222534,18.300262,18.300323,18.300323,18.300354,0.0,0.032084875,0.032084875,0.04958574,250.0,18.300018,0.0,0.0,0.0,433.87012,8.240662e-06,0.0,52.242817,249.98645,13.162019,30.000002,0.10706496,51.573174,252.77963,210.89601,0.0,52.242817,0.113755494,0.0,49.47097,8.330017
33092,21425520.0,0.0,21.440033,22.424316,21.376404,21.457947,21.404327,21.222595,18.300232,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.04958576,250.0,18.300018,0.0,0.0,0.0,433.9917,8.242674e-06,0.0,52.242767,249.98648,13.271597,30.000002,0.10682728,51.419765,252.78111,210.89606,0.0,52.242767,0.11375553,0.0,49.47092,8.330017
33093,21425580.0,0.0,21.440521,22.390472,21.376953,21.458435,21.405457,21.222656,18.300201,18.300262,18.300262,18.300262,0.0,0.032084893,0.032084893,0.049585767,250.0,18.300018,0.0,0.0,0.0,434.0689,8.243955e-06,0.0,52.242714,249.98656,13.378265,30.000002,0.10659386,51.270424,252.78258,210.8961,0.0,52.242714,0.11375556,0.0,49.470867,8.330017
33094,21425640.0,0.0,21.440979,22.356201,21.377502,21.458923,21.406616,21.222687,18.30014,18.300201,18.300201,18.300232,0.0,0.032084897,0.032084897,0.04958578,250.0,18.300018,0.0,0.0,0.0,434.1478,8.245269e-06,0.0,52.24266,249.9866,13.485178,30.000002,0.10635835,51.12075,252.78404,210.89613,0.0,52.24266,0.11375557,0.0,49.470818,8.330017
33095,21425700.0,0.0,21.441162,22.321503,21.378052,21.459412,21.407745,21.222748,18.30011,18.30017,18.30017,18.30017,0.0,0.0320849,0.0320849,0.049585782,250.0,18.300018,0.0,0.0,0.0,434.18817,8.2459965e-06,0.0,52.242607,249.98668,13.590011,30.000002,0.106125966,50.973988,252.7855,210.89618,0.0,52.242607,0.113755584,0.0,49.470764,8.330017
33096,21425760.0,0.0,21.44107,22.286469,21.378448,21.459625,21.408783,21.222717,18.300049,18.30014,18.30014,18.30014,0.0,0.032084905,0.032084905,0.049585786,250.0,18.300018,0.0,0.0,0.0,434.19647,8.246291e-06,0.0,52.242554,249.98676,13.6938305,30.000002,0.1058947,50.828636,252.78696,210.89622,0.0,52.242554,0.1137556,0.0,49.470707,8.330017
33097,21425820.0,0.0,21.440735,22.25113,21.378815,21.459839,21.40982,21.222687,18.300018,18.30008,18.30008,18.30011,0.0,0.032084905,0.032084905,0.04958579,250.0,18.300018,0.0,0.0,0.0,434.16916,8.245977e-06,0.0,52.2425,249.98686,13.796192,30.000002,0.10566581,50.68533,252.78839,210.89629,0.0,52.2425,0.1137556,0.0,49.470654,8.330017
33098,21425880.0,0.0,21.440216,22.215607,21.37918,21.460022,21.410858,21.222656,18.299957,18.300049,18.300049,18.300049,0.0,0.032084905,0.032084905,0.049585786,250.0,18.300018,0.0,0.0,0.0,434.1086,8.245097e-06,0.0,52.242447,249.98697,13.896678,30.000002,0.105440505,50.54465,252.78981,210.89633,0.0,52.242447,0.1137556,0.0,49.4706,8.330017
33099,21425940.0,0.0,21.439453,22.179901,21.379547,21.460236,21.411865,21.222595,18.299927,18.300018,18.300018,18.300018,0.0,0.0320849,0.0320849,0.049585782,250.0,18.300018,0.0,0.0,0.0,434.00903,8.243597e-06,0.0,52.242393,249.9871,13.994558,30.000002,0.10522086,50.40762,252.7912,210.8964,0.0,52.242393,0.113755584,0.0,49.470547,8.330017
33100,21426000.0,0.0,21.43866,22.144104,21.379913,21.46045,21.412903,21.222565,18.299896,18.299957,18.299957,18.299988,0.0,0.032084897,0.032084897,0.049585775,250.0,18.300018,0.0,0.0,0.0,433.91327,8.242172e-06,0.0,52.24234,249.98723,14.092815,30.000002,0.10499979,50.270058,252.79259,210.89645,0.0,52.24234,0.11375557,0.0,49.470497,8.330017
33101,21426060.0,0.0,21.43753,22.108246,21.380127,21.460388,21.413849,21.222473,18.299866,18.299927,18.299927,18.299927,0.0,0.032084893,0.032084893,0.049585767,250.0,18.300018,0.0,0.0,0.0,433.77768,8.240214e-06,0.0,52.24229,249.98737,14.189807,30.000002,0.10478177,50.13427,252.79398,210.89651,0.0,52.24229,0.11375556,0.0,49.470444,8.330017
33102,21426120.0,0.0,21.436188,22.072418,21.38034,21.460327,21.414764,21.222351,18.299835,18.299896,18.299896,18.299896,0.0,0.03208489,0.03208489,0.04958576,250.0,18.300018,0.0,0.0,0.0,433.60635,8.237613e-06,0.0,52.242245,249.9875,14.285125,30.000002,0.10456773,50.000828,252.79533,210.89658,0.0,52.242245,0.11375553,0.0,49.4704,8.330017
33103,21426180.0,0.0,21.434753,22.036682,21.380554,21.460266,21.41571,21.222229,18.299774,18.299835,18.299835,18.299866,0.0,0.03208488,0.03208488,0.049585745,250.0,18.300018,0.0,0.0,0.0,433.41748,8.234744e-06,0.0,52.242203,249.98767,14.379674,30.000002,0.10435576,49.868454,252.79668,210.89664,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
33104,21426240.0,0.0,21.433136,22.001068,21.380768,21.460236,21.416626,21.222137,18.299744,18.299805,18.299805,18.299835,0.0,0.032084875,0.032084875,0.049585734,250.0,18.300018,0.0,0.0,0.0,433.20236,8.231433e-06,0.0,52.24216,249.98782,14.472623,30.000002,0.10414791,49.738327,252.798,210.8967,0.0,52.24216,0.11375549,0.0,49.470318,8.330017
33105,21426300.0,0.0,21.431335,21.965668,21.38095,21.460175,21.417542,21.222015,18.299713,18.299774,18.299774,18.299805,0.0,0.032084867,0.032084867,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.958,8.227653e-06,0.0,52.24213,249.98798,14.563351,30.000002,0.103946045,49.61131,252.79929,210.89676,0.0,52.24213,0.11375545,0.0,49.470287,8.330017
33106,21426360.0,0.0,21.429413,21.930542,21.381012,21.45987,21.418396,21.221832,18.299683,18.299744,18.299744,18.299744,0.0,0.032084856,0.032084856,0.0495857,250.0,18.300018,0.0,0.0,0.0,432.70642,8.2238275e-06,0.0,52.242096,249.98814,14.65442,30.000002,0.10374345,49.48381,252.80058,210.89682,0.0,52.242096,0.11375541,0.0,49.470253,8.330017
33107,21426420.0,0.0,21.427277,21.895721,21.381073,21.459564,21.41925,21.22165,18.299652,18.299713,18.299713,18.299713,0.0,0.032084845,0.032084845,0.049585685,250.0,18.300018,0.0,0.0,0.0,432.42374,8.219477e-06,0.0,52.24207,249.98831,14.744107,30.000002,0.10354525,49.35825,252.80185,210.89688,0.0,52.24207,0.113755375,0.0,49.470226,8.330017
33108,21426480.0,0.0,21.425049,21.861298,21.381134,21.459259,21.420074,21.221466,18.299622,18.299683,18.299683,18.299683,0.0,0.032084838,0.032084838,0.04958567,250.0,18.300018,0.0,0.0,0.0,432.11737,8.2147235e-06,0.0,52.242054,249.98848,14.831906,30.000002,0.10335254,49.235332,252.80309,210.89696,0.0,52.242054,0.113755345,0.0,49.47021,8.330017
33109,21426540.0,0.0,21.42279,21.827301,21.381165,21.458954,21.420898,21.221283,18.299622,18.299652,18.299652,18.299652,0.0,0.032084823,0.032084823,0.049585648,250.0,18.300018,0.0,0.0,0.0,431.8109,8.20997e-06,0.0,52.242035,249.98865,14.919845,30.000002,0.10315985,49.112217,252.80432,210.897,0.0,52.242035,0.1137553,0.0,49.47019,8.330017
33110,21426600.0,0.0,21.42041,21.793823,21.381226,21.458649,21.421753,21.22107,18.299591,18.299622,18.299622,18.299652,0.0,0.032084815,0.032084815,0.04958563,250.0,18.300018,0.0,0.0,0.0,431.48584,8.20492e-06,0.0,52.242023,249.98882,15.006534,30.000002,0.10297156,48.990852,252.80554,210.89708,0.0,52.242023,0.11375526,0.0,49.47018,8.330017
33111,21426660.0,0.0,21.417847,21.760895,21.381134,21.45813,21.422485,21.220825,18.29956,18.299591,18.299591,18.299622,0.0,0.0320848,0.0320848,0.049585603,250.0,18.300018,0.0,0.0,0.0,431.14276,8.199636e-06,0.0,52.242016,249.98901,15.092623,30.000002,0.10278573,48.870327,252.80673,210.89714,0.0,52.242016,0.11375521,0.0,49.470173,8.330017
33112,21426720.0,0.0,21.415192,21.728607,21.381042,21.45758,21.423248,21.220581,18.29953,18.299591,18.299591,18.299591,0.0,0.03208479,0.03208479,0.04958558,250.0,18.300018,0.0,0.0,0.0,430.7835,8.1940525e-06,0.0,52.242016,249.9892,15.177807,30.000002,0.102603294,48.75107,252.8079,210.89722,0.0,52.242016,0.11375516,0.0,49.470173,8.330017
33113,21426780.0,0.0,21.412537,21.696991,21.38095,21.457062,21.42398,21.220306,18.29953,18.29956,18.29956,18.29956,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,430.41333,8.1882645e-06,0.0,52.242023,249.98936,15.2617235,30.000002,0.10242504,48.633587,252.80907,210.89728,0.0,52.242023,0.113755114,0.0,49.470184,8.330017
33114,21426840.0,0.0,21.40979,21.666138,21.38086,21.456512,21.424744,21.220062,18.2995,18.29953,18.29953,18.29956,0.0,0.032084767,0.032084767,0.04958554,250.0,18.300018,0.0,0.0,0.0,430.03516,8.182343e-06,0.0,52.242043,249.98953,15.343875,30.000002,0.10225248,48.518578,252.81018,210.89734,0.0,52.242043,0.11375508,0.0,49.4702,8.330017
33115,21426900.0,0.0,21.407074,21.636078,21.380768,21.455994,21.425476,21.219818,18.2995,18.29953,18.29953,18.29953,0.0,0.032084752,0.032084752,0.049585517,250.0,18.300018,0.0,0.0,0.0,429.6576,8.176426e-06,0.0,52.242058,249.98972,15.426318,30.000002,0.10207982,48.403156,252.8113,210.8974,0.0,52.242058,0.113755025,0.0,49.470215,8.330017
33116,21426960.0,0.0,21.404236,21.606903,21.380554,21.45523,21.426147,21.219482,18.2995,18.2995,18.2995,18.2995,0.0,0.032084737,0.032084737,0.04958549,250.0,18.300018,0.0,0.0,0.0,429.26773,8.170362e-06,0.0,52.24208,249.9899,15.508053,30.000002,0.10191073,48.288727,252.81241,210.89746,0.0,52.24208,0.113754965,0.0,49.47024,8.330017
33117,21427020.0,0.0,21.401367,21.578613,21.38034,21.454498,21.426819,21.219177,18.299469,18.2995,18.2995,18.2995,0.0,0.032084726,0.032084726,0.04958547,250.0,18.300018,0.0,0.0,0.0,428.87112,8.164145e-06,0.0,52.24212,249.99008,15.5886545,30.000002,0.10174568,48.175884,252.81348,210.89752,0.0,52.24212,0.11375493,0.0,49.470276,8.330017
33118,21427080.0,0.0,21.39853,21.551361,21.380096,21.453735,21.42749,21.218872,18.299469,18.2995,18.2995,18.2995,0.0,0.03208471,0.03208471,0.049585443,250.0,18.300018,0.0,0.0,0.0,428.4747,8.15791e-06,0.0,52.242153,249.99026,15.668816,30.000002,0.10158317,48.06366,252.81453,210.89758,0.0,52.242153,0.11375486,0.0,49.470314,8.330017
33119,21427140.0,0.0,21.395752,21.525116,21.379883,21.453003,21.428131,21.218536,18.299469,18.299469,18.299469,18.299469,0.0,0.032084696,0.032084696,0.04958542,250.0,18.300018,0.0,0.0,0.0,428.08127,8.151712e-06,0.0,52.242203,249.99045,15.7478895,30.000002,0.10142463,47.952957,252.81557,210.89764,0.0,52.242203,0.11375482,0.0,49.47036,8.330017
33120,21427200.0,0.0,21.393036,21.500427,21.37967,21.45227,21.428802,21.218231,18.299469,18.299469,18.299469,18.299469,0.0,0.032084685,0.032084685,0.049585395,250.0,18.300018,0.0,0.0,0.0,427.6987,8.145677e-06,0.0,52.24225,249.99062,15.82499,30.000002,0.10127184,47.845016,252.81657,210.8977,0.0,52.24225,0.113754764,0.0,49.470413,8.330017
33121,21427260.0,0.0,21.382782,21.475403,21.380035,21.46585,21.438507,21.22586,18.31366,18.212952,18.212952,18.220062,0.0,0.0009844042,0.0009844042,0.0013674406,250.0,18.300018,0.0,0.0,0.0,10.063237,9.54197e-21,0.0,23.489311,80.50011,1.35159025e-05,30.000002,0.00333554,69.999985,27.520506,79.99308,0.0,23.489311,0.0034111822,0.0,20.877363,8.330017
33122,21427320.0,0.0,21.388763,21.450623,21.387299,21.480896,21.449219,21.234406,18.290253,18.214508,18.214508,18.216064,0.0,0.003758614,0.003758614,0.004501395,250.0,18.300018,0.0,0.0,0.0,12.544185,9.54197e-21,0.0,34.023815,113.99299,-1.0156114e-06,30.000002,0.012011815,70.0,138.49902,97.587105,0.0,34.023815,0.012073426,0.0,29.826714,8.330017
33123,21427380.0,0.0,21.400726,21.42575,21.400635,21.493896,21.45813,21.241364,18.681152,18.261597,18.261597,18.245483,0.0,0.011559847,0.011559847,0.0135391,250.0,18.300018,0.0,0.0,0.0,37.04626,9.54197e-21,0.0,44.52049,133.7635,-2.350806e-07,30.000002,0.03665941,70.0,240.0433,116.59455,0.0,44.52049,0.0366815,0.0,39.932392,8.330017
33124,21427440.0,9.0,21.412598,21.400726,21.412598,21.503204,21.464325,21.245972,19.581757,18.514038,18.514038,18.42691,0.0,0.019861726,0.019861726,0.025959525,250.0,18.300018,0.0,0.0,0.0,52.082954,9.54197e-21,0.0,50.21078,144.01901,1.5192275e-11,30.000002,0.06565748,70.0,238.64008,134.09367,0.0,50.21078,0.06570257,0.0,46.463657,8.330017
33125,21427500.0,9.0,21.421326,21.37558,21.421356,21.509674,21.469269,21.249542,20.325989,19.046265,19.046265,18.87793,0.0,0.025388077,0.025388077,0.03617165,250.0,18.300018,0.0,0.0,0.0,44.900646,9.54197e-21,0.0,52.908504,155.44702,-6.225692e-14,30.000002,0.08692428,70.0,238.49611,149.31007,0.0,52.908504,0.08697386,0.0,49.77496,8.330017
33126,21427560.0,9.0,21.427856,21.350311,21.427887,21.514954,21.474152,21.253204,19.424927,19.512512,19.512512,19.341858,0.0,0.028755387,0.028755387,0.04287315,250.0,18.300018,0.0,0.0,0.0,375.54623,8.060118e-06,0.0,54.124172,169.86746,-5.9369126e-19,30.000002,0.10036684,70.0,239.54654,162.92676,0.0,54.124172,0.100414306,0.0,51.223682,8.330017
33127,21427620.0,0.0,21.4328,21.324951,21.43283,21.519226,21.478455,21.256378,18.791412,19.276184,19.276184,19.202148,0.0,0.03072753,0.03072753,0.046827547,250.0,18.300018,0.0,0.0,0.0,404.11224,8.443484e-06,0.0,54.52212,185.34187,1.682205e-24,30.000002,0.10827157,70.0,241.49644,174.7725,0.0,54.52212,0.108311,0.0,51.68402,8.330017
33128,21427680.0,0.0,21.43573,21.299469,21.43576,21.521698,21.481415,21.258362,18.478668,18.977692,18.977692,18.966736,0.0,0.03185009,0.03185009,0.049011175,250.0,18.300018,0.0,0.0,0.0,424.6759,8.2831e-06,0.0,54.47662,199.88933,-6.2453646e-30,30.000002,0.11270511,70.0,243.87244,184.5812,0.0,54.47662,0.112738565,0.0,51.65496,8.330017
33129,21427740.0,0.0,21.437103,21.273926,21.437134,21.522522,21.483246,21.259247,18.371277,18.727081,18.727081,18.747406,0.0,0.032448266,0.032448266,0.050144896,250.0,18.300018,0.0,0.0,0.0,437.79315,8.420045e-06,0.0,54.2159,212.55226,-1.5407094e-32,30.000002,0.11503837,70.0,246.26906,192.38795,0.0,54.2159,0.115064435,0.0,51.406773,8.330017
33130,21427800.0,0.0,21.437347,21.24826,21.437378,21.522095,21.484222,21.259369,18.32727,18.556,18.556,18.585663,0.0,0.032698754,0.032698754,0.05062465,250.0,18.300018,0.0,0.0,0.0,442.1713,8.441131e-06,0.0,53.869797,222.88484,-6.0152566e-36,30.000002,0.11602101,70.0,248.32735,198.27591,0.0,53.869797,0.11604025,0.0,51.07153,8.330017
33131,21427860.0,0.0,21.436584,21.222534,21.436615,21.520416,21.484406,21.258759,18.309723,18.449585,18.449585,18.477875,0.0,0.03275161,0.03275161,0.050738852,250.0,18.300018,0.0,0.0,0.0,443.30182,8.438205e-06,0.0,53.52284,230.91522,2.6533166e-38,30.000002,0.11624198,70.0,249.861,202.54689,0.0,53.52284,0.11625585,0.0,50.73187,8.330017
33132,21427920.0,0.0,21.435394,21.196716,21.435425,21.51828,21.484314,21.257904,18.302338,18.386078,18.386078,18.40921,0.0,0.03270331,0.03270331,0.050665364,250.0,18.300018,0.0,0.0,0.0,442.68192,8.416541e-06,0.0,53.21427,236.91766,1.02855e-40,30.000002,0.11607239,70.0,250.94095,205.54181,0.0,53.21427,0.1160821,0.0,50.427837,8.330017
33133,21427980.0,0.0,21.434021,21.170837,21.434052,21.5159,21.48407,21.256897,18.299103,18.348663,18.348663,18.36615,0.0,0.032612707,0.032612707,0.050511483,250.0,18.300018,0.0,0.0,0.0,441.27478,8.385591e-06,0.0,52.958275,241.26831,2.8e-43,30.000002,0.11573748,70.0,251.67181,207.58434,0.0,52.958275,0.11574413,0.0,50.174725,8.330017
33134,21428040.0,0.0,21.432556,21.144897,21.432556,21.513428,21.483765,21.25586,18.297852,18.327026,18.327026,18.3396,0.0,0.032511275,0.032511275,0.05033501,250.0,18.300018,0.0,0.0,0.0,439.617,8.352688e-06,0.0,52.755283,244.32837,0.0,30.000002,0.11535815,70.0,252.14575,208.93362,0.0,52.755283,0.11536257,0.0,49.973774,8.330017
33135,21428100.0,0.0,21.43103,21.118896,21.43106,21.510895,21.48346,21.25476,18.297546,18.314667,18.314667,18.323395,0.0,0.032415878,0.032415878,0.050167393,250.0,18.300018,0.0,0.0,0.0,437.9975,8.321822e-06,0.0,52.599995,246.42233,0.0,30.000002,0.11499967,70.0,252.44034,209.79723,0.0,52.599995,0.11500257,0.0,49.82012,8.330017
33136,21428160.0,0.0,21.429474,21.092865,21.429474,21.5083,21.483093,21.253632,18.297638,18.307465,18.307465,18.313416,0.0,0.032334212,0.032334212,0.050023336,250.0,18.300018,0.0,0.0,0.0,436.5565,8.294999e-06,0.0,52.48425,247.83037,0.0,30.000002,0.11469216,70.0,252.61769,210.33813,0.0,52.48425,0.11469399,0.0,49.70582,8.330017
33137,21428220.0,0.0,21.427917,21.066772,21.427917,21.505707,21.482727,21.252533,18.297913,18.303314,18.303314,18.30722,0.0,0.032267585,0.032267585,0.049905654,250.0,18.300018,0.0,0.0,0.0,435.32922,8.272507e-06,0.0,52.399254,248.76506,0.0,30.000002,0.114441134,70.0,252.72049,210.66948,0.0,52.399254,0.11444231,0.0,49.62211,8.330017
33138,21428280.0,0.0,21.426392,21.04065,21.426392,21.503143,21.48236,21.251434,18.298218,18.300964,18.300964,18.303467,0.0,0.03221507,0.03221507,0.04981293,250.0,18.300018,0.0,0.0,0.0,434.31216,8.25413e-06,0.0,52.337967,249.37076,0.0,30.000002,0.11424327,70.0,252.77576,210.86356,0.0,52.337967,0.11424398,0.0,49.56196,8.330017
33139,21428340.0,0.0,21.424896,21.014496,21.424896,21.50061,21.482025,21.250366,18.298553,18.300049,18.300049,18.301697,0.0,0.032177493,0.032177493,0.049746793,250.0,18.300018,0.0,0.0,0.0,433.5217,8.2401175e-06,0.0,52.299244,249.68538,0.0,30.000002,0.11410189,70.0,252.79195,210.94206,0.0,52.299244,0.1141023,0.0,49.52417,8.330017
33140,21428400.0,0.0,21.4234,20.988342,21.4234,21.498138,21.48169,21.249268,18.298828,18.299652,18.299652,18.300781,0.0,0.03215197,0.03215197,0.049702022,250.0,18.300018,0.0,0.0,0.0,432.9197,8.229624e-06,0.0,52.275032,249.85042,0.0,30.000002,0.11400602,70.0,252.79341,210.97076,0.0,52.275032,0.114006296,0.0,49.50068,8.330017
33141,21428460.0,0.0,21.421906,20.962128,21.421906,21.495636,21.481384,21.24823,18.299072,18.299408,18.299408,18.30008,0.0,0.032130044,0.032130044,0.049663596,250.0,18.300018,0.0,0.0,0.0,432.37375,8.220174e-06,0.0,52.254898,249.97644,0.0,30.000002,0.113923684,70.0,252.79156,210.98741,0.0,52.254898,0.113923855,0.0,49.4812,8.330017
33142,21428520.0,0.0,21.42044,20.935944,21.42044,21.493164,21.48108,21.247162,18.299255,18.299316,18.299316,18.299744,0.0,0.032114547,0.032114547,0.049636565,250.0,18.300018,0.0,0.0,0.0,431.9289,8.212596e-06,0.0,52.24178,250.03983,0.0,30.000002,0.113865614,70.0,252.78525,210.98624,0.0,52.24178,0.11386574,0.0,49.468594,8.330017
33143,21428580.0,0.0,21.418976,20.90976,21.418976,21.490692,21.480743,21.246124,18.299408,18.299316,18.299316,18.29956,0.0,0.03210359,0.03210359,0.049617533,250.0,18.300018,0.0,0.0,0.0,431.5561,8.20634e-06,0.0,52.23317,250.06897,0.0,30.000002,0.113824636,70.0,252.77773,210.97751,0.0,52.23317,0.11382474,0.0,49.460384,8.330017
33144,21428640.0,0.0,21.417542,20.883545,21.417542,21.48825,21.480438,21.245056,18.2995,18.299377,18.299377,18.2995,0.0,0.032096107,0.032096107,0.049604606,250.0,18.300018,0.0,0.0,0.0,431.23877,8.2010965e-06,0.0,52.227825,250.0765,0.0,30.000002,0.113796726,70.0,252.77016,210.96532,0.0,52.227825,0.11379681,0.0,49.455338,8.330017
33145,21428700.0,0.0,21.416107,20.85736,21.416107,21.48584,21.480164,21.244019,18.299591,18.299438,18.299438,18.29953,0.0,0.03209144,0.03209144,0.04959661,250.0,18.300018,0.0,0.0,0.0,430.96667,8.1966755e-06,0.0,52.224995,250.06947,0.0,30.000002,0.11377939,70.0,252.76315,210.95181,0.0,52.224995,0.11377948,0.0,49.45272,8.330017
33146,21428760.0,0.0,21.414673,20.831207,21.414673,21.483398,21.479858,21.242981,18.299622,18.29953,18.29953,18.29956,0.0,0.03208845,0.03208845,0.049591538,250.0,18.300018,0.0,0.0,0.0,430.72134,8.192742e-06,0.0,52.223457,250.05856,0.0,30.000002,0.113768324,70.0,252.75743,210.93996,0.0,52.223457,0.11376841,0.0,49.451332,8.330017
33147,21428820.0,0.0,21.413239,20.805084,21.413239,21.480988,21.479553,21.241974,18.299683,18.29956,18.29956,18.299591,0.0,0.03208653,0.03208653,0.049588297,250.0,18.300018,0.0,0.0,0.0,430.4933,8.189113e-06,0.0,52.222652,250.04723,0.0,30.000002,0.11376123,70.0,252.75288,210.93015,0.0,52.222652,0.113761336,0.0,49.450638,8.330017
33148,21428880.0,0.0,21.411835,20.778961,21.411835,21.478577,21.479248,21.240936,18.299713,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.049586497,250.0,18.300018,0.0,0.0,0.0,430.2792,8.18573e-06,0.0,52.222397,250.03638,0.0,30.000002,0.11375726,70.0,252.74947,210.92238,0.0,52.222397,0.11375737,0.0,49.450447,8.330017
33149,21428940.0,0.0,21.4104,20.7529,21.4104,21.476196,21.478973,21.239899,18.299713,18.299652,18.299652,18.299652,0.0,0.032084804,0.032084804,0.049585454,250.0,18.300018,0.0,0.0,0.0,430.07312,8.1824855e-06,0.0,52.22236,250.02722,0.0,30.000002,0.113754936,70.0,252.74692,210.91641,0.0,52.22236,0.11375505,0.0,49.45046,8.330017
33150,21429000.0,0.0,21.408997,20.726868,21.408997,21.473816,21.478668,21.238892,18.299713,18.299683,18.299683,18.299683,0.0,0.0320844,0.0320844,0.049584813,250.0,18.300018,0.0,0.0,0.0,429.87177,8.179323e-06,0.0,52.222412,250.01967,0.0,30.000002,0.11375348,70.0,252.74495,210.91176,0.0,52.222412,0.11375361,0.0,49.45055,8.330017
33151,21429060.0,0.0,21.407593,20.700897,21.407593,21.471436,21.478363,21.237885,18.299744,18.299713,18.299713,18.299683,0.0,0.03208431,0.03208431,0.049584687,250.0,18.300018,0.0,0.0,0.0,429.6752,8.176253e-06,0.0,52.2226,250.01385,0.0,30.000002,0.11375318,70.0,252.74371,210.90865,0.0,52.2226,0.1137533,0.0,49.450756,8.330017
33152,21429120.0,0.0,21.406189,20.674988,21.406189,21.469055,21.478058,21.236847,18.299744,18.299713,18.299713,18.299713,0.0,0.032084294,0.032084294,0.049584687,250.0,18.300018,0.0,0.0,0.0,429.48007,8.1732e-06,0.0,52.22278,250.00949,0.0,30.000002,0.11375315,70.0,252.74284,210.90642,0.0,52.22278,0.113753274,0.0,49.450943,8.330017
33153,21429180.0,0.0,21.404785,20.64914,21.404785,21.466675,21.477783,21.23584,18.299744,18.299713,18.299713,18.299713,0.0,0.03208431,0.03208431,0.04958474,250.0,18.300018,0.0,0.0,0.0,429.28616,8.170165e-06,0.0,52.22293,250.00615,0.0,30.000002,0.11375322,70.0,252.7422,210.90477,0.0,52.22293,0.11375335,0.0,49.451103,8.330017
33154,21429240.0,0.0,21.403381,20.623352,21.403381,21.464325,21.477478,21.234833,18.299744,18.299744,18.299744,18.299744,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,429.0936,8.167148e-06,0.0,52.22307,250.004,0.0,30.000002,0.113753475,70.0,252.74187,210.90382,0.0,52.22307,0.11375361,0.0,49.45124,8.330017
33155,21429300.0,0.0,21.402008,20.597656,21.402008,21.461975,21.477173,21.233826,18.299744,18.299744,18.299744,18.299744,0.0,0.03208443,0.03208443,0.049584977,250.0,18.300018,0.0,0.0,0.0,428.902,8.164147e-06,0.0,52.22317,250.00249,0.0,30.000002,0.113753706,70.0,252.74164,210.9032,0.0,52.22317,0.11375383,0.0,49.451347,8.330017
33156,21429360.0,0.0,21.400604,20.572052,21.400604,21.459625,21.476868,21.232819,18.299744,18.299744,18.299744,18.299744,0.0,0.032084484,0.032084484,0.049585074,250.0,18.300018,0.0,0.0,0.0,428.71,8.161149e-06,0.0,52.22325,250.00153,0.0,30.000002,0.11375392,70.0,252.74152,210.90282,0.0,52.22325,0.11375404,0.0,49.451427,8.330017
33157,21429420.0,0.0,21.3992,20.546509,21.3992,21.457275,21.476562,21.231812,18.299744,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049585156,250.0,18.300018,0.0,0.0,0.0,428.5176,8.158135e-06,0.0,52.22331,250.00089,0.0,30.000002,0.11375408,70.0,252.74144,210.90259,0.0,52.22331,0.11375422,0.0,49.45148,8.330017
33158,21429480.0,0.0,21.397797,20.521088,21.397827,21.454926,21.476288,21.230804,18.299744,18.299744,18.299744,18.299744,0.0,0.032084566,0.032084566,0.04958522,250.0,18.300018,0.0,0.0,0.0,428.32578,8.155126e-06,0.0,52.22335,250.00047,0.0,30.000002,0.11375422,70.0,252.74141,210.90247,0.0,52.22335,0.113754354,0.0,49.451523,8.330017
33159,21429540.0,0.0,21.396423,20.495758,21.396423,21.452606,21.475983,21.229797,18.299744,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,428.13467,8.152129e-06,0.0,52.223377,250.00018,0.0,30.000002,0.11375433,70.0,252.74138,210.90237,0.0,52.223377,0.11375445,0.0,49.451553,8.330017
33160,21429600.0,0.0,21.39505,20.47055,21.39505,21.450287,21.475677,21.22879,18.299744,18.299744,18.299744,18.299744,0.0,0.032084614,0.032084614,0.0495853,250.0,18.300018,0.0,0.0,0.0,427.94424,8.149142e-06,0.0,52.223396,250.00005,0.0,30.000002,0.11375439,70.0,252.74138,210.90234,0.0,52.223396,0.113754526,0.0,49.451572,8.330017
33161,21429660.0,0.0,21.393677,20.445465,21.393677,21.447937,21.475372,21.227783,18.299744,18.299744,18.299744,18.299744,0.0,0.03208463,0.03208463,0.049585328,250.0,18.300018,0.0,0.0,0.0,427.75314,8.146154e-06,0.0,52.223408,249.99998,0.0,30.000002,0.11375445,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
33162,21429720.0,0.0,21.392273,20.420502,21.392273,21.445618,21.475067,21.226807,18.299744,18.299744,18.299744,18.299744,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,427.56177,8.143154e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375449,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
33163,21429780.0,0.0,21.3909,20.39566,21.3909,21.443298,21.474731,21.2258,18.299744,18.299744,18.299744,18.299744,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,427.37067,8.140153e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
33164,21429840.0,0.0,21.389526,20.370972,21.389526,21.440979,21.474426,21.224792,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.049585365,250.0,18.300018,0.0,0.0,0.0,427.18042,8.137166e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
33165,21429900.0,0.0,21.388153,20.346405,21.388153,21.43869,21.474121,21.223816,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.9911,8.134192e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
33166,21429960.0,0.0,21.38678,20.322021,21.38678,21.43637,21.473816,21.222809,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.80078,8.131217e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
33167,21430020.0,0.0,21.385376,20.29776,21.385406,21.434052,21.47348,21.221832,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.60992,8.128224e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
33168,21430080.0,0.0,21.384003,20.273682,21.384003,21.431732,21.473175,21.220825,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.41962,8.125236e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33169,21430140.0,0.0,21.38266,20.249786,21.38266,21.429443,21.47287,21.219849,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,426.22964,8.122248e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33170,21430200.0,0.0,21.381287,20.226044,21.381287,21.427155,21.472534,21.218842,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,426.04074,8.119278e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33171,21430260.0,0.0,21.379913,20.202515,21.379913,21.424835,21.472198,21.217865,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,425.8508,8.116308e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33172,21430320.0,0.0,21.37851,20.179138,21.37851,21.422516,21.471863,21.216858,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,425.66,8.113312e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33173,21430380.0,0.0,21.377136,20.156006,21.377136,21.420227,21.471558,21.215881,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,425.46973,8.110321e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33174,21430440.0,0.0,21.375793,20.133026,21.375793,21.417938,21.471222,21.214905,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.28027,8.107342e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33175,21430500.0,0.0,21.37442,20.11029,21.37442,21.41568,21.470886,21.213928,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.09155,8.1043745e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33176,21430560.0,0.0,21.373047,20.087769,21.373047,21.41336,21.47055,21.212921,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.90164,8.101402e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33177,21430620.0,0.0,21.371643,20.06549,21.371643,21.411041,21.470184,21.211945,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.71097,8.098409e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33178,21430680.0,0.0,21.37027,20.043427,21.37027,21.408752,21.469849,21.210938,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.52042,8.09541e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33179,21430740.0,0.0,21.368896,20.021576,21.368896,21.406494,21.469513,21.20996,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.33078,8.092425e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33180,21430800.0,0.0,21.367554,20.0,21.367554,21.404205,21.469177,21.208984,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.14203,8.089453e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33181,21430860.0,0.0,21.36621,19.979553,21.36621,21.401978,21.468811,21.208008,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.95465,8.086501e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33182,21430920.0,0.0,21.364868,19.960999,21.364868,21.39975,21.468445,21.207062,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.76855,8.08357e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33183,21430980.0,0.0,21.363525,19.944366,21.363525,21.397552,21.468079,21.206116,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.58344,8.080656e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33184,21431040.0,0.0,21.362183,19.929565,21.362183,21.395355,21.467743,21.20514,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.39938,8.077759e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33185,21431100.0,0.0,21.36087,19.916504,21.36087,21.393158,21.467377,21.204193,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.21616,8.074873e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33186,21431160.0,0.0,21.359558,19.905151,21.359558,21.391022,21.46701,21.203247,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.03427,8.072006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33187,21431220.0,0.0,21.358276,19.895447,21.358276,21.388885,21.466614,21.202332,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.8537,8.069161e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33188,21431280.0,0.0,21.356964,19.88736,21.356964,21.38675,21.466248,21.201385,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.67407,8.066331e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33189,21431340.0,0.0,21.355682,19.880768,21.355682,21.384644,21.465881,21.20047,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.49533,8.063515e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33190,21431400.0,0.0,21.3544,19.875671,21.3544,21.382538,21.465515,21.199554,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.31747,8.060712e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33191,21431460.0,0.0,21.353119,19.871979,21.353119,21.380463,21.465118,21.198639,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.1408,8.057927e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33192,21431520.0,0.0,21.351868,19.86966,21.351868,21.378387,21.464722,21.197723,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.96527,8.055158e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33193,21431580.0,0.0,21.350616,19.868622,21.350616,21.376343,21.464355,21.196838,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.7907,8.052407e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33194,21431640.0,0.0,21.349335,19.868805,21.349365,21.374298,21.463959,21.195923,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.61694,8.049668e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33195,21431700.0,0.0,21.348114,19.870178,21.348114,21.372253,21.463562,21.195038,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.44403,8.046942e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33196,21431760.0,0.0,21.346863,19.87268,21.346863,21.37027,21.463165,21.194153,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.2722,8.0442305e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33197,21431820.0,0.0,21.345642,19.876251,21.345642,21.368256,21.462769,21.193268,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.10135,8.041535e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33198,21431880.0,0.0,21.344421,19.880798,21.344421,21.366272,21.462372,21.192383,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.93137,8.038854e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33199,21431940.0,0.0,21.3432,19.886292,21.3432,21.364319,21.461975,21.191528,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.7623,8.036187e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33200,21432000.0,0.0,21.34198,19.8927,21.34198,21.362335,21.461578,21.190643,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.59396,8.033531e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33201,21432060.0,0.0,21.34076,19.899902,21.34076,21.360413,21.461151,21.189789,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.4266,8.03089e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33202,21432120.0,0.0,21.33957,19.907898,21.33957,21.35849,21.460724,21.188934,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.26016,8.0282625e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33203,21432180.0,0.0,21.338379,19.916595,21.338379,21.356567,21.460327,21.18808,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.09454,8.025649e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33204,21432240.0,0.0,21.337189,19.925934,21.337189,21.354645,21.4599,21.187225,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.9297,8.023047e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33205,21432300.0,0.0,21.335999,19.935852,21.335999,21.352753,21.459503,21.18637,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.76566,8.020457e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33206,21432360.0,0.0,21.334808,19.94632,21.334839,21.35086,21.459076,21.185547,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.60248,8.017881e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33207,21432420.0,0.0,21.333649,19.957275,21.333649,21.348999,21.458649,21.184723,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.44012,8.015317e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33208,21432480.0,0.0,21.332489,19.968628,21.332489,21.347137,21.458221,21.183868,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.27856,8.012766e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33209,21432540.0,0.0,21.33133,19.980347,21.33133,21.345306,21.457794,21.183044,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.1178,8.010225e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33210,21432600.0,0.0,21.33017,19.99237,21.33017,21.343445,21.457367,21.18222,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.95776,8.007698e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33211,21432660.0,0.0,21.32904,20.004608,21.32904,21.341644,21.45691,21.181396,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.7985,8.005181e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
