,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33357,21441420.0,0.0,21.154541,19.031403,21.154602,21.069183,21.374695,21.066223,18.299713,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,394.71402,7.621878e-06,0.0,52.22345,250.00023,0.06952944,30.000002,0.11375426,69.90266,252.7414,210.9024,0.0,52.22345,0.113754466,0.0,49.451622,8.330017
33358,21441480.0,0.0,21.153168,19.020782,21.153168,21.066925,21.374023,21.065338,18.299713,18.299744,18.299744,18.299744,0.0,0.032084454,0.032084454,0.049585015,250.0,18.300018,0.0,0.0,0.0,394.51584,7.6186398e-06,0.0,52.223545,250.00066,0.28314945,30.000002,0.113753624,69.60359,252.7413,210.90231,0.0,52.223545,0.11375392,0.0,49.451725,8.330017
33359,21441540.0,0.0,21.151764,19.010315,21.151764,21.064697,21.373352,21.064453,18.299713,18.299744,18.299744,18.299744,0.0,0.032084376,0.032084376,0.049584877,250.0,18.300018,0.0,0.0,0.0,394.31824,7.6154606e-06,0.0,52.2237,250.00072,0.48594588,30.000002,0.1137533,69.31968,252.74123,210.90218,0.0,52.2237,0.11375363,0.0,49.451878,8.330017
33360,21441600.0,0.0,21.15033,19.0,21.15036,21.06247,21.37268,21.063568,18.299713,18.299744,18.299744,18.299744,0.0,0.03208432,0.03208432,0.049584776,250.0,18.300018,0.0,0.0,0.0,394.12048,7.6122824e-06,0.0,52.22388,250.00072,0.688742,30.000002,0.11375315,69.03576,252.74115,210.90205,0.0,52.22388,0.11375341,0.0,49.452057,8.330017
33361,21441660.0,0.0,21.148987,18.991058,21.148987,21.060333,21.371979,21.062714,18.299744,18.299744,18.299744,18.299744,0.0,0.03208427,0.03208427,0.049584687,250.0,18.300018,0.0,0.0,0.0,393.92853,7.6091665e-06,0.0,52.22407,250.00067,0.89153546,30.000002,0.113752715,68.75185,252.74109,210.90192,0.0,52.22407,0.11375324,0.0,49.452248,8.330017
33362,21441720.0,0.0,21.147614,18.98462,21.147644,21.058258,21.371277,21.06186,18.299744,18.299744,18.299744,18.299744,0.0,0.03208424,0.03208424,0.04958463,250.0,18.300018,0.0,0.0,0.0,393.74008,7.606127e-06,0.0,52.224277,250.0006,1.0943238,30.000002,0.11375251,68.46794,252.74103,210.90181,0.0,52.224277,0.11375311,0.0,49.45246,8.330017
33363,21441780.0,0.0,21.14627,18.98056,21.146301,21.056152,21.370605,21.061005,18.299744,18.299744,18.299744,18.299744,0.0,0.03208422,0.03208422,0.049584594,250.0,18.300018,0.0,0.0,0.0,393.5538,7.6031274e-06,0.0,52.224506,250.00052,1.297102,30.000002,0.11375301,68.18406,252.741,210.90173,0.0,52.224506,0.113753036,0.0,49.452686,8.330017
33364,21441840.0,0.0,21.144928,18.97882,21.144958,21.054077,21.369904,21.06018,18.299744,18.299744,18.299744,18.299744,0.0,0.032084197,0.032084197,0.049584553,250.0,18.300018,0.0,0.0,0.0,393.36694,7.6001206e-06,0.0,52.22473,250.00044,1.4998804,30.000002,0.113751985,67.90017,252.74095,210.90164,0.0,52.22473,0.11375295,0.0,49.45291,8.330017
33365,21441900.0,0.0,21.143585,18.97931,21.143616,21.052032,21.369232,21.059326,18.299744,18.299744,18.299744,18.299744,0.0,0.03208418,0.03208418,0.04958452,250.0,18.300018,0.0,0.0,0.0,393.18008,7.5971157e-06,0.0,52.224964,250.00038,1.7026467,30.000002,0.11375171,67.616295,252.74092,210.90157,0.0,52.224964,0.11375288,0.0,49.453148,8.330017
33366,21441960.0,0.0,21.142334,18.981934,21.142365,21.05008,21.36853,21.058502,18.299744,18.299744,18.299744,18.299744,0.0,0.03208416,0.03208416,0.04958449,250.0,18.300018,0.0,0.0,0.0,393.00003,7.5941857e-06,0.0,52.22521,250.00034,1.9054029,30.000002,0.11375134,67.332436,252.74089,210.9015,0.0,52.22521,0.113752805,0.0,49.45339,8.330017
33367,21442020.0,0.0,21.141052,18.986664,21.141083,21.048157,21.367828,21.057709,18.299744,18.299744,18.299744,18.299744,0.0,0.03208414,0.03208414,0.04958446,250.0,18.300018,0.0,0.0,0.0,392.82242,7.591321e-06,0.0,52.22546,250.00029,2.1081455,30.000002,0.11375091,67.0486,252.74086,210.90144,0.0,52.22546,0.11375274,0.0,49.453644,8.330017
33368,21442080.0,0.0,21.13977,18.993347,21.139832,21.046234,21.367157,21.056915,18.299744,18.299744,18.299744,18.299744,0.0,0.03208413,0.03208413,0.049584433,250.0,18.300018,0.0,0.0,0.0,392.6467,7.588489e-06,0.0,52.22572,250.00024,2.31087,30.000002,0.113750465,66.764786,252.74084,210.9014,0.0,52.22572,0.11375269,0.0,49.453907,8.330017
33369,21442140.0,0.0,21.13852,19.001953,21.13858,21.044312,21.366455,21.056122,18.299744,18.299744,18.299744,18.299744,0.0,0.032084115,0.032084115,0.049584415,250.0,18.300018,0.0,0.0,0.0,392.4722,7.5856788e-06,0.0,52.225994,250.00021,2.5135581,30.000002,0.113750726,66.48102,252.74083,210.90135,0.0,52.225994,0.113752656,0.0,49.454178,8.330017
33370,21442200.0,0.0,21.137268,19.01236,21.13733,21.04242,21.365753,21.055328,18.299774,18.299744,18.299744,18.299744,0.0,0.032084104,0.032084104,0.04958439,250.0,18.300018,0.0,0.0,0.0,392.29724,7.582863e-06,0.0,52.226265,250.0002,2.716249,30.000002,0.113749124,66.19725,252.7408,210.90132,0.0,52.226265,0.11375259,0.0,49.45445,8.330017
33371,21442260.0,0.0,21.136047,19.024506,21.136139,21.04065,21.365051,21.054565,18.299774,18.299744,18.299744,18.299744,0.0,0.032084085,0.032084085,0.049584355,250.0,18.300018,0.0,0.0,0.0,392.12628,7.580081e-06,0.0,52.226543,250.00018,2.9189327,30.000002,0.11374823,65.91349,252.74078,210.90128,0.0,52.226543,0.11375253,0.0,49.454727,8.330017
33372,21442320.0,0.0,21.134857,19.0383,21.134949,21.038849,21.36435,21.053802,18.299774,18.299774,18.299774,18.299774,0.0,0.03208407,0.03208407,0.04958433,250.0,18.300018,0.0,0.0,0.0,391.958,7.577364e-06,0.0,52.226837,250.00017,3.121591,30.000002,0.11374715,65.629776,252.74077,210.90123,0.0,52.226837,0.11375247,0.0,49.455017,8.330017
33373,21442380.0,0.0,21.133636,19.05365,21.133759,21.037079,21.363647,21.05304,18.299774,18.299774,18.299774,18.299774,0.0,0.032084055,0.032084055,0.0495843,250.0,18.300018,0.0,0.0,0.0,391.791,7.574679e-06,0.0,52.227135,250.00015,3.324086,30.000002,0.113745876,65.34628,252.74075,210.90118,0.0,52.227135,0.11375242,0.0,49.455315,8.330017
33374,21442440.0,0.0,21.132446,19.070496,21.132599,21.03534,21.362976,21.052277,18.299774,18.299774,18.299774,18.299774,0.0,0.03208404,0.03208404,0.049584277,250.0,18.300018,0.0,0.0,0.0,391.625,7.5720022e-06,0.0,52.227436,250.00014,3.5265927,30.000002,0.11374435,65.062775,252.74074,210.90115,0.0,52.227436,0.113752365,0.0,49.455624,8.330017
33375,21442500.0,0.0,21.131256,19.088715,21.13144,21.0336,21.362274,21.051544,18.299774,18.299774,18.299774,18.299774,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,391.45923,7.569332e-06,0.0,52.22776,250.0001,3.7289839,30.000002,0.11374342,64.77943,252.74074,210.90111,0.0,52.22776,0.11375232,0.0,49.455944,8.330017
33376,21442560.0,0.0,21.130096,19.108276,21.13031,21.031952,21.361572,21.050812,18.299774,18.299774,18.299774,18.299774,0.0,0.032084018,0.032084018,0.04958423,250.0,18.300018,0.0,0.0,0.0,391.29675,7.5666976e-06,0.0,52.22808,250.0001,3.931384,30.000002,0.113740124,64.49606,252.74074,210.90108,0.0,52.22808,0.11375225,0.0,49.45626,8.330017
33377,21442620.0,0.0,21.128937,19.129059,21.129211,21.030334,21.36087,21.05011,18.299774,18.299774,18.299774,18.299774,0.0,0.032084,0.032084,0.0495842,250.0,18.300018,0.0,0.0,0.0,391.13644,7.5641083e-06,0.0,52.22841,250.00008,4.133647,30.000002,0.11373738,64.21289,252.74072,210.90103,0.0,52.22841,0.11375221,0.0,49.456593,8.330017
33378,21442680.0,0.0,21.127777,19.15097,21.128113,21.028748,21.360168,21.049377,18.299774,18.299774,18.299774,18.299774,0.0,0.032083984,0.032083984,0.049584176,250.0,18.300018,0.0,0.0,0.0,390.97626,7.561527e-06,0.0,52.228756,250.00006,4.335711,30.000002,0.113735035,63.930004,252.74072,210.90099,0.0,52.228756,0.11375214,0.0,49.45694,8.330017
33379,21442740.0,0.0,21.126617,19.17398,21.127014,21.02713,21.359467,21.048676,18.299774,18.299774,18.299774,18.299774,0.0,0.03208397,0.03208397,0.049584147,250.0,18.300018,0.0,0.0,0.0,390.81595,7.558947e-06,0.0,52.2291,250.00005,4.5377893,30.000002,0.113730006,63.6471,252.74072,210.90094,0.0,52.2291,0.11375208,0.0,49.457283,8.330017
33380,21442800.0,0.0,21.125458,19.197937,21.125916,21.025513,21.358765,21.047974,18.299774,18.299774,18.299774,18.299774,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,390.65482,7.5563507e-06,0.0,52.229458,250.00002,4.739637,30.000002,0.11372524,63.364506,252.74072,210.9009,0.0,52.229458,0.11375202,0.0,49.45764,8.330017
33381,21442860.0,0.0,21.124329,19.222809,21.124878,21.024017,21.358063,21.047302,18.299774,18.299774,18.299774,18.299774,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,390.49582,7.5537755e-06,0.0,52.22982,249.99998,4.941316,30.000002,0.11371946,63.082157,252.74074,210.90083,0.0,52.22982,0.113751955,0.0,49.458008,8.330017
33382,21442920.0,0.0,21.1232,19.248474,21.12384,21.022552,21.35736,21.04663,18.299774,18.299774,18.299774,18.299774,0.0,0.032083917,0.032083917,0.04958405,250.0,18.300018,0.0,0.0,0.0,390.33768,7.551225e-06,0.0,52.230198,249.99994,5.1427684,30.000002,0.113712646,62.80013,252.74074,210.90077,0.0,52.230198,0.11375188,0.0,49.45838,8.330017
33383,21442980.0,0.0,21.12204,19.274902,21.122803,21.021057,21.356659,21.045929,18.299774,18.299774,18.299774,18.299774,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,390.1788,7.548666e-06,0.0,52.23058,249.9999,5.3439283,30.000002,0.113704585,62.5185,252.74077,210.90073,0.0,52.23058,0.113751836,0.0,49.458767,8.330017
33384,21443040.0,0.0,21.12088,19.30194,21.121765,21.019592,21.355988,21.045288,18.299774,18.299774,18.299774,18.299774,0.0,0.032083888,0.032083888,0.049584,250.0,18.300018,0.0,0.0,0.0,390.0173,7.5460666e-06,0.0,52.23098,249.99982,5.544556,30.000002,0.113695964,62.23762,252.7408,210.90067,0.0,52.23098,0.113751784,0.0,49.459164,8.330017
33385,21443100.0,0.0,21.11969,19.32956,21.120758,21.018127,21.355286,21.044617,18.299774,18.299774,18.299774,18.299774,0.0,0.032083873,0.032083873,0.049583975,250.0,18.300018,0.0,0.0,0.0,389.85623,7.5434773e-06,0.0,52.231377,249.99976,5.745226,30.000002,0.11368371,61.956684,252.74083,210.90059,0.0,52.231377,0.113751724,0.0,49.45956,8.330017
33386,21443160.0,0.0,21.11853,19.357666,21.119781,21.016754,21.354584,21.043976,18.299774,18.299774,18.299774,18.299774,0.0,0.032083858,0.032083858,0.04958394,250.0,18.300018,0.0,0.0,0.0,389.6949,7.54087e-06,0.0,52.23178,249.99968,5.9453473,30.000002,0.113670446,61.676514,252.74088,210.90051,0.0,52.23178,0.11375166,0.0,49.45997,8.330017
33387,21443220.0,0.0,21.11734,19.386139,21.118805,21.015411,21.353882,21.043335,18.299774,18.299774,18.299774,18.299774,0.0,0.032083843,0.032083843,0.04958392,250.0,18.300018,0.0,0.0,0.0,389.53223,7.5382504e-06,0.0,52.232204,249.99957,6.1449323,30.000002,0.11365495,61.397095,252.74092,210.90044,0.0,52.232204,0.11375161,0.0,49.460392,8.330017
33388,21443280.0,0.0,21.11615,19.414948,21.117859,21.014069,21.35318,21.042694,18.299774,18.299774,18.299774,18.299774,0.0,0.03208383,0.03208383,0.04958389,250.0,18.300018,0.0,0.0,0.0,389.36728,7.5356024e-06,0.0,52.232628,249.99947,6.3440413,30.000002,0.11363681,61.11834,252.741,210.90034,0.0,52.232628,0.113751546,0.0,49.46081,8.330017
33389,21443340.0,0.0,21.114899,19.44397,21.116882,21.012726,21.352478,21.042053,18.299774,18.299774,18.299774,18.299774,0.0,0.032083817,0.032083817,0.04958387,250.0,18.300018,0.0,0.0,0.0,389.19824,7.5328867e-06,0.0,52.23306,249.99933,6.5424366,30.000002,0.113615796,60.840588,252.74109,210.90025,0.0,52.23306,0.11375151,0.0,49.461246,8.330017
33390,21443400.0,0.0,21.113617,19.473114,21.115936,21.011383,21.351776,21.041443,18.299774,18.299774,18.299774,18.299774,0.0,0.032083813,0.032083813,0.04958386,250.0,18.300018,0.0,0.0,0.0,389.0228,7.530068e-06,0.0,52.233498,249.99918,6.7396054,30.000002,0.113591954,60.564552,252.7412,210.90016,0.0,52.233498,0.113751486,0.0,49.461685,8.330017
33391,21443460.0,0.0,21.112396,19.50235,21.11502,21.010162,21.351105,21.040833,18.299774,18.299774,18.299774,18.299774,0.0,0.032083806,0.032083806,0.049583845,250.0,18.300018,0.0,0.0,0.0,388.85156,7.5273038e-06,0.0,52.23394,249.99902,6.9368706,30.000002,0.113563396,60.288383,252.74132,210.90007,0.0,52.23394,0.11375145,0.0,49.462124,8.330017
33392,21443520.0,0.0,21.111084,19.531555,21.114136,21.008942,21.350403,21.040253,18.299774,18.299774,18.299774,18.299774,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,388.67456,7.524463e-06,0.0,52.234383,249.99883,7.132823,30.000002,0.11353121,60.014046,252.74147,210.89995,0.0,52.234383,0.113751434,0.0,49.46257,8.330017
33393,21443580.0,0.0,21.109741,19.560638,21.11322,21.00772,21.3497,21.039642,18.299744,18.299774,18.299774,18.299774,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,388.48923,7.5214866e-06,0.0,52.23483,249.99861,7.3270245,30.000002,0.113494664,59.742165,252.74167,210.89984,0.0,52.23483,0.113751434,0.0,49.463017,8.330017
33394,21443640.0,0.0,21.108368,19.58957,21.112335,21.0065,21.348999,21.039062,18.299744,18.299774,18.299774,18.299774,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,388.3052,7.518538e-06,0.0,52.235275,249.99838,7.5213633,30.000002,0.11345258,59.470093,252.74185,210.89972,0.0,52.235275,0.11375143,0.0,49.463463,8.330017
33395,21443700.0,0.0,21.106934,19.618195,21.11145,21.00528,21.348328,21.038452,18.299744,18.299744,18.299744,18.299744,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,388.1113,7.5154335e-06,0.0,52.23572,249.99811,7.7138925,30.000002,0.11340517,59.20055,252.74208,210.8996,0.0,52.23572,0.113751434,0.0,49.46391,8.330017
33396,21443760.0,0.0,21.1055,19.646454,21.110596,21.00415,21.347626,21.037903,18.299744,18.299744,18.299744,18.299744,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,387.9148,7.512275e-06,0.0,52.236168,249.99777,7.905234,30.000002,0.11335169,58.932674,252.74236,210.89943,0.0,52.236168,0.11375145,0.0,49.464355,8.330017
33397,21443820.0,0.0,21.104004,19.674286,21.109772,21.003052,21.346924,21.037323,18.299713,18.299744,18.299744,18.299744,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,387.7123,7.5090275e-06,0.0,52.236618,249.99742,8.095045,30.000002,0.11329169,58.66694,252.74265,210.89928,0.0,52.236618,0.113751486,0.0,49.4648,8.330017
33398,21443880.0,0.0,21.102448,19.7016,21.108917,21.001953,21.346252,21.036774,18.299713,18.299744,18.299744,18.299744,0.0,0.032083824,0.032083824,0.04958388,250.0,18.300018,0.0,0.0,0.0,387.5019,7.5056487e-06,0.0,52.237053,249.99709,8.2830105,30.000002,0.11322475,58.403786,252.74301,210.89912,0.0,52.237053,0.11375152,0.0,49.465237,8.330017
33399,21443940.0,0.0,21.10083,19.728271,21.108093,21.000854,21.34555,21.036224,18.299713,18.299713,18.299713,18.299713,0.0,0.032083843,0.032083843,0.049583904,250.0,18.300018,0.0,0.0,0.0,387.28015,7.5020866e-06,0.0,52.237476,249.99675,8.4679785,30.000002,0.11315021,58.144833,252.74342,210.89899,0.0,52.237476,0.11375158,0.0,49.46566,8.330017
33400,21444000.0,0.0,21.099213,19.754272,21.10727,20.999756,21.34488,21.035675,18.299713,18.299713,18.299713,18.299713,0.0,0.032083858,0.032083858,0.049583934,250.0,18.300018,0.0,0.0,0.0,387.0607,7.498569e-06,0.0,52.237904,249.99635,8.652939,30.000002,0.1130686,57.885887,252.74384,210.89883,0.0,52.237904,0.11375165,0.0,49.466087,8.330017
33401,21444060.0,0.0,21.097534,19.77951,21.106476,20.998718,21.344177,21.035126,18.299683,18.299713,18.299713,18.299713,0.0,0.03208388,0.03208388,0.049583975,250.0,18.300018,0.0,0.0,0.0,386.83176,7.494895e-06,0.0,52.23832,249.99588,8.835771,30.000002,0.112978056,57.629925,252.74432,210.89864,0.0,52.23832,0.11375173,0.0,49.466503,8.330017
33402,21444120.0,0.0,21.095795,19.803864,21.105682,20.997742,21.343475,21.034607,18.299683,18.299713,18.299713,18.299713,0.0,0.032083906,0.032083906,0.04958402,250.0,18.300018,0.0,0.0,0.0,386.5949,7.491085e-06,0.0,52.23872,249.99544,9.015896,30.000002,0.11287926,57.377743,252.74486,210.89847,0.0,52.23872,0.113751836,0.0,49.466904,8.330017
33403,21444180.0,0.0,21.093994,19.827301,21.10492,20.996735,21.342804,21.034088,18.299683,18.299683,18.299683,18.299683,0.0,0.032083936,0.032083936,0.049584072,250.0,18.300018,0.0,0.0,0.0,386.35193,7.4871887e-06,0.0,52.239113,249.99492,9.194148,30.000002,0.1127716,57.12819,252.74545,210.89827,0.0,52.239113,0.11375195,0.0,49.467297,8.330017
33404,21444240.0,0.0,21.092133,19.84967,21.104156,20.995728,21.342133,21.03357,18.299652,18.299683,18.299683,18.299683,0.0,0.032083966,0.032083966,0.049584128,250.0,18.300018,0.0,0.0,0.0,386.0993,7.4831264e-06,0.0,52.23949,249.99446,9.369671,30.000002,0.112655185,56.882458,252.7461,210.8981,0.0,52.23949,0.11375207,0.0,49.467667,8.330017
33405,21444300.0,0.0,21.09021,19.870972,21.103363,20.994751,21.34143,21.03302,18.299652,18.299683,18.299683,18.299683,0.0,0.032084,0.032084,0.049584188,250.0,18.300018,0.0,0.0,0.0,385.83475,7.4788672e-06,0.0,52.23983,249.99403,9.541078,30.000002,0.11252961,56.64249,252.74684,210.89796,0.0,52.23983,0.113752194,0.0,49.468006,8.330017
33406,21444360.0,0.0,21.088318,19.891052,21.102661,20.993835,21.34076,21.032532,18.299652,18.299652,18.299652,18.299652,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,385.5753,7.474684e-06,0.0,52.24018,249.99355,9.712823,30.000002,0.11239584,56.402046,252.74757,210.89778,0.0,52.24018,0.11375232,0.0,49.468357,8.330017
33407,21444420.0,0.0,21.086304,19.909851,21.101929,20.99295,21.340088,21.032043,18.299622,18.299652,18.299652,18.299652,0.0,0.032084074,0.032084074,0.04958432,250.0,18.300018,0.0,0.0,0.0,385.30386,7.4703185e-06,0.0,52.2405,249.99301,9.880827,30.000002,0.112252414,56.16684,252.74838,210.89761,0.0,52.2405,0.11375247,0.0,49.468678,8.330017
33408,21444480.0,0.0,21.084229,19.927307,21.101196,20.992035,21.339386,21.031555,18.299622,18.299652,18.299652,18.299652,0.0,0.032084115,0.032084115,0.04958439,250.0,18.300018,0.0,0.0,0.0,385.0207,7.4657546e-06,0.0,52.240788,249.99257,10.044433,30.000002,0.11210031,55.937798,252.74928,210.89746,0.0,52.240788,0.11375262,0.0,49.468967,8.330017
33409,21444540.0,0.0,21.082184,19.943298,21.100494,20.99115,21.338715,21.031067,18.299622,18.299622,18.299622,18.299622,0.0,0.032084156,0.032084156,0.04958446,250.0,18.300018,0.0,0.0,0.0,384.73975,7.4612385e-06,0.0,52.24108,249.99205,10.208346,30.000002,0.111939974,55.708313,252.75018,210.8973,0.0,52.24108,0.113752775,0.0,49.469257,8.330017
33410,21444600.0,0.0,21.079987,19.957794,21.099762,20.990265,21.338043,21.030579,18.299591,18.299622,18.299622,18.299622,0.0,0.032084204,0.032084204,0.049584545,250.0,18.300018,0.0,0.0,0.0,384.44424,7.4564837e-06,0.0,52.24135,249.99153,10.368368,30.000002,0.11177066,55.484283,252.75116,210.89713,0.0,52.24135,0.11375295,0.0,49.46952,8.330017
33411,21444660.0,0.0,21.07782,19.970642,21.09909,20.989471,21.337372,21.03012,18.299591,18.299622,18.299622,18.299622,0.0,0.032084253,0.032084253,0.04958463,250.0,18.300018,0.0,0.0,0.0,384.1444,7.4516483e-06,0.0,52.2416,249.99095,10.526216,30.000002,0.111592844,55.263298,252.75218,210.89694,0.0,52.2416,0.11375314,0.0,49.46977,8.330017
33412,21444720.0,0.0,21.075531,19.981812,21.09842,20.988678,21.3367,21.029663,18.299591,18.299591,18.299591,18.299591,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,383.83618,7.4466825e-06,0.0,52.241825,249.99043,10.681287,30.000002,0.11140722,55.0462,252.75325,210.89677,0.0,52.241825,0.113753326,0.0,49.469994,8.330017
33413,21444780.0,0.0,21.073212,19.99118,21.097748,20.987885,21.33603,21.029175,18.29956,18.299591,18.299591,18.299591,0.0,0.032084346,0.032084346,0.0495848,250.0,18.300018,0.0,0.0,0.0,383.51797,7.441548e-06,0.0,52.242023,249.99,10.83317,30.000002,0.11121484,54.83356,252.7544,210.89667,0.0,52.242023,0.11375348,0.0,49.470192,8.330017
33414,21444840.0,0.0,21.0708,19.998718,21.097107,20.987091,21.335358,21.028717,18.29956,18.299591,18.299591,18.299591,0.0,0.032084387,0.032084387,0.04958487,250.0,18.300018,0.0,0.0,0.0,383.18533,7.4361783e-06,0.0,52.242184,249.98965,10.98045,30.000002,0.11101675,54.627373,252.7556,210.89658,0.0,52.242184,0.11375365,0.0,49.470352,8.330017
33415,21444900.0,0.0,21.06836,20.004272,21.096436,20.986298,21.334686,21.02826,18.29956,18.29956,18.29956,18.29956,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,382.85605,7.4308823e-06,0.0,52.24235,249.98924,11.128154,30.000002,0.11081128,54.420586,252.75679,210.89645,0.0,52.24235,0.11375381,0.0,49.47052,8.330017
33416,21444960.0,0.0,21.065826,20.007812,21.095825,20.985596,21.334015,21.027832,18.29953,18.29956,18.29956,18.29956,0.0,0.032084476,0.032084476,0.049585033,250.0,18.300018,0.0,0.0,0.0,382.5113,7.425329e-06,0.0,52.242493,249.98878,11.272643,30.000002,0.11059932,54.2183,252.75804,210.89633,0.0,52.242493,0.11375398,0.0,49.470665,8.330017
33417,21445020.0,0.0,21.063202,20.009247,21.095215,20.984894,21.333344,21.027405,18.29953,18.29953,18.29953,18.29953,0.0,0.03208452,0.03208452,0.049585104,250.0,18.300018,0.0,0.0,0.0,382.15317,7.419548e-06,0.0,52.242615,249.98845,11.414013,30.000002,0.11038272,54.020382,252.75934,210.89626,0.0,52.242615,0.113754146,0.0,49.470783,8.330017
33418,21445080.0,0.0,21.060486,20.008484,21.094574,20.984192,21.332703,21.026978,18.2995,18.29953,18.29953,18.29953,0.0,0.032084562,0.032084562,0.049585182,250.0,18.300018,0.0,0.0,0.0,381.78436,7.4136183e-06,0.0,52.24272,249.98808,11.553419,30.000002,0.11016058,53.82521,252.76067,210.89616,0.0,52.24272,0.1137543,0.0,49.470886,8.330017
33419,21445140.0,0.0,21.057648,20.005432,21.093964,20.98349,21.332031,21.02655,18.299469,18.2995,18.2995,18.2995,0.0,0.0320846,0.0320846,0.04958525,250.0,18.300018,0.0,0.0,0.0,381.39804,7.4073887e-06,0.0,52.242805,249.98781,11.689775,30.000002,0.10993504,53.634315,252.76204,210.8961,0.0,52.242805,0.11375445,0.0,49.470966,8.330017
33420,21445200.0,0.0,21.054596,20.0,21.093384,20.982788,21.33139,21.026123,18.299469,18.2995,18.2995,18.2995,0.0,0.032084633,0.032084633,0.049585305,250.0,18.300018,0.0,0.0,0.0,380.98514,7.400729e-06,0.0,52.24286,249.98761,11.821888,30.000002,0.10970793,53.449356,252.76343,210.89607,0.0,52.24286,0.11375456,0.0,49.47102,8.330017
33421,21445260.0,0.0,21.048859,19.991516,21.089966,20.97815,21.327972,21.02304,11.948303,16.37561,16.37561,16.605682,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,1388.5955,4.1627623e-05,0.0,52.242916,249.98727,11.956603,30.000002,0.10947126,53.260757,252.76483,210.89598,0.0,52.242916,0.11375469,0.0,49.47108,8.330017
33422,21445320.0,0.0,21.03366,19.979431,21.077057,20.961945,21.316315,21.012207,11.6492,14.266266,14.266266,14.61322,0.0,0.0320847,0.0320847,0.049585428,250.0,11.700012,0.0,0.0,0.0,1304.535,3.855015e-05,0.0,52.242966,249.98697,12.088569,30.000002,0.10923133,53.076004,252.76627,210.89589,0.0,52.242966,0.113754824,0.0,49.471123,8.330017
33423,21445380.0,0.0,21.011993,19.963867,21.057465,20.937653,21.299316,20.996277,11.648712,13.078278,13.078278,13.401337,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1289.2869,3.78763e-05,0.0,52.24299,249.98685,12.214107,30.000002,0.10899696,52.90025,252.76772,210.89592,0.0,52.24299,0.11375497,0.0,49.47115,8.330017
33424,21445440.0,0.0,20.986542,19.944946,21.03415,20.90866,21.27945,20.97763,11.671722,12.435669,12.435669,12.690552,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1284.4403,3.76897e-05,0.0,52.243,249.98662,12.341604,30.000002,0.10875304,52.721756,252.7692,210.89586,0.0,52.243,0.11375506,0.0,49.47116,8.330017
33425,21445500.0,0.0,20.958954,19.92276,21.008728,20.877014,21.258026,20.95755,11.684937,12.091461,12.091461,12.276337,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1280.8306,3.7600348e-05,0.0,52.243008,249.98645,12.466695,30.000002,0.10850829,52.546627,252.77069,210.89583,0.0,52.243008,0.11375516,0.0,49.471165,8.330017
33426,21445560.0,0.0,20.930786,19.89746,20.98285,20.844757,21.23645,20.937195,11.690521,11.908173,11.908173,12.035675,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,1277.1339,3.7527723e-05,0.0,52.242996,249.98639,12.587695,30.000002,0.10826672,52.37723,252.77217,210.89584,0.0,52.242996,0.11375525,0.0,49.471153,8.330017
33427,21445620.0,0.0,20.901947,19.869171,20.95642,20.811676,21.214447,20.916504,11.692627,11.809479,11.809479,11.894592,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,1273.2566,3.74567e-05,0.0,52.242977,249.98628,12.708518,30.000002,0.10802106,52.208073,252.77368,210.89583,0.0,52.242977,0.11375532,0.0,49.47113,8.330017
33428,21445680.0,0.0,20.87265,19.837982,20.929718,20.778229,21.192322,20.89563,11.693359,11.755493,11.755493,11.810883,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1269.2588,3.7384758e-05,0.0,52.242947,249.9862,12.827995,30.000002,0.10777409,52.04081,252.7752,210.89583,0.0,52.242947,0.1137554,0.0,49.471104,8.330017
33429,21445740.0,0.0,20.84314,19.804077,20.902893,20.744629,21.170105,20.874695,11.6935425,11.726715,11.726715,11.762085,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,1265.1991,3.7311835e-05,0.0,52.242912,249.98622,12.943657,30.000002,0.10753148,51.878883,252.77672,210.89587,0.0,52.242912,0.11375546,0.0,49.47107,8.330017
33430,21445800.0,0.0,20.813477,19.767517,20.876068,20.710999,21.147919,20.85376,11.693573,11.711609,11.711609,11.733978,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1261.108,3.723825e-05,0.0,52.24287,249.98628,13.056071,30.000002,0.107292615,51.7215,252.7782,210.89592,0.0,52.24287,0.113755494,0.0,49.471027,8.330017
33431,21445860.0,0.0,20.784943,19.728485,20.850555,20.6792,21.126862,20.833832,11.6936035,11.7039795,11.7039795,11.718536,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1257.1094,3.716496e-05,0.0,52.24282,249.9865,13.162683,30.000002,0.107063584,51.572247,252.77966,210.89607,0.0,52.24282,0.11375555,0.0,49.470978,8.330017
33432,21445920.0,0.0,20.756287,19.687042,20.825226,20.647491,21.105865,20.813934,11.693665,11.699768,11.699768,11.70929,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1253.135,3.7092632e-05,0.0,52.242767,249.98653,13.272625,30.000002,0.10682508,51.418324,252.78114,210.89609,0.0,52.242767,0.11375557,0.0,49.470924,8.330017
33433,21445980.0,0.0,20.727509,19.643341,20.799957,20.615936,21.08493,20.794098,11.693695,11.697205,11.697205,11.703308,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1249.1554,3.7020458e-05,0.0,52.24272,249.98656,13.381054,30.000002,0.10658784,51.266525,252.78262,210.89612,0.0,52.24272,0.113755584,0.0,49.470875,8.330017
33434,21446040.0,0.0,20.699432,19.597504,20.775665,20.584534,21.065887,20.776031,11.693695,12.848907,12.848907,11.715607,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1245.2224,3.6948215e-05,0.0,52.24266,249.9866,13.488219,30.000002,0.10635166,51.11649,252.78409,210.89615,0.0,52.24266,0.1137556,55.241714,49.470818,8.330017
33435,21446100.0,0.0,20.674103,19.549652,20.754547,20.55893,21.047943,20.759033,11.693878,12.328278,12.328278,12.837677,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1241.5925,3.6878842e-05,0.0,52.242607,249.98662,13.594851,30.000002,0.106115215,50.96721,252.78555,210.89615,0.0,52.242607,0.1137556,4.3230243,49.470764,8.330017
33436,21446160.0,0.0,20.649353,19.499908,20.734344,20.535492,21.029907,20.741821,11.694183,12.039917,12.039917,12.812836,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1238.1218,3.6813843e-05,0.0,52.242554,249.98665,13.7008295,30.000002,0.10587907,50.818836,252.78703,210.89618,0.0,52.242554,0.1137556,4.3858724,49.47071,8.330017
33437,21446220.0,0.0,20.624084,19.448395,20.713837,20.512085,21.0112,20.723969,11.694366,11.88327,11.88327,12.804321,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1234.6501,3.675058e-05,0.0,52.2425,249.9866,13.807652,30.000002,0.10564011,50.66928,252.7885,210.89613,0.0,52.2425,0.113755584,4.4246163,49.470657,8.330017
33438,21446280.0,0.0,20.598724,19.395233,20.693207,20.4888,20.992126,20.705841,11.6944275,11.798065,11.798065,12.801544,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1231.1456,3.6686848e-05,0.0,52.242447,249.98701,13.902455,30.000002,0.10542756,50.53656,252.7899,210.89638,0.0,52.242447,0.11375562,4.433893,49.4706,8.330017
33439,21446340.0,0.0,20.572815,19.340546,20.672516,20.465607,20.972961,20.68753,11.694397,11.750671,11.750671,12.800507,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1227.589,3.6622474e-05,0.0,52.242386,249.98694,14.007605,30.000002,0.10519133,50.389355,252.79134,210.8963,0.0,52.242386,0.11375557,4.437997,49.470543,8.330017
33440,21446400.0,0.0,20.546814,19.284454,20.651855,20.442535,20.953705,20.66919,11.694336,11.724487,11.724487,12.80014,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1224.0009,3.6557216e-05,0.0,52.24234,249.98709,14.106605,30.000002,0.10496878,50.250755,252.79276,210.89638,0.0,52.24234,0.11375557,4.4396715,49.470497,8.330017
33441,21446460.0,0.0,20.52185,19.227112,20.632294,20.420929,20.935486,20.651764,11.694336,11.711731,11.711731,12.800049,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1220.5034,3.6492223e-05,0.0,52.242287,249.98749,14.196743,30.000002,0.1047662,50.12456,252.7941,210.89659,0.0,52.242287,0.11375557,4.4400153,49.470444,8.330017
33442,21446520.0,0.0,20.496643,19.16858,20.612885,20.399414,20.917297,20.634338,11.694366,11.704407,11.704407,12.800018,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1217.0131,3.6428002e-05,0.0,52.242237,249.98763,14.292404,30.000002,0.10455139,49.990635,252.79546,210.89664,0.0,52.242237,0.11375553,4.4399724,49.470394,8.330017
33443,21446580.0,0.0,20.471283,19.109009,20.593567,20.378052,20.89917,20.616974,11.694397,11.700623,11.700623,12.800018,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1213.5116,3.636376e-05,0.0,52.242195,249.98775,14.386468,30.000002,0.104340635,49.858944,252.7968,210.89668,0.0,52.242195,0.11375551,4.4399405,49.470352,8.330017
33444,21446640.0,0.0,20.445862,19.048553,20.57431,20.356812,20.881104,20.59967,11.694397,11.698273,11.698273,12.800018,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1209.9999,3.6299294e-05,0.0,52.24216,249.98788,14.479351,30.000002,0.10413297,49.72891,252.79811,210.89673,0.0,52.24216,0.11375547,4.4399543,49.470314,8.330017
33445,21446700.0,0.0,20.42157,18.987305,20.55655,20.335632,20.865875,20.585052,11.694397,12.6692505,12.6692505,12.800018,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1206.5795,3.6235087e-05,0.0,52.242123,249.98798,14.573272,30.000002,0.103923574,49.59742,252.79942,210.89676,0.0,52.242123,0.113755435,4.439909,49.47028,8.330017
33446,21446760.0,0.0,20.39795,18.925385,20.539703,20.315613,20.851227,20.570923,11.694519,12.22583,12.22583,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1203.2799,3.6173093e-05,0.0,52.242096,249.9881,14.665927,30.000002,0.10371792,49.4677,252.80074,210.89679,0.0,52.242096,0.1137554,4.43937,49.47025,8.330017
33447,21446820.0,0.0,20.373718,18.862915,20.52237,20.295715,20.83551,20.555817,11.694641,11.984497,11.984497,12.800018,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1199.9557,3.6112076e-05,0.0,52.242065,249.9883,14.756018,30.000002,0.10351891,49.341576,252.80202,210.89687,0.0,52.242065,0.11375536,4.438936,49.470222,8.330017
33448,21446880.0,0.0,20.34906,18.800049,20.50473,20.27591,20.819244,20.540161,11.694611,11.852325,11.852325,12.800018,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1196.5739,3.6050253e-05,0.0,52.242046,249.98842,14.84663,30.000002,0.1033198,49.214718,252.80327,210.89691,0.0,52.242046,0.11375531,4.438963,49.4702,8.330017
33449,21446940.0,0.0,20.324127,18.736847,20.487,20.256226,20.802734,20.524261,11.69455,11.778992,11.778992,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1193.1423,3.5987327e-05,0.0,52.242035,249.98856,14.93695,30.000002,0.10312254,49.088272,252.80453,210.89694,0.0,52.242035,0.11375527,4.439215,49.47019,8.330017
33450,21447000.0,0.0,20.299133,18.673492,20.469269,20.236633,20.786072,20.50824,11.694489,11.739746,11.739746,12.799988,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1189.692,3.5923662e-05,0.0,52.242023,249.98875,15.024265,30.000002,0.102933094,48.96603,252.80576,210.89703,0.0,52.242023,0.11375523,4.4394774,49.47018,8.330017
33451,21447060.0,0.0,20.274963,18.610077,20.452301,20.218079,20.770172,20.49292,11.694489,11.720459,11.720459,12.800018,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1186.3168,3.5860307e-05,0.0,52.242012,249.98915,15.1042595,30.000002,0.10276076,48.854034,252.80693,210.89722,0.0,52.242012,0.11375521,4.4394927,49.470173,8.330017
33452,21447120.0,0.0,20.25064,18.546753,20.435455,20.199646,20.754272,20.4776,11.694519,11.709839,11.709839,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1182.949,3.5797602e-05,0.0,52.242016,249.9893,15.189224,30.000002,0.10257898,48.735085,252.80809,210.89726,0.0,52.242016,0.11375516,4.4393578,49.470173,8.330017
33453,21447180.0,0.0,20.226074,18.483612,20.41867,20.181305,20.738403,20.46228,11.694519,11.703125,11.703125,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1179.565,3.573483e-05,0.0,52.242023,249.98932,15.278481,30.000002,0.10238963,48.610126,252.80927,210.89722,0.0,52.242023,0.11375508,4.439294,49.470184,8.330017
33454,21447240.0,0.0,20.201874,18.420776,20.401947,20.163055,20.722565,20.447021,11.694519,11.699493,11.699493,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1176.2081,3.567212e-05,0.0,52.242035,249.98965,15.356864,30.000002,0.10222472,48.500393,252.81038,210.89738,0.0,52.242035,0.11375506,4.439259,49.470196,8.330017
33455,21447300.0,0.0,20.177551,18.358398,20.385315,20.144958,20.706879,20.431854,11.694519,11.899078,11.899078,12.800018,0.0,0.032084752,0.032084752,0.049585517,250.0,11.700012,0.0,0.0,0.0,1172.8478,3.5609468e-05,47.60373,52.242058,249.98984,15.438299,30.000002,0.10205492,48.38638,252.8115,210.89746,47.60373,52.242058,0.113755025,4.4392314,49.470215,8.330017
33456,21447360.0,0.0,20.155518,18.29657,20.371307,20.127686,20.695435,20.420715,11.694611,12.519287,12.519287,12.800018,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1169.6943,3.5548113e-05,0.0,52.24208,249.98994,15.522271,30.000002,0.10188147,48.268818,252.81259,210.89746,0.0,52.24208,0.113754936,4.43892,49.47024,8.330017
33457,21447420.0,0.0,20.132904,18.235413,20.35672,20.110535,20.682556,20.408234,11.694794,12.144501,12.144501,12.800018,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,1166.5802,3.548958e-05,0.0,52.24212,249.9901,15.604472,30.000002,0.101713434,48.15374,252.81367,210.8975,0.0,52.24212,0.113754876,4.4381466,49.47028,8.330017
33458,21447480.0,0.0,20.109955,18.17508,20.341644,20.093475,20.668762,20.394867,11.694855,11.940308,11.940308,12.800018,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1163.4287,3.543105e-05,0.0,52.24216,249.99028,15.684682,30.000002,0.10155119,48.041447,252.81473,210.89758,0.0,52.24216,0.11375484,4.4378734,49.47032,8.330017
33459,21447540.0,0.0,20.0867,18.115662,20.326324,20.076508,20.65451,20.381073,11.694824,11.829895,11.829895,12.800018,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,1160.2338,3.5371686e-05,0.0,52.242207,249.99039,15.767032,30.000002,0.101386346,47.926155,252.8158,210.89758,0.0,52.242207,0.113754764,4.4379816,49.470367,8.330017
33460,21447600.0,0.0,20.06363,18.057312,20.310944,20.0596,20.640015,20.367065,11.694794,11.7682495,11.7682495,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1157.045,3.5311896e-05,0.0,52.24226,249.99062,15.844634,30.000002,0.10123298,47.81751,252.8168,210.89767,0.0,52.24226,0.113754705,4.438116,49.47042,8.330017
33461,21447660.0,0.0,20.041199,18.000122,20.296143,20.043549,20.626038,20.353516,11.694824,11.73642,11.73642,12.800018,0.0,0.032084666,0.032084666,0.04958536,250.0,11.700012,0.0,0.0,0.0,1153.9144,3.525244e-05,0.0,52.24232,249.99092,15.918401,30.000002,0.10108879,47.71424,252.81778,210.89781,0.0,52.24232,0.11375469,4.4380794,49.470478,8.330017
33462,21447720.0,0.0,20.018616,17.944244,20.281403,20.027557,20.61206,20.339966,11.694855,11.71759,11.71759,12.800018,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1150.7917,3.519355e-05,0.0,52.242393,249.99095,16.00045,30.000002,0.100930244,47.599373,252.81879,210.89778,0.0,52.242393,0.11375459,4.4379344,49.47055,8.330017
33463,21447780.0,0.0,19.996552,17.88977,20.266693,20.011658,20.598053,20.326416,11.694885,11.707977,11.707977,12.800018,0.0,0.032084636,0.032084636,0.049585313,250.0,11.700012,0.0,0.0,0.0,1147.724,3.51353e-05,0.0,52.242462,249.99126,16.072268,30.000002,0.10079337,47.498825,252.81972,210.89793,0.0,52.242462,0.11375459,4.437755,49.470623,8.330017
33464,21447840.0,0.0,19.974518,17.836853,20.252045,19.99585,20.584106,20.312866,11.694946,11.702667,11.702667,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1144.6719,3.5077548e-05,0.0,52.242542,249.99142,16.147997,30.000002,0.10065076,47.392803,252.82066,210.89798,0.0,52.242542,0.113754526,4.4375834,49.470703,8.330017
33465,21447900.0,0.0,19.952423,17.785614,20.237457,19.980133,20.57016,20.299377,11.694946,11.699188,11.699188,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1141.6193,3.5019904e-05,0.0,52.242638,249.99142,16.229988,30.000002,0.100498535,47.278015,252.82161,210.8979,0.0,52.242638,0.11375441,4.437468,49.4708,8.330017
33466,21447960.0,0.0,19.932007,17.736145,20.22403,19.96521,20.558014,20.287598,11.695038,12.950073,12.950073,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1138.7107,3.4963203e-05,0.0,52.242733,249.99176,16.298801,30.000002,0.10037246,47.18168,252.8225,210.89809,0.0,52.242733,0.113754414,4.437229,49.470894,8.330017
33467,21448020.0,0.0,19.91278,17.688568,20.211975,19.950378,20.547913,20.27771,11.695221,12.393738,12.393738,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1135.992,3.4909637e-05,0.0,52.242832,249.99191,16.373535,30.000002,0.10023747,47.07705,252.82338,210.89812,0.0,52.242832,0.113754354,4.4364185,49.470997,8.330017
33468,21448080.0,0.0,19.893066,17.643036,20.199188,19.935608,20.536407,20.26654,11.695404,12.077545,12.077545,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1133.2817,3.4858214e-05,0.0,52.242947,249.99205,16.448471,30.000002,0.10010409,46.97214,252.82425,210.89815,0.0,52.242947,0.11375428,4.4356236,49.47111,8.330017
33469,21448140.0,0.0,19.873322,17.59967,20.185974,19.920929,20.52417,20.25467,11.695465,11.90332,11.90332,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1130.5624,3.480675e-05,0.0,52.243065,249.99222,16.521667,30.000002,0.09997582,46.869667,252.82509,210.89821,0.0,52.243065,0.11375422,4.4353604,49.47123,8.330017
33470,21448200.0,0.0,19.853638,17.558594,20.172607,19.906311,20.511536,20.242432,11.695496,11.806702,11.806702,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1127.8389,3.4755067e-05,0.0,52.2432,249.99236,16.595585,30.000002,0.09984829,46.766182,252.82593,210.89824,0.0,52.2432,0.11375415,4.4353156,49.47136,8.330017
33471,21448260.0,0.0,19.834717,17.519897,20.159637,19.892334,20.499176,20.230469,11.695526,11.756012,11.756012,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1125.1892,3.4703848e-05,0.0,52.24333,249.99255,16.66614,30.000002,0.099728495,46.667404,252.82674,210.89832,0.0,52.24333,0.113754116,4.4352136,49.47149,8.330017
33472,21448320.0,0.0,19.81607,17.483734,20.146667,19.878418,20.486725,20.218414,11.695618,11.728455,11.728455,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1122.591,3.465383e-05,0.0,52.243465,249.99269,16.737352,30.000002,0.099608175,46.567707,252.82753,210.89836,0.0,52.243465,0.11375407,4.434893,49.47163,8.330017
33473,21448380.0,0.0,19.797638,17.450226,20.133698,19.864594,20.474274,20.20633,11.695679,11.713196,11.713196,12.800018,0.0,0.03208449,0.03208449,0.049585056,250.0,11.700012,0.0,0.0,0.0,1120.0288,3.460459e-05,0.0,52.243614,249.99274,16.809183,30.000002,0.099485986,46.467144,252.82834,210.89836,0.0,52.243614,0.11375404,4.4345965,49.47178,8.330017
33474,21448440.0,0.0,19.779633,17.419464,20.120789,19.85083,20.461792,20.194275,11.69574,11.705078,11.705078,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1117.5188,3.4556142e-05,0.0,52.243763,249.99278,16.878878,30.000002,0.09936664,46.36957,252.82913,210.89839,0.0,52.243763,0.113754034,4.4343176,49.471924,8.330017
33475,21448500.0,0.0,19.762177,17.391602,20.10791,19.837158,20.449371,20.18222,11.695831,11.701141,11.701141,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1115.0836,3.4508932e-05,0.0,52.2439,249.99292,16.943443,30.000002,0.099255405,46.27918,252.8299,210.89847,0.0,52.2439,0.11375407,4.433975,49.472065,8.330017
33476,21448560.0,0.0,19.745392,17.36676,20.09555,19.824036,20.437439,20.170685,11.695923,11.698914,11.698914,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1112.7261,3.446296e-05,0.0,52.24404,249.99295,17.011156,30.000002,0.09913798,46.18438,252.83067,210.89848,0.0,52.24404,0.11375407,4.433577,49.472206,8.330017
33477,21448620.0,0.0,19.730011,17.345062,20.08435,19.811005,20.427765,20.161255,11.696045,12.776276,12.776276,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1110.5118,3.441868e-05,0.0,52.244186,249.99297,17.077974,30.000002,0.099021375,46.090836,252.83144,210.8985,0.0,52.244186,0.11375407,4.4331,49.47235,8.330017
33478,21448680.0,0.0,19.715393,17.32663,20.073639,19.798004,20.41861,20.152313,11.696289,12.286499,12.286499,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1108.4485,3.437744e-05,0.0,52.244335,249.99294,17.145884,30.000002,0.098902114,45.99576,252.83221,210.89848,0.0,52.244335,0.11375406,4.4321404,49.472496,8.330017
33479,21448740.0,0.0,19.700684,17.311554,20.062256,19.785065,20.408234,20.142242,11.696472,12.01886,12.01886,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1106.4175,3.433819e-05,0.0,52.24448,249.99295,17.211529,30.000002,0.09878614,45.90386,252.833,210.8985,0.0,52.24448,0.11375408,4.4313397,49.47264,8.330017
33480,21448800.0,0.0,19.686127,17.300018,20.050568,19.772217,20.397247,20.131561,11.696564,11.873627,11.873627,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1104.3978,3.4299275e-05,0.0,52.24462,249.99295,17.277708,30.000002,0.0986685,45.81121,252.83377,210.8985,0.0,52.24462,0.11375408,4.430991,49.472786,8.330017
33481,21448860.0,0.0,19.672241,17.290344,20.039124,19.759949,20.386292,20.121033,11.696625,11.793396,11.793396,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1102.4501,3.4261073e-05,0.0,52.24476,249.99301,17.34002,30.000002,0.098557085,45.723972,252.83453,210.89854,0.0,52.24476,0.113754116,4.430705,49.47292,8.330017
33482,21448920.0,0.0,19.658295,17.280853,20.02768,19.747742,20.375214,20.110321,11.696716,11.749664,11.749664,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1100.5172,3.4223747e-05,0.0,52.244896,249.99304,17.403183,30.000002,0.098443516,45.635544,252.8353,210.89857,0.0,52.244896,0.113754146,4.430397,49.47306,8.330017
33483,21448980.0,0.0,19.64441,17.271576,20.016205,19.735626,20.364044,20.099548,11.696747,11.725708,11.725708,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1098.5928,3.418665e-05,0.0,52.245033,249.99307,17.465479,30.000002,0.09833085,45.54833,252.83606,210.8986,0.0,52.245033,0.11375415,4.430236,49.473194,8.330017
33484,21449040.0,0.0,19.630524,17.262482,20.00473,19.723541,20.352844,20.088745,11.696777,11.712494,11.712494,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1096.6763,3.4149714e-05,0.0,52.245163,249.9931,17.527515,30.000002,0.09821803,45.46148,252.8368,210.89862,0.0,52.245163,0.11375415,4.43014,49.473328,8.330017
33485,21449100.0,0.0,19.6167,17.253632,19.993286,19.711548,20.341644,20.077972,11.696777,11.7052,11.7052,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1094.7616,3.411281e-05,0.0,52.2453,249.9931,17.589539,30.000002,0.0981046,45.374645,252.83757,210.89864,0.0,52.2453,0.11375418,4.430092,49.47346,8.330017
33486,21449160.0,0.0,19.603577,17.245026,19.98233,19.700104,20.330872,20.067627,11.696808,11.70166,11.70166,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1092.9161,3.407655e-05,0.0,52.245426,249.99324,17.645714,30.000002,0.09800137,45.296,252.8383,210.89873,0.0,52.245426,0.11375423,4.429948,49.473587,8.330017
33487,21449220.0,0.0,19.590393,17.236633,19.971405,19.68869,20.32013,20.057312,11.696869,11.6996155,11.6996155,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1091.0858,3.4040986e-05,0.0,52.245552,249.99327,17.704779,30.000002,0.097892225,45.21331,252.83905,210.89876,0.0,52.245552,0.11375424,4.429737,49.473713,8.330017
33488,21449280.0,0.0,19.578644,17.228485,19.962158,19.677368,20.312561,20.049988,11.69696,12.607544,12.607544,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1089.3829,3.400632e-05,0.0,52.245678,249.99329,17.763752,30.000002,0.09778269,45.13075,252.83978,210.89876,0.0,52.245678,0.11375424,4.4294415,49.47384,8.330017
33489,21449340.0,0.0,19.566711,17.220612,19.952637,19.666077,20.304138,20.04187,11.697113,12.194672,12.194672,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1087.737,3.3974113e-05,0.0,52.2458,249.99329,17.822908,30.000002,0.09767223,45.04793,252.84052,210.89876,0.0,52.2458,0.11375424,4.4287534,49.473965,8.330017
33490,21449400.0,0.0,19.554382,17.213013,19.942535,19.654846,20.294739,20.032837,11.697174,11.967804,11.967804,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1086.0559,3.3942073e-05,0.0,52.245926,249.99332,17.880291,30.000002,0.09756457,44.967594,252.84125,210.89879,0.0,52.245926,0.11375426,4.428464,49.474087,8.330017
33491,21449460.0,0.0,19.542175,17.205688,19.932526,19.644104,20.285095,20.02362,11.697174,11.844116,11.844116,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1084.3665,3.390945e-05,0.0,52.246048,249.99333,17.937426,30.000002,0.09745682,44.887604,252.84198,210.8988,0.0,52.246048,0.113754265,4.4285035,49.47421,8.330017
33492,21449520.0,0.0,19.529938,17.198639,19.922424,19.633423,20.275146,20.01413,11.697144,11.775726,11.775726,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1082.6722,3.387668e-05,0.0,52.24617,249.99338,17.993338,30.000002,0.0973509,44.80933,252.84271,210.89883,0.0,52.24617,0.113754295,4.4285502,49.47433,8.330017
33493,21449580.0,0.0,19.517822,17.191895,19.912231,19.622803,20.265106,20.004517,11.697144,11.739899,11.739899,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1080.9927,3.3844022e-05,0.0,52.246284,249.99345,18.047152,30.000002,0.097248465,44.733986,252.84341,210.8989,0.0,52.246284,0.11375432,4.428538,49.47445,8.330017
33494,21449640.0,0.0,19.505646,17.185455,19.902039,19.612244,20.254974,19.994873,11.697144,11.720032,11.720032,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1079.3064,3.3811382e-05,0.0,52.246403,249.99347,18.102512,30.000002,0.09714259,44.656483,252.84413,210.89891,0.0,52.246403,0.11375433,4.428517,49.474567,8.330017
33495,21449700.0,0.0,19.493591,17.179352,19.891876,19.601715,20.244843,19.985199,11.697174,11.709412,11.709412,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1077.6348,3.377879e-05,0.0,52.24652,249.99352,18.156107,30.000002,0.097039625,44.58145,252.84485,210.89894,0.0,52.24652,0.113754354,4.4284987,49.47468,8.330017
33496,21449760.0,0.0,19.482117,17.173584,19.88208,19.591644,20.235046,19.97586,11.697205,11.704224,11.704224,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1076.0216,3.3746863e-05,0.0,52.24663,249.99367,18.205425,30.000002,0.09694449,44.5124,252.84554,210.89905,0.0,52.24663,0.11375441,4.4283524,49.47479,8.330017
