,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33497,21449820.0,0.0,19.470642,17.168152,19.872314,19.581665,20.22525,19.966583,11.697235,11.701599,11.701599,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1074.4266,3.371565e-05,0.0,52.24674,249.9937,18.25722,30.000002,0.09684412,44.43989,252.84622,210.89906,0.0,52.24674,0.11375441,4.428168,49.4749,8.330017
33498,21449880.0,0.0,19.459412,17.163055,19.862762,19.571716,20.215912,19.957733,11.697266,12.663147,12.663147,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1072.8563,3.3684722e-05,12.0428095,52.246845,249.99373,18.308609,30.000002,0.09674409,44.367947,252.8469,210.89908,12.0428095,52.246845,0.11375441,4.428014,49.475006,8.330017
33499,21449940.0,0.0,19.449646,17.158325,19.85498,19.561768,20.209656,19.951721,11.697388,12.454895,12.454895,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1071.432,3.3655135e-05,0.0,52.246952,249.99376,18.360119,30.000002,0.096643455,44.295837,252.8476,210.8991,0.0,52.246952,0.113754414,4.427613,49.475117,8.330017
33500,21450000.0,0.0,19.439362,17.153961,19.846405,19.55191,20.201813,19.944305,11.69754,12.110504,12.110504,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1070.0216,3.3627635e-05,0.0,52.24706,249.99379,18.4107,30.000002,0.0965442,44.225018,252.84828,210.89912,0.0,52.24706,0.11375443,4.4269786,49.475224,8.330017
33501,21450060.0,0.0,19.428955,17.149994,19.837677,19.54245,20.19345,19.93637,11.697571,11.921753,11.921753,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1068.595,3.3600056e-05,0.0,52.247166,249.99379,18.461878,30.000002,0.096443325,44.15337,252.84895,210.89911,0.0,52.247166,0.11375443,4.4267673,49.475327,8.330017
33502,21450120.0,0.0,19.41858,17.146423,19.828735,19.53302,20.1846,19.928009,11.697571,11.819519,11.819519,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1067.1609,3.357218e-05,0.0,52.247272,249.99385,18.509981,30.000002,0.09634818,44.08603,252.84962,210.89917,0.0,52.247272,0.11375445,4.4267683,49.475433,8.330017
33503,21450180.0,0.0,19.408112,17.143219,19.819672,19.52362,20.175537,19.919464,11.697571,11.762848,11.762848,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1065.7134,3.3544075e-05,0.0,52.247375,249.99388,18.559322,30.000002,0.096250184,44.01695,252.8503,210.89919,0.0,52.247375,0.113754466,4.4268107,49.475536,8.330017
33504,21450240.0,0.0,19.397736,17.140472,19.810577,19.514313,20.166351,19.910797,11.69754,11.732483,11.732483,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1064.2745,3.3515895e-05,0.0,52.247475,249.99393,18.607042,30.000002,0.09615504,43.95014,252.85097,210.89923,0.0,52.247475,0.11375449,4.4268436,49.475636,8.330017
33505,21450300.0,0.0,19.387543,17.138123,19.801483,19.505035,20.157135,19.90207,11.697571,11.716553,11.716553,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1062.8556,3.348798e-05,0.0,52.247574,249.99402,18.653065,30.000002,0.096062936,43.88571,252.85162,210.89928,0.0,52.247574,0.1137545,4.4267874,49.47573,8.330017
33506,21450360.0,0.0,19.377563,17.1362,19.792664,19.496094,20.148163,19.893646,11.697601,11.707886,11.707886,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1061.4624,3.3460405e-05,0.0,52.247673,249.99403,18.700153,30.000002,0.095968336,43.819782,252.85226,210.89929,0.0,52.247673,0.1137545,4.4266806,49.47583,8.330017
33507,21450420.0,0.0,19.367706,17.134705,19.783875,19.487213,20.13919,19.885223,11.697632,11.703003,11.703003,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1060.0867,3.3433254e-05,0.0,52.247776,249.99405,18.747217,30.000002,0.09587346,43.753895,252.85292,210.8993,0.0,52.247776,0.11375452,4.426541,49.475933,8.330017
33508,21450480.0,0.0,19.358215,17.133698,19.775116,19.478394,20.130249,19.8768,11.697662,11.700684,11.700684,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1058.7579,3.3406777e-05,0.0,52.247864,249.99422,18.78858,30.000002,0.09578981,43.695988,252.85355,210.89943,0.0,52.247864,0.11375458,4.4263473,49.47602,8.330017
33509,21450540.0,0.0,19.349396,17.133118,19.767242,19.469604,20.123016,19.870026,11.697723,12.866638,12.866638,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1057.4829,3.338088e-05,0.0,52.247955,249.99426,18.833145,30.000002,0.09569934,43.6336,252.85417,210.89944,0.0,52.247955,0.11375458,4.426161,49.476112,8.330017
33510,21450600.0,0.0,19.34134,17.133057,19.760223,19.460876,20.117035,19.86441,11.697845,12.338226,12.338226,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1056.3363,3.335703e-05,0.0,52.248043,249.99428,18.877945,30.000002,0.09560807,43.57088,252.85481,210.89944,0.0,52.248043,0.11375458,4.425581,49.476204,8.330017
33511,21450660.0,0.0,19.33316,17.133423,19.752777,19.452698,20.109924,19.85785,11.697968,12.054993,12.054993,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1055.2039,3.333467e-05,0.0,52.24814,249.99434,18.920425,30.000002,0.09552127,43.511406,252.85542,210.8995,0.0,52.24814,0.1137546,4.425043,49.47629,8.330017
33512,21450720.0,0.0,19.324677,17.134308,19.745026,19.44455,20.102173,19.850647,11.698029,11.895538,11.895538,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1054.045,3.3312248e-05,0.0,52.248226,249.99431,18.965757,30.000002,0.09542827,43.447937,252.85605,210.89948,0.0,52.248226,0.11375458,4.424846,49.476387,8.330017
33513,21450780.0,0.0,19.316223,17.135712,19.737091,19.436462,20.094055,19.84311,11.698029,11.804169,11.804169,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1052.8757,3.3289427e-05,0.0,52.248318,249.99435,19.008318,30.000002,0.09534072,43.388355,252.85667,210.8995,0.0,52.248318,0.1137546,4.4248557,49.476475,8.330017
33514,21450840.0,0.0,19.307861,17.137604,19.729065,19.428406,20.085724,19.835388,11.698029,11.755768,11.755768,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1051.716,3.3266555e-05,0.0,52.2484,249.99443,19.049314,30.000002,0.095256105,43.33096,252.85727,210.89957,0.0,52.2484,0.11375463,4.4248776,49.47656,8.330017
33515,21450900.0,0.0,19.2995,17.140015,19.720978,19.42038,20.077301,19.827545,11.697998,11.728912,11.728912,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1050.5546,3.324371e-05,0.0,52.24849,249.99446,19.09146,30.000002,0.095168844,43.271957,252.85788,210.89958,0.0,52.24849,0.11375464,4.424864,49.476646,8.330017
33516,21450960.0,0.0,19.291626,17.142975,19.713226,19.412872,20.069061,19.819977,11.698029,11.714844,11.714844,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1049.4412,3.3221237e-05,0.0,52.248573,249.99454,19.131294,30.000002,0.09508612,43.216187,252.85847,210.89963,0.0,52.248573,0.11375465,4.424775,49.476727,8.330017
33517,21451020.0,0.0,19.28653,17.146484,19.708649,19.413239,20.060791,19.812408,11.698151,11.707245,11.707245,14.848907,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1048.567,3.3200467e-05,0.0,52.24865,249.99463,19.170027,30.000002,0.09500545,43.16196,252.85907,210.89969,0.0,52.24865,0.113754675,17.980463,49.476807,8.330017
33518,21451080.0,0.0,19.283417,17.150513,19.70639,19.418518,20.052551,19.80484,11.698547,11.703217,11.703217,15.436829,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1048.0138,3.3185897e-05,0.0,52.248734,249.99463,19.21088,30.000002,0.094920084,43.104767,252.85965,210.89969,0.0,52.248734,0.113754675,18.765059,49.47689,8.330017
33519,21451140.0,0.0,19.281372,17.155151,19.705261,19.426239,20.044312,19.797272,11.698975,11.701172,11.701172,15.810089,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1047.6584,3.317652e-05,0.0,52.248817,249.99467,19.250069,30.000002,0.09483798,43.049904,252.86024,210.89972,0.0,52.248817,0.11375469,18.41592,49.47697,8.330017
33520,21451200.0,0.0,19.281189,17.160309,19.706085,19.435242,20.038788,19.792267,11.699341,12.689423,12.689423,15.943756,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,1047.5201,3.3170894e-05,0.0,52.248894,249.99477,19.28746,30.000002,0.09475942,42.997555,252.86081,210.89978,0.0,52.248894,0.11375471,17.065483,49.47705,8.330017
33521,21451260.0,0.0,19.281097,17.166107,19.707062,19.444061,20.033295,19.787384,11.6996765,12.239624,12.239624,15.85672,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1047.497,3.3169283e-05,0.0,52.248974,249.9948,19.326225,30.000002,0.09467774,42.943287,252.86137,210.8998,0.0,52.248974,0.11375471,15.113781,49.477127,8.330017
33522,21451320.0,0.0,19.280304,17.172455,19.70694,19.451813,20.026672,19.781433,11.699829,11.994385,11.994385,15.584991,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1047.4249,3.3168515e-05,0.0,52.24905,249.99484,19.36375,30.000002,0.09459845,42.890747,252.86195,210.89983,0.0,52.24905,0.11375473,12.788427,49.477203,8.330017
33523,21451380.0,0.0,19.278656,17.179413,19.705688,19.457642,20.01947,19.774902,11.699829,11.859741,11.859741,15.18631,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1047.2466,3.3166285e-05,0.0,52.249123,249.99484,19.402058,30.000002,0.094517276,42.837124,252.8625,210.89983,0.0,52.249123,0.11375471,10.457362,49.477283,8.330017
33524,21451440.0,0.0,19.276123,17.187012,19.703247,19.46109,20.011963,19.768097,11.6996765,11.785309,11.785309,14.727783,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1046.9485,3.3161832e-05,0.0,52.2492,249.99489,19.438843,30.000002,0.094439134,42.785618,252.86307,210.89986,0.0,52.2492,0.11375474,8.411037,49.47736,8.330017
33525,21451500.0,0.0,19.272797,17.19522,19.699615,19.462097,20.004272,19.761139,11.699493,11.7456665,11.7456665,14.269287,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1046.535,3.315508e-05,0.0,52.249275,249.99493,19.4754,30.000002,0.09436127,42.73444,252.86363,210.89989,0.0,52.249275,0.11375475,6.845252,49.477432,8.330017
33526,21451560.0,0.0,19.268799,17.20404,19.694916,19.46051,19.996674,19.754364,11.69931,11.724579,11.724579,13.875122,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1046.0223,3.314621e-05,0.0,52.249344,249.99503,19.50989,30.000002,0.09428763,42.686157,252.86417,210.89995,0.0,52.249344,0.11375478,6.0497746,49.4775,8.330017
33527,21451620.0,0.0,19.264221,17.213531,19.689423,19.457123,19.989075,19.747559,11.699158,11.713013,11.713013,13.587433,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1045.4187,3.3135388e-05,0.0,52.249413,249.99506,19.545408,30.000002,0.09421158,42.63643,252.8647,210.89996,0.0,52.249413,0.11375478,5.8487597,49.47757,8.330017
33528,21451680.0,0.0,19.259308,17.223663,19.683441,19.452698,19.981476,19.740723,11.699005,11.706421,11.706421,13.426086,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1044.7574,3.312305e-05,0.0,52.249493,249.99509,19.581182,30.000002,0.0941348,42.586346,252.86525,210.89998,0.0,52.249493,0.11375478,6.234141,49.477646,8.330017
33529,21451740.0,0.0,19.254517,17.234467,19.677216,19.447754,19.973846,19.733917,11.698914,11.703003,11.703003,13.394012,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1044.0874,3.310987e-05,0.0,52.249557,249.99518,19.614,30.000002,0.094064206,42.540398,252.86577,210.90004,0.0,52.249557,0.1137548,7.1096034,49.47771,8.330017
33530,21451800.0,0.0,19.249847,17.245941,19.671112,19.443054,19.966278,19.727112,11.698883,11.732544,11.732544,13.478821,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1043.4249,3.309664e-05,54.351597,52.249622,249.99521,19.648325,30.000002,0.0939902,42.492344,252.8663,210.90005,54.351597,52.249622,0.11375482,8.285384,49.47778,8.330017
33531,21451860.0,0.0,19.247375,17.258087,19.667328,19.43927,19.962433,19.723938,11.698975,12.54126,12.54126,13.653473,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1042.9702,3.308496e-05,0.0,52.249687,249.9953,19.680096,30.000002,0.09392153,42.447865,252.8668,210.90012,0.0,52.249687,0.113754824,9.510199,49.477844,8.330017
33532,21451920.0,0.0,19.244873,17.270966,19.663422,19.436584,19.957214,19.719421,11.699158,12.158447,12.158447,13.881866,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1042.5989,3.3076638e-05,0.0,52.249752,249.99533,19.713531,30.000002,0.09384909,42.40106,252.86732,210.90013,0.0,52.249752,0.113754824,10.713794,49.477913,8.330017
33533,21451980.0,0.0,19.242584,17.284515,19.659576,19.435211,19.95102,19.71402,11.69931,11.949921,11.949921,14.131073,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1042.2644,3.3069547e-05,0.0,52.24982,249.99538,19.745947,30.000002,0.09377871,42.355675,252.86783,210.90016,0.0,52.24982,0.11375484,11.723877,49.477978,8.330017
33534,21452040.0,0.0,19.2406,17.298798,19.655975,19.43515,19.944336,19.70813,11.699402,11.837219,11.837219,14.368164,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1041.9701,3.3063152e-05,0.0,52.249886,249.99538,19.779184,30.000002,0.09370638,42.309143,252.86833,210.90016,0.0,52.249886,0.11375484,12.442729,49.478043,8.330017
33535,21452100.0,0.0,19.239197,17.313782,19.65274,19.436249,19.937408,19.702026,11.699493,11.774384,11.774384,14.564423,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1041.744,3.305782e-05,0.0,52.24995,249.99545,19.809969,30.000002,0.09363924,42.266045,252.86884,210.9002,0.0,52.24995,0.11375485,12.815574,49.478104,8.330017
33536,21452160.0,0.0,19.238342,17.329529,19.649994,19.438416,19.930481,19.695953,11.6996155,11.740265,11.740265,14.694244,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1041.5875,3.3053784e-05,0.0,52.25001,249.9955,19.841059,30.000002,0.0935713,42.22252,252.86932,210.90024,0.0,52.25001,0.11375486,12.722495,49.478165,8.330017
33537,21452220.0,0.0,19.237793,17.346008,19.64746,19.44107,19.923492,19.68985,11.699707,11.72171,11.72171,14.750732,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1041.4868,3.3051056e-05,0.0,52.25007,249.99553,19.872137,30.000002,0.09350322,42.17901,252.86981,210.90025,0.0,52.25007,0.11375486,12.375595,49.478226,8.330017
33538,21452280.0,0.0,19.237427,17.36322,19.644928,19.443787,19.916473,19.683685,11.699799,11.71167,11.71167,14.737366,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1041.4215,3.3049288e-05,0.0,52.25013,249.99557,19.902536,30.000002,0.0934365,42.136448,252.87029,210.90028,0.0,52.25013,0.113754876,11.803287,49.478287,8.330017
33539,21452340.0,0.0,19.237152,17.381226,19.642303,19.446228,19.909454,19.677551,11.69986,11.706177,11.706177,14.665375,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1041.3712,3.3048036e-05,0.0,52.250195,249.99562,19.932686,30.000002,0.093370214,42.09424,252.87077,210.90031,0.0,52.250195,0.11375489,11.110902,49.478348,8.330017
33540,21452400.0,0.0,19.236847,17.399994,19.639435,19.44815,19.902466,19.671417,11.69989,11.703278,11.703278,14.550537,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1041.3278,3.3047043e-05,0.0,52.250256,249.99565,19.962559,30.000002,0.09330438,42.052418,252.87125,210.90033,0.0,52.250256,0.1137549,10.39283,49.478405,8.330017
33541,21452460.0,2.0,19.265778,17.419342,19.703857,19.47702,19.934418,19.701935,12.490387,26.059235,25.177917,22.454132,0.0,0.07193527,0.0759865,0.06974515,250.0,11.700012,0.0,0.0,0.0,1633.1099,4.4978893e-05,100.0,80.45624,118.75952,17.527903,30.000002,0.17587893,45.460938,270.84485,183.70589,100.0,81.90537,0.21756208,100.0,65.87366,8.330017
33542,21452520.0,2.0,19.354614,17.438965,19.785309,19.549408,20.02008,19.780853,12.75885,27.33609,26.998566,25.967041,0.0,0.08736246,0.08835002,0.08279176,250.0,11.700012,0.0,0.0,0.0,2086.533,5.970219e-05,100.0,89.55532,101.26323,16.407341,30.000002,0.21104422,47.02972,296.5822,187.29189,100.0,89.887985,0.25850073,100.0,72.90452,8.330017
33543,21452580.0,2.0,19.447723,17.458862,19.873505,19.642487,20.109222,19.865631,12.625336,26.132233,25.993103,26.377716,0.0,0.09694803,0.097451225,0.09309466,250.0,11.700012,0.0,0.0,0.0,2402.9749,6.956151e-05,100.0,93.286255,103.61688,15.706615,30.000002,0.23682508,48.01074,326.49146,200.04637,100.0,93.447655,0.2875094,100.0,76.23468,8.330017
33544,21452640.0,0.0,19.53598,17.479065,19.956512,19.737701,20.189423,19.943054,12.500732,24.91919,24.86322,25.58783,0.0,0.10396664,0.10421917,0.1018471,250.0,11.700012,0.0,0.0,0.0,2668.2412,7.8009456e-05,100.0,93.91922,116.02432,15.213535,30.000002,0.2574358,48.70105,362.98053,218.48209,100.0,93.995514,0.31006625,100.0,77.24207,8.330017
33545,21452700.0,0.0,19.615845,17.499542,20.031738,19.826385,20.260406,20.01236,12.383606,24.084625,24.061127,24.602356,0.0,0.108646296,0.10877271,0.10839407,250.0,11.700012,0.0,0.0,0.0,2882.4185,8.517209e-05,100.0,92.3628,136.67805,14.862574,30.000002,0.27234462,49.192394,402.44662,241.46053,100.0,92.39854,0.32586125,100.0,76.443695,8.330017
33546,21452760.0,0.0,19.683289,17.520264,20.096222,19.902405,20.320374,20.071716,12.260712,23.572693,23.562439,23.82132,0.0,0.11105033,0.11111219,0.11226146,250.0,11.700012,0.0,0.0,0.0,3038.346,9.0900496e-05,100.0,89.690125,163.5004,14.6423,30.000002,0.28086472,49.50078,436.73602,266.9247,100.0,89.7066,0.3344809,100.0,74.578415,8.330017
33547,21452820.0,0.0,19.743195,17.54123,20.155487,19.971039,20.37555,20.126678,12.131805,23.297516,23.292816,23.32431,0.0,0.11153291,0.11156256,0.1135349,250.0,11.700012,0.0,0.0,0.0,3136.734,9.5111565e-05,100.0,86.85817,192.38997,14.520295,30.000002,0.2836023,49.67159,459.82623,291.28748,100.0,86.86574,0.33670422,100.0,72.389694,8.330017
33548,21452880.0,0.0,19.798065,17.562439,20.211487,20.034576,20.427765,20.178864,12.008759,23.180939,23.178802,23.071472,0.0,0.11084592,0.11085968,0.11300153,250.0,11.700012,0.0,0.0,0.0,3189.155,9.793872e-05,100.0,84.49503,217.98459,14.461441,30.000002,0.2825189,49.753983,471.2698,310.7429,100.0,84.49845,0.33476225,100.0,70.4352,8.330017
33549,21452940.0,0.0,19.849976,17.583862,20.265533,20.095062,20.478302,20.229431,11.904144,23.15976,23.158722,22.990082,0.0,0.10969744,0.109703794,0.11159382,250.0,11.700012,0.0,0.0,0.0,3211.992,9.966854e-05,100.0,82.786255,236.94116,14.43558,30.000002,0.27972403,49.790188,474.2077,323.68082,100.0,82.78782,0.33101982,100.0,68.936935,8.330017
33550,21453000.0,0.0,19.90036,17.6055,20.318512,20.153992,20.527924,20.279114,11.825684,23.185272,23.184784,23.009583,0.0,0.10855506,0.10855807,0.110021204,250.0,11.700012,0.0,0.0,0.0,3220.244,0.00010063563,100.0,81.686874,248.66125,14.421734,30.000002,0.27672797,49.80957,472.325,330.66425,100.0,81.68761,0.32715166,100.0,67.91559,8.330017
33551,21453060.0,0.0,19.948364,17.62732,20.368591,20.209778,20.574524,20.32611,11.7752075,23.22586,23.225616,23.074097,0.0,0.10766631,0.10766781,0.10870455,250.0,11.700012,0.0,0.0,0.0,3223.9036,0.00010112863,100.0,81.07985,254.30049,14.404173,30.000002,0.27436945,49.83416,468.49637,333.2648,100.0,81.08022,0.3240461,100.0,67.31115,8.330017
33552,21453120.0,0.0,19.997986,17.649353,20.418335,20.265411,20.62085,20.372833,11.7435,23.265564,23.265442,23.146637,0.0,0.10701295,0.107013665,0.10769087,250.0,11.700012,0.0,0.0,0.0,3228.8508,0.00010142275,100.0,80.74814,256.66013,14.354231,30.000002,0.2728827,49.90408,464.4968,333.75385,100.0,80.74832,0.32171997,100.0,66.95397,8.330017
33553,21453180.0,0.0,20.045898,17.67154,20.467834,20.320953,20.6669,20.419281,11.727417,23.2984,23.29834,23.21286,0.0,0.10659846,0.10659882,0.1070099,250.0,11.700012,0.0,0.0,0.0,3236.1733,0.000101611644,100.0,80.62329,256.7229,14.324915,30.000002,0.27189,49.945114,461.00302,332.94223,100.0,80.62338,0.32020634,100.0,66.79204,8.330017
33554,21453240.0,0.0,20.094788,17.693909,20.516998,20.376343,20.712646,20.465393,11.720947,23.322388,23.322357,23.264435,0.0,0.10635555,0.106355734,0.10658794,250.0,11.700012,0.0,0.0,0.0,3246.965,0.00010179136,100.0,80.6057,255.82297,14.2747965,30.000002,0.27154332,50.01528,458.32468,331.7413,100.0,80.60574,0.31929708,100.0,66.73958,8.330017
33555,21453300.0,0.0,20.144165,17.7164,20.565857,20.431488,20.758057,20.5112,11.718903,23.34024,23.34021,23.304138,0.0,0.1062062,0.10620628,0.10631435,250.0,11.700012,0.0,0.0,0.0,3260.103,0.00010199298,100.0,80.63056,254.67477,14.213417,30.000002,0.2715571,50.101215,456.2757,330.54376,100.0,80.630585,0.31872445,100.0,66.73468,8.330017
33556,21453360.0,0.0,20.190033,17.739075,20.611755,20.483551,20.800507,20.554108,11.719543,23.351807,23.351776,23.33142,0.0,0.10613464,0.10613468,0.10616819,250.0,11.700012,0.0,0.0,0.0,3274.358,0.00010222057,100.0,80.68102,253.48372,14.166653,30.000002,0.27168807,50.166683,454.85995,329.4746,100.0,80.68104,0.3184352,100.0,66.76201,8.330017
33557,21453420.0,0.0,20.236176,17.76184,20.657196,20.535217,20.84253,20.596619,11.721344,23.358795,23.358795,23.348999,0.0,0.10610779,0.10610782,0.10609973,250.0,11.700012,0.0,0.0,0.0,3290.025,0.000102478436,100.0,80.735825,252.44879,14.111255,30.000002,0.27202478,50.244244,453.9237,328.61877,100.0,80.73583,0.31831333,100.0,66.79996,8.330017
33558,21453480.0,0.0,20.28186,17.78476,20.702087,20.586334,20.884033,20.638641,11.72348,23.362274,23.362274,23.35849,0.0,0.10610875,0.106108755,0.10608334,250.0,11.700012,0.0,0.0,0.0,3306.692,0.00010276922,100.0,80.7838,251.66891,14.05655,30.000002,0.27244654,50.320827,453.3924,328.01746,100.0,80.7838,0.31829917,100.0,66.8372,8.330017
33559,21453540.0,0.0,20.32724,17.80777,20.746613,20.637054,20.925232,20.680328,11.725464,23.364197,23.364197,23.36435,0.0,0.10611894,0.106118955,0.106086046,250.0,11.700012,0.0,0.0,0.0,3323.7498,0.00010307631,100.0,80.82514,251.0469,14.002691,30.000002,0.2728954,50.396233,453.0456,327.55734,100.0,80.82515,0.3183228,100.0,66.87087,8.330017
33560,21453600.0,0.0,20.37204,17.830872,20.790497,20.687042,20.96579,20.721436,11.726959,23.364624,23.364624,23.366364,0.0,0.10613455,0.10613455,0.106102996,250.0,11.700012,0.0,0.0,0.0,3341.0786,0.000103402446,100.0,80.854416,250.65247,13.950706,30.000002,0.27335274,50.46901,452.89697,327.28424,100.0,80.854416,0.31837127,100.0,66.89611,8.330017
33561,21453660.0,0.0,20.414764,17.854065,20.832,20.734467,21.003937,20.760162,11.727936,23.36444,23.36444,23.367096,0.0,0.10615036,0.10615036,0.10612239,250.0,11.700012,0.0,0.0,0.0,3357.9395,0.00010373072,100.0,80.87833,250.34804,13.899776,30.000002,0.27380672,50.540318,452.81097,327.08118,100.0,80.87833,0.3184226,100.0,66.91727,8.330017
33562,21453720.0,0.0,20.457031,17.87732,20.872986,20.781342,21.041687,20.798492,11.728485,23.363678,23.363678,23.366516,0.0,0.1061648,0.1061648,0.10614211,250.0,11.700012,0.0,0.0,0.0,3374.6565,0.00010406138,100.0,80.89505,250.15567,13.850462,30.000002,0.27424842,50.609352,452.78918,326.962,100.0,80.89505,0.3184714,100.0,66.93263,8.330017
33563,21453780.0,0.0,20.498688,17.900635,20.91336,20.827515,21.078827,20.836243,11.728638,23.362793,23.362793,23.365326,0.0,0.10617579,0.10617579,0.106158264,250.0,11.700012,0.0,0.0,0.0,3391.1404,0.00010439167,100.0,80.90492,250.05884,13.803254,30.000002,0.27466685,50.675446,452.80316,326.90967,100.0,80.90492,0.31850964,100.0,66.94214,8.330017
33564,21453840.0,0.0,20.539948,17.924011,20.953308,20.873322,21.115692,20.873718,11.728363,23.368195,23.360504,23.363098,0.0,0.10599048,0.10622738,0.106220216,250.0,11.700012,0.0,0.0,0.0,3406.945,0.00010471604,100.0,80.84786,250.23558,13.758129,30.000002,0.27498272,50.73862,452.74274,327.0053,100.0,80.90669,0.31844005,100.0,66.94584,8.330017
33565,21453900.0,0.0,20.579376,17.947418,20.991516,20.91864,21.152588,20.910767,11.718628,23.518372,23.331451,23.338501,0.0,0.10328855,0.10661552,0.10672508,250.0,11.700012,0.0,0.0,0.0,3411.0024,0.00010488941,100.0,79.93868,253.72235,13.728188,30.000002,0.27376688,50.780533,450.82086,328.643,100.0,80.768654,0.31664002,100.0,66.852715,8.330017
33566,21453960.0,0.0,20.614075,17.970856,21.026733,20.961395,21.189667,20.945282,11.688965,23.966003,23.272156,23.276825,0.0,0.09788247,0.10697766,0.107259676,250.0,11.700012,0.0,0.0,0.0,3390.918,0.00010460605,100.0,78.105484,260.53546,13.743001,30.000002,0.2699787,50.7598,444.98544,331.21997,100.0,80.40052,0.31213605,100.0,66.57442,8.330017
33567,21454020.0,0.0,20.644928,17.994293,21.060669,21.0029,21.230743,20.97876,11.642487,24.78006,23.197021,23.192932,0.0,0.08961006,0.10730958,0.107762374,250.0,11.700012,0.0,0.0,0.0,3342.7913,0.00010369296,100.0,75.30964,269.79944,13.810854,30.000002,0.26338872,50.664806,434.623,333.80862,100.0,79.873314,0.3047036,100.0,66.15872,8.330017
33568,21454080.0,0.0,20.671265,18.01773,21.092987,21.042938,21.277802,21.011017,11.579132,26.148712,23.111023,23.095398,0.0,0.07813462,0.10756461,0.10817044,250.0,11.700012,0.0,0.0,0.0,3260.6821,0.000101958714,100.0,71.341064,281.12607,13.945908,30.000002,0.2535788,50.475727,419.39328,335.66354,100.0,79.21744,0.2938944,100.0,65.62769,8.330017
33569,21454140.0,0.0,20.694,18.041168,21.122314,21.08136,21.332153,21.041931,11.498932,28.43573,23.017365,22.990631,0.0,0.06324942,0.10771646,0.108438425,250.0,11.700012,0.0,0.0,0.0,3139.6157,9.920747e-05,100.0,65.82251,293.84592,14.125522,30.000002,0.24059038,50.22427,399.7873,335.88852,100.0,78.48235,0.27943003,100.0,65.01945,8.330017
33570,21454200.0,0.0,20.709259,18.064575,21.146301,21.118134,21.393372,21.071472,11.403961,32.338684,22.921692,22.88681,0.0,0.04556792,0.10765868,0.10831204,250.0,11.700012,0.0,0.0,0.0,2977.196,9.527482e-05,100.0,58.16444,306.34015,14.393372,30.000002,0.2244562,49.84928,377.32718,333.2748,100.0,77.7365,0.26155525,100.0,64.363106,8.330017
33571,21454260.0,0.0,20.731506,18.087982,21.174469,21.153137,21.444855,21.098785,11.352997,27.579468,22.925995,22.952454,0.0,0.038735542,0.106440976,0.10455849,250.0,11.700012,0.0,0.0,0.0,2841.3613,9.08884e-05,7.3119698,54.780525,302.8314,14.577741,30.000002,0.21387045,49.591164,359.17307,323.4634,100.0,77.51313,0.24971917,100.0,63.650208,8.330017
33572,21454320.0,0.0,20.755219,18.111328,21.20105,21.189484,21.457275,21.126251,11.373138,19.566254,23.01242,23.288239,0.0,0.035966493,0.105371214,0.100062475,250.0,11.700012,0.0,0.0,0.0,2745.6575,8.724834e-05,0.0,53.393513,296.62207,14.698735,30.000002,0.2065537,49.421772,346.29736,314.18625,100.0,77.47601,0.24139397,100.0,62.886314,8.330017
33573,21454380.0,0.0,20.778198,18.134613,21.228119,21.228912,21.448517,21.154755,11.378998,15.615631,23.27414,23.82019,0.0,0.03450098,0.10218673,0.09421984,250.0,11.700012,0.0,0.0,0.0,2637.4487,8.363066e-05,0.0,52.478973,295.83005,14.870268,30.000002,0.19732364,49.181625,334.60004,307.1493,100.0,76.663284,0.23091054,100.0,61.564224,8.330017
33574,21454440.0,0.0,20.803192,18.157806,21.257385,21.272522,21.430176,21.185822,11.354706,13.606964,23.744446,24.587616,0.0,0.033772074,0.09702854,0.08650807,250.0,11.700012,0.0,0.0,0.0,2502.696,7.9564496e-05,0.0,51.80824,299.557,15.098908,30.000002,0.18547978,48.861526,323.06747,300.9938,100.0,75.12132,0.21732019,100.0,59.537136,8.330017
33575,21454500.0,0.0,20.828796,18.18097,21.28952,21.321198,21.407043,21.220886,11.295166,12.547302,24.513855,25.694183,0.0,0.033448067,0.08941315,0.07665873,250.0,11.700012,0.0,0.0,0.0,2327.6362,7.461373e-05,0.0,51.2342,307.12173,15.458581,30.000002,0.1699773,48.357986,311.18167,294.32336,100.0,72.71451,0.19953781,100.0,56.608932,8.330017
33576,21454560.0,0.0,20.862244,18.20401,21.323547,21.374664,21.381256,21.260376,11.199554,11.945282,25.741455,27.30252,0.0,0.0332982,0.07905445,0.06466925,250.0,11.700012,0.0,0.0,0.0,2103.158,6.836144e-05,0.0,50.690197,316.9669,15.907046,30.000002,0.15086113,47.730137,299.0108,285.50278,100.0,69.32522,0.17704125,100.0,52.560444,8.330017
33577,21454620.0,0.0,20.90271,18.22696,21.362,21.434143,21.354218,21.30655,11.101471,11.574097,27.773102,28.919678,0.0,0.03288221,0.065268315,0.0575476,250.0,11.700012,0.0,0.0,0.0,1862.1404,6.0879363e-05,0.0,50.259613,319.36194,16.413952,30.000002,0.13290729,47.02047,287.6836,272.84857,100.0,64.838295,0.15569544,27.306566,49.92665,8.330017
33578,21454680.0,0.0,20.945038,18.249786,21.393707,21.466858,21.32669,21.359802,11.068085,11.347046,31.199768,21.257874,0.0,0.032590747,0.049043767,0.054603323,250.0,11.700012,0.0,0.0,0.0,1638.1453,5.3419135e-05,0.0,50.048607,318.10202,16.895802,30.000002,0.11683611,46.34588,277.58755,259.41266,100.0,58.698017,0.13623598,0.0,48.799095,8.330017
33579,21454740.0,0.0,20.97461,18.272491,21.405731,21.464722,21.299072,21.414856,11.075195,11.212616,30.899414,16.859375,0.0,0.032064043,0.038757,0.052101225,250.0,11.700012,0.0,0.0,0.0,1448.0981,4.619105e-05,0.0,49.989292,308.62686,17.17548,30.000002,0.10598183,45.95433,269.208,245.93839,21.044924,54.00148,0.12289244,0.0,48.146893,8.330017
33580,21454800.0,0.0,20.969238,18.295074,21.397736,21.4458,21.271942,21.438507,11.229675,11.229706,22.005524,14.466309,0.0,0.031682804,0.035728488,0.05042694,250.0,11.700012,0.0,0.0,0.0,1352.2943,4.1602725e-05,0.8822943,50.221325,294.6278,17.442598,30.000002,0.10153676,45.580364,263.8509,235.7344,0.0,52.76467,0.11781299,0.0,48.01936,8.330017
33581,21454860.0,0.0,20.972565,18.317505,21.377777,21.418976,21.246765,21.434692,11.402069,11.274475,16.881195,13.172974,0.0,0.031510044,0.033952713,0.049508736,250.0,11.700012,0.0,0.0,0.0,1304.454,3.9205755e-05,0.0,50.5252,283.12915,17.2139,30.000002,0.09973168,45.900543,260.17358,228.24066,0.0,52.105164,0.11495118,0.0,48.108192,8.330017
33582,21454920.0,0.0,20.952179,18.339752,21.35257,21.38794,21.222046,21.419159,11.527313,11.359802,14.363678,12.480621,0.0,0.031463366,0.032959357,0.049057037,250.0,11.700012,0.0,0.0,0.0,1279.0968,3.800314e-05,0.0,50.839596,274.0698,17.319925,30.000002,0.098377466,45.752106,257.67624,222.82616,0.0,51.82242,0.11346406,0.0,48.29254,8.330017
33583,21454980.0,0.0,20.928436,18.361847,21.325104,21.354767,21.197693,21.398346,11.605103,11.451782,13.079742,12.109985,0.0,0.031491604,0.03241235,0.0488847,250.0,11.700012,0.0,0.0,0.0,1265.7258,3.7398957e-05,0.0,51.13198,267.1475,17.413488,30.000002,0.09767176,45.621117,255.9827,218.96013,0.0,51.741676,0.11277684,0.0,48.50465,8.330017
33584,21455040.0,0.0,20.903625,18.383759,21.29657,21.320465,21.173676,21.37497,11.649963,11.529755,12.418701,11.914093,0.0,0.03155912,0.032127798,0.048870765,250.0,11.700012,0.0,0.0,0.0,1258.7515,3.7105714e-05,0.0,51.38647,261.99252,17.489868,30.000002,0.097355515,45.514183,254.8456,216.24551,0.0,51.76432,0.112548985,0.0,48.708958,8.330017
33585,21455100.0,0.0,20.87851,18.405487,21.26773,21.285583,21.150757,21.350342,11.674835,13.271912,12.073822,11.810852,0.0,0.031641882,0.031993095,0.04893643,250.0,11.700012,0.0,0.0,0.0,1255.0488,3.6971283e-05,0.0,51.59793,258.2278,17.555275,30.000002,0.097248785,45.422615,254.08879,214.36581,0.0,51.8315,0.11256513,0.0,48.888416,8.330017
33586,21455160.0,0.0,20.85608,18.426971,21.242004,21.254028,21.133728,21.325592,11.688171,12.682495,11.896027,11.75769,0.0,0.031725824,0.031943314,0.049035948,250.0,11.700012,0.0,0.0,0.0,1253.2224,3.691969e-05,0.0,51.767414,255.53683,17.617207,30.000002,0.097240604,45.335915,253.59444,213.09117,0.0,51.912,0.11270063,0.0,49.0373,8.330017
33587,21455220.0,0.0,20.833344,18.448273,21.215698,21.22232,21.114685,21.300568,11.695099,12.235962,11.8029175,11.730164,0.0,0.0318026,0.031937134,0.049141396,250.0,11.700012,0.0,0.0,0.0,1252.0844,3.6907586e-05,0.0,51.899403,253.644,17.674381,30.000002,0.09727285,45.255867,253.27608,212.24002,0.0,51.988747,0.11287803,0.0,49.155724,8.330017
33588,21455280.0,0.0,20.810486,18.46933,21.189056,21.190582,21.094513,21.275421,11.698303,11.992249,11.754395,11.716034,0.0,0.03186864,0.03195186,0.04923917,250.0,11.700012,0.0,0.0,0.0,1251.031,3.6908517e-05,0.0,51.999622,252.33913,17.729086,30.000002,0.097310565,45.17928,253.0764,211.68504,0.0,52.054817,0.113057554,0.0,49.24693,8.330017
33589,21455340.0,0.0,20.787567,18.490173,21.162262,21.158875,21.073761,21.250183,11.699371,11.859741,11.728973,11.708679,0.0,0.031922888,0.031974416,0.04932301,250.0,11.700012,0.0,0.0,0.0,1249.7894,3.690906e-05,0.0,52.073963,251.4586,17.783611,30.000002,0.09733387,45.102943,252.95534,211.33302,0.0,52.108097,0.113218896,0.0,49.31522,8.330017
33590,21455400.0,0.0,20.766205,18.510742,21.137115,21.127228,21.059662,21.224976,11.699432,15.95401,11.715363,11.70462,0.0,0.031966,0.03199787,0.04939141,250.0,11.700012,0.0,0.0,0.0,1248.3655,3.6903406e-05,15.463188,52.12816,250.87497,17.838285,30.000002,0.097336225,45.0264,252.88472,211.11572,0.0,52.149246,0.113354355,0.0,49.365303,8.330017
33591,21455460.0,0.0,20.749695,18.531036,21.117554,21.100494,21.056213,21.201202,11.69931,16.945648,11.707947,11.7022705,0.0,0.031999283,0.032018982,0.04944512,250.0,11.700012,0.0,0.0,0.0,1247.1719,3.6894668e-05,18.926624,52.166885,250.49803,17.892818,30.000002,0.09731736,44.950054,252.8462,210.98724,0.0,52.17991,0.11346279,0.0,49.40122,8.330017
33592,21455520.0,0.0,20.735199,18.551056,21.100159,21.076263,21.056763,21.17749,11.699249,18.200012,11.703918,13.12381,0.0,0.032024346,0.032036524,0.049486026,250.0,11.700012,0.0,0.0,0.0,1246.0431,3.6885467e-05,22.471752,52.194035,250.26166,17.946564,30.000002,0.09728037,44.87481,252.82745,210.91562,0.0,52.20208,0.113546535,0.0,49.42644,8.330017
33593,21455580.0,0.0,20.72464,18.5708,21.087341,21.060028,21.061584,21.153809,11.699158,19.40036,11.701691,15.677399,0.0,0.032042827,0.032050353,0.049516406,250.0,11.700012,0.0,0.0,0.0,1245.1361,3.687543e-05,24.843216,52.21275,250.11842,18.000538,30.000002,0.09722631,44.799248,252.8203,210.87912,0.0,52.217716,0.113609366,25.840776,49.44382,8.330017
33594,21455640.0,0.0,20.720795,18.590271,21.082275,21.057556,21.07013,21.131958,11.699402,20.371094,12.824768,16.627502,0.0,0.032056168,0.03206082,0.049538434,250.0,11.700012,0.0,0.0,0.0,1244.8319,3.6869613e-05,26.084518,52.22539,250.03583,18.05423,30.000002,0.097159274,44.72408,252.81963,210.86362,0.0,52.228462,0.113655314,28.542492,49.455544,8.330017
33595,21455700.0,0.0,20.71994,18.609406,21.080719,21.060638,21.08136,21.111023,11.699921,21.024292,12.310669,17.753784,0.0,0.032065645,0.032068517,0.04955412,250.0,11.700012,0.0,0.0,0.0,1244.9341,3.6871636e-05,26.243765,52.233803,249.99112,18.108112,30.000002,0.097081386,44.648643,252.8222,210.85983,0.0,52.2357,0.113688216,32.862495,49.463318,8.330017
33596,21455760.0,0.0,20.723175,18.628204,21.083893,21.073212,21.094635,21.090485,11.700439,21.304504,12.034088,18.58963,0.0,0.03207224,0.03207401,0.049565043,250.0,11.700012,0.0,0.0,0.0,1245.4531,3.6879333e-05,25.262203,52.23926,249.96982,18.160337,30.000002,0.096998625,44.575527,252.82617,210.86224,0.0,52.240437,0.11371127,32.37033,49.46834,8.330017
33597,21455820.0,0.0,20.72763,18.646698,21.088501,21.088867,21.108124,21.069366,11.700897,21.220825,11.883179,18.99237,0.0,0.032076735,0.032077834,0.049572483,250.0,11.700012,0.0,0.0,0.0,1246.1863,3.6892434e-05,23.509514,52.242733,249.9621,18.212557,30.000002,0.096909866,44.50242,252.83047,210.86737,0.0,52.243454,0.11372705,30.460913,49.471508,8.330017
33598,21455880.0,0.0,20.734192,18.664825,21.095581,21.105225,21.120636,21.057343,11.701202,20.81372,16.130615,18.95517,0.0,0.03207975,0.032080423,0.04957745,250.0,11.700012,0.0,0.0,0.0,1247.0985,3.6907815e-05,21.157646,52.244877,249.96176,18.264248,30.000002,0.0968177,44.430054,252.83453,210.87326,16.454578,52.245323,0.11373763,26.997726,49.473446,8.330017
33599,21455940.0,0.0,20.741486,18.682587,21.103607,21.120148,21.131195,21.052063,11.701477,20.148254,17.356232,18.534515,0.0,0.032081716,0.032082137,0.049580682,250.0,11.700012,0.0,0.0,0.0,1248.1604,3.6926613e-05,18.467016,52.24617,249.96501,18.316488,30.000002,0.09672125,44.35692,252.83812,210.87888,20.98721,52.246445,0.11374454,22.68326,49.4746,8.330017
33600,21456000.0,0.0,20.748108,18.700012,21.110748,21.131836,21.139038,21.0513,11.70163,19.304504,18.815002,17.833405,0.0,0.032082982,0.03208324,0.049582746,250.0,11.700012,0.0,0.0,0.0,1249.1611,3.6945978e-05,15.699525,52.24692,249.96973,18.366396,30.000002,0.09662703,44.287045,252.84116,210.8838,24.967934,52.247093,0.113748975,18.206223,49.475254,8.330017
33601,21456060.0,0.0,20.757263,18.717194,21.120972,21.144958,21.147095,21.059723,11.701691,18.251343,20.046265,16.78476,0.0,0.032083765,0.032083925,0.049584012,250.0,11.700012,0.0,0.0,0.0,1250.3555,3.696556e-05,12.042725,52.247345,249.97458,18.41697,30.000002,0.09652979,44.216244,252.84367,210.88783,26.388374,52.247448,0.11375171,11.138355,49.475616,8.330017
33602,21456120.0,0.0,20.764343,18.734344,21.128693,21.151855,21.151276,21.071503,11.701843,17.124939,20.944519,15.595215,0.0,0.032084234,0.032084335,0.049584758,250.0,11.700012,0.0,0.0,0.0,1251.4607,3.6987432e-05,9.080128,52.247574,249.97902,18.46684,30.000002,0.0964327,44.146423,252.84575,210.891,27.076012,52.24764,0.11375333,6.2152724,49.475803,8.330017
33603,21456180.0,0.0,20.768799,18.751404,21.13321,21.152527,21.151642,21.08554,11.70166,16.033539,21.455048,14.456909,0.0,0.03208451,0.032084573,0.049585193,250.0,11.700012,0.0,0.0,0.0,1252.2518,3.7005848e-05,6.6452646,52.247696,249.98283,18.514189,30.000002,0.096339695,44.080135,252.84744,210.89348,26.593872,52.247734,0.11375428,2.7651656,49.475895,8.330017
33604,21456240.0,0.0,20.770508,18.768402,21.134583,21.147675,21.148468,21.100403,11.701263,15.071442,21.560333,13.517029,0.0,0.032084644,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1252.6659,3.7018053e-05,4.9087186,52.247757,249.98582,18.563988,30.000002,0.09624108,44.010414,252.84886,210.89525,25.100222,52.24778,0.11375471,1.0389109,49.475945,8.330017
33605,21456300.0,0.0,20.769958,18.78537,21.13321,21.138794,21.142395,21.114807,11.700745,14.310455,21.288483,12.870453,0.0,0.03208471,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1252.7367,3.7023725e-05,3.9512668,52.247803,249.98817,18.612661,30.000002,0.09614414,43.942272,252.85005,210.89656,22.819618,52.24782,0.113754936,1.0090026,49.47598,8.330017
33606,21456360.0,0.0,20.768799,18.802246,21.13092,21.130371,21.134369,21.127655,11.700287,13.783539,20.690216,12.454803,0.0,0.032084737,0.032084752,0.049585506,250.0,11.700012,0.0,0.0,0.0,1252.6353,3.7024234e-05,3.7088568,52.24784,249.99,18.658247,30.000002,0.09605291,43.878452,252.85106,210.89754,20.006262,52.247845,0.113755,0.91043097,49.476006,8.330017
33607,21456420.0,0.0,20.766205,18.819061,21.127045,21.120575,21.125092,21.138031,11.699951,13.521027,19.845886,12.309143,0.0,0.032084733,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1252.3608,3.70217e-05,4.220786,52.247883,249.9913,18.705608,30.000002,0.095957704,43.81215,252.85196,210.89816,16.92482,52.247883,0.11375497,2.5164394,49.476044,8.330017
33608,21456480.0,0.0,20.762909,18.835815,21.122192,21.11087,21.115417,21.145325,11.6996765,13.521301,18.843689,12.4263,0.0,0.032084726,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1251.9612,3.701626e-05,5.351866,52.247925,249.9923,18.750246,30.000002,0.09586765,43.749653,252.85275,210.89865,13.853872,52.24793,0.113754936,4.8907495,49.476086,8.330017
33609,21456540.0,0.0,20.759369,18.852509,21.117035,21.102509,21.106262,21.1492,11.699463,13.760132,17.779968,12.7552185,0.0,0.03208471,0.032084715,0.049585443,250.0,11.700012,0.0,0.0,0.0,1251.4961,3.7008893e-05,6.9465055,52.247982,249.99297,18.7961,30.000002,0.09577478,43.685455,252.8535,210.89896,11.045862,52.247982,0.113754876,7.598527,49.47614,8.330017
33610,21456600.0,0.0,20.756165,18.86914,21.112213,21.096344,21.098328,21.149658,11.699371,14.1979065,16.742432,13.228302,0.0,0.0320847,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1251.0526,3.7000907e-05,8.834701,52.248043,249.99347,18.83987,30.000002,0.09568583,43.62418,252.85419,210.89919,8.698759,52.248043,0.11375482,10.263226,49.4762,8.330017
33611,21456660.0,0.0,20.756195,18.885712,21.111176,21.09842,21.094147,21.147797,11.699463,14.708221,15.783691,13.575226,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1250.909,3.699491e-05,10.208809,52.248108,249.99382,18.883587,30.000002,0.0955967,43.562977,252.85486,210.89932,6.677825,52.248108,0.11375478,9.633692,49.47627,8.330017
33612,21456720.0,0.0,20.756622,18.902191,21.110687,21.101837,21.091766,21.143158,11.699768,15.252289,14.985077,13.7873535,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1250.9373,3.6993715e-05,11.673976,52.248184,249.994,18.928768,30.000002,0.09550426,43.499725,252.85551,210.8994,5.4519105,52.248184,0.11375471,9.526006,49.476345,8.330017
33613,21456780.0,0.0,20.757416,18.91861,21.110413,21.106049,21.091309,21.136261,11.699982,15.789093,14.394501,13.8776245,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1251.0485,3.699511e-05,12.905791,52.248264,249.99423,18.969429,30.000002,0.09542084,43.442802,252.85614,210.89952,4.9503136,52.248264,0.11375471,8.911188,49.476418,8.330017
33614,21456840.0,0.0,20.75821,18.934967,21.11029,21.11029,21.09256,21.12793,11.700134,16.269165,14.045471,13.850586,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1251.1731,3.6997302e-05,13.809434,52.24834,249.99431,19.01327,30.000002,0.09533057,43.381424,252.85675,210.89954,5.151746,52.24834,0.113754675,7.939438,49.4765,8.330017
33615,21456900.0,0.0,20.759125,18.951263,21.110168,21.114105,21.095306,21.118927,11.700195,16.658234,13.944336,13.725586,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1251.3113,3.699984e-05,14.341121,52.248425,249.9944,19.055305,30.000002,0.09524375,43.32257,252.85738,210.89957,5.9797516,52.248425,0.113754675,6.779946,49.47658,8.330017
33616,21456960.0,0.0,20.76184,18.967468,21.112122,21.121185,21.099945,21.110687,11.700287,16.903198,14.056274,13.388184,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1251.6179,3.7003585e-05,14.239316,52.2485,249.99452,19.09508,30.000002,0.09516137,43.266888,252.85797,210.89963,7.112523,52.2485,0.113754675,3.3996935,49.476658,8.330017
33617,21457020.0,0.0,20.764069,18.983612,21.113586,21.125946,21.105103,21.10321,11.700439,17.001282,14.355988,12.93222,0.0,0.032084662,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,1251.9491,3.700949e-05,13.849737,52.248585,249.99452,19.137403,30.000002,0.09507342,43.207638,252.85857,210.89963,8.64877,52.248585,0.11375467,1.065068,49.47674,8.330017
33618,21457080.0,0.0,20.765839,18.999695,21.11435,21.128204,21.110352,21.097015,11.7005005,16.958954,14.807709,12.46109,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1252.241,3.7015572e-05,13.145444,52.24866,249.99463,19.176003,30.000002,0.09499299,43.153595,252.85915,210.89969,10.375442,52.24866,0.11375469,0.0,49.47682,8.330017
33619,21457140.0,0.0,20.76709,19.015686,21.114532,21.128387,21.115173,21.092468,11.70047,16.791931,15.361145,12.149963,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1252.4589,3.7020556e-05,12.21486,52.248745,249.99467,19.215784,30.000002,0.09490984,43.0979,252.85974,210.89972,12.131124,52.248745,0.11375469,0.0,49.476902,8.330017
33620,21457200.0,0.0,20.768219,19.031616,21.114471,21.12732,21.119202,21.089844,11.700378,16.526428,15.961212,11.96579,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1252.6372,3.7024438e-05,11.161245,52.248825,249.99472,19.25435,30.000002,0.094829,43.043907,252.8603,210.89975,13.766581,52.248825,0.113754705,0.0,49.476982,8.330017
33621,21457260.0,0.0,20.770996,19.047455,21.116455,21.129913,21.12259,21.089935,11.700378,16.179443,16.528412,11.857178,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1252.9557,3.7028716e-05,9.958916,52.2489,249.99477,19.293232,30.000002,0.09474727,42.989475,252.86089,210.89977,14.922155,52.2489,0.113754705,0.0,49.477062,8.330017
33622,21457320.0,0.0,20.773865,19.063232,21.1185,21.13208,21.124664,21.091766,11.700531,15.792389,17.024048,11.792786,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1253.3525,3.7035323e-05,8.866298,52.248985,249.99477,19.332344,30.000002,0.09466481,42.934723,252.86147,210.89977,15.805162,52.248985,0.113754705,0.0,49.47714,8.330017
33623,21457380.0,0.0,20.776764,19.078949,21.120453,21.133972,21.125366,21.09497,11.700623,15.4028015,17.41571,11.7547,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1253.7656,3.704279e-05,7.9274697,52.24906,249.99487,19.367907,30.000002,0.094589666,42.88493,252.86201,210.89986,16.294662,52.24906,0.11375475,0.0,49.477215,8.330017
33624,21457440.0,0.0,20.77945,19.094574,21.122253,21.135712,21.124817,21.099243,11.700653,15.043457,17.681213,11.732452,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1254.1624,3.7050388e-05,7.2062387,52.249134,249.99487,19.4066,30.000002,0.09450764,42.83076,252.86258,210.89984,16.383053,52.249134,0.11375473,0.0,49.47729,8.330017
33625,21457500.0,0.0,20.782043,19.110107,21.12387,21.13733,21.123108,21.104126,11.700653,14.742828,17.809357,11.719391,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1254.5459,3.7057733e-05,6.7458854,52.24921,249.99492,19.443323,30.000002,0.0944296,42.779346,252.86314,210.89987,16.096666,52.24921,0.11375474,0.0,49.477367,8.330017
33626,21457560.0,0.0,20.786316,19.12558,21.127472,21.143707,21.121063,21.109528,11.700684,14.502747,17.788055,11.7117,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1255.069,3.7065667e-05,6.4009933,52.249283,249.99498,19.47882,30.000002,0.094353974,42.72965,252.8637,210.89992,15.377799,52.249283,0.11375475,0.0,49.477436,8.330017
33627,21457620.0,0.0,20.790405,19.140991,21.13089,21.149994,21.118347,21.114532,11.700806,14.34314,17.637024,11.707123,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1255.6426,3.7075635e-05,6.3629875,52.249355,249.995,19.51548,30.000002,0.09427566,42.678326,252.86424,210.89992,14.451683,52.249355,0.113754764,0.0,49.477512,8.330017
33628,21457680.0,0.0,20.795197,19.15628,21.13498,21.158905,21.115234,21.118896,11.700897,14.270294,17.375732,12.884338,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1256.2777,3.7086542e-05,6.5675445,52.249424,249.99512,19.548288,30.000002,0.094205424,42.632397,252.86476,210.90001,13.363115,52.249424,0.1137548,0.0,49.47758,8.330017
33629,21457740.0,0.0,20.800537,19.171509,21.139832,21.16983,21.11206,21.122223,11.70105,14.28595,17.036255,12.412506,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1257.0192,3.70992e-05,6.973847,52.249493,249.99513,19.583979,30.000002,0.094128795,42.58243,252.8653,210.90001,12.224413,52.249493,0.11375478,0.0,49.47765,8.330017
33630,21457800.0,0.0,20.804993,19.186676,21.143585,21.178802,21.10907,21.12436,11.701111,14.376099,16.65622,12.120911,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1257.6917,3.7112317e-05,7.5180874,52.24956,249.99518,19.617722,30.000002,0.09405619,42.53519,252.86583,210.90004,11.131814,52.24956,0.1137548,0.0,49.477722,8.330017
33631,21457860.0,0.0,20.81012,19.201752,21.148163,21.18991,21.1073,21.125397,11.701111,14.501251,16.262115,11.949036,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1258.3876,3.712471e-05,7.910678,52.24963,249.99522,19.65169,30.000002,0.09398292,42.487637,252.86635,210.90007,10.120094,52.24963,0.11375482,0.0,49.477787,8.330017
33632,21457920.0,0.0,20.81485,19.216736,21.152283,21.200287,21.106018,21.125153,11.701111,14.652435,15.890442,11.846008,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1259.0713,3.7137426e-05,8.388783,52.2497,249.99524,19.68599,30.000002,0.09390876,42.439613,252.86688,210.90007,9.321794,52.2497,0.11375482,0.0,49.477856,8.330017
33633,21457980.0,0.0,20.819366,19.231628,21.156036,21.210175,21.105286,21.12384,11.701111,14.816437,15.567963,11.785614,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1259.7242,3.7149854e-05,8.834596,52.249763,249.99529,19.718771,30.000002,0.09383772,42.39372,252.86739,210.90012,8.76429,52.249763,0.113754824,0.0,49.477924,8.330017
33634,21458040.0,0.0,20.82367,19.24646,21.159546,21.219788,21.105103,21.121552,11.70105,14.979004,15.315674,11.750916,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1260.3506,3.7161743e-05,9.211039,52.249832,249.99536,19.7505,30.000002,0.09376881,42.3493,252.86789,210.90016,8.471322,52.249832,0.11375484,0.0,49.477985,8.330017
