,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33635,21458100.0,0.0,20.82785,19.2612,21.162903,21.229187,21.105469,21.118652,11.701019,15.124664,15.149872,11.7300415,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1260.9504,3.7173093e-05,9.489088,52.249897,249.99538,19.783386,30.000002,0.09369722,42.303257,252.86841,210.90016,8.4442425,52.249897,0.11375485,0.0,49.47805,8.330017
33636,21458160.0,0.0,20.833344,19.275848,21.167786,21.241486,21.106964,21.115692,11.701019,15.219238,15.063477,11.71817,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1261.6615,3.7184815e-05,9.439024,52.249954,249.99547,19.813713,30.000002,0.09363107,42.260803,252.8689,210.90022,8.5596075,52.249954,0.11375486,0.0,49.47811,8.330017
33637,21458220.0,0.0,20.838837,19.290405,21.172699,21.253662,21.108673,21.11261,11.701141,15.263611,15.060211,11.711151,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1262.4261,3.7198264e-05,9.331741,52.250015,249.99548,19.845594,30.000002,0.093561366,42.216167,252.86938,210.90022,8.910841,52.250015,0.11375486,0.0,49.478172,8.330017
33638,21458280.0,0.0,20.84439,19.304901,21.177643,21.265778,21.110443,21.10968,11.701202,15.26001,15.133301,11.707031,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1263.2073,3.7212376e-05,9.116642,52.250076,249.99556,19.875422,30.000002,0.09349603,42.17441,252.86987,210.90028,9.41577,52.250076,0.113754876,0.0,49.478233,8.330017
33639,21458340.0,0.0,20.851044,19.319275,21.18393,21.281128,21.112122,21.107117,11.701263,15.212799,15.271118,12.826324,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1264.0729,3.7226862e-05,8.817852,52.250134,249.99564,19.904932,30.000002,0.093431264,42.133095,252.87035,210.90033,10.022367,52.250134,0.1137549,0.0,49.478294,8.330017
33640,21458400.0,0.0,20.858307,19.333588,21.190979,21.297546,21.113556,21.105072,11.701416,15.129974,15.457123,12.364868,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1265.0735,3.7243954e-05,8.468452,52.250195,249.99565,19.93542,30.000002,0.093364194,42.090412,252.87082,210.90033,10.671682,52.250195,0.1137549,0.0,49.47835,8.330017
33641,21458460.0,0.0,20.866089,19.347809,21.19867,21.31485,21.115173,21.104187,11.701569,15.002991,15.6545105,12.092773,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1266.1367,3.7262493e-05,7.9394855,52.250256,249.99568,19.965218,30.000002,0.09329851,42.048695,252.87129,210.90034,11.161391,52.250256,0.1137549,0.0,49.47841,8.330017
33642,21458520.0,0.0,20.873535,19.361938,21.205963,21.330994,21.116302,21.103912,11.70163,14.851746,15.849274,11.929962,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1267.1951,3.7281767e-05,7.472171,52.250313,249.99571,19.994986,30.000002,0.09323278,42.00702,252.87177,210.90036,11.619168,52.250313,0.11375491,0.0,49.47847,8.330017
33643,21458580.0,0.0,20.880798,19.375946,21.212952,21.346375,21.116852,21.104248,11.70166,14.690826,16.028168,11.836151,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1268.23,3.7300964e-05,7.0521855,52.250366,249.99576,20.023481,30.000002,0.09316972,41.967125,252.87224,210.90039,11.974901,52.250366,0.11375491,0.0,49.478523,8.330017
33644,21458640.0,0.0,20.887817,19.389893,21.219727,21.361298,21.116882,21.105133,11.70163,14.536377,16.176819,11.780121,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1269.2302,3.731956e-05,6.71019,52.250427,249.9958,20.051908,30.000002,0.09310671,41.92733,252.8727,210.90042,12.202523,52.250427,0.11375493,0.0,49.47858,8.330017
33645,21458700.0,0.0,20.894745,19.403748,21.226318,21.375916,21.116425,21.106415,11.701599,14.400177,16.286621,11.747589,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1270.21,3.7337668e-05,6.4666944,52.25048,249.99583,20.08016,30.000002,0.09304396,41.88778,252.87315,210.90045,12.296193,52.25048,0.113754936,0.0,49.478638,8.330017
33646,21458760.0,0.0,20.90268,19.417511,21.23413,21.393005,21.116058,21.108276,11.701599,14.273376,16.340363,11.728729,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1271.2751,3.7356032e-05,6.1726117,52.250534,249.99593,20.106768,30.000002,0.092984766,41.850525,252.8736,210.9005,12.159766,52.250534,0.11375495,0.0,49.478687,8.330017
33647,21458820.0,0.0,20.910461,19.431183,21.241821,21.409912,21.115295,21.110199,11.70166,14.171661,16.341675,11.717133,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1272.3617,3.7375456e-05,6.0341067,52.250587,249.9959,20.13587,30.000002,0.09291987,41.809784,252.87404,210.90048,11.936766,52.250587,0.113754936,0.0,49.47874,8.330017
33648,21458880.0,0.0,20.918274,19.444763,21.24936,21.426697,21.114258,21.11203,11.701721,14.103088,16.29123,11.7109375,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1273.4609,3.739544e-05,6.006369,52.25064,249.99606,20.159454,30.000002,0.092867255,41.776764,252.87447,210.90059,11.609581,52.25064,0.11375499,0.0,49.478794,8.330017
33649,21458940.0,0.0,20.925781,19.458221,21.256744,21.44336,21.113037,21.113647,11.701721,14.066467,16.204163,11.707153,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1274.5316,3.7415255e-05,6.068754,52.25069,249.99603,20.187632,30.000002,0.09280421,41.73732,252.87491,210.90056,11.22821,52.25069,0.113754965,0.0,49.478844,8.330017
33650,21459000.0,0.0,20.934631,19.471619,21.265656,21.464142,21.111755,21.114899,11.701721,14.064545,16.087555,12.851471,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1275.6962,3.7434973e-05,6.214217,52.250744,249.99612,20.21225,30.000002,0.09274907,41.70285,252.87532,210.90063,10.822387,52.250744,0.11375499,4.09186,49.478893,8.330017
33651,21459060.0,0.0,20.945068,19.484894,21.276611,21.489166,21.111115,21.115967,11.701904,14.073151,15.945801,12.816437,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1277.0819,3.7457776e-05,6.2345347,52.25079,249.99614,20.238546,30.000002,0.09269004,41.666035,252.87575,210.90063,10.362137,52.25079,0.11375499,4.3365707,49.478947,8.330017
33652,21459120.0,0.0,20.955414,19.498077,21.287415,21.513916,21.110565,21.116516,11.702118,14.094971,15.794617,12.805298,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1278.5271,3.7483307e-05,6.3461685,52.25084,249.99617,20.264193,30.000002,0.09263239,41.63013,252.87617,210.90065,9.960224,52.25084,0.11375499,4.388354,49.478992,8.330017
33653,21459180.0,0.0,20.965576,19.51117,21.298035,21.538513,21.110077,21.116577,11.702209,14.127838,15.647919,12.801514,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1279.9602,3.7509282e-05,6.472332,52.250893,249.9962,20.289812,30.000002,0.092574716,41.594265,252.87659,210.90067,9.626183,52.250893,0.113755,4.4027047,49.479042,8.330017
33654,21459240.0,0.0,20.975647,19.52417,21.308502,21.562988,21.109741,21.11621,11.70224,14.168152,15.516541,12.800415,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1281.3772,3.7535076e-05,6.6003747,52.25094,249.99625,20.314442,30.000002,0.09251917,41.559784,252.877,210.9007,9.379314,52.25094,0.11375501,4.407147,49.47909,8.330017
33655,21459300.0,0.0,20.985626,19.537048,21.318848,21.58731,21.109558,21.115448,11.70224,14.212006,15.409668,12.80014,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1282.78,3.7560625e-05,6.719278,52.25098,249.99629,20.338705,30.000002,0.09246436,41.52581,252.8774,210.90073,9.232104,52.25098,0.11375501,4.4083166,49.479137,8.330017
33656,21459360.0,0.0,20.99643,19.549866,21.33017,21.613617,21.110107,21.114594,11.7022705,14.231384,15.330658,12.800049,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1284.2542,3.758652e-05,6.624158,52.25103,249.99638,20.361063,30.000002,0.092413805,41.494514,252.87779,210.90079,9.1259365,52.25103,0.11375504,4.408633,49.47918,8.330017
33657,21459420.0,0.0,21.00711,19.56253,21.341461,21.639801,21.110657,21.113556,11.702301,14.232391,15.2846985,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1285.7479,3.7613234e-05,6.5607786,52.251072,249.99643,20.38464,30.000002,0.09236039,41.461502,252.87819,210.9008,9.145934,52.251072,0.11375504,4.408626,49.479225,8.330017
33658,21459480.0,0.0,21.01773,19.575134,21.352661,21.665863,21.111206,21.112457,11.702332,14.2229,15.261993,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1287.2362,3.764011e-05,6.4760118,52.251118,249.99641,20.409199,30.000002,0.09230466,41.427124,252.87859,210.90079,9.224996,52.251118,0.113755025,4.408606,49.479275,8.330017
33659,21459540.0,0.0,21.028229,19.587616,21.3638,21.691803,21.111694,21.111359,11.702332,14.201782,15.268402,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1288.7122,3.7666865e-05,6.373407,52.251167,249.9964,20.433947,30.000002,0.092248425,41.392475,252.87898,210.90077,9.368489,52.251167,0.113755025,4.408657,49.47932,8.330017
33660,21459600.0,0.0,21.038818,19.600006,21.374847,21.71756,21.112091,21.110321,11.702332,14.171356,15.3020935,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1290.1917,3.76935e-05,6.262122,52.25121,249.99654,20.453848,30.000002,0.09220318,41.364613,252.87935,210.9009,9.562724,52.25121,0.11375508,4.4087486,49.479362,8.330017
33661,21459660.0,0.0,21.055328,19.61203,21.393372,21.75235,21.119507,21.116425,11.702576,13.860107,15.0914,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1292.2356,3.772417e-05,3.8075657,52.25125,249.99658,20.476223,30.000002,0.092152186,41.333286,252.87973,210.90091,7.5053344,52.25125,0.11375508,4.4079876,49.4794,8.330017
33662,21459720.0,0.0,21.071442,19.623383,21.41159,21.786926,21.125458,21.12149,11.703064,13.393311,14.742645,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1294.4775,3.7762427e-05,2.0859876,52.25129,249.99658,20.499395,30.000002,0.0920993,41.30085,252.8801,210.9009,6.1369085,52.25129,0.11375505,4.4061384,49.479446,8.330017
33663,21459780.0,0.0,21.086731,19.634155,21.428925,21.82132,21.1297,21.125336,11.703339,12.846741,14.316681,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1296.6754,3.7802427e-05,0.35715452,52.25133,249.99661,20.521532,30.000002,0.09204873,41.269855,252.88048,210.90091,4.743031,52.25133,0.11375506,4.4050527,49.47949,8.330017
33664,21459840.0,0.0,21.100952,19.644196,21.445068,21.855164,21.13205,21.127686,11.7034,12.340912,13.849487,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1298.7433,3.7841113e-05,0.0,52.251373,249.99666,20.542433,30.000002,0.09200091,41.240593,252.88083,210.90094,3.4330075,52.251373,0.11375508,4.405015,49.479527,8.330017
33665,21459900.0,0.0,21.114655,19.6539,21.460602,21.889557,21.133087,21.128448,11.703278,12.053772,13.370605,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1300.7267,3.7878446e-05,0.0,52.251415,249.99673,20.563044,30.000002,0.09195371,41.21174,252.8812,210.90099,2.28412,52.251415,0.1137551,4.40561,49.47957,8.330017
33666,21459960.0,0.0,21.128082,19.662933,21.476044,21.924927,21.133759,21.127869,11.7031555,11.894379,12.929108,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1302.6393,3.7913735e-05,0.0,52.251453,249.99675,20.584536,30.000002,0.0919044,41.181652,252.88155,210.901,1.360301,52.251453,0.113755085,4.40631,49.479607,8.330017
33667,21460020.0,0.0,21.141022,19.671448,21.490936,21.960083,21.134033,21.125977,11.703064,11.807556,12.553955,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1304.4977,3.7948157e-05,0.0,52.251495,249.9968,20.604856,30.000002,0.09185773,41.153202,252.8819,210.90103,0.7515398,52.251495,0.1137551,4.40685,49.479645,8.330017
33668,21460080.0,0.0,21.153442,19.679443,21.505402,21.995056,21.134094,21.123016,11.702972,11.759888,12.270813,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1306.2903,3.7981485e-05,0.0,52.25153,249.99681,20.625772,30.000002,0.09180963,41.123917,252.88225,210.90103,0.46975198,52.25153,0.1137551,4.4073877,49.479683,8.330017
33669,21460140.0,0.0,21.165558,19.68695,21.5195,22.029846,21.134003,21.119354,11.702881,11.733826,12.094513,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1308.0302,3.8013728e-05,0.0,52.25157,249.99684,20.646004,30.000002,0.09176306,41.095596,252.8826,210.90105,0.50874,52.25157,0.1137551,4.407931,49.47972,8.330017
33670,21460200.0,0.0,21.17743,19.694,21.533417,22.064453,21.13388,21.115326,11.702789,11.719757,12.0303955,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1309.7303,3.8045095e-05,0.0,52.251606,249.99689,20.665367,30.000002,0.09171843,41.06849,252.88293,210.90108,0.8398588,52.251606,0.113755114,4.408422,49.47976,8.330017
33671,21460260.0,0.0,21.190643,19.700562,21.549103,22.101593,21.135223,21.112549,11.707062,11.713104,12.03949,12.800201,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1313.9646,3.814212e-05,0.0,52.251644,249.99695,20.684198,30.000002,0.09167497,41.04212,252.88327,210.90112,1.067786,52.251644,0.11375512,4.394727,49.479794,8.330017
33672,21460320.0,0.0,21.203766,19.706726,21.56488,22.13858,21.136566,21.109924,11.722321,11.714233,12.119202,12.800873,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1323.6625,3.848902e-05,0.0,52.25168,249.99695,20.704374,30.000002,0.09162835,41.013878,252.8836,210.90112,1.5261337,52.25168,0.113755114,4.3329673,49.47983,8.330017
33673,21460380.0,0.0,21.216888,19.712463,21.580658,22.175354,21.13794,21.107697,11.732605,11.720642,12.248413,12.800873,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1334.5532,3.892651e-05,0.0,52.251713,249.997,20.723389,30.000002,0.091584355,40.987255,252.88393,210.90114,2.011696,52.251713,0.11375512,4.2883525,49.47987,8.330017
33674,21460440.0,0.0,21.230377,19.717773,21.596954,22.211456,21.141876,21.105957,11.737701,12.700012,12.411041,12.800568,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1345.5846,3.9385777e-05,0.0,52.25175,249.99706,20.740963,30.000002,0.091543674,40.96265,252.88425,210.90118,2.5464256,52.25175,0.11375515,4.267765,49.4799,8.330017
33675,21460500.0,0.0,21.244171,19.722809,21.6138,22.248352,21.145752,21.104767,11.74054,12.259338,12.599365,12.800354,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1357.0492,3.987405e-05,0.0,52.251785,249.99707,20.760252,30.000002,0.091498956,40.935646,252.88458,210.90118,3.0880713,52.251785,0.11375514,4.256606,49.47994,8.330017
33676,21460560.0,0.0,21.25827,19.727448,21.631104,22.28601,21.149078,21.104706,11.742004,12.023132,12.773041,12.800201,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1368.4177,4.0364357e-05,0.0,52.251823,249.9971,20.778805,30.000002,0.09145589,40.90967,252.88489,210.9012,3.4156103,52.251823,0.11375514,4.250972,49.47997,8.330017
33677,21460620.0,0.0,21.272308,19.731781,21.648346,22.323456,21.151855,21.105194,11.742798,11.893494,12.92572,12.80011,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1379.7577,4.0859093e-05,0.0,52.25185,249.99718,20.795895,30.000002,0.09141621,40.88575,252.88521,210.90126,3.6909018,52.25185,0.113755174,4.248034,49.480007,8.330017
33678,21460680.0,0.0,21.286041,19.735779,21.665344,22.360718,21.154266,21.105377,11.743164,11.825256,12.533325,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1391.0226,4.135596e-05,0.0,52.25189,249.9972,20.813963,30.000002,0.091374174,40.86045,252.88551,210.90126,0.0,52.25189,0.11375516,4.2466683,49.480038,8.330017
33679,21460740.0,0.0,21.299286,19.739502,21.681763,22.397766,21.156494,21.104065,11.743256,11.788086,12.175293,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1402.143,4.185244e-05,0.0,52.25192,249.99722,20.831364,30.000002,0.09133366,40.83609,252.88582,210.90128,0.0,52.25192,0.11375516,4.246331,49.48007,8.330017
33680,21460800.0,0.0,21.312164,19.742981,21.697845,22.434631,21.1586,21.101929,11.743225,11.767761,11.979584,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1413.1179,4.2347412e-05,0.0,52.251945,249.99724,20.84897,30.000002,0.09129262,40.81144,252.88612,210.90129,0.0,52.251945,0.11375516,4.2466016,49.480103,8.330017
33681,21460860.0,0.0,21.325378,19.746185,21.714386,22.47226,21.161285,21.099884,11.743103,11.756622,11.872437,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1424.0099,4.2840697e-05,0.0,52.251984,249.99728,20.866003,30.000002,0.09125288,40.787594,252.88641,210.9013,0.0,52.251984,0.11375516,4.2471194,49.480133,8.330017
33682,21460920.0,0.0,21.33847,19.749176,21.730804,22.509705,21.16391,21.097565,11.742981,11.750458,11.813599,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1434.7976,4.3332588e-05,0.0,52.252014,249.99731,20.882792,30.000002,0.09121368,40.76409,252.88672,210.90132,0.0,52.252014,0.113755174,4.2476506,49.480164,8.330017
33683,21460980.0,0.0,21.353119,19.751953,21.749237,22.546936,21.166504,21.103394,11.742859,11.74704,15.42984,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1445.6068,4.3822947e-05,0.0,52.25204,249.99736,20.898937,30.000002,0.09117595,40.74149,252.88701,210.90135,4.433637,52.25204,0.11375519,4.2482295,49.480194,8.330017
33684,21461040.0,0.0,21.368103,19.754547,21.768097,22.583466,21.169037,21.111176,11.742859,11.745178,14.681488,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1456.3142,4.4307577e-05,0.0,52.25207,249.99739,20.915024,30.000002,0.0911383,40.718967,252.88728,210.90138,5.244615,52.25207,0.11375519,4.248247,49.480225,8.330017
33685,21461100.0,0.0,21.383667,19.757019,21.78778,22.620789,21.175018,21.11731,11.742828,12.542694,14.205505,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1467.2439,4.480467e-05,0.0,52.2521,249.99742,20.931383,30.000002,0.0911,40.696068,252.88757,210.9014,4.5051727,52.2521,0.11375519,4.248455,49.480255,8.330017
33686,21461160.0,0.0,21.398956,19.759308,21.80716,22.658844,21.180145,21.122162,11.742737,12.179382,13.770691,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1477.9333,4.529367e-05,0.0,52.252132,249.99744,20.947523,30.000002,0.09106216,40.673466,252.88785,210.9014,3.2945037,52.252132,0.11375519,4.248899,49.48028,8.330017
33687,21461220.0,0.0,21.413666,19.761475,21.825836,22.696686,21.184326,21.12555,11.742554,11.980957,13.315582,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1488.467,4.578035e-05,0.0,52.252163,249.99747,20.963148,30.000002,0.0910255,40.651596,252.88814,210.90143,2.0122166,52.252163,0.1137552,4.2496142,49.480312,8.330017
33688,21461280.0,0.0,21.427795,19.76358,21.843842,22.734344,21.187988,21.12741,11.74231,11.872192,12.848022,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1498.8237,4.6263813e-05,0.0,52.25219,249.9975,20.978842,30.000002,0.09098865,40.629623,252.88841,210.90143,0.8019388,52.25219,0.1137552,4.2506294,49.480343,8.330017
33689,21461340.0,0.0,21.441467,19.765564,21.861237,22.77179,21.191345,21.127747,11.742004,11.812744,12.404358,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1509.005,4.674351e-05,0.0,52.252216,249.99753,20.993927,30.000002,0.090953186,40.6085,252.88867,210.90146,0.0,52.252216,0.1137552,4.251876,49.48037,8.330017
33690,21461400.0,0.0,21.454712,19.767517,21.878174,22.809021,21.19458,21.126892,11.741699,11.780457,12.10376,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1519.0177,4.7219357e-05,0.0,52.252243,249.99756,21.009054,30.000002,0.09091761,40.587326,252.88895,210.90147,0.0,52.252243,0.1137552,4.253223,49.480396,8.330017
33691,21461460.0,0.0,21.4682,19.76941,21.895355,22.847046,21.198212,21.12558,11.741364,11.76297,11.941254,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1528.9194,4.7691246e-05,0.0,52.252274,249.9976,21.023294,30.000002,0.09088408,40.56739,252.8892,210.9015,0.0,52.252274,0.113755226,4.254603,49.480423,8.330017
33692,21461520.0,0.0,21.481476,19.771301,21.912384,22.884857,21.201782,21.12387,11.74115,11.753387,11.85318,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1539.8741,4.8160884e-05,0.0,52.2523,249.99762,21.0383,30.000002,0.090848714,40.546383,252.88947,210.9015,0.0,52.2523,0.11375521,4.2556076,49.48045,8.330017
33693,21461580.0,0.0,21.49469,19.773163,21.92923,22.922485,21.205322,21.121948,11.741089,11.747803,11.802185,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1551.6698,4.8630944e-05,0.0,52.252323,249.99765,21.052738,30.000002,0.090814665,40.526165,252.88972,210.90152,0.0,52.252323,0.11375521,4.2559094,49.480476,8.330017
33694,21461640.0,0.0,21.507782,19.775085,21.945953,22.95987,21.208832,21.119934,11.741669,11.745117,11.77652,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1563.905,4.911291e-05,0.0,52.252354,249.9977,21.06629,30.000002,0.09078269,40.507195,252.88997,210.90157,0.0,52.252354,0.113755226,4.253601,49.4805,8.330017
33695,21461700.0,0.0,21.520935,19.777039,21.962769,22.99704,21.213287,21.117859,11.741852,12.951752,11.761993,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1576.0334,4.959436e-05,0.0,52.252377,249.99773,21.080437,30.000002,0.090749264,40.487392,252.89021,210.90157,0.0,52.252377,0.113755226,4.2526526,49.480526,8.330017
33696,21461760.0,0.0,21.535126,19.779053,21.980835,23.034973,21.220398,21.11618,11.741791,12.424255,11.752869,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1588.1243,5.007286e-05,0.0,52.2524,249.99774,21.094406,30.000002,0.09071624,40.46783,252.89047,210.90158,0.0,52.2524,0.113755226,4.252931,49.480553,8.330017
33697,21461820.0,0.0,21.54892,19.781158,21.998413,23.072693,21.226074,21.114502,11.741425,12.113892,11.747742,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1600.005,5.054566e-05,0.0,52.252422,249.99776,21.108166,30.000002,0.09068369,40.448566,252.89072,210.9016,0.0,52.252422,0.11375523,4.254341,49.48058,8.330017
33698,21461880.0,0.0,21.56247,19.783356,22.015686,23.11023,21.230927,21.112823,11.740845,11.944916,11.744751,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1611.6285,5.101028e-05,0.0,52.252453,249.99777,21.122171,30.000002,0.09065053,40.42896,252.89096,210.9016,0.0,52.252453,0.113755226,4.256726,49.480602,8.330017
33699,21461940.0,0.0,21.576385,19.785675,22.033325,23.147552,21.235352,21.113373,11.740082,11.8524475,12.711884,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1623.0304,5.1465555e-05,0.0,52.252476,249.99783,21.134594,30.000002,0.09062111,40.411568,252.89119,210.90164,0.0,52.252476,0.11375525,4.259714,49.480625,8.330017
33700,21462000.0,0.0,21.59024,19.788147,22.050873,23.184662,21.239532,21.113983,11.739319,11.801178,12.268829,12.799957,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1634.1924,5.1911426e-05,0.0,52.252502,249.99785,21.147902,30.000002,0.090589546,40.392937,252.89143,210.90164,0.0,52.252502,0.11375525,4.2629037,49.480648,8.330017
33701,21462060.0,0.0,21.604248,19.790802,22.068573,23.222473,21.243988,21.113983,11.738434,11.772766,12.027161,12.799927,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1645.1022,5.2346917e-05,0.0,52.252518,249.99788,21.160944,30.000002,0.090558596,40.37468,252.89166,210.90166,0.0,52.252518,0.11375525,4.266394,49.480675,8.330017
33702,21462120.0,0.0,21.618103,19.79364,22.08606,23.26007,21.248352,21.113403,11.737518,11.756592,11.892731,12.799927,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1655.7361,5.2771706e-05,0.0,52.252544,249.9979,21.173964,30.000002,0.09052768,40.356453,252.89189,210.90167,0.0,52.252544,0.11375525,4.2700567,49.480698,8.330017
33703,21462180.0,0.0,21.631836,19.796661,22.103302,23.297455,21.252655,21.112518,11.736572,11.74765,11.821564,12.799927,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1666.0927,5.3185435e-05,0.0,52.252567,249.99792,21.186415,30.000002,0.09049809,40.33902,252.89212,210.90169,0.0,52.252567,0.11375525,4.2738724,49.480717,8.330017
33704,21462240.0,0.0,21.645508,19.799927,22.120422,23.334656,21.256927,21.11145,11.735596,11.742279,11.781799,12.799927,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0644819,1676.1628,5.358772e-05,0.0,52.25259,249.99794,21.198828,30.000002,0.09046858,40.321644,252.89235,210.9017,0.0,52.25259,0.11375526,4.2778163,49.480743,8.330017
33705,21462300.0,0.0,21.661255,19.803436,22.14035,23.371582,21.26117,21.11029,11.735687,11.738983,11.760498,12.799652,0.0,0.032068912,0.032068912,0.049871158,250.0,11.700012,0.0,0.0,0.63628787,1687.8118,5.3993674e-05,0.0,52.255714,249.70349,21.205355,30.000002,0.0906294,40.3125,252.9168,210.89719,0.0,52.255714,0.1140079,4.299003,49.59687,8.330017
33706,21462360.0,0.0,21.681702,19.80722,22.166351,23.408539,21.267822,21.109497,11.741974,12.785858,11.750366,12.799377,0.0,0.032048974,0.032048974,0.05061519,250.0,11.700012,0.0,0.0,1.5744904,1704.9617,5.450649e-05,0.0,52.27238,249.0713,21.197157,30.000002,0.09114003,40.323982,253.02237,210.97903,0.0,52.27238,0.11471165,4.337243,49.89548,8.330017
33707,21462420.0,0.0,21.705353,19.81131,22.196747,23.444244,21.275146,21.108704,11.751831,12.313293,11.748505,12.799042,0.0,0.032027114,0.032027114,0.051778533,250.0,11.700012,0.0,0.0,2.8634605,1727.6057,5.5154404e-05,0.0,52.299225,248.21178,21.17869,30.000002,0.09196475,40.34983,253.22119,211.18091,0.0,52.299225,0.11583087,4.393546,50.36211,8.330017
33708,21462480.0,0.0,21.731567,19.815674,22.230743,23.47815,21.28128,21.107971,11.764343,12.06189,11.752563,12.7986145,0.0,0.032006416,0.032006416,0.053373996,250.0,11.700012,0.0,0.0,4.483117,1756.2174,5.5961475e-05,0.0,52.33633,247.17517,21.150131,30.000002,0.0931163,40.389816,253.53317,211.53691,0.0,52.33633,0.11738465,4.472781,51.006256,8.330017
33709,21462540.0,0.0,21.760773,19.820404,22.267975,23.509796,21.286804,21.10727,11.778503,11.9296875,11.760803,12.798157,0.0,0.031987924,0.031987924,0.05539545,250.0,11.700012,0.0,0.0,6.407977,1791.0277,5.6941306e-05,0.0,52.382298,246.01259,21.097347,30.000002,0.09462707,40.463715,253.9728,212.06815,0.0,52.382298,0.11936919,4.576445,51.827766,8.330017
33710,21462600.0,0.0,21.793243,19.82547,22.309265,23.538666,21.292023,21.11081,11.793762,11.864532,12.8489685,12.797668,0.0,0.031970315,0.031970315,0.05786507,250.0,11.700012,0.0,0.0,8.609033,1832.3047,5.8102196e-05,0.0,52.436302,244.72939,21.0283,30.000002,0.0964915,40.56038,254.55594,212.78476,0.0,52.436302,0.12180302,4.7066474,52.81499,8.330017
33711,21462660.0,0.0,21.827698,19.830902,22.353333,23.5654,21.297424,21.113098,11.809906,11.835846,12.375427,12.797119,0.0,0.03195375,0.03195375,0.06079817,250.0,11.700012,0.0,0.0,11.066322,1880.2666,5.9453803e-05,0.0,52.498333,243.335,20.947206,30.000002,0.09871201,40.673912,255.30098,213.69746,0.0,52.498333,0.124702856,4.863329,53.93446,8.330017
33712,21462720.0,0.0,21.863068,19.836731,22.398468,23.588287,21.302765,21.114319,11.826324,11.827454,12.122528,12.796631,0.0,0.03194012,0.03194012,0.06415633,250.0,11.700012,0.0,0.0,13.733581,1934.5745,6.099564e-05,0.0,52.56716,241.8878,20.851568,30.000002,0.1012724,40.807804,256.2095,214.81335,0.0,52.56716,0.12803373,5.0443974,55.150158,8.330017
33713,21462780.0,0.0,21.898712,19.842987,22.44336,23.606934,21.308105,21.11493,11.8420105,11.830139,11.991669,12.796173,0.0,0.03193055,0.03193055,0.06788134,250.0,11.700012,0.0,0.0,16.566244,1994.5061,6.271381e-05,0.0,52.640755,240.44858,20.738052,30.000002,0.10414534,40.96673,257.28308,216.13007,0.0,52.640755,0.13173963,5.248701,56.424557,8.330017
33714,21462840.0,0.0,21.9328,19.84967,22.486755,23.620941,21.313446,21.115234,11.856171,11.83847,11.927582,12.795715,0.0,0.03192573,0.03192573,0.07190271,250.0,11.700012,0.0,0.0,19.51652,2058.9907,6.4586326e-05,0.0,52.71687,239.07483,20.62625,30.000002,0.10723321,41.12325,258.52225,217.63791,0.0,52.71687,0.13575168,5.4747634,57.72192,8.330017
33715,21462900.0,0.0,21.967255,19.856812,22.5271,23.629547,21.318817,21.115448,11.867981,11.848907,11.899292,12.795319,0.0,0.03192788,0.03192788,0.07613563,250.0,11.700012,0.0,0.0,22.53383,2127.28,6.6593406e-05,0.0,52.792202,237.86206,20.459158,30.000002,0.11064394,41.35718,259.9311,219.34424,0.0,52.792202,0.1399911,5.72196,59.006454,8.330017
33716,21462960.0,0.0,21.99884,19.86441,22.564972,23.635193,21.324554,21.115845,11.877106,11.859283,11.88797,12.794922,0.0,0.031933576,0.031933576,0.08050381,250.0,11.700012,0.0,0.0,25.590876,2197.5925,6.8689296e-05,0.0,52.86434,236.80746,20.312027,30.000002,0.11411338,41.563164,261.49017,221.20178,0.0,52.86434,0.14437273,5.988565,60.25552,8.330017
33717,21463020.0,0.0,22.02771,19.872437,22.598694,23.635803,21.332855,21.116241,11.883575,12.700012,11.884705,12.794586,0.0,0.03194307,0.03194307,0.0848863,250.0,11.700012,0.0,0.0,28.591421,2268.0886,7.081736e-05,0.0,52.93118,235.94426,20.161451,30.000002,0.117619306,41.773968,263.1641,223.16187,0.0,52.93118,0.14877148,6.267901,61.438473,8.330017
33718,21463080.0,0.0,22.053375,19.881134,22.627533,23.631195,21.340668,21.116608,11.887054,12.344666,11.88501,12.794281,0.0,0.031959172,0.031959172,0.089299306,250.0,11.700012,0.0,0.0,31.577488,2339.41,7.3009855e-05,0.0,52.992046,235.3273,20.00575,30.000002,0.121193826,41.99195,264.98816,225.27531,0.0,52.992046,0.15321782,6.5663633,62.571365,8.330017
33719,21463140.0,0.0,22.07373,19.89029,22.650543,23.621948,21.347534,21.116974,11.887421,12.13916,11.885895,12.794006,0.0,0.031978138,0.031978138,0.09355509,250.0,11.700012,0.0,0.0,34.41612,2408.0242,7.516131e-05,0.0,53.04325,234.9588,19.875755,30.000002,0.12460103,42.173943,266.87677,227.43657,0.0,53.04325,0.15751065,6.874401,63.615967,8.330017
33720,21463200.0,0.0,22.091248,19.899994,22.667847,23.608185,21.353851,21.11731,11.884827,12.022217,11.885956,12.793762,0.0,0.032001097,0.032001097,0.09762682,250.0,11.700012,0.0,0.0,37.095947,2473.8613,7.726473e-05,0.0,53.084118,234.86002,19.723667,30.000002,0.1279712,42.386864,268.82132,229.65057,0.0,53.084118,0.16162892,7.1923656,64.57165,8.330017
33721,21463260.0,0.0,22.107758,19.910065,22.682343,23.594208,21.360016,21.120026,11.8797,11.959747,12.700012,12.793579,0.0,0.032024566,0.032024566,0.101440415,250.0,11.700012,0.0,0.0,39.6079,2535.8303,7.927285e-05,0.0,53.112827,235.00786,19.563393,30.000002,0.13120292,42.61125,270.76935,231.86295,0.0,53.112827,0.16549003,7.5144396,65.42903,8.330017
33722,21463320.0,0.0,22.119873,19.920654,22.691956,23.575775,21.36612,21.12259,11.872559,11.921661,12.322937,12.793518,0.0,0.032049105,0.032049105,0.105084665,250.0,11.700012,0.0,0.0,41.970955,2594.9912,8.1232945e-05,0.0,53.131115,235.38324,19.421833,30.000002,0.13427365,42.809433,272.75354,234.11568,0.0,53.131115,0.16918385,7.8448615,66.21496,8.330017
33723,21463380.0,0.0,22.127686,19.931458,22.696106,23.553741,21.37201,21.124176,11.863495,11.897644,12.117523,12.793518,0.0,0.0320744,0.0320744,0.10837416,250.0,11.700012,0.0,0.0,44.06799,2648.5432,8.3056584e-05,0.0,53.13727,235.99391,19.291393,30.000002,0.13707161,42.99205,274.6697,236.31366,0.0,53.13727,0.1725244,8.16994,66.89354,8.330017
33724,21463440.0,0.0,22.132141,19.942596,22.694885,23.528076,21.377777,21.125214,11.852417,11.880249,12.004944,12.79361,0.0,0.03210051,0.03210051,0.111256234,250.0,11.700012,0.0,0.0,45.861702,2695.9507,8.4727486e-05,0.0,53.12975,236.86465,19.157639,30.000002,0.1396023,43.179306,276.4807,238.4447,0.0,53.12975,0.17545925,8.488156,67.45838,8.330017
33725,21463500.0,0.0,22.132385,19.954071,22.689484,23.499878,21.383423,21.125946,11.839722,11.865082,11.933289,12.793732,0.0,0.032125995,0.032125995,0.11376605,250.0,11.700012,0.0,0.0,47.37886,2737.4663,8.6252345e-05,0.0,53.111107,237.92708,19.052544,30.000002,0.14178117,43.32644,278.17233,240.48763,0.0,53.111107,0.1780203,8.7979965,67.92569,8.330017
33726,21463560.0,0.0,22.13327,19.965881,22.683655,23.474884,21.389252,21.12674,11.825836,11.85083,11.889404,12.793976,0.0,0.03214765,0.03214765,0.115862444,250.0,11.700012,0.0,0.0,48.64559,2772.8865,8.759852e-05,0.0,53.080853,239.13779,18.93848,30.000002,0.14369461,43.486126,279.69257,242.39076,0.0,53.080853,0.18016027,9.093509,68.29323,8.330017
33727,21463620.0,0.0,22.131287,19.977936,22.674866,23.448364,21.394958,21.12741,11.811462,11.836731,11.858704,12.794281,0.0,0.03216602,0.03216602,0.117561564,250.0,11.700012,0.0,0.0,49.623707,2801.9714,8.876286e-05,0.0,53.04275,240.42851,18.845066,30.000002,0.14525408,43.616905,281.02225,244.12233,0.0,53.04275,0.18189627,9.367014,68.571434,8.330017
33728,21463680.0,0.0,22.127441,19.9906,22.663666,23.420013,21.403778,21.12796,11.796204,12.566895,11.834137,12.794678,0.0,0.032183077,0.032183077,0.118922114,250.0,11.700012,0.0,0.0,50.355576,2825.932,8.9787754e-05,0.0,52.996754,241.83633,18.760113,30.000002,0.14654313,43.73584,282.1984,245.73808,0.0,52.996754,0.18329112,9.62644,68.77291,8.330017
33729,21463740.0,0.0,22.12149,20.00351,22.649902,23.391052,21.411224,21.128448,11.780518,12.212067,11.813812,12.7951355,0.0,0.0321982,0.0321982,0.11985829,250.0,11.700012,0.0,0.0,50.788723,2843.3547,9.062091e-05,0.0,52.944244,243.31282,18.686152,30.000002,0.14748849,43.839386,283.15158,247.1591,0.0,52.944244,0.18425769,9.859335,68.885025,8.330017
33730,21463800.0,0.0,22.113739,20.016785,22.63388,23.361664,21.417725,21.128815,11.764313,12.0112,11.795471,12.795624,0.0,0.032211386,0.032211386,0.1203745,250.0,11.700012,0.0,0.0,50.925255,2854.384,9.126544e-05,0.0,52.8855,244.85356,18.622252,30.000002,0.1480947,43.92885,283.8782,248.38307,0.0,52.8855,0.18480039,10.065098,68.91056,8.330017
33731,21463860.0,0.0,22.108002,20.030273,22.620544,23.338837,21.423828,21.129425,11.748352,11.895905,11.77829,12.796204,0.0,0.03221862,0.03221862,0.12052729,250.0,11.700012,0.0,0.0,50.864445,2859.9512,9.172032e-05,0.0,52.82317,246.34991,18.56975,30.000002,0.14839093,44.00235,284.37476,249.37,0.0,52.82317,0.18496741,10.240004,68.866936,8.330017
33732,21463920.0,0.0,22.101624,20.044464,22.606537,23.315826,21.429688,21.133057,11.732819,11.825623,12.546539,12.7968445,0.0,0.032221485,0.032221485,0.1203587,250.0,11.700012,0.0,0.0,50.56926,2860.503,9.2008544e-05,0.0,52.758633,247.79987,18.52925,30.000002,0.1484076,44.05905,284.66666,250.14247,0.0,52.758633,0.18480445,10.383981,68.76291,8.330017
33733,21463980.0,0.0,22.094635,20.058899,22.591705,23.293701,21.435303,21.135406,11.717957,11.780365,12.172455,12.797485,0.0,0.032222327,0.032222327,0.11987624,250.0,11.700012,0.0,0.0,50.06219,2856.1255,9.212866e-05,0.0,52.694584,249.17853,18.494833,30.000002,0.14817263,44.107235,284.75452,250.69084,0.0,52.694584,0.18432355,10.493162,68.601105,8.330017
33734,21464040.0,0.0,22.08722,20.07373,22.576263,23.272614,21.440765,21.13684,11.703644,11.7491455,11.962921,12.798157,0.0,0.032221388,0.032221388,0.11909378,250.0,11.700012,0.0,0.0,49.348907,2847.0635,9.208808e-05,0.0,52.63103,250.49059,18.465948,30.000002,0.14769806,44.147675,284.64935,251.0246,0.0,52.63103,0.18353909,10.56917,68.3836,8.330017
33735,21464100.0,0.0,22.079285,20.08899,22.560516,23.252808,21.446106,21.137756,11.690002,11.725769,11.843018,12.798828,0.0,0.03221893,0.03221893,0.11803044,250.0,11.700012,0.0,0.0,48.443893,2833.618,9.189457e-05,0.0,52.568645,251.72824,18.452389,30.000002,0.14696603,44.166653,284.36298,251.14906,0.0,52.568645,0.18247066,10.611855,68.11384,8.330017
33736,21464160.0,0.0,22.074554,20.104614,22.548798,23.240479,21.45163,21.13861,11.677429,11.706909,11.770477,12.799469,0.0,0.032211773,0.032211773,0.116761714,250.0,11.700012,0.0,0.0,47.453053,2817.0286,9.156281e-05,0.0,52.508904,252.81764,18.444996,30.000002,0.14605708,44.17701,283.9176,251.05919,0.0,52.508904,0.18118723,10.622987,67.8093,8.330017
33737,21464220.0,0.0,22.070435,20.120697,22.53772,23.229797,21.457062,21.139313,11.666534,11.691223,11.725128,12.80011,0.0,0.032201733,0.032201733,0.11534999,250.0,11.700012,0.0,0.0,46.364647,2797.9658,9.111713e-05,0.0,52.454422,253.7327,18.441607,30.000002,0.1450267,44.181747,283.34637,250.7776,0.0,52.454422,0.17975515,10.602348,67.48272,8.330017
33738,21464280.0,0.0,22.066376,20.137177,22.527405,23.220917,21.463348,21.139893,11.657074,12.934174,11.696228,12.80069,0.0,0.03219086,0.03219086,0.11380528,250.0,11.700012,0.0,0.0,45.195812,2776.575,9.057055e-05,0.0,52.40528,254.50371,18.454773,30.000002,0.14384526,44.163315,282.66782,250.33064,0.0,52.40528,0.17818838,10.552848,67.133865,8.330017
33739,21464340.0,0.0,22.063751,20.154114,22.51828,23.213928,21.471985,21.14038,11.649017,12.386932,11.676727,12.801239,0.0,0.032179605,0.032179605,0.11215788,250.0,11.700012,0.0,0.0,43.965523,2753.503,8.993867e-05,0.0,52.361477,255.13797,18.462816,30.000002,0.14260545,44.152058,281.90262,249.74104,0.0,52.361477,0.17651822,10.477994,66.76757,8.330017
33740,21464400.0,0.0,22.061707,20.171478,22.509766,23.208893,21.479034,21.140839,11.642273,12.050751,11.66272,12.801697,0.0,0.032168306,0.032168306,0.1104365,250.0,11.700012,0.0,0.0,42.69477,2729.1067,8.9237496e-05,0.0,52.322994,255.64433,18.472294,30.000002,0.14130758,44.13879,281.07138,249.03156,0.0,52.322994,0.174774,10.381179,66.38855,8.330017
33741,21464460.0,0.0,22.062714,20.18927,22.505219,23.210602,21.485443,21.14154,11.637146,11.863068,11.652283,12.8020935,0.0,0.032154493,0.032154493,0.108710445,250.0,11.700012,0.0,0.0,41.475166,2704.45,8.8486486e-05,0.0,52.290432,255.97838,18.487198,30.000002,0.13998601,44.117924,280.19888,248.21417,0.0,52.290432,0.17301987,10.267212,66.012634,8.330017
33742,21464520.0,0.0,22.064606,20.20752,22.502106,23.214203,21.491333,21.143219,11.634033,11.759644,12.964111,12.802429,0.0,0.0321396,0.0321396,0.107034355,250.0,11.700012,0.0,0.0,40.300533,2680.1567,8.771121e-05,0.0,52.26534,256.13184,18.510223,30.000002,0.13867481,44.08569,279.3148,247.31871,0.0,52.26534,0.1713137,10.138359,65.65153,8.330017
33743,21464580.0,0.0,22.068176,20.226227,22.500671,23.219574,21.496979,21.147156,11.63266,11.702454,12.388397,12.802673,0.0,0.0321252,0.0321252,0.105424225,250.0,11.700012,0.0,0.0,39.189274,2656.6694,8.692977e-05,0.0,52.247177,256.1414,18.52592,30.000002,0.1374357,44.063713,278.43796,246.37842,0.0,52.247177,0.16967452,9.999212,65.307076,8.330017
33744,21464640.0,0.0,22.072662,20.245422,22.500214,23.226654,21.502472,21.149597,11.632782,11.670746,12.045898,12.802826,0.0,0.03211152,0.03211152,0.103905246,250.0,11.700012,0.0,0.0,38.156754,2634.299,8.615899e-05,0.0,52.235455,256.0248,18.53933,30.000002,0.13627142,44.044937,277.58606,245.41916,0.0,52.235455,0.16812795,9.854654,64.98423,8.330017
33745,21464700.0,0.0,22.077942,20.265076,22.500885,23.23529,21.507874,21.151245,11.634338,11.653656,11.857666,12.802887,0.0,0.032098766,0.032098766,0.10250042,250.0,11.700012,0.0,0.0,37.21871,2613.4236,8.541452e-05,0.0,52.229744,255.7973,18.553646,30.000002,0.13518907,44.024895,276.77435,244.46384,0.0,52.229744,0.16669738,9.708599,64.68785,8.330017
33746,21464760.0,0.0,22.085938,20.285187,22.504883,23.248566,21.513428,21.152649,11.63736,11.645355,11.756317,12.802887,0.0,0.032085266,0.032085266,0.10125634,250.0,11.700012,0.0,0.0,36.43708,2594.8308,8.47129e-05,0.0,52.23,255.43948,18.566721,30.000002,0.13422641,44.006588,276.0186,243.52678,0.0,52.23,0.16542599,9.565335,64.429695,8.330017
33747,21464820.0,0.0,22.095245,20.305786,22.510406,23.26297,21.51892,21.15387,11.642029,11.642456,11.701874,12.802795,0.0,0.032071885,0.032071885,0.10021114,250.0,11.700012,0.0,0.0,35.80598,2579.0112,8.4075255e-05,0.0,52.23678,254.95546,18.573303,30.000002,0.13342808,43.997375,275.33832,242.63377,0.0,52.23678,0.1643538,9.427729,64.21897,8.330017
33748,21464880.0,0.0,22.105438,20.326904,22.517273,23.27832,21.524445,21.154938,11.64801,11.643402,11.675781,12.802643,0.0,0.03205959,0.03205959,0.099369355,250.0,11.700012,0.0,0.0,35.332268,2566.0703,8.351298e-05,0.0,52.24952,254.37465,18.581749,30.000002,0.13277362,43.985554,274.7427,241.80536,0.0,52.24952,0.1634873,9.298592,64.05639,8.330017
33749,21464940.0,0.0,22.117126,20.34848,22.525848,23.294312,21.532196,21.155975,11.65509,12.775848,11.664459,12.80246,0.0,0.032048445,0.032048445,0.098745055,250.0,11.700012,0.0,0.0,35.02198,2556.3574,8.303824e-05,0.0,52.267487,253.71645,18.583784,30.000002,0.13229777,43.9827,274.24173,241.06049,0.0,52.267487,0.16284057,9.181489,63.945133,8.330017
33750,21465000.0,0.0,22.130157,20.370605,22.535858,23.3107,21.540558,21.156982,11.663086,12.266541,11.661774,12.802185,0.0,0.032038625,0.032038625,0.09834565,250.0,11.700012,0.0,0.0,34.87782,2550.0508,8.266057e-05,0.0,52.29011,252.99762,18.577154,30.000002,0.13201265,43.991985,273.84198,240.41272,0.0,52.29011,0.16242144,9.0781765,63.88684,8.330017
33751,21465060.0,0.0,22.144958,20.393188,22.548065,23.329285,21.54773,21.158264,11.671875,11.993378,11.6640625,12.80188,0.0,0.032029048,0.032029048,0.09819216,250.0,11.700012,0.0,0.0,34.930496,2547.435,8.238783e-05,0.0,52.317005,252.21378,18.565351,30.000002,0.13192151,44.008507,273.55057,239.8698,0.0,52.317005,0.16224864,8.991506,63.887012,8.330017
33752,21465120.0,0.0,22.160675,20.41632,22.56134,23.347687,21.55426,21.159546,11.6813965,11.845886,11.669403,12.801544,0.0,0.03202019,0.03202019,0.09829733,250.0,11.700012,0.0,0.0,35.16615,2548.6707,8.222924e-05,0.0,52.34821,251.37347,18.547258,30.000002,0.13203785,44.03384,273.37582,239.44374,0.0,52.34821,0.16233602,8.922438,63.948433,8.330017
33753,21465180.0,0.0,22.17743,20.439972,22.575867,23.3656,21.560394,21.162903,11.691406,11.772491,12.798889,12.8012085,0.0,0.03201264,0.03201264,0.09865343,250.0,11.700012,0.0,0.0,35.579277,2553.7463,8.218786e-05,0.0,52.383083,250.50009,18.523098,30.000002,0.13235635,44.06766,273.32025,239.14316,0.0,52.383083,0.16267696,8.871756,64.06829,8.330017
33754,21465240.0,0.0,22.195007,20.464142,22.591248,23.382843,21.566315,21.1669,11.70166,11.737793,12.296478,12.800812,0.0,0.03200645,0.03200645,0.09925449,250.0,11.700012,0.0,0.0,36.161243,2562.6252,8.2265564e-05,0.0,52.42092,249.61095,18.491877,30.000002,0.13287607,44.111374,273.38586,238.97366,0.0,52.42092,0.16326563,8.840177,64.2441,8.330017
33755,21465300.0,0.0,22.21283,20.488861,22.606903,23.399048,21.572174,21.169708,11.711914,11.723389,12.028015,12.800446,0.0,0.032001738,0.032001738,0.10008884,250.0,11.700012,0.0,0.0,36.900295,2575.1023,8.2460705e-05,0.0,52.461006,248.72345,18.455338,30.000002,0.13358401,44.162525,273.5726,238.93777,0.0,52.461006,0.16409059,8.828254,64.47183,8.330017
33756,21465360.0,0.0,22.231812,20.51413,22.62378,23.415588,21.578094,21.172058,11.722015,11.720184,11.886566,12.800049,0.0,0.031997677,0.031997677,0.10115542,250.0,11.700012,0.0,0.0,37.807007,2591.2266,8.277105e-05,0.0,52.50283,247.83665,18.409445,30.000002,0.13449055,44.226776,273.8804,239.03253,0.0,52.50283,0.16514902,8.836238,64.75039,8.330017
33757,21465420.0,0.0,22.250946,20.539917,22.640747,23.430634,21.583984,21.174072,11.731995,11.722961,11.813629,12.799652,0.0,0.03199469,0.03199469,0.10244454,250.0,11.700012,0.0,0.0,38.856388,2610.8035,8.319473e-05,0.0,52.546246,246.96057,18.35908,30.000002,0.13557567,44.297287,274.31006,239.25795,0.0,52.546246,0.16643223,8.863127,65.07612,8.330017
33758,21465480.0,0.0,22.269928,20.566284,22.65744,23.443909,21.589905,21.175934,11.741486,11.728851,11.777466,12.799286,0.0,0.031993262,0.031993262,0.103929386,250.0,11.700012,0.0,0.0,40.028797,2633.4717,8.372463e-05,0.0,52.590378,246.11949,18.303886,30.000002,0.13682216,44.37456,274.8574,239.61263,0.0,52.590378,0.16791433,8.908443,65.44081,8.330017
33759,21465540.0,0.0,22.288696,20.5932,22.673676,23.45523,21.595795,21.177704,11.750366,11.736298,11.76236,12.79892,0.0,0.03199346,0.03199346,0.10558663,250.0,11.700012,0.0,0.0,41.304913,2658.9177,8.435271e-05,0.0,52.63447,245.32877,18.241457,30.000002,0.13822095,44.46196,275.51736,240.09189,0.0,52.63447,0.16957204,8.971567,65.83747,8.330017
33760,21465600.0,0.0,22.30774,20.620697,22.689636,23.464447,21.604797,21.179443,11.758453,12.6285095,11.758636,12.798584,0.0,0.03199544,0.03199544,0.10739122,250.0,11.700012,0.0,0.0,42.665203,2686.881,8.507076e-05,0.0,52.677734,244.60492,18.166618,30.000002,0.13977067,44.566734,276.28436,240.69122,0.0,52.677734,0.17138074,9.051671,66.2588,8.330017
33761,21465660.0,0.0,22.3266,20.648773,22.705719,23.473297,21.613037,21.181335,11.765717,12.235138,11.76001,12.798248,0.0,0.031997986,0.031997986,0.109322734,250.0,11.700012,0.0,0.0,44.111145,2716.94,8.586607e-05,0.0,52.719593,243.94164,18.096825,30.000002,0.1414023,44.664444,277.14813,241.39407,0.0,52.719593,0.17331745,9.147394,66.69981,8.330017
33762,21465720.0,0.0,22.344482,20.67743,22.720428,23.479797,21.62024,21.183258,11.772186,12.024078,11.7638855,12.797943,0.0,0.032001667,0.032001667,0.1113619,250.0,11.700012,0.0,0.0,45.61017,2748.7356,8.673076e-05,0.0,52.75994,243.3468,18.025627,30.000002,0.14312245,44.764122,278.1036,242.1951,0.0,52.75994,0.17536415,9.257325,67.15523,8.330017
33763,21465780.0,0.0,22.361572,20.706665,22.733551,23.483826,21.626923,21.18515,11.777557,11.910767,11.768738,12.797668,0.0,0.032007083,0.032007083,0.113469906,250.0,11.700012,0.0,0.0,47.13714,2781.7583,8.7651424e-05,0.0,52.797825,242.84422,17.941135,30.000002,0.14494091,44.882412,279.13843,243.08746,0.0,52.797825,0.17748317,9.3804655,67.615135,8.330017
33764,21465840.0,0.0,22.377747,20.73648,22.745392,23.485382,21.6333,21.18982,11.78183,11.851196,12.638733,12.797424,0.0,0.032014135,0.032014135,0.11561316,250.0,11.700012,0.0,0.0,48.66722,2815.5298,8.8614586e-05,0.0,52.83246,242.44579,17.855381,30.000002,0.14679621,45.00247,280.23898,244.05995,0.0,52.83246,0.17964076,9.515484,68.07173,8.330017
33765,21465900.0,0.0,22.392242,20.766907,22.755249,23.484436,21.639465,21.193756,11.784882,11.820343,12.250305,12.797211,0.0,0.03202278,0.03202278,0.117755376,250.0,11.700012,0.0,0.0,50.175564,2849.4492,8.960588e-05,0.0,52.86306,242.16345,17.774551,30.000002,0.14864226,45.115627,281.3888,245.1001,0.0,52.86306,0.1818005,9.660686,68.51704,8.330017
33766,21465960.0,0.0,22.406586,20.797943,22.764679,23.483673,21.64563,21.19693,11.786804,11.804596,12.038727,12.797028,0.0,0.032031335,0.032031335,0.11988377,250.0,11.700012,0.0,0.0,51.676865,2883.354,9.061195e-05,0.0,52.889282,241.97717,17.692709,30.000002,0.15048547,45.230206,282.57278,246.18784,0.0,52.889282,0.18394612,9.815165,68.94955,8.330017
33767,21466020.0,0.0,22.419434,20.82962,22.772156,23.4805,21.651733,21.199585,11.78775,11.796478,11.9219055,12.796875,0.0,0.03204031,0.03204031,0.121979,250.0,11.700012,0.0,0.0,53.133064,2916.8105,9.1623064e-05,0.0,52.911514,241.88301,17.61131,30.000002,0.15230782,45.34417,283.7787,247.3115,0.0,52.911514,0.1860595,9.975984,69.3659,8.330017
33768,21466080.0,0.0,22.430786,20.861877,22.777527,23.475037,21.657776,21.201935,11.787598,11.792389,11.859589,12.796753,0.0,0.032050423,0.032050423,0.124003805,250.0,11.700012,0.0,0.0,54.52297,2949.3167,9.262623e-05,0.0,52.929115,241.89977,17.527775,30.000002,0.15409078,45.461117,284.989,248.46312,0.0,52.929115,0.1881048,10.141922,69.75826,8.330017
33769,21466140.0,0.0,22.440613,20.894806,22.78061,23.467163,21.663757,21.204132,11.786194,11.790039,11.828033,12.796661,0.0,0.032061707,0.032061707,0.12591602,250.0,11.700012,0.0,0.0,55.815865,2980.266,9.3605195e-05,0.0,52.94092,242.0465,17.438883,30.000002,0.1558133,45.585564,286.18152,249.6316,0.0,52.94092,0.19003984,10.311996,70.118126,8.330017
33770,21466200.0,0.0,22.44873,20.928314,22.7818,23.457428,21.669983,21.206207,11.783722,12.538208,11.808655,12.7966,0.0,0.03207354,0.03207354,0.12770392,250.0,11.700012,0.0,0.0,57.006283,3009.3936,9.455011e-05,17.645742,52.947514,242.30122,17.360453,30.000002,0.15741414,45.695366,287.34018,250.79724,0.0,52.947514,0.1918516,10.483562,70.44517,8.330017
33771,21466260.0,0.0,22.457764,20.962494,22.783936,23.44931,21.67926,21.208374,11.780426,12.497131,11.796722,12.7966,0.0,0.03208373,0.03208373,0.12937039,250.0,11.700012,0.0,0.0,58.127327,3036.9636,9.545304e-05,0.0,52.94893,242.63048,17.285126,30.000002,0.15891516,45.800823,288.45245,251.9394,0.0,52.94893,0.19353856,10.655266,70.7423,8.330017
