,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33772,21466320.0,0.0,22.465271,20.997345,22.78415,23.439514,21.687012,21.21051,11.77652,12.170593,11.788605,12.796631,0.0,0.032093324,0.032093324,0.13090557,250.0,11.700012,0.0,0.0,59.14135,3062.5098,9.630804e-05,0.0,52.94624,243.02444,17.211962,30.000002,0.16031328,45.90325,289.51523,253.04822,0.0,52.94624,0.19509307,10.823633,71.008865,8.330017
33773,21466380.0,0.0,22.471313,21.032806,22.782501,23.428162,21.693909,21.212585,11.771851,11.991028,11.782257,12.796692,0.0,0.03210292,0.03210292,0.1322826,250.0,11.700012,0.0,0.0,60.03433,3085.6494,9.710513e-05,0.0,52.939095,243.49608,17.143288,30.000002,0.16158101,45.999397,290.51584,254.1174,0.0,52.939095,0.19648945,10.988316,71.23989,8.330017
33774,21466440.0,0.0,22.476196,21.06894,22.779205,23.415527,21.700317,21.214844,11.766449,11.891266,12.407776,12.796783,0.0,0.03211261,0.03211261,0.13348418,250.0,11.700012,0.0,0.0,60.79433,3106.167,9.783612e-05,0.0,52.92743,244.0451,17.07358,30.000002,0.16272308,46.09699,291.4393,255.13733,23.919716,52.92743,0.19771057,11.147748,71.43286,8.330017
33775,21466500.0,0.0,22.480225,21.105743,22.774902,23.401794,21.70642,21.21997,11.760345,11.833496,12.499359,12.7969055,0.0,0.03212221,0.03212221,0.13449404,250.0,11.700012,0.0,0.0,61.411476,3123.898,9.849346e-05,0.0,52.91122,244.66837,17.012144,30.000002,0.16369584,46.182995,292.2705,256.0967,0.0,52.91122,0.19873975,11.299923,71.58566,8.330017
33776,21466560.0,0.0,22.48529,21.143219,22.771759,23.391174,21.712402,21.223785,11.753906,11.798981,12.161896,12.797058,0.0,0.03212894,0.03212894,0.1353359,250.0,11.700012,0.0,0.0,61.937386,3139.2078,9.907396e-05,0.0,52.89122,245.3116,16.954586,30.000002,0.1645266,46.26358,293.0022,256.9721,0.0,52.89122,0.19959505,11.443624,71.7059,8.330017
33777,21466620.0,0.0,22.489532,21.181396,22.767578,23.379822,21.718262,21.226807,11.747406,11.777283,11.975525,12.797272,0.0,0.032134004,0.032134004,0.1360242,250.0,11.700012,0.0,0.0,62.34609,3152.0703,9.958018e-05,0.0,52.869278,245.95398,16.900412,30.000002,0.16522932,46.339424,293.63675,257.76,0.0,52.869278,0.20029351,11.575782,71.797714,8.330017
33778,21466680.0,0.0,22.493011,21.220245,22.76239,23.36795,21.72406,21.22934,11.740723,11.76236,11.869873,12.797485,0.0,0.03213858,0.03213858,0.13654241,250.0,11.700012,0.0,0.0,62.633316,3162.286,0.00010000859,0.0,52.84528,246.613,16.850489,30.000002,0.16578999,46.409317,294.167,258.46274,0.0,52.84528,0.20082088,11.696367,71.857574,8.330017
33779,21466740.0,0.0,22.49591,21.259766,22.756378,23.355774,21.729736,21.231628,11.733887,11.751099,11.808533,12.7977295,0.0,0.03214263,0.03214263,0.1368901,250.0,11.700012,0.0,0.0,62.797092,3169.8696,0.00010035771,0.0,52.81942,247.2844,16.804836,30.000002,0.16620788,46.47323,294.5893,259.0771,0.0,52.81942,0.2011767,11.804722,71.88589,8.330017
33780,21466800.0,0.0,22.498291,21.300018,22.749756,23.343475,21.735382,21.233734,11.726929,11.741913,11.772736,12.797974,0.0,0.032146305,0.032146305,0.13706516,250.0,11.700012,0.0,0.0,62.83747,3174.824,0.000100626596,0.0,52.791832,247.96658,16.763086,30.000002,0.16648248,46.53168,294.90033,259.6006,0.0,52.791832,0.20135914,11.899919,71.88259,8.330017
33781,21466860.0,0.0,22.502838,21.341034,22.745758,23.335419,21.742523,21.2359,11.720245,12.882294,11.750916,12.798248,0.0,0.032146614,0.032146614,0.1371019,250.0,11.700012,0.0,0.0,62.814575,3177.7917,0.0001008158,0.0,52.76345,248.60042,16.729347,30.000002,0.16662122,46.578915,295.10144,260.0123,0.0,52.76345,0.20139632,11.981002,71.856926,8.330017
33782,21466920.0,0.0,22.50766,21.382965,22.741882,23.327484,21.751038,21.238007,11.714081,12.351959,11.735779,12.798553,0.0,0.03214536,0.03214536,0.13703665,250.0,11.700012,0.0,0.0,62.71661,3179.14,0.000100941674,0.0,52.736115,249.17548,16.69544,30.000002,0.16668108,46.626385,295.21585,260.32822,0.0,52.736115,0.20132846,12.04687,71.81596,8.330017
33783,21466980.0,0.0,22.512299,21.42572,22.73767,23.319824,21.758179,21.240082,11.708313,12.061554,11.7247925,12.798828,0.0,0.032143548,0.032143548,0.13686144,250.0,11.700012,0.0,0.0,62.543076,3178.677,0.00010100353,0.0,52.70974,249.70744,16.66378,30.000002,0.16664954,46.670708,295.24393,260.55444,0.0,52.70974,0.20114957,12.0986,71.75749,8.330017
33784,21467040.0,0.0,22.516815,21.4693,22.733276,23.3125,21.764587,21.242096,11.702911,11.899231,11.716217,12.799103,0.0,0.03214148,0.03214148,0.13658327,250.0,11.700012,0.0,0.0,62.298393,3176.5474,0.00010100551,0.0,52.684402,250.2004,16.637207,30.000002,0.16652337,46.70791,295.19214,260.6976,0.0,52.684402,0.20086718,12.136898,71.68253,8.330017
33785,21467100.0,0.0,22.521484,21.513672,22.729034,23.305695,21.770569,21.245453,11.697845,11.807861,12.897278,12.799377,0.0,0.03213928,0.03213928,0.13620912,250.0,11.700012,0.0,0.0,61.98795,3172.9182,0.00010095177,0.0,52.660103,250.65712,16.615957,30.000002,0.16630733,46.73766,295.0665,260.76337,0.0,52.660103,0.20048854,12.162269,71.592155,8.330017
33786,21467160.0,0.0,22.528748,21.558807,22.727753,23.303131,21.776306,21.250397,11.693451,11.757019,12.349518,12.799622,0.0,0.03213452,0.03213452,0.1357812,250.0,11.700012,0.0,0.0,61.67307,3168.5837,0.000100850666,0.0,52.63745,251.03217,16.593973,30.000002,0.1660492,46.76844,294.8794,260.7449,0.0,52.63745,0.20005088,12.175347,71.49606,8.330017
33787,21467220.0,0.0,22.536163,21.604675,22.726654,23.301117,21.78189,21.25409,11.689941,11.727356,12.050171,12.799866,0.0,0.03212874,0.03212874,0.13532849,250.0,11.700012,0.0,0.0,61.340683,3163.6672,0.00010071448,0.0,52.617996,251.31789,16.573719,30.000002,0.16576518,46.796795,294.65067,260.656,0.0,52.617996,0.19958645,12.176025,71.39983,8.330017
33788,21467280.0,0.0,22.543854,21.651245,22.725708,23.299652,21.787384,21.257019,11.687073,11.709778,11.886139,12.800079,0.0,0.0321229,0.0321229,0.134853,250.0,11.700012,0.0,0.0,60.99639,3158.2444,0.00010054913,0.0,52.60137,251.53671,16.55256,30.000002,0.1654669,46.826416,294.38934,260.51273,0.0,52.60137,0.19909918,12.166768,71.30266,8.330017
33789,21467340.0,0.0,22.551758,21.698456,22.725037,23.298737,21.792847,21.259552,11.684814,11.699036,11.796051,12.800262,0.0,0.03211727,0.03211727,0.13436411,250.0,11.700012,0.0,0.0,60.645844,3152.4956,0.0001003614,0.0,52.587444,251.69743,16.536575,30.000002,0.16514166,46.848793,294.1049,260.3262,0.0,52.587444,0.19859892,12.149045,71.20578,8.330017
33790,21467400.0,0.0,22.559967,21.746338,22.7247,23.298431,21.798248,21.261902,11.683136,11.6922,11.744873,12.800415,0.0,0.032112062,0.032112062,0.1338706,250.0,11.700012,0.0,0.0,60.29498,3146.6042,0.0001001581,0.0,52.575993,251.80843,16.52095,30.000002,0.16481218,46.87067,293.80566,260.10693,0.0,52.575993,0.1980949,12.12408,71.110344,8.330017
33791,21467460.0,0.0,22.570312,21.79483,22.726898,23.301788,21.80368,21.264252,11.682312,11.68811,11.718445,12.800537,0.0,0.032105263,0.032105263,0.13341676,250.0,11.700012,0.0,0.0,60.001747,3141.3115,9.99485e-05,0.0,52.567898,251.82587,16.50942,30.000002,0.16449659,46.886814,293.50583,259.85114,0.0,52.567898,0.19762728,12.093004,71.02655,8.330017
33792,21467520.0,0.0,22.581482,21.843903,22.72998,23.305511,21.811768,21.26654,11.6822815,12.682373,11.7022705,12.800659,0.0,0.03209812,0.03209812,0.13301279,250.0,11.700012,0.0,0.0,59.74366,3136.705,9.974431e-05,0.0,52.56299,251.77277,16.49226,30.000002,0.16423693,46.91084,293.21942,259.58032,0.0,52.56299,0.19720887,12.057863,70.95515,8.330017
33793,21467580.0,0.0,22.593048,21.893524,22.73346,23.3096,21.819672,21.268768,11.682892,12.226898,11.693268,12.80072,0.0,0.032091413,0.032091413,0.13266264,250.0,11.700012,0.0,0.0,59.526794,3132.835,9.9551486e-05,0.0,52.561222,251.66267,16.474611,30.000002,0.16402042,46.935547,292.95367,259.30597,0.0,52.561222,0.19684519,12.019827,70.89626,8.330017
33794,21467640.0,0.0,22.604767,21.943634,22.737122,23.313995,21.826355,21.271027,11.684143,11.988434,11.688965,12.800751,0.0,0.03208538,0.03208538,0.13237911,250.0,11.700012,0.0,0.0,59.359352,3129.8647,9.9377416e-05,0.0,52.56257,251.502,16.459068,30.000002,0.16384842,46.957306,292.71863,259.03964,0.0,52.56257,0.19654953,11.981066,70.852005,8.330017
33795,21467700.0,0.0,22.61676,21.994293,22.740997,23.318634,21.832489,21.273224,11.685791,11.85202,11.687103,12.800751,0.0,0.032080114,0.032080114,0.1321585,250.0,11.700012,0.0,0.0,59.237587,3127.805,9.922481e-05,0.0,52.566284,251.30762,16.437452,30.000002,0.16374582,46.987568,292.516,258.78958,0.0,52.566284,0.19631831,11.943052,70.82088,8.330017
33796,21467760.0,0.0,22.630646,22.04538,22.747192,23.325836,21.838287,21.278107,11.688019,11.7771,12.688904,12.800751,0.0,0.032073915,0.032073915,0.13202482,250.0,11.700012,0.0,0.0,59.198868,3127.1484,9.9099285e-05,0.0,52.57244,251.05652,16.420254,30.000002,0.16369294,47.011642,292.3526,258.55344,0.0,52.57244,0.19617209,11.907008,70.80851,8.330017
33797,21467820.0,0.0,22.644897,22.096893,22.753723,23.333038,21.843872,21.282898,11.690887,11.737152,12.233551,12.80069,0.0,0.0320679,0.0320679,0.13199526,250.0,11.700012,0.0,0.0,59.23213,3128.0115,9.901094e-05,0.0,52.58174,250.75128,16.398151,30.000002,0.16373627,47.042587,292.2411,258.34384,0.0,52.58174,0.19613042,11.8729515,70.817955,8.330017
33798,21467880.0,0.0,22.65915,22.148834,22.760254,23.340088,21.849365,21.28659,11.694153,11.716705,11.987305,12.800629,0.0,0.032062616,0.032062616,0.13206495,250.0,11.700012,0.0,0.0,59.33555,3130.301,9.896243e-05,0.0,52.59359,250.41348,16.374952,30.000002,0.16386025,47.075066,292.18484,258.17166,0.0,52.59359,0.19618948,11.843249,70.847305,8.330017
33799,21467940.0,0.0,22.673462,22.201141,22.766785,23.346924,21.854797,21.289703,11.697723,11.707062,11.854034,12.800537,0.0,0.03205827,0.03205827,0.13223188,250.0,11.700012,0.0,0.0,59.506165,3134.0405,9.8956356e-05,0.0,52.607525,250.05646,16.349077,30.000002,0.16406928,47.111294,292.18652,258.04395,0.0,52.607525,0.1963477,11.818963,70.89553,8.330017
33800,21468000.0,0.0,22.687775,22.253784,22.773315,23.353424,21.860168,21.29248,11.701416,11.703339,11.782013,12.800415,0.0,0.032054916,0.032054916,0.13249159,250.0,11.700012,0.0,0.0,59.739857,3139.203,9.899399e-05,0.0,52.623028,249.69225,16.322166,30.000002,0.1643547,47.14897,292.2469,257.96545,0.0,52.623028,0.1966007,11.800894,70.96119,8.330017
33801,21468060.0,0.0,22.703217,22.306732,22.781189,23.361542,21.8656,21.295227,11.705353,11.703217,11.746002,12.800293,0.0,0.03205125,0.03205125,0.13285759,250.0,11.700012,0.0,0.0,60.063034,3146.0728,9.907754e-05,0.0,52.640003,249.30531,16.293474,30.000002,0.16472751,47.189137,292.36884,257.93265,0.0,52.640003,0.19695927,11.789797,71.04747,8.330017
33802,21468120.0,0.0,22.718658,22.359985,22.789001,23.36905,21.871063,21.297882,11.709534,11.775757,11.728241,12.800171,0.0,0.0320479,0.0320479,0.13333489,250.0,11.700012,0.0,0.0,60.45842,3154.6152,9.9210774e-05,52.912914,52.65879,248.89859,16.262154,30.000002,0.16519596,47.232986,292.55792,257.95078,0.0,52.65879,0.1974299,11.785387,71.15507,8.330017
33803,21468180.0,0.0,22.734375,22.413483,22.79718,23.375854,21.879944,21.300507,11.713806,12.528778,11.720703,12.800018,0.0,0.03204557,0.03204557,0.13391118,250.0,11.700012,0.0,0.0,60.919743,3164.766,9.939395e-05,0.0,52.678783,248.49445,16.228483,30.000002,0.16575108,47.280125,292.814,258.02704,0.0,52.678783,0.19800152,11.788559,71.280495,8.330017
33804,21468240.0,0.0,22.749664,22.467194,22.80484,23.381866,21.88739,21.3031,11.717957,12.160461,11.718384,12.799866,0.0,0.03204425,0.03204425,0.13457364,250.0,11.700012,0.0,0.0,61.43606,3176.257,9.962368e-05,0.0,52.69941,248.10413,16.193298,30.000002,0.16638058,47.329384,293.13293,258.16104,0.0,52.69941,0.19866139,11.799626,71.42074,8.330017
33805,21468300.0,0.0,22.764496,22.521118,22.81195,23.386993,21.89392,21.305695,11.721924,11.959137,11.718933,12.799683,0.0,0.032044027,0.032044027,0.13531165,250.0,11.700012,0.0,0.0,61.999058,3188.9436,9.989751e-05,0.0,52.720158,247.73898,16.156445,30.000002,0.16707738,47.380978,293.5121,258.35364,0.0,52.720158,0.19939901,11.8191185,71.573135,8.330017
33806,21468360.0,0.0,22.779968,22.575195,22.819824,23.393097,21.899933,21.308441,11.7256775,11.8515625,11.750793,12.79953,0.0,0.032043636,0.032043636,0.13612975,250.0,11.700012,0.0,0.0,62.62799,3202.9749,0.00010021355,0.0,52.74084,247.3849,16.117748,30.000002,0.16784394,47.435154,293.9499,258.5973,53.68936,52.74084,0.20021632,11.8471,71.739075,8.330017
33807,21468420.0,0.0,22.79541,22.629395,22.827667,23.398102,21.90564,21.314423,11.729401,11.795807,12.539612,12.799377,0.0,0.032043595,0.032043595,0.13702758,250.0,11.700012,0.0,0.0,63.302975,3218.3057,0.00010057249,0.0,52.76177,247.04274,16.07627,30.000002,0.16868483,47.49322,294.44836,258.89282,0.0,52.76177,0.20111412,11.882491,71.91828,8.330017
33808,21468480.0,0.0,22.81012,22.683746,22.834686,23.402039,21.911194,21.319092,11.732819,11.766296,12.172211,12.799225,0.0,0.032044526,0.032044526,0.13798176,250.0,11.700012,0.0,0.0,64.01053,3234.5276,0.00010096816,0.0,52.782326,246.73247,16.034763,30.000002,0.16957322,47.55133,294.9998,259.24005,0.0,52.782326,0.20207024,11.925334,72.10539,8.330017
33809,21468540.0,0.0,22.824036,22.738129,22.84082,23.404785,21.916656,21.322876,11.735809,11.7517395,11.973816,12.799072,0.0,0.032046467,0.032046467,0.13897894,250.0,11.700012,0.0,0.0,64.73976,3251.443,0.00010139599,0.0,52.802013,246.46364,15.993097,30.000002,0.17049955,47.609665,295.59906,259.63745,0.0,52.802013,0.2030714,11.975938,72.29741,8.330017
33810,21468600.0,0.0,22.83722,22.792572,22.84607,23.406342,21.922089,21.326202,11.738342,11.745117,11.867401,12.79892,0.0,0.032049436,0.032049436,0.14000276,250.0,11.700012,0.0,0.0,65.478745,3268.8306,0.00010185026,0.0,52.820335,246.24493,15.949221,30.000002,0.17145947,47.671093,296.238,260.08133,0.0,52.820335,0.20410123,12.033769,72.49084,8.330017
33811,21468660.0,0.0,22.8508,22.847046,22.851868,23.408691,21.92752,21.329346,11.740448,11.742432,11.808868,12.798798,0.0,0.03205202,0.03205202,0.14105354,250.0,11.700012,0.0,0.0,66.24514,3286.77,0.00010232613,0.0,52.837147,246.05887,15.905433,30.000002,0.1724424,47.732395,296.91058,260.55954,0.0,52.837147,0.20515724,12.098415,72.68656,8.330017
33812,21468720.0,0.0,22.863647,22.90149,22.856842,23.40982,21.932922,21.332336,11.742279,11.741852,11.777374,12.798676,0.0,0.03205471,0.03205471,0.14212714,250.0,11.700012,0.0,0.0,67.015976,3305.0657,0.000102821265,0.0,52.852882,245.9024,15.860989,30.000002,0.17344895,47.794617,297.61456,261.0686,0.0,52.852882,0.20623629,12.168184,72.88393,8.330017
33813,21468780.0,0.0,22.875793,22.955902,22.861053,23.409729,21.939362,21.335266,11.743683,12.952454,11.761414,12.798553,0.0,0.03205824,0.03205824,0.14320207,250.0,11.700012,0.0,0.0,67.7798,3323.4292,0.00010332968,0.0,52.867073,245.79326,15.8150215,30.000002,0.1744675,47.858967,298.34152,261.6084,0.0,52.867073,0.20731838,12.242983,73.078224,8.330017
33814,21468840.0,0.0,22.88739,23.010223,22.864655,23.408386,21.947815,21.338104,11.744568,12.416504,11.753571,12.798462,0.0,0.032062504,0.032062504,0.14426306,250.0,11.700012,0.0,0.0,68.52495,3341.693,0.00010384574,0.0,52.87929,245.7374,15.771108,30.000002,0.17547157,47.920452,299.0827,262.1742,0.0,52.87929,0.20838802,12.322263,73.26645,8.330017
33815,21468900.0,0.0,22.897858,23.064453,22.867035,23.405853,21.954803,21.340942,11.744873,12.116669,11.749634,12.798401,0.0,0.03206758,0.03206758,0.14529024,250.0,11.700012,0.0,0.0,69.237206,3359.4727,0.00010436202,0.0,52.88903,245.74368,15.727133,30.000002,0.17645454,47.982018,299.8265,262.76068,0.0,52.88903,0.20942548,12.405514,73.44474,8.330017
33816,21468960.0,0.0,22.908783,23.11856,22.870026,23.404572,21.96106,21.343903,11.744751,11.946777,11.747437,12.798309,0.0,0.032071672,0.032071672,0.14629267,250.0,11.700012,0.0,0.0,69.943855,3376.9934,0.00010487409,0.0,52.896606,245.78021,15.685608,30.000002,0.17740965,48.040154,300.56723,263.35104,0.0,52.896606,0.21043608,12.491899,73.61635,8.330017
33817,21469020.0,0.0,22.918976,23.172485,22.872284,23.40216,21.966858,21.347778,11.744354,11.85498,12.952423,12.798279,0.0,0.032075454,0.032075454,0.14726892,250.0,11.700012,0.0,0.0,70.62124,3394.0798,0.000105380386,0.0,52.902668,245.84229,15.642372,30.000002,0.17835458,48.10068,301.3031,263.94254,0.0,52.902668,0.21141998,12.579526,73.78136,8.330017
33818,21469080.0,0.0,22.928558,23.226227,22.87387,23.398712,21.972382,21.353607,11.743561,11.804901,12.4253845,12.798248,0.0,0.032079704,0.032079704,0.14819726,250.0,11.700012,0.0,0.0,71.25856,3410.49,0.00010587523,0.0,52.906776,245.94765,15.601442,30.000002,0.17925635,48.15798,302.0242,264.53503,0.0,52.906776,0.21235691,12.668075,73.93519,8.330017
33819,21469140.0,0.0,22.937134,23.279755,22.87442,23.394318,21.977783,21.358093,11.74231,11.776733,12.114441,12.798218,0.0,0.03208439,0.03208439,0.14906655,250.0,11.700012,0.0,0.0,71.84719,3425.97,0.00010635334,0.0,52.90873,246.09853,15.561697,30.000002,0.18011077,48.213623,302.722,265.1238,0.0,52.90873,0.21323566,12.757191,74.0759,8.330017
33820,21469200.0,0.0,22.944824,23.333038,22.873993,23.389038,21.983063,21.361816,11.740601,11.760712,11.944031,12.798218,0.0,0.032089483,0.032089483,0.14986387,250.0,11.700012,0.0,0.0,72.37853,3440.345,0.0001068091,0.0,52.908295,246.29767,15.523572,30.000002,0.18090557,48.267,303.3867,265.70343,0.0,52.908295,0.21404327,12.8462105,74.20126,8.330017
33821,21469260.0,0.0,22.953278,23.386017,22.874603,23.38565,21.988342,21.365234,11.738617,11.75116,11.8506775,12.798248,0.0,0.03209306,0.03209306,0.15060253,250.0,11.700012,0.0,0.0,72.885445,3453.9321,0.00010724015,0.0,52.90578,246.51198,15.486665,30.000002,0.18164937,48.31867,304.0143,266.25827,0.0,52.90578,0.21478906,12.934271,74.315384,8.330017
33822,21469320.0,0.0,22.96109,23.43869,22.874573,23.38153,21.99356,21.368408,11.736542,11.744965,11.798187,12.798279,0.0,0.03209581,0.03209581,0.15128924,250.0,11.700012,0.0,0.0,73.34685,3466.628,0.00010764708,0.0,52.90223,246.72975,15.451108,30.000002,0.18234771,48.36845,304.60675,266.78552,0.0,52.90223,0.21548131,13.019316,74.42013,8.330017
33823,21469380.0,0.0,22.968231,23.491058,22.87384,23.376709,21.998749,21.37143,11.734253,11.740723,11.769592,12.79834,0.0,0.032098774,0.032098774,0.15190838,250.0,11.700012,0.0,0.0,73.757095,3478.2314,0.00010802669,0.0,52.89743,246.9685,15.417002,30.000002,0.1829893,48.4162,305.15796,267.2887,0.0,52.89743,0.21610644,13.101374,74.51203,8.330017
33824,21469440.0,0.0,22.974945,23.54303,22.872772,23.371307,22.00595,21.37436,11.7317505,12.776611,11.75293,12.798401,0.0,0.032101866,0.032101866,0.15245323,250.0,11.700012,0.0,0.0,74.11048,3488.6929,0.00010837602,0.0,52.891167,247.23068,15.385088,30.000002,0.18356504,48.460876,305.66238,267.76538,0.0,52.891167,0.2166575,13.180301,74.58992,8.330017
33825,21469500.0,0.0,22.981201,23.594574,22.871277,23.365448,22.013641,21.377258,11.729004,12.297943,11.742798,12.798462,0.0,0.032105178,0.032105178,0.15291716,250.0,11.700012,0.0,0.0,74.40279,3497.9285,0.000108693086,0.0,52.88336,247.51816,15.354466,30.000002,0.18407372,48.503746,306.11465,268.2132,0.0,52.88336,0.21712811,13.255114,74.65269,8.330017
33826,21469560.0,0.0,22.988434,23.645721,22.871094,23.362,22.020142,21.380219,11.726227,12.037842,11.735992,12.798553,0.0,0.032106616,0.032106616,0.15332042,250.0,11.700012,0.0,0.0,74.67277,3506.2996,0.00010897751,0.0,52.87442,247.79454,15.325401,30.000002,0.18452618,48.54444,306.51517,268.61786,0.0,52.87442,0.21753417,13.325914,74.7057,8.330017
33827,21469620.0,0.0,22.99524,23.696411,22.870514,23.358185,22.026001,21.383179,11.723602,11.892487,11.731018,12.798645,0.0,0.032107145,0.032107145,0.15367563,250.0,11.700012,0.0,0.0,74.90257,3513.7854,0.00010923285,0.0,52.865555,248.0492,15.297458,30.000002,0.1849357,48.58356,306.87155,268.98083,0.0,52.865555,0.21789041,13.390939,74.7517,8.330017
33828,21469680.0,0.0,23.001831,23.746613,22.869781,23.354065,22.031433,21.388,11.721008,11.814178,12.787079,12.798767,0.0,0.032107744,0.032107744,0.15397222,250.0,11.700012,0.0,0.0,75.0898,3520.3188,0.00010945849,0.0,52.85654,248.29976,15.272403,30.000002,0.18528695,48.618637,307.18198,269.3084,0.0,52.85654,0.21818821,13.450557,74.78803,8.330017
33829,21469740.0,0.0,23.008057,23.796295,22.868805,23.349731,22.036652,21.393402,11.718414,11.771362,12.298706,12.798859,0.0,0.032108426,0.032108426,0.15420888,250.0,11.700012,0.0,0.0,75.23242,3525.8782,0.000109654575,0.0,52.847214,248.54996,15.247448,30.000002,0.18559195,48.653572,307.44586,269.6022,0.0,52.847214,0.21842623,13.50486,74.81435,8.330017
33830,21469800.0,0.0,23.013763,23.845428,22.86737,23.345215,22.041748,21.397644,11.71579,11.746735,12.033936,12.798981,0.0,0.032109313,0.032109313,0.1543832,250.0,11.700012,0.0,0.0,75.32913,3530.3948,0.000109820416,0.0,52.837475,248.80304,15.223615,30.000002,0.18584399,48.68694,307.66217,269.86298,0.0,52.837475,0.21860233,13.554178,74.83009,8.330017
33831,21469860.0,0.0,23.02069,23.893951,22.867493,23.343231,22.046783,21.401337,11.713318,11.732117,11.887939,12.799072,0.0,0.03210856,0.03210856,0.15451767,250.0,11.700012,0.0,0.0,75.418274,3534.3528,0.00010995859,0.0,52.827705,249.02711,15.201532,30.000002,0.18605441,48.717854,307.8356,270.08093,0.0,52.827705,0.21873517,13.598379,74.84068,8.330017
33832,21469920.0,0.0,23.027405,23.941895,22.867462,23.341095,22.051758,21.404663,11.711182,11.723114,11.807861,12.799194,0.0,0.032106936,0.032106936,0.15462825,250.0,11.700012,0.0,0.0,75.485794,3537.79,0.00011007446,0.0,52.818977,249.21198,15.181101,30.000002,0.18623737,48.74646,307.9769,270.25946,0.0,52.818977,0.21884246,13.636267,74.84936,8.330017
33833,21469980.0,0.0,23.033844,23.989197,22.86731,23.338928,22.056702,21.407776,11.7092285,11.717224,11.762543,12.799286,0.0,0.032105528,0.032105528,0.15470673,250.0,11.700012,0.0,0.0,75.53115,3540.6155,0.00011016895,0.0,52.811005,249.37888,15.1605625,30.000002,0.1863965,48.775215,308.08752,270.40866,0.0,52.811005,0.21891809,13.669009,74.85363,8.330017
33834,21470040.0,0.0,23.04004,24.035858,22.867035,23.336731,22.061584,21.410797,11.707428,11.713196,11.737427,12.799408,0.0,0.03210429,0.03210429,0.15475512,250.0,11.700012,0.0,0.0,75.554214,3542.8926,0.00011024373,0.0,52.80362,249.53088,15.141465,30.000002,0.18652573,48.80195,308.16998,270.5316,0.0,52.80362,0.21896398,13.697037,74.85369,8.330017
33835,21470100.0,0.0,23.046478,24.081787,22.867096,23.334503,22.06955,21.413727,11.705811,12.59314,11.723511,12.7994995,0.0,0.032103356,0.032103356,0.15477331,250.0,11.700012,0.0,0.0,75.55514,3544.7307,0.00011030068,0.0,52.79671,249.67258,15.125197,30.000002,0.18661825,48.824726,308.2258,270.6312,0.0,52.79671,0.2189803,13.720244,74.84928,8.330017
33836,21470160.0,0.0,23.053925,24.127014,22.868591,23.334534,22.07663,21.416748,11.704437,12.189362,11.715179,12.799591,0.0,0.03210113,0.03210113,0.15478234,250.0,11.700012,0.0,0.0,75.56735,3546.451,0.00011034314,0.0,52.790474,249.77896,15.107083,30.000002,0.18671079,48.850082,308.2611,270.70157,0.0,52.790474,0.21898475,13.739434,74.84519,8.330017
33837,21470220.0,0.0,23.061188,24.171478,22.869965,23.334534,22.082703,21.419739,11.70343,11.969116,11.710083,12.799683,0.0,0.032098472,0.032098472,0.15479529,250.0,11.700012,0.0,0.0,75.57951,3548.0806,0.00011037645,0.0,52.78579,249.8455,15.089932,30.000002,0.18680127,48.874096,308.28665,270.74832,0.0,52.78579,0.21899235,13.754132,74.84384,8.330017
33838,21470280.0,0.0,23.068176,24.215149,22.871277,23.334503,22.088165,21.42273,11.702667,11.847473,11.706879,12.799744,0.0,0.03209605,0.03209605,0.1548077,250.0,11.700012,0.0,0.0,75.5915,3549.5815,0.00011040236,0.0,52.782284,249.88936,15.072481,30.000002,0.1868934,48.898525,308.30508,270.78055,0.0,52.782284,0.21899988,13.765664,74.843605,8.330017
33839,21470340.0,0.0,23.075409,24.257996,22.872894,23.334473,22.093323,21.428589,11.702118,11.781494,12.597107,12.799805,0.0,0.03209398,0.03209398,0.15482058,250.0,11.700012,0.0,0.0,75.60318,3551.0847,0.0001104232,0.0,52.779793,249.91615,15.057889,30.000002,0.18697254,48.918957,308.31937,270.80255,0.0,52.779793,0.21900856,13.77438,74.84434,8.330017
33840,21470400.0,0.0,23.082306,24.300018,22.87439,23.334442,22.098328,21.433624,11.701721,11.745361,12.190918,12.799866,0.0,0.03209234,0.03209234,0.15483385,250.0,11.700012,0.0,0.0,75.61442,3552.5215,0.000110440684,0.0,52.778088,249.93224,15.041189,30.000002,0.18706332,48.942333,308.33124,270.81845,0.0,52.778088,0.21901855,13.780848,74.84571,8.330017
33841,21470460.0,0.0,23.090057,24.341553,22.876984,23.336151,22.10318,21.437805,11.701569,11.725403,11.967773,12.799896,0.0,0.03208986,0.03208986,0.15486364,250.0,11.700012,0.0,0.0,75.651505,3554.2258,0.00011045751,0.0,52.77726,249.91876,15.025144,30.000002,0.18716261,48.964798,308.34576,270.82385,0.0,52.77726,0.21904328,13.785955,74.851364,8.330017
33842,21470520.0,0.0,23.097717,24.383026,22.879517,23.3378,22.108002,21.441437,11.701721,11.714264,11.843201,12.799927,0.0,0.032087162,0.032087162,0.15492009,250.0,11.700012,0.0,0.0,75.70443,3556.2334,0.00011047832,0.0,52.777885,249.87404,15.008553,30.000002,0.18728547,48.988026,308.37164,270.82422,0.0,52.777885,0.21909429,13.789379,74.86309,8.330017
33843,21470580.0,0.0,23.105255,24.424469,22.881958,23.339325,22.112793,21.444794,11.702087,11.708038,11.77243,12.799957,0.0,0.032084897,0.032084897,0.1549975,250.0,11.700012,0.0,0.0,75.771904,3558.4988,0.00011050451,0.0,52.779633,249.8143,14.991067,30.000002,0.18743022,49.012505,308.4103,270.82733,0.0,52.779633,0.21916716,13.79209,74.8791,8.330017
33844,21470640.0,0.0,23.112854,24.46582,22.884338,23.340698,22.117523,21.447906,11.702606,11.705566,11.741943,12.799957,0.0,0.032083083,0.032083083,0.15509757,250.0,11.700012,0.0,0.0,75.85432,3561.1096,0.00011053807,0.0,52.782394,249.74203,14.978203,30.000002,0.18757054,49.030514,308.46436,270.8358,0.0,52.782394,0.21926357,13.794239,74.89951,8.330017
33845,21470700.0,0.0,23.12027,24.50711,22.886688,23.34195,22.122772,21.450989,11.703217,12.774506,11.724274,12.799957,0.0,0.032081738,0.032081738,0.15521495,250.0,11.700012,0.0,0.0,75.947556,3563.9421,0.00011057846,6.5473614,52.785713,249.66725,14.961969,30.000002,0.18774237,49.05324,308.53207,270.85294,0.0,52.785713,0.21937826,13.797003,74.92295,8.330017
33846,21470760.0,0.0,23.128876,24.54834,22.890411,23.344482,22.13092,21.454071,11.70401,12.446472,11.714874,12.799957,0.0,0.032079816,0.032079816,0.15536213,250.0,11.700012,0.0,0.0,76.07222,3567.382,0.00011062861,0.0,52.78968,249.5741,14.945334,30.000002,0.187939,49.076534,308.6171,270.8745,0.0,52.78968,0.21952157,13.800118,74.952286,8.330017
33847,21470820.0,0.0,23.137177,24.589539,22.89386,23.346802,22.137512,21.457153,11.704987,12.109161,11.710114,12.799927,0.0,0.032077964,0.032077964,0.1555444,250.0,11.700012,0.0,0.0,76.21877,3571.2795,0.0001106913,0.0,52.794724,249.46355,14.928455,30.000002,0.18816492,49.10016,308.72522,270.90488,0.0,52.794724,0.2197001,13.803699,74.98835,8.330017
33848,21470880.0,0.0,23.145233,24.630646,22.897064,23.348846,22.143219,21.460236,11.706055,11.926178,11.707977,12.799927,0.0,0.03207652,0.03207652,0.15575604,250.0,11.700012,0.0,0.0,76.384476,3575.5696,0.00011076642,0.0,52.800488,249.34787,14.910881,30.000002,0.18841852,49.124767,308.85626,270.94897,0.0,52.800488,0.21990885,13.808845,75.02954,8.330017
33849,21470940.0,0.0,23.153137,24.671722,22.900055,23.350586,22.148468,21.463745,11.707123,11.82724,12.7352295,12.799896,0.0,0.03207558,0.03207558,0.15599361,250.0,11.700012,0.0,0.0,76.56633,3580.2466,0.000110854075,0.0,52.806725,249.23332,14.894729,30.000002,0.18868646,49.14738,309.00977,271.00897,8.556334,52.806725,0.22014455,13.815824,75.07494,8.330017
33850,21471000.0,0.0,23.161163,24.712708,22.90326,23.35202,22.153442,21.470001,11.708221,11.773499,12.464935,12.799835,0.0,0.032075204,0.032075204,0.1562532,250.0,11.700012,0.0,0.0,76.76129,3585.3408,0.00011095469,0.0,52.81315,249.12624,14.876926,30.000002,0.18898149,49.172306,309.1846,271.08673,0.0,52.81315,0.22040342,13.824468,75.12359,8.330017
33851,21471060.0,0.0,23.169556,24.753662,22.906952,23.3544,22.158234,21.474915,11.70932,11.744019,12.121124,12.799805,0.0,0.0320744,0.0320744,0.15654115,250.0,11.700012,0.0,0.0,76.98438,3590.903,0.00011106765,0.0,52.81974,249.01366,14.859239,30.000002,0.18929803,49.197067,309.38046,271.17642,0.0,52.81974,0.22068971,13.835415,75.17717,8.330017
33852,21471120.0,0.0,23.177612,24.794525,22.910278,23.356384,22.162933,21.478973,11.71048,11.728516,11.934723,12.799774,0.0,0.032073658,0.032073658,0.15686044,250.0,11.700012,0.0,0.0,77.225494,3596.8904,0.000111194466,0.0,52.82685,248.89552,14.840852,30.000002,0.18964347,49.22281,309.60077,271.28024,0.0,52.82685,0.22100753,13.848244,75.23617,8.330017
33853,21471180.0,0.0,23.185394,24.835358,22.91333,23.357971,22.167603,21.482605,11.711609,11.7204895,11.8324585,12.799713,0.0,0.032073382,0.032073382,0.15720223,250.0,11.700012,0.0,0.0,77.48033,3603.2031,0.000111333924,0.0,52.83413,248.78424,14.822689,30.000002,0.1900068,49.248238,309.84308,271.4016,0.0,52.83413,0.22134879,13.863471,75.29848,8.330017
33854,21471240.0,0.0,23.192871,24.87613,22.916016,23.35913,22.17221,21.485992,11.7126465,11.716522,11.776428,12.799683,0.0,0.032073572,0.032073572,0.15756172,250.0,11.700012,0.0,0.0,77.744446,3609.776,0.000111484784,0.0,52.841324,248.68446,14.804304,30.000002,0.19038653,49.273975,310.10507,271.54074,0.0,52.841324,0.22170869,13.881249,75.36303,8.330017
33855,21471300.0,0.0,23.200043,24.91684,22.918427,23.359863,22.176819,21.489197,11.713562,11.714905,11.747101,12.799622,0.0,0.03207427,0.03207427,0.15793289,250.0,11.700012,0.0,0.0,78.0137,3616.5398,0.00011164556,0.0,52.848213,248.60085,14.785727,30.000002,0.19077788,49.299984,310.38354,271.69733,0.0,52.848213,0.22208129,13.901483,75.42858,8.330017
33856,21471360.0,0.0,23.207855,24.957489,22.92157,23.361328,22.183167,21.492432,11.714447,12.839844,11.732086,12.799591,0.0,0.032074545,0.032074545,0.15832128,250.0,11.700012,0.0,0.0,78.30161,3623.6794,0.00011181585,0.0,52.854782,248.52084,14.76753,30.000002,0.19118068,49.32546,310.67767,271.86536,0.0,52.854782,0.22247021,13.924076,75.49668,8.330017
33857,21471420.0,0.0,23.215515,24.998108,22.924622,23.362305,22.190552,21.495636,11.7153015,12.325806,11.724243,12.79953,0.0,0.03207491,0.03207491,0.15872633,250.0,11.700012,0.0,0.0,78.597046,3631.1028,0.0001119962,0.0,52.86135,248.44492,14.7486925,30.000002,0.19160081,49.35183,310.98822,272.04544,0.0,52.86135,0.22287601,13.948077,75.567215,8.330017
33858,21471480.0,0.0,23.222687,25.038666,22.927124,23.362823,22.196655,21.49878,11.716034,12.04837,11.720337,12.7994995,0.0,0.032075632,0.032075632,0.15913953,250.0,11.700012,0.0,0.0,78.89514,3638.6086,0.00011218412,0.0,52.867615,248.3824,14.729802,30.000002,0.19202888,49.378277,311.31168,272.23904,0.0,52.867615,0.22329068,13.974406,75.638275,8.330017
33859,21471540.0,0.0,23.229462,25.079163,22.9292,23.362854,22.202026,21.501923,11.716583,11.896606,11.718475,12.799469,0.0,0.03207677,0.03207677,0.15955451,250.0,11.700012,0.0,0.0,79.19111,3646.1277,0.00011237757,0.0,52.87336,248.33772,14.711004,30.000002,0.19245912,49.404594,311.64432,272.44556,0.0,52.87336,0.22370797,14.002958,75.70859,8.330017
33860,21471600.0,0.0,23.236023,25.119598,22.93103,23.362427,22.207031,21.506561,11.71698,11.81192,12.861603,12.799408,0.0,0.0320783,0.0320783,0.15996413,250.0,11.700012,0.0,0.0,79.47994,3653.6003,0.00011257412,0.0,52.878372,248.31429,14.69272,30.000002,0.19288367,49.43019,311.98135,272.66312,0.0,52.878372,0.2241207,14.0334425,75.77679,8.330017
33861,21471660.0,0.0,23.243103,25.159973,22.933533,23.362732,22.211731,21.512482,11.717285,11.768921,12.339569,12.799377,0.0,0.03207932,0.03207932,0.16037479,250.0,11.700012,0.0,0.0,79.776,3661.206,0.00011277376,0.0,52.882725,248.29802,14.674287,30.000002,0.19330959,49.455997,312.32205,272.88525,0.0,52.882725,0.2245334,14.065291,75.844666,8.330017
33862,21471720.0,0.0,23.249695,25.200317,22.935516,23.362549,22.216309,21.51715,11.717499,11.745483,12.056702,12.799347,0.0,0.03208031,0.03208031,0.16078572,250.0,11.700012,0.0,0.0,80.067924,3668.7595,0.000112975555,0.0,52.886784,248.28789,14.656001,30.000002,0.19373548,49.481598,312.66635,273.11148,0.0,52.886784,0.22494633,14.098156,75.91215,8.330017
33863,21471780.0,0.0,23.25589,25.2406,22.937042,23.361938,22.220795,21.521118,11.71756,11.732819,11.902985,12.799347,0.0,0.032081544,0.032081544,0.16118857,250.0,11.700012,0.0,0.0,80.35127,3676.1516,0.00011317721,0.0,52.890293,248.29234,14.637782,30.000002,0.19415563,49.507107,313.01035,273.34283,0.0,52.890293,0.22535169,14.132307,75.97745,8.330017
33864,21471840.0,0.0,23.261688,25.280853,22.93814,23.36087,22.22525,21.524689,11.717468,11.725952,11.819611,12.799316,0.0,0.032083083,0.032083083,0.16157772,250.0,11.700012,0.0,0.0,80.62179,3683.32,0.00011337678,0.0,52.8931,248.31454,14.620159,30.000002,0.19456273,49.531776,313.35034,273.57825,0.0,52.8931,0.22574393,14.167486,76.039474,8.330017
33865,21471900.0,0.0,23.26715,25.321045,22.938873,23.359375,22.229675,21.528076,11.717194,11.722015,11.772858,12.799286,0.0,0.03208492,0.03208492,0.16194706,250.0,11.700012,0.0,0.0,80.875336,3690.1887,0.0001135721,0.0,52.895046,248.357,14.602843,30.000002,0.1949535,49.55602,313.68185,273.816,0.0,52.895046,0.22611701,14.203319,76.09712,8.330017
33866,21471960.0,0.0,23.27304,25.361176,22.940155,23.358734,22.23407,21.531403,11.716797,11.719757,11.747345,12.799286,0.0,0.032086138,0.032086138,0.16230267,250.0,11.700012,0.0,0.0,81.12669,3696.9128,0.00011376226,0.0,52.896233,248.40489,14.586024,30.000002,0.19533008,49.579567,314.00348,274.0488,0.0,52.896233,0.22647505,14.2395735,76.152145,8.330017
33867,21472020.0,0.0,23.279022,25.401245,22.941528,23.357727,22.241241,21.534668,11.7164,12.646179,11.733337,12.799286,0.0,0.032087084,0.032087084,0.16264726,250.0,11.700012,0.0,0.0,81.36593,3703.4968,0.000113947885,0.0,52.897118,248.45378,14.569858,30.000002,0.19569442,49.6022,314.31674,274.27582,0.0,52.897118,0.22682154,14.275156,76.20527,8.330017
33868,21472080.0,0.0,23.284668,25.441284,22.942505,23.356323,22.247925,21.537872,11.715912,12.222992,11.725555,12.799286,0.0,0.032088228,0.032088228,0.16297251,250.0,11.700012,0.0,0.0,81.589554,3709.7659,0.00011412738,0.0,52.8975,248.51358,14.553656,30.000002,0.19604434,49.62488,314.61823,274.49924,0.0,52.8975,0.2271491,14.310248,76.2546,8.330017
33869,21472140.0,0.0,23.289886,25.481293,22.943054,23.354584,22.253479,21.541046,11.715271,12.002533,11.721222,12.799316,0.0,0.032089587,0.032089587,0.16327173,250.0,11.700012,0.0,0.0,81.79208,3715.5967,0.00011429787,0.0,52.897198,248.5876,14.538428,30.000002,0.19636896,49.646202,314.90323,274.7175,0.0,52.897198,0.22745107,14.345106,76.29891,8.330017
33870,21472200.0,0.0,23.294739,25.52121,22.943237,23.35257,22.258484,21.54419,11.714478,11.872528,11.718384,12.799316,0.0,0.03209113,0.03209113,0.1635449,250.0,11.700012,0.0,0.0,81.97413,3720.9985,0.00011445912,0.0,52.896214,248.67522,14.522849,30.000002,0.19667548,49.66801,315.17114,274.93015,0.0,52.896214,0.22772734,14.379496,76.33824,8.330017
33871,21472260.0,0.0,23.300262,25.561127,22.944153,23.351227,22.263123,21.549988,11.713654,11.800751,12.662628,12.799316,0.0,0.03209212,0.03209212,0.16379702,250.0,11.700012,0.0,0.0,82.14684,3726.1863,0.00011461089,0.0,52.894623,248.7646,14.508944,30.000002,0.19695538,49.68748,315.4211,275.13147,0.0,52.894623,0.22798142,14.412939,76.37404,8.330017
33872,21472320.0,0.0,23.305542,25.600952,22.944824,23.34964,22.267548,21.55545,11.71283,11.761017,12.230499,12.799347,0.0,0.03209297,0.03209297,0.16402836,250.0,11.700012,0.0,0.0,82.30227,3731.0242,0.00011475329,0.0,52.89277,248.8546,14.4948635,30.000002,0.1972198,49.70719,315.65353,275.32138,0.0,52.89277,0.22821447,14.444634,76.40641,8.330017
33873,21472380.0,0.0,23.310455,25.640778,22.945099,23.347809,22.271881,21.559875,11.711945,11.738983,11.995483,12.799377,0.0,0.03209387,0.03209387,0.16423453,250.0,11.700012,0.0,0.0,82.43842,3735.4207,0.0001148848,0.0,52.89051,248.95026,14.481449,30.000002,0.19746082,49.72597,315.8664,275.5009,0.0,52.89051,0.22842246,14.475204,76.43442,8.330017
33874,21472440.0,0.0,23.315125,25.680511,22.94513,23.345825,22.276123,21.56372,11.7109375,11.72644,11.865662,12.799408,0.0,0.032094866,0.032094866,0.16441308,250.0,11.700012,0.0,0.0,82.55357,3739.358,0.00011500456,0.0,52.88779,249.0531,14.468323,30.000002,0.1976786,49.744347,316.05798,275.66962,0.0,52.88779,0.22860302,14.504421,76.45757,8.330017
33875,21472500.0,0.0,23.31961,25.720245,22.944916,23.343658,22.280334,21.56723,11.709869,11.719055,11.793488,12.799438,0.0,0.032095943,0.032095943,0.16456187,250.0,11.700012,0.0,0.0,82.64643,3742.8196,0.000115111674,0.0,52.88456,249.16362,14.456198,30.000002,0.1978674,49.761322,316.2264,275.82666,0.0,52.88456,0.22875397,14.53211,76.475525,8.330017
33876,21472560.0,0.0,23.324432,25.759888,22.945099,23.342194,22.284485,21.570618,11.708801,11.714661,11.755066,12.799469,0.0,0.03209652,0.03209652,0.16468662,250.0,11.700012,0.0,0.0,82.72782,3745.9504,0.00011520649,0.0,52.880943,249.27159,14.444648,30.000002,0.19803311,49.777493,316.37216,275.96793,0.0,52.880943,0.22887985,14.557929,76.48973,8.330017
33877,21472620.0,0.0,23.329193,25.79953,22.94519,23.340607,22.288788,21.573914,11.707794,12.19989,11.733765,12.7994995,0.0,0.03209681,0.03209681,0.16479096,250.0,11.700012,0.0,0.0,82.79283,3748.7273,0.00011528974,33.980854,52.877277,249.37325,14.434129,30.000002,0.19817644,49.792217,316.49756,276.0933,0.0,52.877277,0.22898476,14.581482,76.501015,8.330017
33878,21472680.0,0.0,23.334259,25.839111,22.945648,23.338928,22.296417,21.577118,11.706787,12.505737,11.721893,12.799561,0.0,0.032097127,0.032097127,0.16487116,250.0,11.700012,0.0,0.0,82.840485,3751.204,0.00011536148,0.0,52.87348,249.47433,14.423802,30.000002,0.19829956,49.806675,316.6016,276.20468,0.0,52.87348,0.2290656,14.602554,76.508446,8.330017
33879,21472740.0,0.0,23.33902,25.878632,22.945831,23.33722,22.30252,21.580292,11.70578,12.142975,11.714844,12.799591,0.0,0.032097455,0.032097455,0.1649281,250.0,11.700012,0.0,0.0,82.87112,3753.2634,0.000115421804,0.0,52.86954,249.57521,14.413537,30.000002,0.19840392,49.82105,316.6851,276.30286,0.0,52.86954,0.22912322,14.621648,76.51216,8.330017
33880,21472800.0,0.0,23.343628,25.918121,22.9458,23.33548,22.307678,21.583435,11.704742,11.942871,11.71051,12.799652,0.0,0.03209781,0.03209781,0.16496101,250.0,11.700012,0.0,0.0,82.88434,3754.9175,0.00011547032,0.0,52.865433,249.67633,14.403944,30.000002,0.19848539,49.834476,316.7475,276.38763,0.0,52.865433,0.22915682,14.638789,76.512024,8.330017
33881,21472860.0,0.0,23.348572,25.95758,22.946167,23.334442,22.312256,21.586761,11.703766,11.833984,11.988556,12.799683,0.0,0.03209767,0.03209767,0.16497624,250.0,11.700012,0.0,0.0,82.890526,3756.3145,0.00011550773,0.0,52.86128,249.76851,14.395465,30.000002,0.19854568,49.846348,316.79047,276.45602,43.59426,52.86128,0.22917175,14.65389,76.50953,8.330017
33882,21472920.0,0.0,23.353943,25.99701,22.94693,23.333405,22.316559,21.593292,11.702911,11.77478,12.499634,12.799744,0.0,0.032097284,0.032097284,0.16497827,250.0,11.700012,0.0,0.0,82.88639,3757.5586,0.00011553603,0.0,52.857388,249.84906,14.387582,30.000002,0.19859165,49.857384,316.81754,276.50912,0.0,52.857388,0.22917299,14.666224,76.50555,8.330017
33883,21472980.0,0.0,23.35904,26.036377,22.94751,23.332397,22.320679,21.598358,11.702087,11.741943,12.137268,12.799774,0.0,0.03209689,0.03209689,0.1649658,250.0,11.700012,0.0,0.0,82.87226,3758.5085,0.000115555384,0.0,52.853703,249.92291,14.379445,30.000002,0.19862753,49.86878,316.8295,276.54968,0.0,52.853703,0.22915973,14.676476,76.49961,8.330017
33884,21473040.0,0.0,23.363983,26.075714,22.947906,23.33142,22.324738,21.60254,11.701324,11.723724,11.939819,12.799805,0.0,0.032096516,0.032096516,0.16493985,250.0,11.700012,0.0,0.0,82.84862,3759.1953,0.00011556614,0.0,52.850197,249.9909,14.371209,30.000002,0.19865327,49.880306,316.82755,276.5788,0.0,52.850197,0.22913301,14.684948,76.49184,8.330017
33885,21473100.0,0.0,23.368927,26.11499,22.948273,23.330505,22.328705,21.606262,11.700623,11.713501,11.832397,12.799866,0.0,0.032096166,0.032096166,0.16490112,250.0,11.700012,0.0,0.0,82.816055,3759.6624,0.00011556889,0.0,52.846863,250.05367,14.364384,30.000002,0.19866082,49.889862,316.81274,276.59732,0.0,52.846863,0.2290936,14.691624,76.4823,8.330017
33886,21473160.0,0.0,23.374176,26.154236,22.948975,23.33017,22.332611,21.609741,11.699982,11.707489,11.772034,12.799896,0.0,0.03209549,0.03209549,0.16485542,250.0,11.700012,0.0,0.0,82.78309,3760.0356,0.00011556506,0.0,52.84376,250.10518,14.357426,30.000002,0.19866297,49.899605,316.78738,276.60416,0.0,52.84376,0.22904648,14.696389,76.472244,8.330017
33887,21473220.0,0.0,23.379425,26.19345,22.949738,23.329895,22.336517,21.613098,11.699463,11.703918,11.738403,12.799927,0.0,0.032094628,0.032094628,0.16480695,250.0,11.700012,0.0,0.0,82.747696,3760.317,0.00011555597,0.0,52.84112,250.14359,14.35097,30.000002,0.19865978,49.908646,316.75504,276.60074,0.0,52.84112,0.22899626,14.699448,76.46245,8.330017
33888,21473280.0,0.0,23.384949,26.232635,22.950653,23.329681,22.341705,21.616333,11.699066,12.915558,11.720367,12.799957,0.0,0.032093816,0.032093816,0.16475518,250.0,11.700012,0.0,0.0,82.71047,3760.566,0.00011554267,0.0,52.838886,250.17303,14.3455715,30.000002,0.19864799,49.916203,316.71698,276.5897,0.0,52.838886,0.22894287,14.70082,76.4526,8.330017
33889,21473340.0,0.0,23.390625,26.27179,22.951904,23.329529,22.348602,21.619537,11.698761,12.365784,11.710632,12.799988,0.0,0.032093044,0.032093044,0.16470139,250.0,11.700012,0.0,0.0,82.67205,3760.814,0.00011552658,0.0,52.83702,250.19502,14.339299,30.000002,0.19863965,49.92498,316.67468,276.57266,0.0,52.83702,0.22888751,14.700423,76.44283,8.330017
33890,21473400.0,0.0,23.396118,26.310883,22.952972,23.329468,22.354095,21.622711,11.698517,12.063629,11.7052,12.800018,0.0,0.032092348,0.032092348,0.16464652,250.0,11.700012,0.0,0.0,82.63309,3760.9888,0.000115507864,0.0,52.835476,250.21066,14.333063,30.000002,0.19863035,49.933712,316.62952,276.551,0.0,52.835476,0.22883123,14.699157,76.433235,8.330017
33891,21473460.0,0.0,23.401886,26.349945,22.954315,23.329895,22.358765,21.625946,11.698334,11.8966675,11.702118,12.800049,0.0,0.032091398,0.032091398,0.16459572,250.0,11.700012,0.0,0.0,82.60113,3761.2246,0.00011548779,0.0,52.834312,250.21492,14.3270445,30.000002,0.19862266,49.942135,316.58377,276.52393,0.0,52.834312,0.22877851,14.697048,76.4249,8.330017
33892,21473520.0,0.0,23.407867,26.388977,22.95581,23.330383,22.363007,21.630432,11.698303,11.806641,12.913574,12.800049,0.0,0.03209034,0.03209034,0.16455266,250.0,11.700012,0.0,0.0,82.57419,3761.5747,0.0001154679,0.0,52.833702,250.20659,14.322211,30.000002,0.1986142,49.948902,316.54068,276.49292,0.0,52.833702,0.2287333,14.694013,76.41846,8.330017
33893,21473580.0,0.0,23.41397,26.427979,22.95755,23.330902,22.367004,21.636505,11.698364,11.757507,12.363159,12.800079,0.0,0.032089375,0.032089375,0.16451667,250.0,11.700012,0.0,0.0,82.55263,3762.0571,0.000115449475,0.0,52.833557,250.19052,14.316479,30.000002,0.19861671,49.95693,316.5014,276.46103,0.0,52.833557,0.22869538,14.690063,76.413574,8.330017
33894,21473640.0,0.0,23.419922,26.466919,22.959106,23.331451,22.37085,21.641266,11.698486,11.730743,12.062134,12.800079,0.0,0.032088514,0.032088514,0.16448851,250.0,11.700012,0.0,0.0,82.53665,3762.6025,0.00011543277,0.0,52.833824,250.16823,14.310601,30.000002,0.19862649,49.965157,316.46716,276.42963,0.0,52.833824,0.22866549,14.685967,76.410286,8.330017
33895,21473700.0,0.0,23.425781,26.50586,22.960602,23.332,22.374634,21.645294,11.698669,11.716034,11.895935,12.800079,0.0,0.03208778,0.03208778,0.16446847,250.0,11.700012,0.0,0.0,82.526405,3763.2466,0.00011541841,0.0,52.83444,250.14145,14.304815,30.000002,0.19864249,49.97326,316.4389,276.40005,0.0,52.83444,0.22864397,14.681845,76.40854,8.330017
33896,21473760.0,0.0,23.431824,26.54477,22.96225,23.332886,22.378357,21.648987,11.698914,11.70813,11.805786,12.800079,0.0,0.03208695,0.03208695,0.16445959,250.0,11.700012,0.0,0.0,82.52669,3764.0623,0.000115407114,0.0,52.8354,250.10735,14.299351,30.000002,0.19866541,49.980907,316.4179,276.37192,0.0,52.8354,0.22863339,14.67786,76.40897,8.330017
33897,21473820.0,0.0,23.437836,26.583618,22.963898,23.33377,22.382019,21.652435,11.699219,11.703888,11.7561035,12.800079,0.0,0.03208612,0.03208612,0.16446382,250.0,11.700012,0.0,0.0,82.53567,3765.0493,0.00011539992,0.0,52.836777,250.06607,14.293757,30.000002,0.19869961,49.98874,316.40613,276.34656,0.0,52.836777,0.22863598,14.674002,76.41189,8.330017
33898,21473880.0,0.0,23.443817,26.622437,22.965515,23.334625,22.385681,21.655762,11.699585,11.701813,11.730164,12.800079,0.0,0.03208543,0.03208543,0.16448,250.0,11.700012,0.0,0.0,82.55302,3766.2158,0.00011539729,0.0,52.838505,250.02113,14.288117,30.000002,0.1987439,49.996635,316.40396,276.3257,0.0,52.838505,0.22865075,14.67039,76.41692,8.330017
33899,21473940.0,0.0,23.450104,26.661255,22.967468,23.335419,22.391754,21.659027,11.700012,12.71347,11.716248,12.800079,0.0,0.032084875,0.032084875,0.1645078,250.0,11.700012,0.0,0.0,82.57826,3767.6084,0.00011539963,0.0,52.840496,249.97429,14.282879,30.000002,0.19879545,50.00397,316.4117,276.3104,0.0,52.840496,0.22867745,14.667247,76.42392,8.330017
33900,21474000.0,0.0,23.45636,26.700012,22.96939,23.336182,22.397919,21.662231,11.70047,12.251556,11.708954,12.800079,0.0,0.03208448,0.03208448,0.16454656,250.0,11.700012,0.0,0.0,82.61086,3769.182,0.00011540747,0.0,52.84267,249.92732,14.276942,30.000002,0.19886008,50.01228,316.42932,276.30133,0.0,52.84267,0.22871542,14.664456,76.43268,8.330017
33901,21474060.0,0.0,23.459259,26.738708,22.967499,23.333313,22.399017,21.661682,11.6936035,11.999847,11.703949,12.799011,0.0,0.032086905,0.032086905,0.16456142,250.0,11.700012,0.0,0.0,82.59638,3764.0044,0.00011530712,0.0,52.844326,249.92978,14.271398,30.000002,0.19890803,50.020046,316.4473,276.31418,0.0,52.844326,0.22873531,14.732029,76.435005,8.330017
33902,21474120.0,0.0,23.461945,26.777313,22.965363,23.330475,22.399475,21.661102,11.683258,11.855682,11.696838,12.797943,0.0,0.032090567,0.032090567,0.1645308,250.0,11.700012,0.0,0.0,82.55373,3755.475,0.00011505393,0.0,52.843784,249.99161,14.266232,30.000002,0.19891928,50.027275,316.44672,276.34122,0.0,52.843784,0.2287121,14.864419,76.426865,8.330017
33903,21474180.0,0.0,23.464935,26.815796,22.963501,23.327728,22.399567,21.662842,11.675995,11.775024,12.709198,12.798035,0.0,0.03209414,0.03209414,0.16446313,250.0,11.700012,0.0,0.0,82.48406,3746.3496,0.00011473573,0.0,52.841377,250.08711,14.262715,30.000002,0.19889116,50.0322,316.42447,276.36908,0.0,52.841377,0.22865163,14.961041,76.410965,8.330017
33904,21474240.0,0.0,23.467865,26.854187,22.9617,23.325134,22.399414,21.664612,11.670868,11.728821,12.236908,12.798492,0.0,0.032097355,0.032097355,0.16435775,250.0,11.700012,0.0,0.0,82.38916,3736.7288,0.000114371236,0.0,52.837402,250.20589,14.259153,30.000002,0.19883248,50.037186,316.37598,276.3903,0.0,52.837402,0.22855273,15.02548,76.38778,8.330017
33905,21474300.0,0.0,23.470764,26.892487,22.959778,23.322723,22.39917,21.665253,11.667297,11.701691,11.979004,12.798981,0.0,0.032099906,0.032099906,0.1642171,250.0,11.700012,0.0,0.0,82.271194,3726.747,0.000113975,0.0,52.83218,250.33669,14.256522,30.000002,0.19873899,50.04087,316.29922,276.39856,0.0,52.83218,0.22841717,15.065516,76.35827,8.330017
33906,21474360.0,0.0,23.473938,26.930664,22.958221,23.320923,22.398987,21.665588,11.664978,11.685455,11.835968,12.799377,0.0,0.032101452,0.032101452,0.16404788,250.0,11.700012,0.0,0.0,82.138374,3716.6453,0.00011355943,0.0,52.82616,250.46585,14.2540455,30.000002,0.19862007,50.04434,316.19513,276.38837,0.0,52.82616,0.22825103,15.085801,76.32426,8.330017
33907,21474420.0,0.0,23.477264,26.96872,22.956757,23.319366,22.398804,21.665558,11.663605,11.675812,11.757507,12.799744,0.0,0.03210215,0.03210215,0.16385616,250.0,11.700012,0.0,0.0,81.99124,3706.5566,0.000113134025,0.0,52.819847,250.58528,14.252684,30.000002,0.19847523,50.04624,316.0668,276.3581,0.0,52.819847,0.22806069,15.0900955,76.28712,8.330017
