,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33908,21474480.0,0.0,23.480682,27.006714,22.955444,23.318085,22.39859,21.665314,11.662964,11.670044,11.713715,12.800018,0.0,0.032102253,0.032102253,0.1636449,250.0,11.700012,0.0,0.0,81.83261,3696.5525,0.00011270598,0.0,52.81353,250.69324,14.25177,30.000002,0.19831116,50.047523,315.91684,276.3086,0.0,52.81353,0.2278496,15.082112,76.24744,8.330017
33909,21474540.0,0.0,23.484222,27.044556,22.954254,23.317078,22.398346,21.665009,11.662903,11.666809,11.690277,12.800262,0.0,0.032101847,0.032101847,0.16341832,250.0,11.700012,0.0,0.0,81.66514,3686.729,0.00011228046,0.0,52.807404,250.78714,14.251089,30.000002,0.19813262,50.048477,315.7483,276.24063,0.0,52.807404,0.22762221,15.064428,76.206024,8.330017
33910,21474600.0,0.0,23.488464,27.082306,22.953766,23.316345,22.40158,21.664612,11.66333,12.530212,11.6779785,12.800415,0.0,0.03210106,0.03210106,0.1631803,250.0,11.700012,0.0,0.0,81.4915,3677.268,0.00011186222,0.0,52.80165,250.8653,14.252051,30.000002,0.19793479,50.04713,315.56445,276.15552,0.0,52.80165,0.22738257,15.038832,76.163574,8.330017
33911,21474660.0,0.0,23.49228,27.119934,22.95288,23.3154,22.40326,21.664093,11.664032,12.136261,11.671509,12.800568,0.0,0.03210033,0.03210033,0.16293089,250.0,11.700012,0.0,0.0,81.30776,3667.9678,0.00011145373,0.0,52.79633,250.9333,14.252048,30.000002,0.1977335,50.047134,315.3679,276.05737,0.0,52.79633,0.22713168,15.007957,76.119804,8.330017
33912,21474720.0,0.0,23.496216,27.15744,22.952057,23.31485,22.4039,21.663544,11.664917,11.93338,11.668549,12.800629,0.0,0.032099508,0.032099508,0.16267093,250.0,11.700012,0.0,0.0,81.11922,3658.9612,0.00011105774,0.0,52.79138,250.98999,14.253111,30.000002,0.19751744,50.045647,315.15884,275.94577,0.0,52.79138,0.22687005,14.973281,76.074905,8.330017
33913,21474780.0,0.0,23.500122,27.194855,22.951385,23.314514,22.404053,21.662994,11.665894,11.810883,11.667145,12.80072,0.0,0.03209852,0.03209852,0.16240741,250.0,11.700012,0.0,0.0,80.929695,3650.191,0.00011067258,0.0,52.78684,251.03497,14.253044,30.000002,0.19730473,50.045742,314.9431,275.82437,0.0,52.78684,0.22660454,14.936584,76.03002,8.330017
33914,21474840.0,0.0,23.50476,27.232147,22.951324,23.314514,22.40393,21.665771,11.667053,11.745453,12.527313,12.800751,0.0,0.03209736,0.03209736,0.16214302,250.0,11.700012,0.0,0.0,80.74152,3641.882,0.00011030136,0.0,52.782833,251.06522,14.255007,30.000002,0.19707942,50.04299,314.72226,275.6927,0.0,52.782833,0.2263378,14.897776,75.98573,8.330017
33915,21474900.0,0.0,23.509277,27.269318,22.951294,23.31482,22.403625,21.667267,11.668274,11.710205,12.137787,12.800781,0.0,0.032096032,0.032096032,0.16188209,250.0,11.700012,0.0,0.0,80.55773,3633.91,0.00010994483,0.0,52.77945,251.08008,14.255794,30.000002,0.19686334,50.04189,314.49963,275.55283,0.0,52.77945,0.22607417,14.85791,75.94279,8.330017
33916,21474960.0,0.0,23.513885,27.306366,22.951355,23.315338,22.403381,21.668121,11.669586,11.691315,11.923431,12.800812,0.0,0.032094598,0.032094598,0.16162832,250.0,11.700012,0.0,0.0,80.38058,3626.3298,0.000109603425,0.0,52.77675,251.07939,14.256782,30.000002,0.19665168,50.04051,314.27856,275.40683,0.0,52.77675,0.2258175,14.817846,75.90178,8.330017
33917,21475020.0,0.0,23.518616,27.343292,22.951538,23.316132,22.403076,21.668457,11.670898,11.681213,11.802765,12.800812,0.0,0.03209307,0.03209307,0.16138566,250.0,11.700012,0.0,0.0,80.21311,3619.166,0.00010927769,0.0,52.774765,251.0633,14.257808,30.000002,0.19644856,50.03907,314.06244,275.25708,0.0,52.774765,0.22557175,14.778098,75.86336,8.330017
33918,21475080.0,0.0,23.523438,27.380096,22.951904,23.3172,22.402771,21.668518,11.672302,11.676178,11.736053,12.800781,0.0,0.03209148,0.03209148,0.16115762,250.0,11.700012,0.0,0.0,80.057655,3612.4614,0.00010896824,0.0,52.77353,251.0319,14.258425,30.000002,0.19625942,50.038208,313.85434,275.10568,0.0,52.77353,0.22534052,14.738976,75.82807,8.330017
33919,21475140.0,0.0,23.528595,27.416779,22.952423,23.318481,22.402435,21.668396,11.673828,11.674744,11.707306,12.800781,0.0,0.032089844,0.032089844,0.16094624,250.0,11.700012,0.0,0.0,79.91555,3606.7512,0.0001086767,0.0,52.773064,250.98541,14.260727,30.000002,0.19607398,50.03498,313.6561,274.95395,0.0,52.773064,0.22512582,14.699878,75.79624,8.330017
33920,21475200.0,0.0,23.533936,27.453339,22.953247,23.319946,22.403137,21.668213,11.675476,12.960907,11.6922,12.800781,0.0,0.0320882,0.0320882,0.1607554,250.0,11.700012,0.0,0.0,79.78938,3602.039,0.00010840526,0.0,52.77337,250.92502,14.262136,30.000002,0.19591008,50.03301,313.47125,274.80493,0.0,52.77337,0.22493166,14.660649,75.76846,8.330017
33921,21475260.0,0.0,23.53952,27.489777,22.954468,23.32138,22.40628,21.668274,11.677216,12.401245,11.684998,12.800781,0.0,0.032086767,0.032086767,0.1605851,250.0,11.700012,0.0,0.0,79.676956,3597.9055,0.000108154105,0.0,52.774395,250.85512,14.262791,30.000002,0.19576734,50.03209,313.3015,274.6617,0.0,52.774395,0.2247585,14.622219,75.74451,8.330017
33922,21475320.0,0.0,23.545044,27.526093,22.955597,23.322937,22.407898,21.668304,11.6788025,12.072388,11.681793,12.80072,0.0,0.032085456,0.032085456,0.16043636,250.0,11.700012,0.0,0.0,79.58104,3594.1672,0.00010792019,0.0,52.776,250.77747,14.263277,30.000002,0.19564304,50.03141,313.14804,274.52585,0.0,52.776,0.22460711,14.587371,75.72445,8.330017
33923,21475380.0,0.0,23.550537,27.562286,22.956726,23.324646,22.408722,21.668335,11.680298,11.894318,11.680756,12.800659,0.0,0.032084223,0.032084223,0.16031131,250.0,11.700012,0.0,0.0,79.50275,3590.8584,0.00010770292,0.0,52.778183,250.69193,14.263232,30.000002,0.19554088,50.03148,313.01248,274.39844,0.0,52.778183,0.22447957,14.555796,75.70865,8.330017
33924,21475440.0,0.0,23.556213,27.598328,22.958038,23.326416,22.409058,21.669373,11.681732,11.798187,12.961365,12.800598,0.0,0.032083057,0.032083057,0.1602113,250.0,11.700012,0.0,0.0,79.4429,3588.0308,0.000107501975,0.0,52.780914,250.59921,14.263696,30.000002,0.19545603,50.030827,312.89612,274.2807,0.0,52.780914,0.2243772,14.52718,75.69729,8.330017
33925,21475500.0,0.0,23.562164,27.634247,22.959717,23.328278,22.40918,21.672516,11.683197,11.7456665,12.4010315,12.800568,0.0,0.032081977,0.032081977,0.16013731,250.0,11.700012,0.0,0.0,79.40203,3585.7346,0.00010731778,0.0,52.784157,250.50058,14.263286,30.000002,0.19539715,50.0314,312.80008,274.174,0.0,52.784157,0.22430106,14.500899,75.690475,8.330017
33926,21475560.0,0.0,23.567719,27.670044,22.960999,23.329742,22.40924,21.674469,11.684601,11.71756,12.074982,12.800507,0.0,0.03208131,0.03208131,0.1600858,250.0,11.700012,0.0,0.0,79.37381,3583.7883,0.000107149164,0.0,52.78779,250.403,14.262608,30.000002,0.19535853,50.03235,312.72415,274.08124,0.0,52.78779,0.22424823,14.47746,75.68727,8.330017
33927,21475620.0,0.0,23.573181,27.705719,22.962189,23.331238,22.40921,21.67566,11.685883,11.702881,11.898315,12.800446,0.0,0.03208089,0.03208089,0.1600544,250.0,11.700012,0.0,0.0,79.36055,3582.1907,0.00010699483,0.0,52.79156,250.30904,14.261543,30.000002,0.1953386,50.033836,312.66678,274.00244,0.0,52.79156,0.224216,14.457067,75.68715,8.330017
33928,21475680.0,0.0,23.578613,27.741241,22.963318,23.332733,22.40915,21.676422,11.687134,11.695343,11.801453,12.8003845,0.0,0.03208056,0.03208056,0.16004415,250.0,11.700012,0.0,0.0,79.3621,3580.9688,0.00010685443,0.0,52.79547,250.21666,14.2604065,30.000002,0.19533622,50.03543,312.62793,273.93677,0.0,52.79547,0.22420509,14.439318,75.69039,8.330017
33929,21475740.0,0.0,23.583984,27.776611,22.964447,23.334167,22.409088,21.67694,11.688324,11.691742,11.748505,12.8003235,0.0,0.03208033,0.03208033,0.1600542,250.0,11.700012,0.0,0.0,79.37806,3580.1023,0.000106727384,0.0,52.799488,250.12645,14.258973,30.000002,0.19535199,50.037437,312.60703,273.8841,0.0,52.799488,0.22421469,14.424083,75.69683,8.330017
33930,21475800.0,0.0,23.589325,27.81189,22.965546,23.335571,22.408997,21.677368,11.689484,11.690369,11.720886,12.800293,0.0,0.03208016,0.03208016,0.16008404,250.0,11.700012,0.0,0.0,79.407845,3579.5857,0.00010661325,0.0,52.80359,250.0386,14.257238,30.000002,0.19538544,50.039864,312.6037,273.84418,0.0,52.80359,0.22424419,14.411235,75.706375,8.330017
33931,21475860.0,0.0,23.594452,27.846985,22.966461,23.336212,22.411133,21.677917,11.690521,12.780182,11.706879,12.800232,0.0,0.0320806,0.0320806,0.16012594,250.0,11.700012,0.0,0.0,79.44004,3579.3154,0.00010651094,0.0,52.807606,249.96327,14.255351,30.000002,0.19543047,50.04251,312.6156,273.8199,0.0,52.807606,0.224287,14.400579,75.717224,8.330017
33932,21475920.0,0.0,23.59961,27.881989,22.967407,23.336761,22.413849,21.678436,11.691467,12.283447,11.699646,12.800201,0.0,0.0320813,0.0320813,0.16017501,250.0,11.700012,0.0,0.0,79.47757,3579.2563,0.00010641877,0.0,52.811195,249.90248,14.253259,30.000002,0.1954828,50.045437,312.63858,273.80927,0.0,52.811195,0.22433749,14.392116,75.72846,8.330017
33933,21475980.0,0.0,23.604523,27.91681,22.96814,23.33728,22.415344,21.678925,11.692291,12.01416,11.696106,12.80014,0.0,0.032082062,0.032082062,0.16023126,250.0,11.700012,0.0,0.0,79.519714,3579.3315,0.00010633523,0.0,52.814407,249.85214,14.251068,30.000002,0.1955416,50.048508,312.6711,273.8095,0.0,52.814407,0.22439529,14.385934,75.740326,8.330017
33934,21476040.0,0.0,23.609314,27.951508,22.96872,23.337677,22.416168,21.679413,11.693024,11.8671875,11.694519,12.80011,0.0,0.032082826,0.032082826,0.16029337,250.0,11.700012,0.0,0.0,79.56566,3579.5264,0.00010625917,0.0,52.81724,249.81073,14.248808,30.000002,0.19560552,50.05167,312.71146,273.81882,0.0,52.81724,0.22445893,14.381774,75.75266,8.330017
33935,21476100.0,0.0,23.614227,27.986084,22.969482,23.338013,22.416595,21.681885,11.693634,11.787506,12.776764,12.800079,0.0,0.03208355,0.03208355,0.16036016,250.0,11.700012,0.0,0.0,79.6146,3579.8677,0.0001061897,0.0,52.81974,249.777,14.246479,30.000002,0.19567351,50.05493,312.75818,273.83566,0.0,52.81974,0.22452721,14.3792715,75.76535,8.330017
33936,21476160.0,0.0,23.618713,28.020477,22.969757,23.337555,22.41687,21.68515,11.694153,11.744995,12.2829895,12.800049,0.0,0.032084763,0.032084763,0.16042355,250.0,11.700012,0.0,0.0,79.654686,3580.1973,0.00010612564,0.0,52.821793,249.75987,14.24416,30.000002,0.19573958,50.058174,312.80823,273.86188,0.0,52.821793,0.22459304,14.377858,75.7766,8.330017
33937,21476220.0,0.0,23.622925,28.054749,22.969788,23.337006,22.417023,21.687225,11.694458,11.721893,12.014557,12.800018,0.0,0.03208614,0.03208614,0.16047826,250.0,11.700012,0.0,0.0,79.68912,3580.4128,0.00010606397,0.0,52.82309,249.76028,14.241962,30.000002,0.19579825,50.06125,312.85687,273.89465,0.0,52.82309,0.22465056,14.378245,75.785515,8.330017
33938,21476280.0,0.0,23.627014,28.088867,22.969666,23.336426,22.417114,21.68866,11.694641,11.7091675,11.865814,12.799988,0.0,0.032087445,0.032087445,0.16052496,250.0,11.700012,0.0,0.0,79.71744,3580.533,0.00010600348,0.0,52.823753,249.77232,14.239888,30.000002,0.19584966,50.06416,312.90234,273.93033,0.0,52.823753,0.22469988,14.379787,75.792496,8.330017
33939,21476340.0,0.0,23.630981,28.122833,22.969421,23.335815,22.417175,21.689728,11.694702,11.702332,11.784912,12.799957,0.0,0.032088626,0.032088626,0.1605627,250.0,11.700012,0.0,0.0,79.73935,3580.5454,0.00010594312,0.0,52.823853,249.7935,14.237949,30.000002,0.19589293,50.06687,312.943,273.96664,0.0,52.823853,0.22474,14.38205,75.79753,8.330017
33940,21476400.0,0.0,23.634888,28.156677,22.969147,23.335175,22.417206,21.690613,11.694702,11.698853,11.743683,12.799957,0.0,0.032089643,0.032089643,0.16059111,250.0,11.700012,0.0,0.0,79.75468,3580.4448,0.00010588213,0.0,52.823467,249.82162,14.236219,30.000002,0.19592726,50.06929,312.97772,274.00204,0.0,52.823467,0.22477047,14.384736,75.800674,8.330017
33941,21476460.0,0.0,23.638336,28.190338,22.968323,23.333801,22.417328,21.691559,11.69455,11.69693,11.721283,12.799957,0.0,0.032090984,0.032090984,0.16060342,250.0,11.700012,0.0,0.0,79.75273,3580.0898,0.00010581892,0.0,52.822556,249.86357,14.234688,30.000002,0.19594808,50.071438,313.0038,274.0376,0.0,52.822556,0.22478549,14.387533,75.80047,8.330017
33942,21476520.0,0.0,23.64212,28.223877,22.967926,23.332458,22.420532,21.692444,11.694275,12.592316,11.709076,12.799957,0.0,0.032092415,0.032092415,0.16059515,250.0,11.700012,0.0,0.0,79.737434,3579.5432,0.000105751795,0.0,52.82088,249.92029,14.233637,30.000002,0.19594976,50.072906,313.01736,274.07114,0.0,52.82088,0.22478011,14.390349,75.796135,8.330017
33943,21476580.0,0.0,23.645782,28.257233,22.967407,23.331146,22.422882,21.693268,11.693939,12.184021,11.702301,12.799957,0.0,0.032093637,0.032093637,0.16056873,250.0,11.700012,0.0,0.0,79.709305,3578.7532,0.00010568026,0.0,52.818607,249.98438,14.23271,30.000002,0.19593585,50.074207,313.01755,274.0989,0.0,52.818607,0.22475614,14.39261,75.788445,8.330017
33944,21476640.0,0.0,23.649323,28.290466,22.966736,23.329895,22.424164,21.694092,11.693481,11.961609,11.698425,12.799957,0.0,0.032094628,0.032094628,0.16052443,250.0,11.700012,0.0,0.0,79.669075,3577.6904,0.0001056032,0.0,52.815853,250.05283,14.23215,30.000002,0.19590507,50.07499,313.0036,274.1191,0.0,52.815853,0.22471382,14.39444,75.77762,8.330017
33945,21476700.0,0.0,23.652802,28.323517,22.966034,23.328735,22.424896,21.694916,11.692993,11.840973,11.696136,12.799988,0.0,0.03209536,0.03209536,0.16046333,250.0,11.700012,0.0,0.0,79.617645,3576.3718,0.000105520216,0.0,52.812748,250.12263,14.23178,30.000002,0.19585931,50.07551,312.97543,274.13037,0.0,52.812748,0.2246542,14.395532,75.76399,8.330017
33946,21476760.0,0.0,23.65625,28.356415,22.96524,23.326935,22.425323,21.698883,11.692474,11.773834,12.587555,12.799988,0.0,0.032096397,0.032096397,0.16037963,250.0,11.700012,0.0,0.0,79.54491,3574.7705,0.00010543083,0.0,52.80929,250.20132,14.232204,30.000002,0.1957914,50.074913,312.93158,274.13492,0.0,52.80929,0.22457258,14.395296,75.74621,8.330017
33947,21476820.0,0.0,23.659546,28.38919,22.964355,23.325287,22.425598,21.701996,11.6918335,11.736755,12.180878,12.800018,0.0,0.032097384,0.032097384,0.16027117,250.0,11.700012,0.0,0.0,79.456215,3572.807,0.00010533357,0.0,52.805252,250.28825,14.232686,30.000002,0.19570316,50.074238,312.86935,274.13068,0.0,52.805252,0.22446612,14.394063,75.72396,8.330017
33948,21476880.0,0.0,23.662811,28.421753,22.96341,23.323792,22.425781,21.704132,11.691132,11.7161255,11.957397,12.800049,0.0,0.032098137,0.032098137,0.16014127,250.0,11.700012,0.0,0.0,79.353355,3570.5132,0.000105228064,0.0,52.80084,250.37666,14.233591,30.000002,0.19559494,50.072975,312.7892,274.11496,0.0,52.80084,0.22433771,14.391669,75.698135,8.330017
33949,21476940.0,0.0,23.666077,28.454193,22.962463,23.322449,22.425903,21.70575,11.69043,11.70459,11.835541,12.800079,0.0,0.032098595,0.032098595,0.15999222,250.0,11.700012,0.0,0.0,79.23822,3567.9329,0.000105114465,0.0,52.796196,250.46288,14.234783,30.000002,0.19546922,50.071304,312.69177,274.08658,0.0,52.796196,0.22418958,14.387737,75.669304,8.330017
33950,21477000.0,0.0,23.669403,28.48645,22.961609,23.32135,22.425995,21.707062,11.689758,11.6979065,11.767914,12.80011,0.0,0.03209874,0.03209874,0.15982689,250.0,11.700012,0.0,0.0,79.113014,3565.1057,0.00010499309,0.0,52.79148,250.54353,14.23652,30.000002,0.19532679,50.068874,312.57852,274.045,0.0,52.79148,0.22402452,14.382169,75.63809,8.330017
33951,21477060.0,0.0,23.672363,28.518585,22.960297,23.319641,22.426117,21.708344,11.689087,11.694061,11.732056,12.80014,0.0,0.032099146,0.032099146,0.15964058,250.0,11.700012,0.0,0.0,78.967705,3561.9338,0.000104863895,0.0,52.78669,250.62674,14.23859,30.000002,0.19516613,50.065975,312.4491,273.9935,0.0,52.78669,0.22383904,14.374699,75.603325,8.330017
33952,21477120.0,0.0,23.675537,28.550507,22.959167,23.318176,22.426758,21.709503,11.688324,12.7708435,11.712341,12.800171,0.0,0.03209957,0.03209957,0.15943149,250.0,11.700012,0.0,0.0,78.80907,3558.452,0.0001047259,6.7989187,52.7816,250.71323,14.241706,30.000002,0.19498125,50.061615,312.3019,273.93115,0.0,52.7816,0.2236308,14.365801,75.564644,8.330017
33953,21477180.0,0.0,23.679138,28.582275,22.958618,23.317017,22.430267,21.710632,11.687653,12.439148,11.701324,12.800201,0.0,0.03209969,0.03209969,0.15920559,250.0,11.700012,0.0,0.0,78.6399,3554.8193,0.00010458056,0.0,52.77642,250.79475,14.244445,30.000002,0.19478455,50.05778,312.13882,273.85565,0.0,52.77642,0.22340512,14.354666,75.52345,8.330017
33954,21477240.0,0.0,23.68274,28.613892,22.958038,23.316101,22.432251,21.711731,11.687042,12.100128,11.695038,12.800262,0.0,0.032099497,0.032099497,0.15896598,250.0,11.700012,0.0,0.0,78.46307,3550.96,0.00010442816,0.0,52.771324,250.86772,14.247727,30.000002,0.19457328,50.05318,311.96143,273.7665,0.0,52.771324,0.2231651,14.34159,75.480446,8.330017
33955,21477300.0,0.0,23.68631,28.645355,22.95752,23.31549,22.43335,21.71283,11.686493,11.911133,11.691284,12.800293,0.0,0.03209899,0.03209899,0.15871729,250.0,11.700012,0.0,0.0,78.28181,3546.9373,0.00010426988,0.0,52.76646,250.92973,14.25074,30.000002,0.19435577,50.048965,311.77286,273.66473,0.0,52.76646,0.22291538,14.326816,75.4365,8.330017
33956,21477360.0,0.0,23.69043,28.676605,22.957428,23.31549,22.43399,21.714539,11.686035,11.808807,12.820343,12.8003235,0.0,0.032097954,0.032097954,0.15846619,250.0,11.700012,0.0,0.0,78.10351,3542.9155,0.00010410712,0.0,52.76202,250.97403,14.25515,30.000002,0.19412763,50.04279,311.57635,273.5496,4.341109,52.76202,0.22266215,14.310328,75.39304,8.330017
33957,21477420.0,0.0,23.694916,28.707733,22.957947,23.315765,22.434326,21.718903,11.685791,11.753082,12.43222,12.800354,0.0,0.032096576,0.032096576,0.15821865,250.0,11.700012,0.0,0.0,77.92936,3539.0073,0.00010394271,0.0,52.75827,250.9986,14.258753,30.000002,0.1939064,50.037746,311.3764,273.4234,0.0,52.75827,0.22241184,14.29161,75.35118,8.330017
33958,21477480.0,0.0,23.699371,28.738647,22.958405,23.316315,22.43457,21.721802,11.685699,11.722443,12.092773,12.8003845,0.0,0.032095008,0.032095008,0.15797806,250.0,11.700012,0.0,0.0,77.7621,3535.1587,0.000103777966,0.0,52.75528,251.00479,14.26246,30.000002,0.19368987,50.032555,311.17657,273.2891,0.0,52.75528,0.22216806,14.271522,75.31137,8.330017
33959,21477540.0,0.0,23.703857,28.76941,22.958923,23.317139,22.434723,21.723846,11.68573,11.70578,11.908203,12.800415,0.0,0.032093324,0.032093324,0.15774819,250.0,11.700012,0.0,0.0,77.60416,3531.4365,0.00010361446,0.0,52.753086,250.99327,14.26585,30.000002,0.19348358,50.027813,310.98032,273.1494,0.0,52.753086,0.22193481,14.250522,75.27423,8.330017
33960,21477600.0,0.0,23.708527,28.800018,22.959595,23.318176,22.434814,21.725494,11.685913,11.696777,11.8081665,12.800446,0.0,0.032091588,0.032091588,0.1575325,250.0,11.700012,0.0,0.0,77.45781,3527.9207,0.00010345397,0.0,52.751713,250.96494,14.269678,30.000002,0.1932862,50.022453,310.79083,273.00693,0.0,52.751713,0.22171561,14.228799,75.24026,8.330017
33961,21477660.0,0.0,23.71576,28.830078,22.963287,23.321991,22.438782,21.730743,11.693237,11.693054,11.753815,12.801392,0.0,0.032088,0.032088,0.15735836,250.0,11.700012,0.0,0.0,77.36357,3529.1868,0.000103406404,0.0,52.751606,250.88731,14.27311,30.000002,0.19312128,50.017643,310.61722,272.85425,0.0,52.751606,0.22153413,14.142355,75.21565,8.330017
33962,21477720.0,0.0,23.723053,28.859314,22.967224,23.325928,22.442749,21.73587,11.703918,11.695557,11.728363,12.802368,0.0,0.03208368,0.03208368,0.15724327,250.0,11.700012,0.0,0.0,77.309265,3533.5444,0.00010351457,0.0,52.753872,250.7554,14.275447,30.000002,0.19300877,50.014378,310.4741,272.69955,0.0,52.753872,0.2214103,13.996701,75.20359,8.330017
33963,21477780.0,0.0,23.73059,28.887695,22.971527,23.329895,22.448486,21.740936,11.711487,12.842255,11.718903,12.802216,0.0,0.032079566,0.032079566,0.15718311,250.0,11.700012,0.0,0.0,77.29522,3539.0398,0.000103691054,0.0,52.75821,250.58931,14.277235,30.000002,0.19294377,50.01187,310.36578,272.55438,0.0,52.75821,0.2213419,13.889856,75.20237,8.330017
33964,21477840.0,0.0,23.73816,28.915192,22.976074,23.333801,22.455322,21.745941,11.717194,12.331055,11.716858,12.801788,0.0,0.032075863,0.032075863,0.1571785,250.0,11.700012,0.0,0.0,77.32001,3545.5679,0.000103922444,0.0,52.764313,250.39871,14.277974,30.000002,0.19292985,50.010838,310.296,272.42548,0.0,52.764313,0.22132984,13.811168,75.21159,8.330017
33965,21477900.0,0.0,23.745422,28.941895,22.980438,23.337646,22.460876,21.750977,11.721558,12.052704,11.717957,12.801331,0.0,0.032072786,0.032072786,0.15722881,250.0,11.700012,0.0,0.0,77.38263,3552.9026,0.00010419496,0.0,52.771904,250.19327,14.277926,30.000002,0.19296539,50.010902,310.26755,272.31885,0.0,52.771904,0.22137395,13.75553,75.23067,8.330017
33966,21477960.0,0.0,23.751282,28.967712,22.983307,23.339478,22.465454,21.75586,11.724701,11.902039,11.720276,12.800934,0.0,0.032071665,0.032071665,0.15731491,250.0,11.700012,0.0,0.0,77.453545,3560.5598,0.00010449655,0.0,52.7803,250.00453,14.277146,30.000002,0.19303699,50.011993,310.27698,272.24545,0.0,52.7803,0.22145791,13.7186365,75.25478,8.330017
33967,21478020.0,0.0,23.756989,28.992676,22.986237,23.341156,22.469666,21.762451,11.726776,11.822327,12.830688,12.800598,0.0,0.03207188,0.03207188,0.15742254,250.0,11.700012,0.0,0.0,77.54074,3568.4426,0.00010481592,0.0,52.788395,249.84593,14.275562,30.000002,0.1931325,50.01421,310.31564,272.205,0.0,52.788395,0.22156602,13.697989,75.28089,8.330017
33968,21478080.0,0.0,23.762634,29.016815,22.989166,23.342682,22.473663,21.769928,11.728149,11.779388,12.331512,12.8003235,0.0,0.032072593,0.032072593,0.15755363,250.0,11.700012,0.0,0.0,77.64226,3576.566,0.00010514685,0.0,52.79609,249.7071,14.27393,30.000002,0.19324791,50.0165,310.38065,272.19095,0.0,52.79609,0.22169857,13.68905,75.30982,8.330017
33969,21478140.0,0.0,23.767914,29.04007,22.991821,23.343994,22.47754,21.776215,11.728943,11.756195,12.057068,12.80011,0.0,0.032073624,0.032073624,0.15770373,250.0,11.700012,0.0,0.0,77.756,3584.7405,0.00010548337,0.0,52.80326,249.58755,14.271982,30.000002,0.19338089,50.019222,310.46796,272.20035,0.0,52.80326,0.22185077,13.689592,75.34085,8.330017
33970,21478200.0,0.0,23.772858,29.0625,22.994232,23.345123,22.481323,21.78183,11.729279,11.743774,11.907166,12.799927,0.0,0.032074817,0.032074817,0.15786983,250.0,11.700012,0.0,0.0,77.87992,3592.8955,0.00010582114,0.0,52.809845,249.48576,14.26962,30.000002,0.19352931,50.02253,310.5744,272.23032,0.0,52.809845,0.2220193,13.697756,75.37357,8.330017
33971,21478260.0,0.0,23.776855,29.084076,22.995758,23.34494,22.48529,21.787323,11.729218,11.737122,11.825836,12.799805,0.0,0.03207684,0.03207684,0.15803884,250.0,11.700012,0.0,0.0,77.99559,3600.7832,0.00010615582,0.0,52.815636,249.41429,14.2669735,30.000002,0.19368306,50.026237,310.6944,272.28232,0.0,52.815636,0.22219242,13.711784,75.40516,8.330017
33972,21478320.0,0.0,23.780579,29.104797,22.99707,23.344604,22.489227,21.792603,11.728729,11.733307,11.780762,12.799683,0.0,0.032079283,0.032079283,0.1582006,250.0,11.700012,0.0,0.0,78.10661,3608.3298,0.00010648237,0.0,52.820152,249.37584,14.264348,30.000002,0.1938316,50.02991,310.8197,272.35187,0.0,52.820152,0.22235914,13.730738,75.4338,8.330017
33973,21478380.0,0.0,23.784027,29.124695,22.99823,23.344055,22.493134,21.79776,11.727966,11.731049,11.756805,12.799591,0.0,0.032081645,0.032081645,0.15835579,250.0,11.700012,0.0,0.0,78.21147,3615.5242,0.00010679854,0.0,52.823494,249.36104,14.261752,30.000002,0.19397457,50.033546,310.94708,272.43274,0.0,52.823494,0.22251906,13.753304,75.46009,8.330017
33974,21478440.0,0.0,23.787506,29.143707,22.999603,23.343353,22.499725,21.802826,11.72699,12.653442,11.743439,12.79953,0.0,0.032083888,0.032083888,0.15850101,250.0,11.700012,0.0,0.0,78.308556,3622.3926,0.000107102416,0.0,52.825783,249.36629,14.258973,30.000002,0.19411042,50.037437,311.0726,272.52075,0.0,52.825783,0.22266884,13.777907,75.483665,8.330017
33975,21478500.0,0.0,23.790802,29.161896,23.000824,23.342499,22.50589,21.807861,11.725891,12.232666,11.735748,12.7994995,0.0,0.032085925,0.032085925,0.15863419,250.0,11.700012,0.0,0.0,78.396454,3628.8591,0.000107392625,0.0,52.827095,249.3879,14.256721,30.000002,0.19423333,50.040592,311.1931,272.6122,0.0,52.827095,0.2228061,13.803585,75.50437,8.330017
33976,21478560.0,0.0,23.792694,29.1792,23.00058,23.339935,22.510803,21.812744,11.724487,12.001282,11.730957,12.7994995,0.0,0.03208889,0.03208889,0.15873845,250.0,11.700012,0.0,0.0,78.44997,3634.5247,0.00010766562,0.0,52.827274,249.44371,14.254707,30.000002,0.19433327,50.04341,311.30228,272.71042,0.0,52.827274,0.2229164,13.8301115,75.51854,8.330017
33977,21478620.0,0.0,23.794312,29.195679,23.000092,23.33731,22.515137,21.817566,11.722778,11.871399,11.7276,12.799469,0.0,0.032092158,0.032092158,0.15880272,250.0,11.700012,0.0,0.0,78.47698,3639.3723,0.00010791683,0.0,52.825745,249.5356,14.253263,30.000002,0.19439836,50.04543,311.39023,272.80954,0.0,52.825745,0.22298725,13.857502,75.52423,8.330017
33978,21478680.0,0.0,23.79602,29.211304,22.999878,23.334686,22.519073,21.824982,11.720917,11.802338,12.645508,12.799469,0.0,0.0320951,0.0320951,0.15883073,250.0,11.700012,0.0,0.0,78.47767,3643.672,0.00010814566,0.0,52.82272,249.64973,14.2522335,30.000002,0.19443151,50.046875,311.4546,272.9021,0.0,52.82272,0.22302118,13.884376,75.5228,8.330017
33979,21478740.0,0.0,23.797546,29.226074,22.999542,23.332092,22.522827,21.83194,11.719086,11.764923,12.224335,12.7994995,0.0,0.03209767,0.03209767,0.1588215,250.0,11.700012,0.0,0.0,78.45251,3647.9746,0.00010835349,0.0,52.818478,249.7797,14.251886,30.000002,0.19443028,50.047356,311.49243,272.98337,0.0,52.818478,0.2230171,13.908048,75.51443,8.330017
33980,21478800.0,0.0,23.798828,29.24002,22.999054,23.32956,22.52649,21.83789,11.717163,11.743744,11.99469,12.799561,0.0,0.032099742,0.032099742,0.15877593,250.0,11.700012,0.0,0.0,78.40247,3651.5398,0.00010853941,0.0,52.813236,249.91862,14.252102,30.000002,0.19439588,50.04706,311.50204,273.04922,0.0,52.813236,0.22297567,13.9289875,75.499626,8.330017
33981,21478860.0,0.0,23.799042,29.253082,22.997375,23.325684,22.529877,21.84311,11.714996,11.731171,11.867371,12.799591,0.0,0.03210234,0.03210234,0.15868196,250.0,11.700012,0.0,0.0,78.30675,3654.0112,0.00010869889,0.0,52.807,250.08005,14.252938,30.000002,0.19432007,50.04589,311.47952,273.10278,0.0,52.807,0.222887,13.948987,75.47572,8.330017
33982,21478920.0,0.0,23.799133,29.26532,22.995728,23.321991,22.533234,21.847992,11.712524,11.723297,11.797211,12.799622,0.0,0.03210499,0.03210499,0.1585323,250.0,11.700012,0.0,0.0,78.175186,3655.4219,0.00010882838,0.0,52.799343,250.26508,14.254726,30.000002,0.19419421,50.043385,311.41833,273.13992,0.0,52.799343,0.22274265,13.967874,75.44145,8.330017
33983,21478980.0,0.0,23.799255,29.276672,22.99414,23.318573,22.53656,21.852722,11.709961,11.717804,11.757324,12.799652,0.0,0.03210703,0.03210703,0.15833494,250.0,11.700012,0.0,0.0,78.01082,3655.8794,0.00010892766,0.0,52.790665,250.45647,14.2573595,30.000002,0.19402435,50.039696,311.31866,273.15338,0.0,52.790665,0.22254941,13.984205,75.39903,8.330017
33984,21479040.0,0.0,23.799438,29.2872,22.992706,23.31546,22.539948,21.8573,11.707336,12.1145935,11.734924,12.799713,0.0,0.032108497,0.032108497,0.15809242,250.0,11.700012,0.0,0.0,77.81677,3655.4358,0.00010899687,37.887276,52.78129,250.64822,14.2612,30.000002,0.19381055,50.03432,311.18103,273.14072,0.0,52.78129,0.2223098,13.997093,75.34916,8.330017
33985,21479100.0,0.0,23.80017,29.296875,22.991943,23.312714,22.546722,21.861816,11.704803,12.50415,11.721985,12.799805,0.0,0.03210929,0.03210929,0.15780863,250.0,11.700012,0.0,0.0,77.59608,3654.2405,0.00010903671,0.0,52.771484,250.83331,14.265466,30.000002,0.19356015,50.028347,311.0064,273.09946,0.0,52.771484,0.22202757,14.005582,75.29283,8.330017
33986,21479160.0,0.0,23.799805,29.305695,22.990051,23.308777,22.551758,21.86621,11.70224,12.139984,11.713654,12.799866,0.0,0.032110568,0.032110568,0.15747632,250.0,11.700012,0.0,0.0,77.33108,3651.974,0.00010904773,0.0,52.761333,251.02612,14.270459,30.000002,0.19326767,50.021355,310.79565,273.03607,0.0,52.761333,0.22169785,14.009812,75.22811,8.330017
33987,21479220.0,0.0,23.799591,29.31369,22.988312,23.30542,22.555817,21.870575,11.6996155,11.950714,11.708099,12.799957,0.0,0.032111645,0.032111645,0.15708686,250.0,11.700012,0.0,0.0,77.03077,3648.652,0.00010902436,0.0,52.750404,251.22488,14.276944,30.000002,0.19292071,50.01228,310.54025,272.9436,0.0,52.750404,0.22131054,14.009726,75.15362,8.330017
33988,21479280.0,0.0,23.799316,29.3208,22.986786,23.30249,22.559448,21.87503,11.697052,11.835632,12.220093,12.800049,0.0,0.032112177,0.032112177,0.15666164,250.0,11.700012,0.0,0.0,76.70775,3644.601,0.00010897567,0.0,52.73924,251.41566,14.283598,30.000002,0.1925434,50.002964,310.25317,272.8249,33.067528,52.73924,0.22088636,14.005552,75.073586,8.330017
33989,21479340.0,0.0,23.799835,29.327087,22.986023,23.30011,22.562775,21.88266,11.694641,11.772278,12.482452,12.80014,0.0,0.03211207,0.03211207,0.15620135,250.0,11.700012,0.0,0.0,76.36357,3639.9658,0.000108900465,0.0,52.728092,251.59157,14.291326,30.000002,0.19213104,49.992146,309.93307,272.6758,0.0,52.728092,0.22042581,13.996026,74.988434,8.330017
33990,21479400.0,0.0,23.800262,29.33252,22.985413,23.29831,22.565918,21.888794,11.692444,11.736572,12.124207,12.800232,0.0,0.032111295,0.032111295,0.15571408,250.0,11.700012,0.0,0.0,76.00428,3634.697,0.00010880103,0.0,52.717297,251.74615,14.299202,30.000002,0.19169538,49.981117,309.58484,272.4968,0.0,52.717297,0.21993695,13.981469,74.89982,8.330017
33991,21479460.0,0.0,23.799713,29.337067,22.983734,23.295288,22.568817,21.89392,11.690338,11.715973,11.926331,12.800354,0.0,0.032111164,0.032111164,0.1551914,250.0,11.700012,0.0,0.0,75.608475,3628.614,0.00010867828,0.0,52.706833,251.89796,14.30784,30.000002,0.1912284,49.969025,309.21002,272.29642,0.0,52.706833,0.21941406,13.962097,74.80536,8.330017
33992,21479520.0,0.0,23.799316,29.34082,22.98233,23.292908,22.571625,21.89862,11.688263,11.70343,11.813538,12.800415,0.0,0.032111134,0.032111134,0.15463132,250.0,11.700012,0.0,0.0,75.193115,3621.8403,0.000108531836,0.0,52.69624,252.0489,14.317115,30.000002,0.19072835,49.95604,308.807,272.0741,0.0,52.69624,0.21885386,13.938801,74.704575,8.330017
33993,21479580.0,0.0,23.799164,29.343689,22.981354,23.291199,22.574432,21.903015,11.68634,11.695557,11.749908,12.800507,0.0,0.032110464,0.032110464,0.15404789,250.0,11.700012,0.0,0.0,74.76496,3614.591,0.00010836474,0.0,52.685875,252.18225,14.326625,30.000002,0.1902075,49.942726,308.38113,271.82632,0.0,52.685875,0.21826907,13.911195,74.60063,8.330017
33994,21479640.0,0.0,23.799683,29.345703,22.980804,23.290192,22.577179,21.907227,11.684692,11.6910095,11.720581,12.800598,0.0,0.032109223,0.032109223,0.15344648,250.0,11.700012,0.0,0.0,74.32846,3607.043,0.00010817953,0.0,52.676,252.29376,14.3392,30.000002,0.18965495,49.92512,307.936,271.5536,0.0,52.676,0.21766512,13.878751,74.49459,8.330017
33995,21479700.0,0.0,23.800598,29.346893,22.980896,23.289886,22.581207,21.911346,11.683289,12.9157715,11.703766,12.80069,0.0,0.03210738,0.03210738,0.15283874,250.0,11.700012,0.0,0.0,73.892525,3599.2627,0.000107979664,0.0,52.666992,252.37619,14.351386,30.000002,0.18909883,49.90806,307.4786,271.25784,0.0,52.666992,0.2170536,13.842273,74.38876,8.330017
33996,21479760.0,0.0,23.80069,29.347198,22.980316,23.288208,22.586884,21.915344,11.682068,12.35788,11.694214,12.800781,0.0,0.03210645,0.03210645,0.15221407,250.0,11.700012,0.0,0.0,73.43243,3591.0708,0.00010776742,0.0,52.658756,252.45322,14.362967,30.000002,0.18853445,49.891846,307.01056,270.95,0.0,52.658756,0.21642712,13.801355,74.28017,8.330017
33997,21479820.0,0.0,23.801025,29.34668,22.97998,23.287323,22.591064,21.919281,11.680939,12.061371,11.688629,12.800842,0.0,0.032105535,0.032105535,0.15157127,250.0,11.700012,0.0,0.0,72.96679,3582.5293,0.00010754105,0.0,52.65069,252.52417,14.375812,30.000002,0.18794918,49.873863,306.5295,270.62787,0.0,52.65069,0.2157825,13.757862,74.16857,8.330017
33998,21479880.0,0.0,23.801361,29.345306,22.980042,23.28717,22.594513,21.923218,11.679993,11.893585,11.684998,12.800903,0.0,0.032104153,0.032104153,0.15092616,250.0,11.700012,0.0,0.0,72.50408,3573.8357,0.000107305204,0.0,52.643234,252.57462,14.387228,30.000002,0.1873693,49.857883,306.0426,270.29074,0.0,52.643234,0.21513453,13.711574,74.057365,8.330017
33999,21479940.0,0.0,23.80252,29.343079,22.980713,23.28769,22.597534,21.928528,11.679291,11.795654,12.893982,12.800964,0.0,0.032102276,0.032102276,0.15028681,250.0,11.700012,0.0,0.0,72.050186,3565.2258,0.00010706337,0.0,52.6366,252.60042,14.401205,30.000002,0.18678008,49.838314,305.55524,269.94064,0.0,52.6366,0.21449138,13.66286,73.9481,8.330017
34000,21480000.0,0.0,23.804016,29.339996,22.982117,23.28888,22.600342,21.935272,11.678894,11.742737,12.341888,12.800995,0.0,0.03209988,0.03209988,0.14966187,250.0,11.700012,0.0,0.0,71.61158,3556.794,0.000106818996,0.0,52.631058,252.59653,14.413881,30.000002,0.18620893,49.820564,305.0721,269.5794,0.0,52.631058,0.21386158,13.611312,73.8425,8.330017
34001,21480060.0,0.0,23.80426,29.33609,22.982178,23.288483,22.602814,21.940643,11.67865,11.713654,12.040283,12.801056,0.0,0.03209861,0.03209861,0.14903988,250.0,11.700012,0.0,0.0,71.16096,3548.1868,0.00010657282,0.0,52.626472,252.5888,14.426738,30.000002,0.18564156,49.802567,304.5949,269.21872,0.0,52.626472,0.2132371,13.558041,73.737335,8.330017
34002,21480120.0,0.0,23.804596,29.331299,22.982544,23.288788,22.605194,21.945282,11.678406,11.697723,11.876251,12.801056,0.0,0.032097634,0.032097634,0.14841653,250.0,11.700012,0.0,0.0,70.716896,3539.5198,0.000106323605,0.0,52.622055,252.58194,14.439197,30.000002,0.18507606,49.785122,304.12024,268.85812,0.0,52.622055,0.21261178,13.504526,73.63163,8.330017
34003,21480180.0,0.0,23.80539,29.325684,22.983337,23.289795,22.607544,21.949493,11.678345,11.688843,11.785767,12.801086,0.0,0.032096237,0.032096237,0.1478071,250.0,11.700012,0.0,0.0,70.28638,3531.0605,0.0001060748,0.0,52.61823,252.5577,14.452724,30.000002,0.18451586,49.766186,303.6532,268.49402,0.0,52.61823,0.21199954,13.450045,73.528885,8.330017
34004,21480240.0,0.0,23.806427,29.319214,22.984589,23.291443,22.609863,21.953491,11.678467,11.68396,11.735779,12.801086,0.0,0.032094434,0.032094434,0.14721867,250.0,11.700012,0.0,0.0,69.87593,3522.8643,0.00010582894,0.0,52.61523,252.51204,14.4660635,30.000002,0.18397324,49.747513,303.1976,268.12796,0.0,52.61523,0.21140744,13.394907,73.43054,8.330017
34005,21480300.0,0.0,23.80777,29.31189,22.986298,23.293701,22.612152,21.957367,11.678864,11.681488,11.70932,12.801117,0.0,0.032092158,0.032092158,0.14665988,250.0,11.700012,0.0,0.0,69.491165,3515.0737,0.00010558906,0.0,52.61328,252.44044,14.47893,30.000002,0.18345644,49.729496,302.75824,267.76205,0.0,52.61328,0.21084403,13.339442,73.33834,8.330017
34006,21480360.0,0.0,23.808289,29.30371,22.987,23.293976,22.616821,21.96109,11.679382,12.707886,11.695618,12.801117,0.0,0.0320913,0.0320913,0.14611386,250.0,11.700012,0.0,0.0,69.09887,3507.4124,0.00010535585,0.0,52.61215,252.37373,14.4928055,30.000002,0.18294743,49.71007,302.33444,267.40826,0.0,52.61215,0.21029636,13.2836075,73.24786,8.330017
34007,21480420.0,0.0,23.808899,29.294678,22.988129,23.29486,22.621552,21.964783,11.67984,12.239044,11.688324,12.801117,0.0,0.03209076,0.03209076,0.14557564,250.0,11.700012,0.0,0.0,68.71857,3499.8857,0.00010512739,0.0,52.610924,252.31543,14.505489,30.000002,0.18245168,49.692314,301.92145,267.06454,0.0,52.610924,0.20975703,13.229063,73.15808,8.330017
34008,21480480.0,0.0,23.809723,29.28482,22.989502,23.296387,22.62503,21.968445,11.680389,11.993988,11.684723,12.801086,0.0,0.03208993,0.03208993,0.14505921,250.0,11.700012,0.0,0.0,68.35784,3492.6938,0.000104906205,0.0,52.61005,252.24808,14.518764,30.000002,0.18197027,49.673733,301.52353,266.7273,0.0,52.61005,0.20923892,13.175513,73.07228,8.330017
34009,21480540.0,0.0,23.810516,29.274078,22.99118,23.2984,22.62793,21.972076,11.681061,11.850739,11.682861,12.801056,0.0,0.032088716,0.032088716,0.14456756,250.0,11.700012,0.0,0.0,68.018486,3485.821,0.00010469275,0.0,52.609688,252.16742,14.530412,30.000002,0.18151665,49.657425,301.14102,266.3955,0.0,52.609688,0.20874482,13.122884,72.99125,8.330017
34010,21480600.0,0.0,23.812042,29.262512,22.99356,23.300903,22.630463,21.97818,11.681885,11.773346,12.684631,12.801056,0.0,0.032087076,0.032087076,0.14410904,250.0,11.700012,0.0,0.0,67.70674,3479.5103,0.00010448984,0.0,52.610077,252.06813,14.543319,30.000002,0.18108273,49.639355,300.77832,266.07053,0.0,52.610077,0.20828298,13.07128,72.9167,8.330017
34011,21480660.0,0.0,23.811981,29.250092,22.994385,23.301178,22.632599,21.98413,11.68277,11.731964,12.228088,12.801025,0.0,0.032086905,0.032086905,0.14366493,250.0,11.700012,0.0,0.0,67.386475,3473.2786,0.00010429736,0.0,52.610977,251.98195,14.55511,30.000002,0.18066877,49.622845,300.43362,265.76376,0.0,52.610977,0.20783861,13.020486,72.84385,8.330017
34012,21480720.0,0.0,23.81192,29.236816,22.99533,23.30194,22.634644,21.988953,11.683411,11.709656,11.979553,12.800995,0.0,0.032087184,0.032087184,0.14322613,250.0,11.700012,0.0,0.0,67.076416,3467.1475,0.000104111205,0.0,52.611393,251.91405,14.5669985,30.000002,0.18025954,49.606205,300.10013,265.472,0.0,52.611393,0.20740037,12.972448,72.77084,8.330017
34013,21480780.0,0.0,23.81192,29.222687,22.996521,23.303192,22.636627,21.993195,11.684082,11.697479,11.841064,12.800964,0.0,0.03208715,0.03208715,0.14280494,250.0,11.700012,0.0,0.0,66.781456,3461.287,0.00010393275,0.0,52.611767,251.84515,14.578591,30.000002,0.17986563,49.58997,299.77988,265.18927,0.0,52.611767,0.20697908,12.926171,72.7008,8.330017
34014,21480840.0,0.0,23.812042,29.207703,22.997986,23.30484,22.63855,21.997131,11.684814,11.690857,11.762512,12.800903,0.0,0.03208673,0.03208673,0.14240637,250.0,11.700012,0.0,0.0,66.50612,3455.763,0.00010376302,0.0,52.612347,251.76913,14.589648,30.000002,0.1794921,49.57449,299.47433,264.91464,0.0,52.612347,0.20657966,12.881386,72.634926,8.330017
34015,21480900.0,0.0,23.81247,29.191895,22.999725,23.306946,22.640472,22.000793,11.685638,11.688232,11.727142,12.800873,0.0,0.032085877,0.032085877,0.14203371,250.0,11.700012,0.0,0.0,66.252655,3450.6572,0.00010360292,0.0,52.613266,251.68285,14.601636,30.000002,0.17913416,49.55771,299.1848,264.64792,0.0,52.613266,0.20620528,12.838025,72.573975,8.330017
34016,21480960.0,0.0,23.81128,29.175201,22.999847,23.30664,22.642242,22.004333,11.686371,11.687195,11.708313,12.800873,0.0,0.032086376,0.032086376,0.14166869,250.0,11.700012,0.0,0.0,65.98439,3445.5093,0.000103451144,0.0,52.614326,251.61484,14.612826,30.000002,0.17878881,49.54204,298.90894,264.3986,0.0,52.614326,0.20584135,12.79605,72.51334,8.330017
34017,21481020.0,0.0,23.810638,29.157684,23.000702,23.306763,22.64746,22.007782,11.68689,12.531555,11.698486,12.800812,0.0,0.032087464,0.032087464,0.14129868,250.0,11.700012,0.0,0.0,65.719376,3440.442,0.00010330371,0.0,52.61457,251.5733,14.624429,30.000002,0.17843862,49.5258,298.63895,264.1635,0.0,52.61457,0.20547353,12.756377,72.45039,8.330017
34018,21481080.0,0.0,23.809906,29.139313,23.001678,23.307312,22.651337,22.0112,11.687347,12.147736,11.693298,12.800781,0.0,0.03208814,0.03208814,0.14093664,250.0,11.700012,0.0,0.0,65.46183,3435.504,0.00010316136,0.0,52.614426,251.53554,14.635554,30.000002,0.17809674,49.510227,298.37598,263.93488,0.0,52.614426,0.20511284,12.718076,72.38855,8.330017
34019,21481140.0,0.0,23.809265,29.120087,23.002808,23.308289,22.654144,22.014618,11.687805,11.949951,11.690857,12.800751,0.0,0.032088283,0.032088283,0.14058807,250.0,11.700012,0.0,0.0,65.21749,3430.7583,0.0001030246,0.0,52.614166,251.4944,14.646848,30.000002,0.17776413,49.494415,298.12158,263.7112,0.0,52.614166,0.20476454,12.6812725,72.329124,8.330017
34020,21481200.0,0.0,23.808563,29.100006,23.00409,23.3096,22.656525,22.018005,11.688263,11.830505,11.745117,12.80072,0.0,0.03208797,0.03208797,0.14025503,250.0,11.700012,0.0,0.0,64.98699,3426.2058,0.00010289298,0.0,52.614056,251.44519,14.65749,30.000002,0.1774466,49.479515,297.87592,263.49088,54.057426,52.614056,0.20443088,12.645547,72.27275,8.330017
34021,21481260.0,0.0,23.806732,29.079376,23.004059,23.308258,22.658417,22.024658,11.688629,11.766693,12.530457,12.80072,0.0,0.032089256,0.032089256,0.13991426,250.0,11.700012,0.0,0.0,64.72916,3421.5015,0.000102765254,0.0,52.613785,251.42273,14.668743,30.000002,0.1771228,49.46376,297.63574,263.28464,0.0,52.613785,0.20409277,12.610358,72.213585,8.330017
34022,21481320.0,0.0,23.804749,29.058441,23.003967,23.307312,22.660156,22.029938,11.68869,11.731323,12.148865,12.80069,0.0,0.0320909,0.0320909,0.13955592,250.0,11.700012,0.0,0.0,64.4643,3416.5618,0.00010263616,0.0,52.612377,251.42868,14.679933,30.000002,0.17678615,49.448097,297.3928,263.08633,0.0,52.612377,0.20373774,12.577059,72.14979,8.330017
34023,21481380.0,0.0,23.802826,29.037262,23.003998,23.306793,22.661774,22.034302,11.688629,11.711761,11.937683,12.800659,0.0,0.032092176,0.032092176,0.13918997,250.0,11.700012,0.0,0.0,64.19661,3411.5244,0.00010250552,0.0,52.610294,251.44319,14.691466,30.000002,0.17644148,49.431946,297.14746,262.88855,0.0,52.610294,0.20337436,12.544643,72.08411,8.330017
34024,21481440.0,0.0,23.801056,29.015808,23.004242,23.306732,22.66333,22.038147,11.688538,11.701172,11.8237915,12.800659,0.0,0.032092895,0.032092895,0.13882099,250.0,11.700012,0.0,0.0,63.930065,3406.4417,0.00010237331,0.0,52.607834,251.45773,14.703091,30.000002,0.17609331,49.415676,296.9002,262.6884,0.0,52.607834,0.2030068,12.512583,72.01776,8.330017
34025,21481500.0,0.0,23.7995,28.99411,23.0047,23.307037,22.664886,22.041718,11.688416,11.695251,11.760834,12.800659,0.0,0.03209299,0.03209299,0.13845482,250.0,11.700012,0.0,0.0,63.669025,3401.3767,0.00010224008,0.0,52.605312,251.46448,14.714935,30.000002,0.17574559,49.39909,296.65277,262.48428,0.0,52.605312,0.20264079,12.480656,71.95218,8.330017
34026,21481560.0,0.0,23.796295,28.972168,23.003357,23.304749,22.66626,22.044983,11.688202,11.692108,11.727692,12.800659,0.0,0.032094423,0.032094423,0.13806924,250.0,11.700012,0.0,0.0,63.371803,3395.8809,0.00010210381,0.0,52.602524,251.49509,14.726984,30.000002,0.17538403,49.38222,296.4018,262.28543,0.0,52.602524,0.2022582,12.44833,71.88185,8.330017
34027,21481620.0,0.0,23.793427,28.949982,23.00235,23.302948,22.66867,22.048126,11.687653,12.959503,11.709656,12.800629,0.0,0.032096352,0.032096352,0.1376509,250.0,11.700012,0.0,0.0,63.058846,3389.9714,0.00010195918,0.0,52.598488,251.55652,14.740118,30.000002,0.17499234,49.36384,296.139,262.08737,0.0,52.598488,0.20184375,12.41671,71.80401,8.330017
34028,21481680.0,0.0,23.791077,28.927612,23.002045,23.301666,22.673279,22.05127,11.687042,12.405365,11.6996155,12.800659,0.0,0.032097664,0.032097664,0.13721468,250.0,11.700012,0.0,0.0,62.73536,3383.8855,0.00010180733,0.0,52.593742,251.62238,14.753182,30.000002,0.17458613,49.345543,295.8657,261.88107,0.0,52.593742,0.20141013,12.384229,71.72259,8.330017
34029,21481740.0,0.0,23.788788,28.904999,23.001831,23.300873,22.676422,22.054321,11.686432,12.077728,11.693756,12.800659,0.0,0.03209831,0.03209831,0.13676563,250.0,11.700012,0.0,0.0,62.406837,3377.5708,0.00010164825,0.0,52.58866,251.68423,14.766654,30.000002,0.17416713,49.326683,295.583,261.66415,0.0,52.58866,0.20096235,12.350807,71.63889,8.330017
34030,21481800.0,0.0,23.786621,28.882202,23.001831,23.300629,22.678741,22.057404,11.685852,11.898712,11.690308,12.80069,0.0,0.03209823,0.03209823,0.13631068,250.0,11.700012,0.0,0.0,62.07836,3371.114,0.00010148273,0.0,52.5836,251.73412,14.780122,30.000002,0.1737427,49.30783,295.29337,261.4356,0.0,52.5836,0.20050722,12.316392,71.55456,8.330017
34031,21481860.0,0.0,23.783142,28.859222,23.000183,23.297882,22.68039,22.06137,11.685181,11.80188,12.960114,12.80072,0.0,0.032099474,0.032099474,0.13582896,250.0,11.700012,0.0,0.0,61.709923,3364.129,0.00010130936,0.0,52.578415,251.80327,14.795002,30.000002,0.173293,49.287,294.99463,261.20514,0.0,52.578415,0.20002808,12.280428,71.46428,8.330017
34032,21481920.0,0.0,23.78009,28.83603,22.999146,23.295746,22.681793,22.067413,11.684265,11.748779,12.398651,12.80072,0.0,0.032100894,0.032100894,0.13531137,250.0,11.700012,0.0,0.0,61.32305,3356.6948,0.00010112401,0.0,52.572163,251.89441,14.809979,30.000002,0.17281513,49.26603,294.68,260.96777,0.0,52.572163,0.19951333,12.243811,71.36623,8.330017
34033,21481980.0,0.0,23.77713,28.812683,22.99826,23.29422,22.683044,22.072021,11.68335,11.719269,12.073578,12.800751,0.0,0.03210175,0.03210175,0.1347717,250.0,11.700012,0.0,0.0,60.924225,3348.9045,0.000100927566,0.0,52.565437,251.98492,14.825434,30.000002,0.17231715,49.244392,294.35165,260.71664,0.0,52.565437,0.19897537,12.205658,71.26398,8.330017
34034,21482040.0,0.0,23.774353,28.789185,22.99765,23.293335,22.684235,22.075867,11.682434,11.702789,11.896423,12.800781,0.0,0.032101873,0.032101873,0.13421737,250.0,11.700012,0.0,0.0,60.519802,3340.8472,0.000100720834,0.0,52.558605,252.06519,14.84091,30.000002,0.1718068,49.222725,294.0117,260.4499,0.0,52.558605,0.19842125,12.165777,71.15931,8.330017
34035,21482100.0,0.0,23.771942,28.765533,22.997375,23.293121,22.685364,22.079224,11.681641,11.693451,11.799988,12.800812,0.0,0.03210123,0.03210123,0.13365693,250.0,11.700012,0.0,0.0,60.11612,3332.657,0.00010050561,0.0,52.552055,252.12692,14.857618,30.000002,0.17128521,49.199333,293.6636,260.16733,0.0,52.552055,0.19785948,12.1240225,71.05416,8.330017
34036,21482160.0,0.0,23.768066,28.74173,22.995422,23.290466,22.68634,22.082275,11.680847,11.687897,11.745728,12.800873,0.0,0.032101765,0.032101765,0.1330724,250.0,11.700012,0.0,0.0,59.67427,3323.9492,0.00010028154,0.0,52.545666,252.19995,14.874411,30.000002,0.17074679,49.175827,293.30673,259.87924,0.0,52.545666,0.19727613,12.079933,70.943794,8.330017
34037,21482220.0,0.0,23.764435,28.717773,22.993805,23.288544,22.687317,22.085175,11.67984,11.684448,11.715332,12.800903,0.0,0.03210269,0.03210269,0.13245358,250.0,11.700012,0.0,0.0,59.217133,3314.748,0.00010004458,0.0,52.538578,252.29047,14.892141,30.000002,0.17017813,49.151005,292.93524,259.5825,0.0,52.538578,0.19665913,12.03477,70.82598,8.330017
34038,21482280.0,0.0,23.761658,28.693726,22.992981,23.287354,22.690369,22.087982,11.678864,12.778442,11.698822,12.800934,0.0,0.032102887,0.032102887,0.13181749,250.0,11.700012,0.0,0.0,58.751453,3305.357,9.979673e-05,0.0,52.531223,252.37387,14.911458,30.000002,0.16958816,49.12396,292.55225,259.27054,0.0,52.531223,0.19602339,11.987803,70.70499,8.330017
34039,21482340.0,0.0,23.759216,28.669556,22.992767,23.286896,22.694061,22.09076,11.67807,12.276672,11.689606,12.800964,0.0,0.03210241,0.03210241,0.13117205,250.0,11.700012,0.0,0.0,58.284683,3295.8298,9.954048e-05,0.0,52.52408,252.4417,14.929938,30.000002,0.1689943,49.098087,292.1606,258.94287,0.0,52.52408,0.19537698,11.938227,70.58266,8.330017
34040,21482400.0,0.0,23.756989,28.645264,22.992798,23.2872,22.696472,22.093475,11.677399,12.003906,11.684204,12.801025,0.0,0.032101166,0.032101166,0.13052765,250.0,11.700012,0.0,0.0,57.824432,3286.24,9.9277684e-05,0.0,52.517498,252.48555,14.9485,30.000002,0.16840033,49.0721,291.76462,258.60022,0.0,52.517498,0.19473004,11.886871,70.4613,8.330017
34041,21482460.0,0.0,23.753326,28.62091,22.99115,23.285095,22.697998,22.09613,11.676788,11.854492,11.681,12.801056,0.0,0.03210112,0.03210112,0.12986656,250.0,11.700012,0.0,0.0,57.33132,3276.2407,9.900842e-05,0.0,52.511353,252.53607,14.967817,30.000002,0.1677926,49.045055,291.36426,258.25342,0.0,52.511353,0.19406894,11.833399,70.336136,8.330017
34042,21482520.0,0.0,23.750366,28.596436,22.990173,23.283783,22.699158,22.1008,11.676025,11.773773,12.772064,12.801086,0.0,0.032101486,0.032101486,0.12917863,250.0,11.700012,0.0,0.0,56.828762,3265.9263,9.8729164e-05,0.0,52.5047,252.60081,14.989112,30.000002,0.16715634,49.015244,290.95422,257.9002,0.0,52.5047,0.19338171,11.779071,70.20488,8.330017
34043,21482580.0,0.0,23.747742,28.5719,22.989777,23.283264,22.700134,22.106018,11.675354,11.729218,12.27182,12.801117,0.0,0.032101195,0.032101195,0.12848303,250.0,11.700012,0.0,0.0,56.32503,3255.5137,9.844295e-05,0.0,52.498108,252.654,15.009442,30.000002,0.16651815,48.986782,290.53833,257.53473,0.0,52.498108,0.19268551,11.72291,70.07228,8.330017
34044,21482640.0,0.0,23.745422,28.547302,22.989685,23.283508,22.700958,22.110016,11.674835,11.704712,12.001312,12.801147,0.0,0.032100223,0.032100223,0.12778819,250.0,11.700012,0.0,0.0,55.82788,3245.0684,9.81515e-05,0.0,52.49193,252.68791,15.0302305,30.000002,0.16587833,48.957676,290.1197,257.15714,0.0,52.49193,0.19198868,11.66525,69.940285,8.330017
