,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34045,21482700.0,0.0,23.743439,28.522644,22.99002,23.284546,22.701721,22.113373,11.67453,11.690979,11.851959,12.801178,0.0,0.032098528,0.032098528,0.127105,250.0,11.700012,0.0,0.0,55.34519,3234.7407,9.7857795e-05,0.0,52.486526,252.69504,15.05088,30.000002,0.16524799,48.92877,289.7029,256.76917,0.0,52.486526,0.19130205,11.606323,69.811295,8.330017
34046,21482760.0,0.0,23.74002,28.497955,22.988647,23.283081,22.702332,22.116241,11.674316,11.683411,11.770813,12.8012085,0.0,0.032098148,0.032098148,0.1264147,250.0,11.700012,0.0,0.0,54.835392,3224.1619,9.7562086e-05,0.0,52.481728,252.70793,15.072285,30.000002,0.16461189,48.8988,289.28793,256.3821,0.0,52.481728,0.19061106,11.545871,69.68023,8.330017
34047,21482820.0,0.0,23.736908,28.473206,22.98764,23.28244,22.702911,22.118927,11.67392,11.679108,11.72583,12.8012085,0.0,0.03209827,0.03209827,0.12570733,250.0,11.700012,0.0,0.0,54.32347,3213.3635,9.726089e-05,0.0,52.476597,252.73434,15.094132,30.000002,0.16396211,48.868214,288.86972,255.99391,0.0,52.476597,0.18990391,11.485227,69.544785,8.330017
34048,21482880.0,0.0,23.734283,28.448456,22.987152,23.282593,22.70346,22.12149,11.6736145,11.676666,11.702026,12.801239,0.0,0.032097753,0.032097753,0.1250011,250.0,11.700012,0.0,0.0,53.816647,3202.6086,9.695662e-05,0.0,52.47153,252.75005,15.116461,30.000002,0.16331114,48.836956,288.45148,255.5991,0.0,52.47153,0.18919663,11.424032,69.40957,8.330017
34049,21482940.0,0.0,23.732666,28.423676,22.987732,23.283508,22.707214,22.123993,11.673523,12.584045,11.689087,12.801239,0.0,0.032096654,0.032096654,0.12430472,250.0,11.700012,0.0,0.0,53.32293,3192.0847,9.665212e-05,0.0,52.466976,252.74686,15.139991,30.000002,0.16266291,48.804012,288.0361,255.19789,0.0,52.466976,0.188498,11.361715,69.2766,8.330017
34050,21483000.0,0.0,23.731232,28.398895,22.988678,23.285217,22.710052,22.126465,11.673645,12.170502,11.682007,12.80127,0.0,0.032094873,0.032094873,0.12362867,250.0,11.700012,0.0,0.0,52.849926,3181.825,9.635046e-05,0.0,52.463234,252.71785,15.162027,30.000002,0.1620368,48.773163,287.62656,254.79204,0.0,52.463234,0.18781832,11.298751,69.14827,8.330017
34051,21483060.0,0.0,23.72815,28.374115,22.987701,23.28421,22.71167,22.128815,11.673798,11.943939,11.678223,12.80127,0.0,0.032094553,0.032094553,0.1229528,250.0,11.700012,0.0,0.0,52.3537,3171.4146,9.60514e-05,0.0,52.460117,252.69739,15.184203,30.000002,0.16141362,48.742115,287.22256,254.39317,0.0,52.460117,0.1871419,11.235242,69.01909,8.330017
34052,21483120.0,0.0,23.72528,28.349335,22.98706,23.283997,22.712738,22.131165,11.673798,11.817474,11.676147,12.80127,0.0,0.03209472,0.03209472,0.12226675,250.0,11.700012,0.0,0.0,51.859898,3160.888,9.575078e-05,0.0,52.4566,252.69234,15.206526,30.000002,0.1607835,48.710865,286.81854,253.99817,0.0,52.4566,0.18645619,11.172577,68.8867,8.330017
34053,21483180.0,0.0,23.72348,28.324585,22.987335,23.284576,22.71344,22.136536,11.673828,11.751709,12.58078,12.80127,0.0,0.032094326,0.032094326,0.121587306,250.0,11.700012,0.0,0.0,51.374935,3150.5845,9.545105e-05,0.0,52.453094,252.67978,15.230926,30.000002,0.16015014,48.676704,286.41718,253.60182,0.0,52.453094,0.18577592,11.110105,68.75544,8.330017
34054,21483240.0,0.0,23.721771,28.299866,22.988007,23.285858,22.71399,22.141022,11.674042,11.716339,12.168457,12.80127,0.0,0.03209339,0.03209339,0.12092284,250.0,11.700012,0.0,0.0,50.906624,3140.488,9.5154566e-05,0.0,52.450012,252.65152,15.253695,30.000002,0.15953532,48.644825,286.021,253.20404,0.0,52.450012,0.18510954,11.047387,68.627335,8.330017
34055,21483300.0,0.0,23.720428,28.275177,22.988953,23.287903,22.714447,22.14447,11.674438,11.697205,11.944244,12.801239,0.0,0.032091796,0.032091796,0.12028323,250.0,11.700012,0.0,0.0,50.462074,3130.7256,9.486342e-05,0.0,52.44766,252.60011,15.276655,30.000002,0.15893911,48.612682,285.63364,252.806,0.0,52.44766,0.18446669,10.985168,68.504684,8.330017
34056,21483360.0,0.0,23.717346,28.25055,22.988007,23.287048,22.714722,22.147308,11.674835,11.686859,11.820984,12.801239,0.0,0.032091673,0.032091673,0.11964723,250.0,11.700012,0.0,0.0,49.99504,3120.881,9.457747e-05,0.0,52.445816,252.56035,15.299162,30.000002,0.1583509,48.58117,285.25455,252.41873,0.0,52.445816,0.18383054,10.9229965,68.381744,8.330017
34057,21483420.0,0.0,23.71457,28.225983,22.987335,23.286957,22.714966,22.14981,11.674988,11.6813965,11.754181,12.801239,0.0,0.03209221,0.03209221,0.11900083,250.0,11.700012,0.0,0.0,49.53063,3110.955,9.42918e-05,0.0,52.44341,252.54247,15.322627,30.000002,0.15775265,48.54832,284.87732,252.03922,0.0,52.44341,0.1831852,10.862157,68.25526,8.330017
34058,21483480.0,0.0,23.712189,28.201508,22.987122,23.287567,22.71518,22.15216,11.675171,11.678436,11.717377,12.8012085,0.0,0.03209211,0.03209211,0.118363954,250.0,11.700012,0.0,0.0,49.07634,3101.1863,9.400835e-05,0.0,52.440918,252.51837,15.346116,30.000002,0.15716171,48.515438,284.5045,251.66075,0.0,52.440918,0.1825481,10.802186,68.130455,8.330017
34059,21483540.0,0.0,23.710419,28.177094,22.987457,23.28888,22.716003,22.154388,11.675476,12.820984,11.6979065,12.8012085,0.0,0.0320915,0.0320915,0.117742114,250.0,11.700012,0.0,0.0,48.63856,3091.6895,9.372887e-05,4.3594656,52.438694,252.48248,15.370694,30.000002,0.15657845,48.48103,284.13782,251.28331,0.0,52.438694,0.18192501,10.74257,68.00872,8.330017
34060,21483600.0,0.0,23.709381,28.15274,22.9888,23.290863,22.719666,22.156586,11.675964,12.429443,11.687836,12.8012085,0.0,0.03209024,0.03209024,0.11714422,250.0,11.700012,0.0,0.0,48.223614,3082.6208,9.345602e-05,0.0,52.43702,252.42746,15.393846,30.000002,0.15601939,48.448616,283.78018,250.90756,0.0,52.43702,0.18132456,10.683293,67.8922,8.330017
34061,21483660.0,0.0,23.706482,28.12854,22.987976,23.289917,22.721588,22.15866,11.676453,12.086975,11.682526,12.801178,0.0,0.03209052,0.03209052,0.11654786,250.0,11.700012,0.0,0.0,47.784412,3073.4395,9.3188995e-05,0.0,52.435703,252.38826,15.41703,30.000002,0.15546484,48.416157,283.43066,250.54393,0.0,52.435703,0.18072887,10.624225,67.774826,8.330017
34062,21483720.0,0.0,23.703705,28.1044,22.987305,23.289642,22.722656,22.160736,11.676605,11.900909,11.67981,12.801178,0.0,0.032091286,0.032091286,0.11594015,250.0,11.700012,0.0,0.0,47.34596,3064.1277,9.292201e-05,0.0,52.43365,252.37224,15.440142,30.000002,0.1549033,48.3838,283.08258,250.18796,0.0,52.43365,0.1801227,10.566933,67.653656,8.330017
34063,21483780.0,0.0,23.701477,28.080414,22.987091,23.29007,22.723236,22.16336,11.676788,11.798889,12.839111,12.801147,0.0,0.03209152,0.03209152,0.115338445,250.0,11.700012,0.0,0.0,46.915108,3054.956,9.265673e-05,0.0,52.431393,252.35368,15.4652815,30.000002,0.15433884,48.348606,282.73788,249.83333,3.4393091,52.431393,0.17952144,10.510504,67.533356,8.330017
34064,21483840.0,0.0,23.699951,28.05655,22.987793,23.291138,22.723572,22.16864,11.677032,11.743561,12.426422,12.801147,0.0,0.032091197,0.032091197,0.11474834,250.0,11.700012,0.0,0.0,46.498306,3046.0369,9.239481e-05,0.0,52.42923,252.32614,15.489024,30.000002,0.15378879,48.31537,282.39786,249.47942,0.0,52.42923,0.17893066,10.454305,67.41537,8.330017
34065,21483900.0,0.0,23.698547,28.032806,22.988647,23.292847,22.723785,22.172455,11.677429,11.713318,12.085114,12.801117,0.0,0.03209022,0.03209022,0.11417919,250.0,11.700012,0.0,0.0,46.101986,3037.3857,9.213804e-05,0.0,52.427513,252.28117,15.512734,30.000002,0.15325508,48.282173,282.06534,249.12653,0.0,52.427513,0.17835951,10.39878,67.30202,8.330017
34066,21483960.0,0.0,23.695343,28.009216,22.987427,23.291565,22.723724,22.175323,11.677765,11.696991,11.898804,12.801117,0.0,0.03209068,0.03209068,0.113608025,250.0,11.700012,0.0,0.0,45.677734,3028.5752,9.188526e-05,0.0,52.42603,252.25308,15.536163,30.000002,0.15272409,48.24937,281.73904,248.78412,0.0,52.42603,0.17778938,10.343485,67.18707,8.330017
34067,21484020.0,0.0,23.692352,27.98581,22.98642,23.290924,22.723633,22.177734,11.677795,11.687927,11.794891,12.801086,0.0,0.032091767,0.032091767,0.11302041,250.0,11.700012,0.0,0.0,45.251102,3019.5757,9.163081e-05,0.0,52.423763,252.2505,15.560333,30.000002,0.1521794,48.215534,281.41214,248.44794,0.0,52.423763,0.17720394,10.2893715,67.06716,8.330017
34068,21484080.0,0.0,23.689728,27.962555,22.98581,23.290985,22.723541,22.179901,11.677765,11.683075,11.738892,12.801086,0.0,0.032092243,0.032092243,0.112433314,250.0,11.700012,0.0,0.0,44.828312,3010.5994,9.137568e-05,0.0,52.421093,252.24821,15.584801,30.000002,0.15163398,48.18128,281.08612,248.11148,0.0,52.421093,0.17661779,10.236131,66.946884,8.330017
34069,21484140.0,0.0,23.68753,27.939453,22.985565,23.291687,22.72342,22.181915,11.677795,11.680664,11.7109375,12.801086,0.0,0.03209216,0.03209216,0.11185289,250.0,11.700012,0.0,0.0,44.41513,3001.751,9.112138e-05,0.0,52.41843,252.23843,15.610112,30.000002,0.1510908,48.145844,280.76236,247.7738,0.0,52.41843,0.17603718,10.183012,66.827896,8.330017
34070,21484200.0,0.0,23.685974,27.916565,22.986053,23.293,22.72519,22.183838,11.677948,12.826508,11.69577,12.801056,0.0,0.03209142,0.03209142,0.11128754,250.0,11.700012,0.0,0.0,44.018505,2993.1436,9.086957e-05,0.0,52.4161,252.21292,15.635742,30.000002,0.15055813,48.109962,280.44318,247.43481,0.0,52.4161,0.17547032,10.130098,66.712296,8.330017
34071,21484260.0,0.0,23.682922,27.89386,22.984894,23.291351,22.727753,22.185638,11.678131,12.301178,11.687744,12.801086,0.0,0.032092158,0.032092158,0.11071383,250.0,11.700012,0.0,0.0,43.5901,2984.361,9.061997e-05,0.0,52.41391,252.20607,15.660527,30.000002,0.15002535,48.07526,280.1272,247.10368,0.0,52.41391,0.17489816,10.076449,66.59369,8.330017
34072,21484320.0,0.0,23.679962,27.871368,22.983765,23.290375,22.729034,22.187408,11.677948,12.017822,11.683319,12.801056,0.0,0.03209322,0.03209322,0.110119976,250.0,11.700012,0.0,0.0,43.155308,2975.2954,9.036615e-05,0.0,52.410824,252.22272,15.686068,30.000002,0.14947568,48.039505,279.8079,246.775,0.0,52.410824,0.17430645,10.023872,66.46936,8.330017
34073,21484380.0,0.0,23.677216,27.84909,22.98294,23.29007,22.729614,22.189178,11.677704,11.860291,11.680786,12.801056,0.0,0.0320938,0.0320938,0.10952144,250.0,11.700012,0.0,0.0,42.721333,2966.1555,9.010927e-05,0.0,52.40739,252.23952,15.711469,30.000002,0.1489231,48.003944,279.4868,246.44313,0.0,52.40739,0.17370908,9.97148,66.34357,8.330017
34074,21484440.0,0.0,23.675201,27.827026,22.982788,23.290436,22.729767,22.192719,11.677521,11.774414,12.821442,12.801056,0.0,0.03209376,0.03209376,0.108925685,250.0,11.700012,0.0,0.0,42.294807,2957.1006,8.985076e-05,0.0,52.403957,252.24748,15.738689,30.000002,0.14836639,47.965836,279.16544,246.10695,0.0,52.403957,0.17311321,9.918859,66.21828,8.330017
34075,21484500.0,0.0,23.673615,27.805237,22.983185,23.291473,22.729706,22.197144,11.677521,11.730438,12.298096,12.801056,0.0,0.032093026,0.032093026,0.10833994,250.0,11.700012,0.0,0.0,41.881176,2948.204,8.9592715e-05,0.0,52.400803,252.23991,15.764798,30.000002,0.14782128,47.92928,278.84586,245.76666,0.0,52.400803,0.17252596,9.865784,66.095314,8.330017
34076,21484560.0,0.0,23.670258,27.78366,22.981537,23.28955,22.72937,22.200226,11.677429,11.70636,12.015869,12.801086,0.0,0.032093674,0.032093674,0.10774285,250.0,11.700012,0.0,0.0,41.433723,2939.0042,8.933408e-05,0.0,52.397816,252.2487,15.791334,30.000002,0.14726917,47.89213,278.5273,245.431,0.0,52.397816,0.17193027,9.81202,65.968735,8.330017
34077,21484620.0,0.0,23.666992,27.76233,22.980011,23.28836,22.728973,22.202637,11.677063,11.692902,11.859009,12.801086,0.0,0.03209471,0.03209471,0.10712236,250.0,11.700012,0.0,0.0,40.978207,2929.4717,8.9069064e-05,0.0,52.394016,252.27951,15.818027,30.000002,0.1467,47.854763,278.20367,245.095,0.0,52.394016,0.17131184,9.758682,65.83566,8.330017
34078,21484680.0,0.0,23.664154,27.741272,22.978851,23.287872,22.728516,22.20465,11.676636,11.685577,11.775726,12.801086,0.0,0.032095175,0.032095175,0.1064941,250.0,11.700012,0.0,0.0,40.52111,2919.834,8.879896e-05,0.0,52.389843,252.30962,15.845993,30.000002,0.14612077,47.81561,277.87646,244.75345,0.0,52.389843,0.1706845,9.705225,65.70043,8.330017
34079,21484740.0,0.0,23.661652,27.72049,22.978088,23.288086,22.728058,22.206482,11.6763,11.681366,11.729553,12.801086,0.0,0.032095037,0.032095037,0.1058662,250.0,11.700012,0.0,0.0,40.07017,2910.1802,8.8525456e-05,0.0,52.385742,252.32932,15.874091,30.000002,0.14554158,47.77627,277.5475,244.40533,0.0,52.385742,0.17005631,9.651046,65.56517,8.330017
34080,21484800.0,0.0,23.659546,27.700012,22.977753,23.289032,22.72757,22.20816,11.676117,11.678986,11.704895,12.801086,0.0,0.0320942,0.0320942,0.10524747,250.0,11.700012,0.0,0.0,39.631878,2900.634,8.82506e-05,0.0,52.382004,252.33125,15.902214,30.000002,0.14496942,47.7369,277.21927,244.05136,0.0,52.382004,0.16943584,9.59638,65.43212,8.330017
34081,21484860.0,0.0,23.656525,27.679657,22.976166,23.287079,22.72998,22.209717,11.675934,12.620972,11.6918335,12.801117,0.0,0.03209472,0.03209472,0.104615435,250.0,11.700012,0.0,0.0,39.159203,2890.8809,8.797417e-05,0.0,52.378475,252.3481,15.932311,30.000002,0.14438398,47.694763,276.891,243.69994,0.0,52.378475,0.16880494,9.540342,65.29496,8.330017
34082,21484920.0,0.0,23.653534,27.659271,22.974823,23.285858,22.73172,22.211212,11.675507,12.190826,11.684509,12.801117,0.0,0.032095492,0.032095492,0.103960685,250.0,11.700012,0.0,0.0,38.678337,2880.8057,8.769124e-05,0.0,52.374207,252.38347,15.961337,30.000002,0.14378601,47.65413,276.55722,243.34634,0.0,52.374207,0.16815174,9.484232,65.151436,8.330017
34083,21484980.0,0.0,23.650879,27.638855,22.973755,23.285492,22.73233,22.212677,11.675079,11.966064,11.680481,12.801147,0.0,0.032095734,0.032095734,0.10329805,250.0,11.700012,0.0,0.0,38.197464,2870.6018,8.740257e-05,0.0,52.369724,252.41515,15.99222,30.000002,0.1431765,47.61089,276.21942,242.98541,0.0,52.369724,0.16748959,9.427601,65.00571,8.330017
34084,21485040.0,0.0,23.648254,27.618439,22.972992,23.285797,22.732452,22.214142,11.674713,11.832947,11.677948,12.801147,0.0,0.03209537,0.03209537,0.1026375,250.0,11.700012,0.0,0.0,37.723484,2860.3691,8.711077e-05,0.0,52.36539,252.43472,16.021084,30.000002,0.14257526,47.57048,275.88034,242.61797,0.0,52.36539,0.16682826,9.3704,64.86031,8.330017
34085,21485100.0,0.0,23.646667,27.598022,22.973175,23.286835,22.732208,22.218445,11.674561,11.760834,12.616394,12.801147,0.0,0.032094322,0.032094322,0.10198724,250.0,11.700012,0.0,0.0,37.263412,2850.3357,8.681796e-05,0.0,52.36153,252.43468,16.053,30.000002,0.14197265,47.525803,275.54245,242.24435,0.0,52.36153,0.16617586,9.31258,64.71739,8.330017
34086,21485160.0,0.0,23.64331,27.577576,22.971466,23.284973,22.731598,22.222046,11.674438,11.721588,12.188019,12.801178,0.0,0.032094598,0.032094598,0.10132661,250.0,11.700012,0.0,0.0,36.770508,2840.041,8.6524524e-05,0.0,52.35798,252.4468,16.083408,30.000002,0.14137018,47.48323,275.20532,241.87329,0.0,52.35798,0.16551587,9.253353,64.57098,8.330017
34087,21485220.0,0.0,23.640045,27.557129,22.969849,23.283936,22.730896,22.224579,11.674042,11.700012,11.953705,12.801178,0.0,0.03209524,0.03209524,0.100644,250.0,11.700012,0.0,0.0,36.270927,2829.4246,8.6224616e-05,0.0,52.353783,252.47737,16.11487,30.000002,0.14074941,47.439182,274.86368,241.50049,0.0,52.353783,0.16483454,9.19429,64.41815,8.330017
34088,21485280.0,0.0,23.637024,27.536652,22.968597,23.28363,22.730164,22.226593,11.673645,11.687775,11.822723,12.801178,0.0,0.03209535,0.03209535,0.09995725,250.0,11.700012,0.0,0.0,35.773083,2818.7192,8.592015e-05,0.0,52.34946,252.50262,16.146357,30.000002,0.1401259,47.3951,274.51968,241.12158,0.0,52.34946,0.16414799,9.1349125,64.26388,8.330017
34089,21485340.0,0.0,23.634277,27.516205,22.967743,23.284119,22.72937,22.228302,11.67337,11.680664,11.748077,12.8012085,0.0,0.032094866,0.032094866,0.09927542,250.0,11.700012,0.0,0.0,35.28523,2808.0564,8.561344e-05,0.0,52.345383,252.51396,16.177324,30.000002,0.13950814,47.351746,274.1756,240.73682,0.0,52.345383,0.16346516,9.074933,64.11057,8.330017
34090,21485400.0,0.0,23.632202,27.495728,22.967316,23.28537,22.728577,22.229797,11.673248,11.677307,11.713928,12.8012085,0.0,0.032093726,0.032093726,0.09860432,250.0,11.700012,0.0,0.0,34.811707,2797.5647,8.5306274e-05,0.0,52.341755,252.5068,16.212091,30.000002,0.13888782,47.30307,273.83328,240.34691,0.0,52.341755,0.16279173,9.0144415,63.959747,8.330017
34091,21485460.0,0.0,23.62851,27.47525,22.96521,23.283752,22.727936,22.23108,11.673218,12.477142,11.695404,12.801239,0.0,0.032093816,0.032093816,0.097926244,250.0,11.700012,0.0,0.0,34.307823,2786.8564,8.499915e-05,21.127565,52.338493,252.50964,16.24641,30.000002,0.138267,47.255028,273.49304,239.96014,0.0,52.338493,0.16211393,8.952948,63.806145,8.330017
34092,21485520.0,0.0,23.62564,27.454742,22.96408,23.282959,22.73056,22.23233,11.672943,12.459717,11.685272,12.801239,0.0,0.032094326,0.032094326,0.097229056,250.0,11.700012,0.0,0.0,33.799606,2775.996,8.468747e-05,0.0,52.33466,252.53026,16.280113,30.000002,0.13763537,47.20784,273.14984,239.57286,0.0,52.33466,0.16141775,8.891347,63.646603,8.330017
34093,21485580.0,0.0,23.622864,27.434265,22.963135,23.282928,22.731598,22.233551,11.672699,12.10199,11.679626,12.801239,0.0,0.032094322,0.032094322,0.09653048,250.0,11.700012,0.0,0.0,33.295235,2765.0872,8.43731e-05,0.0,52.33075,252.54509,16.31428,30.000002,0.13700205,47.160007,272.80573,239.18085,0.0,52.33075,0.16071914,8.829445,63.486164,8.330017
34094,21485640.0,0.0,23.62024,27.413788,22.962463,23.283691,22.73172,22.234772,11.672546,11.907318,11.676453,12.801239,0.0,0.03209372,0.03209372,0.09583875,250.0,11.700012,0.0,0.0,32.80237,2754.2366,8.405764e-05,0.0,52.327084,252.54617,16.347912,30.000002,0.13637608,47.112923,272.46262,238.78427,0.0,52.327084,0.16002616,8.767325,63.327057,8.330017
34095,21485700.0,0.0,23.618195,27.39331,22.962189,23.285217,22.731323,22.236267,11.672607,11.801605,12.527405,12.801239,0.0,0.032092437,0.032092437,0.0951637,250.0,11.700012,0.0,0.0,32.328445,2743.6099,8.374376e-05,0.0,52.323986,252.52614,16.38464,30.000002,0.13575478,47.061504,272.12347,238.38455,18.732162,52.323986,0.15934852,8.7052,63.171898,8.330017
34096,21485760.0,0.0,23.615051,27.372803,22.960846,23.283905,22.7305,22.240753,11.67276,11.743652,12.467468,12.80127,0.0,0.032092474,0.032092474,0.094485044,250.0,11.700012,0.0,0.0,31.826794,2732.9343,8.343245e-05,0.0,52.321316,252.51646,16.419167,30.000002,0.13514046,47.01317,271.7882,237.99017,0.0,52.321316,0.15867,8.642121,63.014626,8.330017
34097,21485820.0,0.0,23.611877,27.352325,22.959503,23.283325,22.729553,22.243744,11.672638,11.711426,12.106293,12.80127,0.0,0.03209283,0.03209283,0.09379283,250.0,11.700012,0.0,0.0,31.323788,2722.0574,8.3118466e-05,0.0,52.31815,252.52188,16.454556,30.000002,0.13451542,46.963623,271.45218,237.59679,0.0,52.31815,0.1579785,8.579477,62.852676,8.330017
34098,21485880.0,0.0,23.608917,27.331879,22.958435,23.28357,22.728485,22.24588,11.672546,11.693634,11.907623,12.80127,0.0,0.032092754,0.032092754,0.093102254,250.0,11.700012,0.0,0.0,30.827198,2711.1902,8.280321e-05,0.0,52.314938,252.5226,16.490593,30.000002,0.13389078,46.91317,271.1171,237.20116,0.0,52.314938,0.15728776,8.51709,62.690426,8.330017
34099,21485940.0,0.0,23.606262,27.311401,22.957703,23.284576,22.727417,22.247528,11.672577,11.6839905,11.80014,12.801239,0.0,0.03209213,0.03209213,0.092421725,250.0,11.700012,0.0,0.0,30.34438,2700.4575,8.248874e-05,0.0,52.31198,252.51038,16.526716,30.000002,0.13327438,46.8626,270.78476,236.8034,0.0,52.31198,0.15660596,8.454728,62.53022,8.330017
34100,21486000.0,0.0,23.603973,27.290955,22.957397,23.286316,22.726318,22.248901,11.67276,11.678711,11.740814,12.801239,0.0,0.032090887,0.032090887,0.09176151,250.0,11.700012,0.0,0.0,29.883045,2689.9902,8.217785e-05,0.0,52.309597,252.47787,16.563204,30.000002,0.13267313,46.811516,270.45813,236.40523,0.0,52.309597,0.15594319,8.392729,62.374855,8.330017
34101,21486060.0,0.0,23.60028,27.270508,22.955414,23.285187,22.725067,22.25003,11.673035,11.676056,11.709778,12.801239,0.0,0.0320908,0.0320908,0.09110145,250.0,11.700012,0.0,0.0,29.395882,2679.469,8.187062e-05,0.0,52.307617,252.45445,16.6001,30.000002,0.13207446,46.75986,270.13672,236.01364,0.0,52.307617,0.15528305,8.33037,62.218292,8.330017
34102,21486120.0,0.0,23.597137,27.250092,22.95404,23.284882,22.725464,22.251068,11.673065,12.871521,11.693481,12.801239,0.0,0.03209125,0.03209125,0.090428285,250.0,11.700012,0.0,0.0,28.9092,2668.8406,8.1562146e-05,0.0,52.305138,252.44983,16.63896,30.000002,0.13146323,46.705456,269.81598,235.62556,0.0,52.305138,0.15461078,8.268521,62.0569,8.330017
34103,21486180.0,0.0,23.594513,27.229675,22.9534,23.285278,22.727203,22.252075,11.673126,12.324768,11.684235,12.801239,0.0,0.032091208,0.032091208,0.08976031,250.0,11.700012,0.0,0.0,28.430304,2658.3462,8.1254606e-05,0.0,52.302593,252.43991,16.67639,30.000002,0.13086043,46.653053,269.49747,235.23695,0.0,52.302593,0.1539427,8.2069435,61.896088,8.330017
34104,21486240.0,0.0,23.59198,27.20929,22.952911,23.286407,22.72757,22.253052,11.673309,12.029633,11.67923,12.801239,0.0,0.03209065,0.03209065,0.08910444,250.0,11.700012,0.0,0.0,27.966532,2647.9993,8.0949474e-05,0.0,52.30028,252.41824,16.713554,30.000002,0.13026752,46.601025,269.18283,234.84813,0.0,52.30028,0.15328568,8.1457205,61.737816,8.330017
34105,21486300.0,0.0,23.589813,27.188934,22.952728,23.288269,22.727234,22.253998,11.673645,11.866791,11.676575,12.8012085,0.0,0.032089498,0.032089498,0.088470265,250.0,11.700012,0.0,0.0,27.525122,2637.9465,8.064918e-05,0.0,52.298492,252.3778,16.751108,30.000002,0.12968975,46.548447,268.87473,234.46068,0.0,52.298492,0.15264916,8.085239,61.58479,8.330017
34106,21486360.0,0.0,23.586243,27.16858,22.950836,23.286865,22.726257,22.256256,11.674011,11.779266,12.878876,12.8012085,0.0,0.03208978,0.03208978,0.087834075,250.0,11.700012,0.0,0.0,27.053135,2627.8381,8.035356e-05,0.0,52.29704,252.3521,16.790295,30.000002,0.1291092,46.493587,268.5723,234.08195,0.0,52.29704,0.15201361,8.024523,61.429794,8.330017
34107,21486420.0,0.0,23.583069,27.148224,22.949524,23.286194,22.725098,22.259857,11.674072,11.731506,12.329712,12.8012085,0.0,0.03209051,0.03209051,0.08718257,250.0,11.700012,0.0,0.0,26.578188,2617.6008,8.005676e-05,0.0,52.294876,252.34822,16.828423,30.000002,0.1285207,46.44021,268.27008,233.70702,0.0,52.294876,0.15136358,7.964452,61.269196,8.330017
34108,21486480.0,0.0,23.580017,27.12793,22.948303,23.286285,22.723816,22.262146,11.674072,11.705383,12.031586,12.8012085,0.0,0.03209088,0.03209088,0.086530775,250.0,11.700012,0.0,0.0,26.107729,2607.3523,7.975957e-05,0.0,52.29245,252.34491,16.866982,30.000002,0.12793088,46.386223,267.9691,233.33179,0.0,52.29245,0.15071252,7.9048576,61.107582,8.330017
34109,21486540.0,0.0,23.577148,27.107635,22.947357,23.287079,22.722473,22.263733,11.674133,11.691193,11.869507,12.8012085,0.0,0.032090683,0.032090683,0.08588678,250.0,11.700012,0.0,0.0,25.648912,2597.1936,7.946319e-05,0.0,52.290066,252.333,16.904875,30.000002,0.12734823,46.33317,267.6705,232.9556,0.0,52.290066,0.1500681,7.8456306,60.947235,8.330017
34110,21486600.0,0.0,23.574615,27.087372,22.946747,23.288574,22.72107,22.264923,11.674316,11.683533,11.781677,12.801178,0.0,0.032089867,0.032089867,0.08525942,250.0,11.700012,0.0,0.0,25.208658,2587.2607,7.9169855e-05,0.0,52.288044,252.30516,16.944082,30.000002,0.12677455,46.278286,267.37656,232.57945,0.0,52.288044,0.14943907,7.786891,60.790592,8.330017
34111,21486660.0,0.0,23.570679,27.067139,22.944427,23.28714,22.719543,22.265747,11.674561,11.679382,11.7326355,12.801178,0.0,0.03209013,0.03209013,0.08462971,250.0,11.700012,0.0,0.0,24.739592,2577.2434,7.887969e-05,0.0,52.286266,252.28845,16.983015,30.000002,0.126202,46.223778,267.08676,232.20943,0.0,52.286266,0.14881,7.72783,60.631744,8.330017
34112,21486720.0,0.0,23.566895,27.046936,22.942322,23.286438,22.718018,22.266418,11.6744995,11.677124,11.705597,12.801178,0.0,0.032090936,0.032090936,0.08398325,250.0,11.700012,0.0,0.0,24.267534,2567.0237,7.8587116e-05,0.0,52.283894,252.29228,17.022493,30.000002,0.12561665,46.16851,266.7964,231.84161,0.0,52.283894,0.14816514,7.6690183,60.466557,8.330017
34113,21486780.0,0.0,23.564026,27.026764,22.941162,23.286499,22.719238,22.26706,11.674408,12.662811,11.691376,12.801178,0.0,0.03209122,0.03209122,0.083336025,250.0,11.700012,0.0,0.0,23.799067,2556.8667,7.8293044e-05,0.0,52.281235,252.29509,17.063805,30.000002,0.125026,46.110676,266.50644,231.47217,0.0,52.281235,0.14751846,7.610654,60.299976,8.330017
34114,21486840.0,0.0,23.561401,27.006622,22.94043,23.287231,22.720154,22.26767,11.674408,12.212921,11.683655,12.801178,0.0,0.032090995,0.032090995,0.08269547,250.0,11.700012,0.0,0.0,23.341698,2546.8213,7.7999895e-05,0.0,52.278667,252.28879,17.103487,30.000002,0.124444105,46.05512,266.2182,231.10094,0.0,52.278667,0.14687744,7.552032,60.13425,8.330017
34115,21486900.0,0.0,23.55893,26.986542,22.93985,23.288696,22.71997,22.268219,11.674591,11.968384,11.679474,12.801178,0.0,0.032090157,0.032090157,0.08207045,250.0,11.700012,0.0,0.0,22.90248,2536.9587,7.770923e-05,0.0,52.276466,252.26624,17.143618,30.000002,0.12387246,45.998936,265.93384,230.72902,0.0,52.276466,0.1462507,7.4938707,59.97203,8.330017
34116,21486960.0,0.0,23.555023,26.966461,22.937561,23.287354,22.718964,22.268707,11.674774,11.834106,11.677277,12.801178,0.0,0.032090303,0.032090303,0.081443496,250.0,11.700012,0.0,0.0,22.435923,2526.999,7.74212e-05,0.0,52.274536,252.2526,17.183043,30.000002,0.12330314,45.94374,265.65314,230.36206,0.0,52.274536,0.14562412,7.43544,59.807713,8.330017
34117,21487020.0,0.0,23.551819,26.946442,22.936005,23.286743,22.717651,22.271759,11.674683,11.761902,12.670013,12.801178,0.0,0.03209094,0.03209094,0.08080045,250.0,11.700012,0.0,0.0,21.96659,2516.9045,7.713072e-05,0.0,52.272076,252.25777,17.22507,30.000002,0.12271659,45.884903,265.37177,229.99663,0.0,52.272076,0.14498234,7.377169,59.637062,8.330017
34118,21487080.0,0.0,23.548828,26.926453,22.934784,23.286865,22.716125,22.274567,11.674622,11.72229,12.217438,12.801178,0.0,0.03209111,0.03209111,0.080158085,250.0,11.700012,0.0,0.0,21.502068,2506.8323,7.683932e-05,0.0,52.269447,252.25981,17.26597,30.000002,0.12213308,45.82764,265.0909,229.62932,0.0,52.269447,0.1443403,7.3190093,59.46539,8.330017
34119,21487140.0,0.0,23.545929,26.906494,22.933716,23.28769,22.714539,22.276306,11.674622,11.700714,11.971985,12.801178,0.0,0.03209077,0.03209077,0.079523094,250.0,11.700012,0.0,0.0,21.049374,2496.8281,7.654822e-05,0.0,52.266937,252.2521,17.306585,30.000002,0.12155558,45.770782,264.8119,229.26031,0.0,52.266937,0.1437046,7.2610326,59.294785,8.330017
34120,21487200.0,0.0,23.543335,26.886597,22.932892,23.289215,22.71289,22.277466,11.674774,11.688812,11.83606,12.801147,0.0,0.03208986,0.03208986,0.07890468,250.0,11.700012,0.0,0.0,20.615679,2487.0364,7.625981e-05,0.0,52.264847,252.22772,17.347504,30.000002,0.12098953,45.713497,264.53696,228.8911,0.0,52.264847,0.14308432,7.203513,59.12807,8.330017
34121,21487260.0,0.0,23.539429,26.86673,22.930542,23.288025,22.71109,22.278168,11.674988,11.682434,11.76239,12.801147,0.0,0.03208986,0.03208986,0.078286126,250.0,11.700012,0.0,0.0,20.156805,2477.1904,7.5974436e-05,0.0,52.26307,252.21059,17.388777,30.000002,0.120424494,45.655712,264.26593,228.52684,0.0,52.26307,0.14246584,7.1457305,58.95973,8.330017
34122,21487320.0,0.0,23.535675,26.846924,22.928406,23.287598,22.709259,22.278687,11.674988,11.678955,11.72171,12.801147,0.0,0.03209035,0.03209035,0.07765486,250.0,11.700012,0.0,0.0,19.697304,2467.196,7.5687465e-05,0.0,52.260876,252.20952,17.430296,30.000002,0.11985052,45.597588,263.99503,228.16452,0.0,52.260876,0.14183557,7.0880837,58.785862,8.330017
34123,21487380.0,0.0,23.532288,26.827148,22.926605,23.287842,22.707489,22.279114,11.674927,11.945068,11.700348,12.801147,0.0,0.0320904,0.0320904,0.07702552,250.0,11.700012,0.0,0.0,19.24356,2457.2324,7.5399636e-05,45.727516,52.258522,252.20587,17.472683,30.000002,0.11927578,45.538242,263.7253,227.80135,0.0,52.258522,0.1412063,7.0309787,58.611256,8.330017
34124,21487440.0,0.0,23.529938,26.807434,22.925995,23.288788,22.70929,22.27948,11.675018,12.493317,11.688843,12.801147,0.0,0.03209,0.03209,0.076405264,250.0,11.700012,0.0,0.0,18.802757,2447.4922,7.5113436e-05,0.0,52.25634,252.19241,17.5156,30.000002,0.1187065,45.47816,263.4581,227.43758,0.0,52.25634,0.14058523,6.9738507,58.438225,8.330017
34125,21487500.0,0.0,23.527588,26.78778,22.925446,23.290436,22.709534,22.279816,11.675262,12.122162,11.682617,12.801147,0.0,0.032089073,0.032089073,0.0758027,250.0,11.700012,0.0,0.0,18.381815,2437.974,7.483135e-05,0.0,52.254574,252.163,17.556902,30.000002,0.11815406,45.42034,263.19547,227.07475,0.0,52.254574,0.13998078,6.917131,58.2695,8.330017
34126,21487560.0,0.0,23.523895,26.768158,22.92331,23.28946,22.708649,22.28006,11.675598,11.917938,11.679321,12.801147,0.0,0.032089002,0.032089002,0.07520269,250.0,11.700012,0.0,0.0,17.938305,2428.4365,7.45534e-05,0.0,52.253143,252.1396,17.598446,30.000002,0.11760482,45.36218,262.93738,226.71768,0.0,52.253143,0.13938068,6.860492,58.099926,8.330017
34127,21487620.0,0.0,23.520294,26.748596,22.921265,23.289185,22.707275,22.280365,11.67569,11.80304,11.864929,12.801147,0.0,0.0320894,0.0320894,0.07459337,250.0,11.700012,0.0,0.0,17.496294,2418.7937,7.4275165e-05,0.0,52.25138,252.13052,17.640755,30.000002,0.11704794,45.302944,262.68036,226.36348,49.22628,52.25138,0.13877216,6.8041673,57.92572,8.330017
34128,21487680.0,0.0,23.5177,26.729095,22.920288,23.289612,22.705627,22.283997,11.675751,11.745331,12.499115,12.801117,0.0,0.03208941,0.03208941,0.07398718,250.0,11.700012,0.0,0.0,17.06074,2409.2837,7.39973e-05,0.0,52.249443,252.11998,17.684326,30.000002,0.116490394,45.241943,262.42526,226.00981,0.0,52.249443,0.13816597,6.748543,57.751083,8.330017
34129,21487740.0,0.0,23.515076,26.709656,22.919342,23.29068,22.703796,22.286163,11.675934,11.713715,12.124878,12.801117,0.0,0.03208901,0.03208901,0.073392026,250.0,11.700012,0.0,0.0,16.639448,2399.9126,7.3722236e-05,0.0,52.247692,252.10002,17.726505,30.000002,0.11594427,45.18289,262.1734,225.65695,0.0,52.247692,0.13757,6.693133,57.578667,8.330017
34130,21487800.0,0.0,23.512573,26.690247,22.91858,23.29242,22.701935,22.287445,11.676239,11.696625,11.921417,12.801117,0.0,0.032088123,0.032088123,0.0728157,250.0,11.700012,0.0,0.0,16.238728,2390.7788,7.345161e-05,0.0,52.246346,252.06512,17.76802,30.000002,0.11541353,45.12477,261.92664,225.30637,0.0,52.246346,0.13699186,6.638585,57.41105,8.330017
34131,21487860.0,0.0,23.508911,26.670929,22.916351,23.291626,22.69986,22.288116,11.676636,11.687408,11.809418,12.801086,0.0,0.032088023,0.032088023,0.07224412,250.0,11.700012,0.0,0.0,15.817869,2381.6816,7.3185955e-05,0.0,52.24532,252.0356,17.810455,30.000002,0.11488595,45.06536,261.68494,224.96234,0.0,52.24532,0.13642015,6.584248,57.243305,8.330017
34132,21487920.0,0.0,23.505371,26.651672,22.914276,23.291534,22.697784,22.288513,11.676788,11.682495,11.748749,12.801086,0.0,0.032088403,0.032088403,0.07166474,250.0,11.700012,0.0,0.0,15.39909,2372.5112,7.292094e-05,0.0,52.243954,252.02089,17.853052,30.000002,0.11435328,45.005722,261.44498,224.6223,0.0,52.243954,0.13584152,6.5303383,57.071274,8.330017
34133,21487980.0,0.0,23.502075,26.632477,22.912506,23.292053,22.69571,22.288757,11.676941,11.679871,11.7153015,12.801086,0.0,0.032088384,0.032088384,0.07109212,250.0,11.700012,0.0,0.0,14.98917,2363.4338,7.265728e-05,0.0,52.2425,252.00288,17.895538,30.000002,0.11382579,44.946247,261.20776,224.2839,0.0,52.2425,0.13526885,6.477315,56.900047,8.330017
34134,21488040.0,0.0,23.49942,26.613342,22.911346,23.293213,22.695007,22.28894,11.677155,12.915405,11.697662,12.801056,0.0,0.032088004,0.032088004,0.07053124,250.0,11.700012,0.0,0.0,14.593859,2354.566,7.2396804e-05,0.0,52.2412,251.97702,17.939217,30.000002,0.11330423,44.885098,260.97433,223.94766,0.0,52.2412,0.1347072,6.424822,56.73137,8.330017
34135,21488100.0,0.0,23.497375,26.594269,22.91101,23.294983,22.696014,22.289062,11.677582,12.354462,11.688446,12.801056,0.0,0.032087184,0.032087184,0.06998951,250.0,11.700012,0.0,0.0,14.219123,2346.0396,7.214212e-05,0.0,52.240265,251.9379,17.981295,30.000002,0.11280048,44.826187,260.74628,223.61487,0.0,52.240265,0.13416378,6.3729873,56.567787,8.330017
34136,21488160.0,0.0,23.49411,26.575287,22.909119,23.294434,22.695435,22.289093,11.67804,12.0578,11.683807,12.801025,0.0,0.032087155,0.032087155,0.069453314,250.0,11.700012,0.0,0.0,13.826587,2337.5605,7.1893715e-05,0.0,52.23959,251.90552,18.023846,30.000002,0.11230148,44.766617,260.52368,223.28984,0.0,52.23959,0.13362762,6.3215427,56.40437,8.330017
34137,21488220.0,0.0,23.490753,26.556335,22.907257,23.294464,22.694153,22.289124,11.678314,11.890472,11.681335,12.801025,0.0,0.03208741,0.03208741,0.06891425,250.0,11.700012,0.0,0.0,13.438135,2329.0503,7.1646944e-05,0.0,52.238636,251.88391,18.065168,30.000002,0.111803904,44.708763,260.30353,222.96915,0.0,52.238636,0.13308902,6.2708683,56.238342,8.330017
34138,21488280.0,0.0,23.487915,26.537506,22.905853,23.295074,22.692474,22.290375,11.678528,11.794189,12.919922,12.801025,0.0,0.032087408,0.032087408,0.06838156,250.0,11.700012,0.0,0.0,13.058272,2320.6582,7.140224e-05,0.0,52.237617,251.86075,18.10842,30.000002,0.111306705,44.648212,260.08633,222.65103,0.0,52.237617,0.13255632,6.221073,56.073093,8.330017
34139,21488340.0,0.0,23.485657,26.518707,22.905182,23.296265,22.690552,22.293304,11.678864,11.741821,12.359528,12.800995,0.0,0.032087073,0.032087073,0.067861415,250.0,11.700012,0.0,0.0,12.6932125,2312.5159,7.116183e-05,0.0,52.236725,251.8308,18.150469,30.000002,0.11082153,44.589344,259.87323,222.33615,0.0,52.236725,0.1320355,6.1718645,55.91082,8.330017
34140,21488400.0,0.0,23.483368,26.5,22.90451,23.298004,22.688507,22.294922,11.679321,11.713409,12.051422,12.800964,0.0,0.032086343,0.032086343,0.06736067,250.0,11.700012,0.0,0.0,12.348527,2304.6265,7.092738e-05,0.0,52.236153,251.78897,18.192036,30.000002,0.11035173,44.531147,259.6657,222.0257,0.0,52.236153,0.13153325,6.1236873,55.753986,8.330017
34141,21488460.0,0.0,23.479462,26.481415,22.901794,23.296783,22.685608,22.295013,11.679779,11.697937,11.881439,12.800964,0.0,0.032086547,0.032086547,0.06686236,250.0,11.700012,0.0,0.0,11.9767685,2296.7158,7.069847e-05,0.0,52.235783,251.7575,18.233559,30.000002,0.10988568,44.47302,259.4631,221.72328,0.0,52.235783,0.13103543,6.0759206,55.596333,8.330017
34142,21488520.0,0.0,23.475525,26.462952,22.899109,23.296112,22.682678,22.294739,11.679962,11.689423,11.786682,12.800964,0.0,0.032087356,0.032087356,0.066351,250.0,11.700012,0.0,0.0,11.601845,2288.6587,7.0469425e-05,0.0,52.234875,251.74669,18.2754,30.000002,0.10941043,44.41444,259.26123,221.42493,0.0,52.234875,0.13052571,6.0284715,55.432415,8.330017
34143,21488580.0,0.0,23.471802,26.44461,22.896667,23.296051,22.679749,22.29422,11.679993,11.6848755,11.735657,12.800934,0.0,0.032087874,0.032087874,0.06583834,250.0,11.700012,0.0,0.0,11.229198,2280.5889,7.0239985e-05,0.0,52.2336,251.74005,18.317505,30.000002,0.10893355,44.355495,259.0604,221.12769,0.0,52.2336,0.13001408,5.981687,55.266636,8.330017
34144,21488640.0,0.0,23.468353,26.426422,22.89444,23.29657,22.676819,22.29358,11.680023,11.682648,11.710236,12.800934,0.0,0.032088056,0.032088056,0.06532931,250.0,11.700012,0.0,0.0,10.863939,2272.5898,7.0011345e-05,0.0,52.232212,251.73141,18.360403,30.000002,0.10845745,44.295437,258.8611,220.83107,0.0,52.232212,0.12950541,5.9351845,55.100864,8.330017
34145,21488700.0,0.0,23.465668,26.408356,22.893097,23.297638,22.676422,22.292877,11.680206,12.704956,11.696442,12.800934,0.0,0.0320878,0.0320878,0.064830184,250.0,11.700012,0.0,0.0,10.5122,2264.785,6.97851e-05,0.0,52.230923,251.71458,18.403425,30.000002,0.10798814,44.235203,258.6643,220.53532,0.0,52.230923,0.12900573,5.888967,54.937428,8.330017
34146,21488760.0,0.0,23.46231,26.390411,22.890991,23.297058,22.675964,22.292084,11.68045,12.237854,11.689117,12.800934,0.0,0.032087926,0.032087926,0.06433288,250.0,11.700012,0.0,0.0,10.1462755,2257.0332,6.956244e-05,0.0,52.229763,251.701,18.445452,30.000002,0.107523434,44.17637,258.47,220.24281,0.0,52.229763,0.12850872,5.8425198,54.773212,8.330017
34147,21488820.0,0.0,23.458862,26.372559,22.888763,23.297028,22.674347,22.29126,11.680542,11.983673,11.685181,12.800934,0.0,0.03208816,0.03208816,0.063831136,250.0,11.700012,0.0,0.0,9.783126,2249.2156,6.9339956e-05,0.0,52.228367,251.69449,18.487782,30.000002,0.10705527,44.117104,258.27637,219.95155,0.0,52.228367,0.12800744,5.7963777,54.60594,8.330017
34148,21488880.0,0.0,23.455536,26.354858,22.886688,23.297577,22.67212,22.290466,11.680634,11.841827,11.683014,12.800934,0.0,0.03208808,0.03208808,0.06333508,250.0,11.700012,0.0,0.0,9.428744,2241.462,6.911848e-05,0.0,52.226967,251.68365,18.52984,30.000002,0.10659181,44.058224,258.0845,219.66092,0.0,52.226967,0.12751122,5.7508273,54.439484,8.330017
34149,21488940.0,0.0,23.452942,26.33725,22.885345,23.298676,22.669525,22.291962,11.680817,11.766418,12.714874,12.800903,0.0,0.03208765,0.03208765,0.06284981,250.0,11.700012,0.0,0.0,9.088022,2233.9119,6.8899746e-05,0.0,52.22575,251.66437,18.57306,30.000002,0.106133595,43.99772,257.89545,219.37166,0.0,52.22575,0.12702507,5.705751,54.275776,8.330017
34150,21489000.0,0.0,23.450562,26.319733,22.884338,23.300293,22.666748,22.29361,11.681183,11.7276,12.243561,12.800903,0.0,0.03208686,0.03208686,0.062381268,250.0,11.700012,0.0,0.0,8.765782,2226.6292,6.868617e-05,0.0,52.22488,251.6329,18.614902,30.000002,0.10569066,43.939137,257.7105,219.08524,0.0,52.22488,0.1265549,5.6612444,54.117054,8.330017
34151,21489060.0,0.0,23.44638,26.302338,22.881134,23.299042,22.66275,22.292969,11.68158,11.706543,11.987213,12.800903,0.0,0.03208694,0.03208694,0.061914306,250.0,11.700012,0.0,0.0,8.416508,2219.2969,6.8477544e-05,0.0,52.224262,251.60953,18.65668,30.000002,0.10525074,43.880646,257.5293,218.80501,0.0,52.224262,0.12608816,5.616925,53.95736,8.330017
34152,21489120.0,0.0,23.442108,26.285034,22.877808,23.29831,22.658722,22.291748,11.681671,11.694946,11.845154,12.800903,0.0,0.032087564,0.032087564,0.061434355,250.0,11.700012,0.0,0.0,8.063054,2211.794,6.8267975e-05,0.0,52.223183,251.6042,18.698648,30.000002,0.10480192,43.82189,257.34818,218.52734,0.0,52.223183,0.12560947,5.5728536,53.791164,8.330017
34153,21489180.0,0.0,23.437988,26.267853,22.874664,23.298157,22.654694,22.290192,11.681641,11.688873,11.770416,12.800873,0.0,0.032087993,0.032087993,0.060951613,250.0,11.700012,0.0,0.0,7.7103457,2204.2466,6.805716e-05,0.0,52.221794,251.60294,18.741175,30.000002,0.104349814,43.762352,257.16745,218.24992,0.0,52.221794,0.12512758,5.529299,53.62254,8.330017
34154,21489240.0,0.0,23.434021,26.250732,22.871704,23.298523,22.650635,22.288452,11.68161,11.685486,11.729095,12.800873,0.0,0.03208813,0.03208813,0.06047121,250.0,11.700012,0.0,0.0,7.3643355,2196.7314,6.78463e-05,0.0,52.220325,251.5992,18.78365,30.000002,0.10389949,43.702892,256.9878,217.97223,0.0,52.220325,0.12464746,5.485807,53.453518,8.330017
34155,21489300.0,0.0,23.430298,26.233704,22.868988,23.299438,22.646576,22.286621,11.681671,11.683716,11.707153,12.800873,0.0,0.03208789,0.03208789,0.059998598,250.0,11.700012,0.0,0.0,7.0300074,2189.323,6.763668e-05,0.0,52.218964,251.58823,18.82598,30.000002,0.10345501,43.64363,256.8102,217.6948,0.0,52.218964,0.124174334,5.442571,53.286247,8.330017
34156,21489360.0,0.0,23.426636,26.216797,22.866302,23.298706,22.645874,22.284607,11.681824,12.5277405,11.695648,12.800873,0.0,0.032088015,0.032088015,0.05952569,250.0,11.700012,0.0,0.0,6.680078,2181.9824,6.742913e-05,0.0,52.217697,251.58067,18.869267,30.000002,0.10300909,43.583027,256.6345,217.41942,0.0,52.217697,0.12370172,5.3990684,53.117424,8.330017
34157,21489420.0,0.0,23.42279,26.19992,22.863464,23.298553,22.643768,22.282593,11.681854,12.14447,11.689392,12.800873,0.0,0.032088246,0.032088246,0.05904699,250.0,11.700012,0.0,0.0,6.331166,2174.5625,6.722116e-05,0.0,52.216194,251.5798,18.911583,30.000002,0.102561556,43.52378,256.45908,217.14427,0.0,52.216194,0.123223476,5.355505,52.944885,8.330017
34158,21489480.0,0.0,23.418976,26.183167,22.860657,23.29892,22.640747,22.280548,11.681854,11.932098,11.685913,12.800873,0.0,0.032088216,0.032088216,0.058570996,250.0,11.700012,0.0,0.0,5.9888716,2167.1516,6.701302e-05,0.0,52.214676,251.57584,18.954195,30.000002,0.10211532,43.464127,256.28476,216.86876,0.0,52.214676,0.122747414,5.3123074,52.77208,8.330017
34159,21489540.0,0.0,23.415283,26.166443,22.85791,23.299805,22.637207,22.278503,11.681915,11.8177185,11.684082,12.800873,0.0,0.03208787,0.03208787,0.058102928,250.0,11.700012,0.0,0.0,5.65815,2159.8354,6.680608e-05,0.0,52.213295,251.56442,18.99673,30.000002,0.10167495,43.40458,256.1125,216.59357,0.0,52.213295,0.12227862,5.2694726,52.601116,8.330017
34160,21489600.0,0.0,23.412476,26.14981,22.856201,23.301239,22.633362,22.279724,11.682159,11.756195,12.535553,12.800842,0.0,0.03208717,0.03208717,0.057648778,250.0,11.700012,0.0,0.0,5.344,2152.7783,6.660255e-05,0.0,52.212227,251.54166,19.039776,30.000002,0.101243496,43.344315,255.94353,216.32011,0.0,52.212227,0.12182306,5.227156,52.434437,8.330017
34161,21489660.0,0.0,23.40866,26.13327,22.853333,23.300903,22.629211,22.279572,11.682495,11.722595,12.147736,12.800842,0.0,0.032086913,0.032086913,0.05720102,250.0,11.700012,0.0,0.0,5.017824,2145.8015,6.640393e-05,0.0,52.211456,251.51936,19.08177,30.000002,0.1008201,43.285522,255.77817,216.0511,0.0,52.211456,0.121374816,5.184952,52.26882,8.330017
34162,21489720.0,0.0,23.404755,26.11676,22.850342,23.301056,22.62497,22.278534,11.682709,11.704315,11.93512,12.800842,0.0,0.0320869,0.0320869,0.056752257,250.0,11.700012,0.0,0.0,4.6960316,2138.8103,6.6206885e-05,0.0,52.210587,251.50323,19.12372,30.000002,0.10039674,43.22679,255.61476,215.78499,0.0,52.210587,0.12092603,5.1432223,52.10126,8.330017
34163,21489780.0,0.0,23.40094,26.100311,22.847473,23.301727,22.620697,22.276978,11.682892,11.694061,11.814941,12.800842,0.0,0.032086696,0.032086696,0.05631153,250.0,11.700012,0.0,0.0,4.384149,2131.9214,6.601207e-05,0.0,52.209778,251.4836,19.165586,30.000002,0.09997943,43.168182,255.45416,215.52142,0.0,52.209778,0.12048482,5.10231,51.93561,8.330017
34164,21489840.0,0.0,23.397278,26.083923,22.844757,23.302887,22.616425,22.275177,11.683197,11.688446,11.748077,12.800812,0.0,0.032086283,0.032086283,0.055882998,250.0,11.700012,0.0,0.0,4.086806,2125.2114,6.582109e-05,0.0,52.209156,251.45735,19.207043,30.000002,0.09957203,43.11014,255.2972,215.26128,0.0,52.209156,0.12005546,5.062139,51.77391,8.330017
34165,21489900.0,0.0,23.39389,26.067596,22.842255,23.304535,22.612152,22.273193,11.683563,11.686127,11.718475,12.800812,0.0,0.03208564,0.03208564,0.05546964,250.0,11.700012,0.0,0.0,3.8069003,2118.734,6.563499e-05,0.0,52.208805,251.42279,19.249443,30.000002,0.09917365,43.05078,255.14449,215.00534,0.0,52.208805,0.11964084,5.022842,51.61779,8.330017
34166,21489960.0,0.0,23.390015,26.0513,22.839203,23.304565,22.608826,22.270996,11.6840515,12.960693,11.702728,12.800781,0.0,0.032085396,0.032085396,0.055065896,250.0,11.700012,0.0,0.0,3.5195704,2112.4114,6.5454915e-05,0.0,52.20872,251.3891,19.29109,30.000002,0.09878486,42.992477,254.99634,214.75584,0.0,52.20872,0.119236626,4.9841485,51.465046,8.330017
34167,21490020.0,0.0,23.38684,26.035065,22.836975,23.305084,22.607727,22.268768,11.684448,12.399475,11.694336,12.800781,0.0,0.03208536,0.03208536,0.054665368,250.0,11.700012,0.0,0.0,3.2395852,2106.2449,6.527894e-05,0.0,52.20854,251.3611,19.332159,30.000002,0.09840026,42.93498,254.8513,214.51138,0.0,52.20854,0.11883603,4.9460406,51.31327,8.330017
34168,21490080.0,0.0,23.383484,26.01886,22.834595,23.30603,22.605133,22.26654,11.684845,12.074463,11.689941,12.800751,0.0,0.03208518,0.03208518,0.054275353,250.0,11.700012,0.0,0.0,2.9713798,2100.2202,6.510745e-05,0.0,52.208412,251.33066,19.37303,30.000002,0.09802385,42.877758,254.70998,214.27155,0.0,52.208412,0.11844565,4.9089217,51.165783,8.330017
34169,21490140.0,0.0,23.380157,26.002686,22.832184,23.307404,22.601746,22.264313,11.685272,11.897949,11.687714,12.800751,0.0,0.03208478,0.03208478,0.053900197,250.0,11.700012,0.0,0.0,2.7190886,2094.3984,6.494124e-05,0.0,52.208454,251.2943,19.413416,30.000002,0.09765931,42.82122,254.57306,214.03697,0.0,52.208454,0.11806968,4.872961,51.024513,8.330017
34170,21490200.0,0.0,23.377106,25.986572,22.830109,23.309204,22.59793,22.263031,11.685822,11.802246,12.958923,12.80072,0.0,0.03208413,0.03208413,0.053544905,250.0,11.700012,0.0,0.0,2.486619,2088.8743,6.478186e-05,0.0,52.208782,251.24884,19.453747,30.000002,0.09730927,42.764755,254.44154,213.8089,0.0,52.208782,0.11771306,4.838338,50.89156,8.330017
34171,21490260.0,0.0,23.374054,25.970459,22.828033,23.3096,22.59372,22.263794,11.686493,11.749603,12.406769,12.80069,0.0,0.032083824,0.032083824,0.05320374,250.0,11.700012,0.0,0.0,2.2514696,2083.6394,6.463088e-05,0.0,52.2094,251.20334,19.493273,30.000002,0.09697209,42.70942,254.31564,213.58937,0.0,52.2094,0.1173713,4.8046002,50.76438,8.330017
34172,21490320.0,0.0,23.370789,25.954407,22.825653,23.310394,22.589386,22.263153,11.687073,11.720978,12.078644,12.800659,0.0,0.0320837,0.0320837,0.05287115,250.0,11.700012,0.0,0.0,2.0261936,2078.5388,6.448599e-05,0.0,52.20999,251.16211,19.532547,30.000002,0.0966422,42.654434,254.19415,213.37717,0.0,52.20999,0.117038466,4.7719655,50.640697,8.330017
34173,21490380.0,0.0,23.367493,25.938354,22.823273,23.311554,22.584991,22.26175,11.687622,11.705719,11.901276,12.800629,0.0,0.03208347,0.03208347,0.052553035,250.0,11.700012,0.0,0.0,1.8142436,2073.643,6.434718e-05,0.0,52.21065,251.11877,19.571432,30.000002,0.096323766,42.599995,254.07756,213.1721,0.0,52.21065,0.11671988,4.740814,50.522995,8.330017
34174,21490440.0,0.0,23.364288,25.922302,22.820953,23.31305,22.580597,22.259918,11.688232,11.697571,11.803741,12.800629,0.0,0.03208308,0.03208308,0.05225303,250.0,11.700012,0.0,0.0,1.6190684,2069.017,6.4215536e-05,0.0,52.211487,251.07051,19.609812,30.000002,0.096019596,42.546265,253.96642,212.97478,0.0,52.211487,0.11641909,4.7110806,50.41272,8.330017
34175,21490500.0,0.0,23.361206,25.90628,22.818787,23.31488,22.576172,22.257843,11.688904,11.693359,11.750153,12.800598,0.0,0.0320825,0.0320825,0.051975228,250.0,11.700012,0.0,0.0,1.4437754,2064.7263,6.409247e-05,0.0,52.212585,251.01495,19.647568,30.000002,0.09573286,42.493404,253.86153,212.78629,0.0,52.212585,0.11614011,4.682952,50.31144,8.330017
34176,21490560.0,0.0,23.357635,25.89029,22.81607,23.315338,22.571686,22.255585,11.689667,11.691498,11.722321,12.800568,0.0,0.032082267,0.032082267,0.051713027,250.0,11.700012,0.0,0.0,1.2665051,2060.6853,6.397841e-05,0.0,52.2139,250.96092,19.684696,30.000002,0.09545954,42.441425,253.76279,212.60797,0.0,52.2139,0.11587746,4.6561003,50.21626,8.330017
34177,21490620.0,0.0,23.354553,25.874298,22.813934,23.316132,22.569336,22.253235,11.690338,12.774872,11.707672,12.800537,0.0,0.032082304,0.032082304,0.051459745,250.0,11.700012,0.0,0.0,1.0983183,2056.858,6.3871266e-05,0.0,52.21515,250.91371,19.721144,30.000002,0.09519475,42.3904,253.6689,212.4386,0.0,52.21515,0.115624264,4.6304436,50.1244,8.330017
34178,21490680.0,0.0,23.351837,25.858307,22.812256,23.31717,22.567566,22.250885,11.690979,12.2803955,11.699921,12.800507,0.0,0.032082252,0.032082252,0.05122091,250.0,11.700012,0.0,0.0,0.9419872,2053.3113,6.377149e-05,0.0,52.216373,250.86656,19.757444,30.000002,0.09494075,42.339577,253.58005,212.27745,0.0,52.216373,0.115385324,4.606148,50.03818,8.330017
34179,21490740.0,0.0,23.348999,25.842285,22.810364,23.318481,22.564606,22.248505,11.69162,12.012207,11.695984,12.800476,0.0,0.032082085,0.032082085,0.0509986,250.0,11.700012,0.0,0.0,0.7999683,2050.0017,6.367924e-05,0.0,52.217667,250.81744,19.793308,30.000002,0.094699666,42.28937,253.49649,212.12468,0.0,52.217667,0.11516267,4.5833216,49.9584,8.330017
34180,21490800.0,0.0,23.3461,25.826294,22.808472,23.320007,22.560944,22.246124,11.692322,11.865814,11.694122,12.800446,0.0,0.032081768,0.032081768,0.050795577,250.0,11.700012,0.0,0.0,0.6744822,2046.9702,6.3594925e-05,0.0,52.219105,250.76433,19.828371,30.000002,0.09447422,42.24028,253.41866,211.9808,0.0,52.219105,0.11495901,4.562137,49.886097,8.330017
