,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34181,21490860.0,0.0,23.343048,25.810303,22.806396,23.32019,22.556824,22.245728,11.692993,11.7873535,12.784241,12.800415,0.0,0.03208185,0.03208185,0.0506044,250.0,11.700012,0.0,0.0,0.54400903,2044.1621,6.351867e-05,0.0,52.22063,250.71616,19.86224,30.000002,0.094260685,42.19286,253.34618,211.84673,0.0,52.22063,0.11476801,4.542093,49.818115,8.330017
34182,21490920.0,0.0,23.34024,25.794281,22.804626,23.320587,22.55252,22.245941,11.693573,11.744629,12.286743,12.8003845,0.0,0.03208214,0.03208214,0.050418384,250.0,11.700012,0.0,0.0,0.41857138,2041.5073,6.344813e-05,0.0,52.221935,250.67686,19.896477,30.000002,0.09405045,42.14493,253.27748,211.72038,0.0,52.221935,0.1145826,4.522999,49.75181,8.330017
34183,21490980.0,0.0,23.337189,25.77826,22.802582,23.321167,22.548126,22.244965,11.694031,11.721436,12.016357,12.8003845,0.0,0.03208239,0.03208239,0.05024108,250.0,11.700012,0.0,0.0,0.30016768,2038.9652,6.3382344e-05,0.0,52.22309,250.64099,19.93029,30.000002,0.09384744,42.09759,253.21246,211.60072,0.0,52.22309,0.114405796,4.50511,49.688686,8.330017
34184,21491040.0,0.0,23.334106,25.762207,22.800476,23.32196,22.543701,22.243378,11.694458,11.708771,11.866638,12.800354,0.0,0.032082528,0.032082528,0.05007403,250.0,11.700012,0.0,0.0,0.19071858,2036.5616,6.3321066e-05,0.0,52.22418,250.60605,19.963766,30.000002,0.093652494,42.050728,253.15108,211.4873,0.0,52.22418,0.11423902,4.4883413,49.629395,8.330017
34185,21491100.0,0.0,23.330994,25.746124,22.7984,23.322937,22.539246,22.241425,11.694855,11.702087,11.785522,12.8003235,0.0,0.032082863,0.032082863,0.04991526,250.0,11.700012,0.0,0.0,0.091871314,2034.3132,6.3264604e-05,0.0,52.22525,250.57497,19.996197,30.000002,0.09346631,42.005325,253.09348,211.38097,0.0,52.22525,0.11408114,4.4725914,49.573067,8.330017
34186,21491160.0,0.0,23.327179,25.730042,22.795563,23.322662,22.534729,22.239258,11.694824,11.6987915,11.74408,12.8003235,0.0,0.03208357,0.03208357,0.04973193,250.0,11.700012,0.0,0.0,0.0,2031.7041,6.320556e-05,0.0,52.22535,250.57028,20.029581,30.000002,0.09326049,41.958588,253.03322,211.274,0.0,52.22535,0.11389884,4.4553676,49.50681,8.330017
34187,21491220.0,0.0,23.324005,25.713928,22.793304,23.32251,22.530243,22.237,11.695648,11.6970825,11.721313,12.800232,0.0,0.032079633,0.032079633,0.049670838,250.0,11.700012,0.0,0.0,0.0,2030.2928,6.316018e-05,0.0,52.2274,250.45815,20.060293,30.000002,0.09314239,41.91559,252.98886,211.17761,0.0,52.2274,0.113829866,4.446789,49.489536,8.330017
34188,21491280.0,0.0,23.321503,25.697754,22.792023,23.322449,22.5289,22.23468,11.697296,12.589172,11.710022,12.800232,0.0,0.03207832,0.03207832,0.049633313,250.0,11.700012,0.0,0.0,0.0,2029.6987,6.313849e-05,0.0,52.23092,250.35454,20.087994,30.000002,0.09305182,41.876812,252.95564,211.10213,0.0,52.23092,0.11378977,4.4368525,49.480457,8.330017
34189,21491340.0,0.0,23.31897,25.68158,22.79065,23.322388,22.526672,22.23236,11.6987,12.184082,11.704559,12.800171,0.0,0.03207788,0.03207788,0.049609363,250.0,11.700012,0.0,0.0,0.0,2029.4617,6.313164e-05,0.0,52.234364,250.2672,20.11661,30.000002,0.09297017,41.836746,252.9307,211.04367,0.0,52.234364,0.11376497,4.428835,49.475605,8.330017
34190,21491400.0,0.0,23.316193,25.665344,22.789001,23.322357,22.523438,22.230042,11.699799,11.964203,11.702148,12.80014,0.0,0.032078154,0.032078154,0.049595833,250.0,11.700012,0.0,0.0,0.0,2029.4518,6.313586e-05,0.0,52.23764,250.19562,20.144127,30.000002,0.09289942,41.79822,252.91273,210.99998,0.0,52.23764,0.11375202,4.4230175,49.47385,8.330017
34191,21491460.0,0.0,23.312836,25.649078,22.786682,23.321014,22.519592,22.227753,11.700623,11.843536,11.701263,12.80011,0.0,0.032078832,0.032078832,0.049588427,250.0,11.700012,0.0,0.0,0.0,2029.5444,6.314783e-05,0.0,52.240543,250.13943,20.171608,30.000002,0.09283366,41.759747,252.90009,210.96808,0.0,52.240543,0.113745995,4.4189353,49.47365,8.330017
34192,21491520.0,0.0,23.309906,25.632751,22.785034,23.319672,22.515442,22.228363,11.701202,11.778931,12.597534,12.800079,0.0,0.03207971,0.03207971,0.04958479,250.0,11.700012,0.0,0.0,0.0,2029.7607,6.3165025e-05,0.0,52.243,250.09692,20.196503,30.000002,0.09277659,41.72489,252.89146,210.94547,0.0,52.243,0.11374415,4.416225,49.474224,8.330017
34193,21491580.0,0.0,23.306885,25.616364,22.783203,23.318329,22.51117,22.22821,11.70163,11.743774,12.19104,12.800049,0.0,0.032080613,0.032080613,0.04958321,250.0,11.700012,0.0,0.0,0.0,2030.039,6.318609e-05,0.0,52.245003,250.06544,20.22309,30.000002,0.092717156,41.687675,252.88574,210.92967,0.0,52.245003,0.113744386,4.4143496,49.475067,8.330017
34194,21491640.0,0.0,23.303558,25.599945,22.781067,23.317017,22.506805,22.22705,11.701874,11.724762,11.96991,12.800049,0.0,0.032081462,0.032081462,0.04958278,250.0,11.700012,0.0,0.0,0.0,2030.3046,6.320898e-05,0.0,52.246593,250.0428,20.248869,30.000002,0.092660174,41.65158,252.8821,210.91893,0.0,52.246593,0.11374566,4.413281,49.47595,8.330017
34195,21491700.0,0.0,23.300049,25.583466,22.778809,23.315704,22.50241,22.225403,11.701996,11.714325,11.847412,12.800018,0.0,0.0320822,0.0320822,0.049582895,250.0,11.700012,0.0,0.0,0.0,2030.5441,6.3232445e-05,0.0,52.247833,250.02678,20.274542,30.000002,0.092603564,41.615643,252.87987,210.91173,0.0,52.247833,0.11374726,4.4127846,49.476734,8.330017
34196,21491760.0,0.0,23.29602,25.566895,22.77594,23.313171,22.497986,22.22345,11.702026,11.708679,11.780945,12.800018,0.0,0.032082822,0.032082822,0.049583264,250.0,11.700012,0.0,0.0,0.0,2030.7148,6.325565e-05,0.0,52.24877,250.01575,20.299292,30.000002,0.09254896,41.58099,252.87862,210.90707,0.0,52.24877,0.11374889,4.412698,49.477394,8.330017
34197,21491820.0,0.0,23.291931,25.550293,22.77301,23.310669,22.49353,22.221344,11.701965,11.705566,11.744202,12.800018,0.0,0.032083325,0.032083325,0.0495837,250.0,11.700012,0.0,0.0,0.0,2030.8396,6.327784e-05,0.0,52.24948,250.00827,20.324001,30.000002,0.09249424,41.5464,252.878,210.90411,0.0,52.24948,0.11375033,4.4129186,49.47793,8.330017
34198,21491880.0,0.0,23.28775,25.5336,22.770142,23.308197,22.489685,22.219147,11.701874,12.813843,11.724976,12.799988,0.0,0.03208372,0.03208372,0.04958413,250.0,11.700012,0.0,0.0,0.0,2030.9241,6.329889e-05,4.5914025,52.249996,250.0035,20.346642,30.000002,0.09244396,41.5147,252.87784,210.9024,0.0,52.249996,0.113751575,4.413289,49.47834,8.330017
34199,21491940.0,0.0,23.284302,25.516846,22.768158,23.305725,22.488647,22.216888,11.701813,12.438782,11.714478,12.799988,0.0,0.032084018,0.032084018,0.049584486,250.0,11.700012,0.0,0.0,0.0,2031.0571,6.331915e-05,0.0,52.250374,250.00038,20.370829,30.000002,0.09238989,41.48084,252.87791,210.90137,0.0,52.250374,0.113752514,4.413619,49.47865,8.330017
34200,21492000.0,0.0,23.280487,25.5,22.765747,23.303253,22.486084,22.21463,11.701721,12.106018,11.70874,12.799988,0.0,0.03208424,0.03208424,0.049584776,250.0,11.700012,0.0,0.0,0.0,2031.1355,6.3338506e-05,0.0,52.250652,249.99849,20.394402,30.000002,0.092336975,41.447838,252.87817,210.90083,0.0,52.250652,0.11375326,4.4139442,49.478886,8.330017
34201,21492060.0,0.0,23.27118,25.48291,22.756622,23.293304,22.476349,22.205963,11.6987915,11.921143,11.705017,12.799866,0.0,0.0320844,0.0320844,0.049584996,250.0,11.700012,0.0,0.0,0.0,2028.2354,6.331282e-05,0.0,52.250854,249.99733,20.418186,30.000002,0.09228337,41.41454,252.87851,210.90056,0.0,52.250854,0.113753796,4.423654,49.47906,8.330017
34202,21492120.0,0.0,23.261322,25.465332,22.74707,23.283417,22.466156,22.197754,11.690216,11.816376,12.730499,12.7994995,0.0,0.03208453,0.03208453,0.04958518,250.0,11.700012,0.0,0.0,0.0,2022.0084,6.3149935e-05,0.0,52.25101,249.99675,20.440098,30.000002,0.09223387,41.383865,252.87889,210.90051,8.846374,52.25101,0.11375423,4.458528,49.479195,8.330017
34203,21492180.0,0.0,23.252106,25.447296,22.738342,23.27356,22.45575,22.192383,11.683868,11.757935,12.462097,12.7994995,0.0,0.032084603,0.032084603,0.049585287,250.0,11.700012,0.0,0.0,0.0,2015.0884,6.292373e-05,0.0,52.251118,249.99643,20.463234,30.000002,0.09218138,41.351475,252.87929,210.9005,0.0,52.251118,0.11375449,4.4857917,49.479294,8.330017
34204,21492240.0,0.0,23.242432,25.428864,22.729218,23.263763,22.44522,22.185577,11.680176,11.723297,12.107269,12.799622,0.0,0.032084662,0.032084662,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.0183,6.267372e-05,0.0,52.25121,249.99629,20.485668,30.000002,0.09213038,41.320065,252.8797,210.90054,0.0,52.25121,0.113754705,4.500912,49.479374,8.330017
34205,21492300.0,0.0,23.232483,25.410004,22.719818,23.254028,22.434631,22.177917,11.677948,11.7031555,11.913086,12.799774,0.0,0.0320847,0.0320847,0.049585428,250.0,11.700012,0.0,0.0,0.0,2000.8279,6.240733e-05,0.0,52.251278,249.99626,20.508566,30.000002,0.09207819,41.288006,252.88011,210.9006,0.0,52.251278,0.113754824,4.5097785,49.47944,8.330017
34206,21492360.0,0.0,23.222076,25.390747,22.710083,23.243378,22.424347,22.170013,11.676697,11.691315,11.805298,12.799866,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,1993.5872,6.2132734e-05,0.0,52.25134,249.99632,20.53001,30.000002,0.09202923,41.257984,252.88051,210.90068,0.0,52.25134,0.11375493,4.514745,49.479496,8.330017
34207,21492420.0,0.0,23.211578,25.371124,22.700287,23.232819,22.414062,22.161865,11.676117,11.684479,11.746368,12.799927,0.0,0.032084744,0.032084744,0.0495855,250.0,11.700012,0.0,0.0,0.0,1986.3776,6.1855055e-05,0.0,52.25139,249.9964,20.551338,30.000002,0.091980465,41.228127,252.8809,210.90077,0.0,52.25139,0.11375499,4.5171213,49.479546,8.330017
34208,21492480.0,0.0,23.200989,25.351135,22.69046,23.22229,22.403809,22.153625,11.675934,11.680542,11.713623,12.799957,0.0,0.03208476,0.03208476,0.04958552,250.0,11.700012,0.0,0.0,0.0,1979.2506,6.1578125e-05,0.0,52.251434,249.99648,20.572622,30.000002,0.0919317,41.19833,252.88129,210.90083,0.0,52.251434,0.11375504,4.5177937,49.479588,8.330017
34209,21492540.0,0.0,23.190582,25.33078,22.681152,23.211823,22.395447,22.145294,11.676056,12.830139,11.69632,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1972.2489,6.130409e-05,0.0,52.251476,249.99661,20.59225,30.000002,0.091886684,41.17085,252.88165,210.90092,0.0,52.251476,0.113755085,4.5172987,49.47963,8.330017
34210,21492600.0,0.0,23.180542,25.31009,22.67221,23.201416,22.388092,22.136993,11.676392,12.302429,11.687195,12.800018,0.0,0.032084774,0.032084774,0.049585544,250.0,11.700012,0.0,0.0,0.0,1965.4286,6.1035116e-05,0.0,52.25151,249.99667,20.613092,30.000002,0.0918388,41.14167,252.88202,210.90097,0.0,52.25151,0.1137551,4.515926,49.479668,8.330017
34211,21492660.0,0.0,23.16919,25.289093,22.661804,23.189056,22.378967,22.128021,11.676788,12.01767,11.682373,12.800049,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1958.623,6.0771425e-05,0.0,52.25155,249.99673,20.633596,30.000002,0.09179163,41.112965,252.88237,210.901,0.0,52.25155,0.1137551,4.5142264,49.479706,8.330017
34212,21492720.0,0.0,23.157593,25.267792,22.651184,23.176758,22.369171,22.11908,11.677216,11.8602295,11.679901,12.800049,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1951.8928,6.051253e-05,0.0,52.25159,249.99678,20.654005,30.000002,0.09174462,41.084393,252.88272,210.90103,0.0,52.25159,0.113755114,4.5125375,49.47974,8.330017
34213,21492780.0,0.0,23.146057,25.246216,22.640839,23.16452,22.359009,22.111755,11.677673,11.777344,12.867554,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1945.2872,6.0258983e-05,0.0,52.251625,249.99689,20.672693,30.000002,0.09170153,41.05823,252.88306,210.9011,0.0,52.251625,0.11375512,4.510727,49.47978,8.330017
34214,21492840.0,0.0,23.134888,25.224335,22.63092,23.152374,22.348663,22.105652,11.678162,11.732239,12.3246765,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1938.8636,6.0011676e-05,0.0,52.25166,249.99692,20.692394,30.000002,0.09165604,41.030647,252.88339,210.90111,0.0,52.25166,0.11375512,4.508664,49.479813,8.330017
34215,21492900.0,0.0,23.123352,25.20224,22.620667,23.140259,22.338226,22.098297,11.67868,11.707886,12.032013,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1932.5363,5.9770326e-05,0.0,52.251698,249.99695,20.712124,30.000002,0.09161043,41.003025,252.88373,210.90112,0.0,52.251698,0.11375512,4.506576,49.479847,8.330017
34216,21492960.0,0.0,23.111267,25.17987,22.609802,23.127106,22.327972,22.090332,11.679169,11.694641,11.870636,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1926.2689,5.953426e-05,0.0,52.25173,249.99698,20.731194,30.000002,0.09156629,40.976326,252.88406,210.90114,0.0,52.25173,0.11375512,4.5046377,49.479885,8.330017
34217,21493020.0,0.0,23.09903,25.157318,22.598846,23.113983,22.317719,22.08197,11.679626,11.687561,11.781647,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1920.0903,5.9303133e-05,0.0,52.25177,249.99702,20.74994,30.000002,0.09152286,40.95008,252.88438,210.90117,0.0,52.25177,0.11375514,4.502832,49.47992,8.330017
34218,21493080.0,0.0,23.086731,25.134521,22.58789,23.100952,22.307495,22.073456,11.680054,11.6839905,11.734589,12.800049,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1914.0085,5.9076916e-05,0.0,52.251804,249.99706,20.768564,30.000002,0.09147967,40.92401,252.88472,210.90118,0.0,52.251804,0.11375514,4.501085,49.479954,8.330017
34219,21493140.0,0.0,23.07431,25.111542,22.576935,23.087982,22.297302,22.06482,11.680481,11.6822815,11.709747,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1908.0216,5.885551e-05,0.0,52.251835,249.9971,20.786348,30.000002,0.09143837,40.899113,252.88503,210.90121,0.0,52.251835,0.11375514,4.4993753,49.479984,8.330017
34220,21493200.0,0.0,23.0625,25.08841,22.566772,23.075104,22.29007,22.056183,11.680908,12.624908,11.696503,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1902.1887,5.863892e-05,0.0,52.25186,249.99718,20.803286,30.000002,0.091399014,40.8754,252.88533,210.90126,0.0,52.25186,0.11375516,4.49768,49.48002,8.330017
34221,21493260.0,0.0,23.050232,25.065094,22.55606,23.060913,22.28247,22.047455,11.681335,12.195679,11.689514,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1896.4343,5.842738e-05,0.0,52.2519,249.9972,20.821335,30.000002,0.09135701,40.850132,252.88564,210.90126,0.0,52.2519,0.11375516,4.4959297,49.48005,8.330017
34222,21493320.0,0.0,23.037659,25.041656,22.545013,23.046814,22.273834,22.038757,11.681702,11.961212,11.685883,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1890.725,5.821976e-05,0.0,52.25193,249.99722,20.838936,30.000002,0.091316015,40.82549,252.88594,210.90128,0.0,52.25193,0.11375516,4.494421,49.480083,8.330017
34223,21493380.0,0.0,23.024994,25.018066,22.533875,23.032806,22.264648,22.03009,11.682037,11.830475,11.6839905,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1885.0819,5.801585e-05,0.0,52.251965,249.99724,20.856655,30.000002,0.09127469,40.800682,252.88625,210.90129,0.0,52.251965,0.11375516,4.493045,49.480118,8.330017
34224,21493440.0,0.0,23.012665,24.994354,22.523376,23.01886,22.255127,22.024048,11.682373,11.761719,12.661041,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1879.5475,5.7815654e-05,0.0,52.251995,249.99731,20.872507,30.000002,0.09123771,40.77849,252.88654,210.90134,0.0,52.251995,0.113755174,4.491723,49.480145,8.330017
34225,21493500.0,0.0,23.000366,24.970581,22.512848,23.004974,22.245483,22.0177,11.682709,11.725739,12.215759,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1874.1155,5.7619625e-05,0.0,52.252026,249.99733,20.889505,30.000002,0.09119799,40.754692,252.88684,210.90134,0.0,52.252026,0.113755174,4.490307,49.480175,8.330017
34226,21493560.0,0.0,22.987244,24.946716,22.501312,22.990234,22.23587,22.009064,11.683014,11.706207,11.972778,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1868.6748,5.742684e-05,0.0,52.252052,249.99736,20.906153,30.000002,0.09115907,40.731388,252.88713,210.90135,0.0,52.252052,0.113755174,4.4890647,49.48021,8.330017
34227,21493620.0,0.0,22.973969,24.92276,22.489624,22.975555,22.226257,21.999908,11.683289,11.695404,11.83725,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1863.2643,5.7236575e-05,0.0,52.252083,249.99736,20.922907,30.000002,0.09111985,40.70793,252.88742,210.90137,0.0,52.252083,0.113755174,4.4880524,49.48024,8.330017
34228,21493680.0,0.0,22.96054,24.898804,22.477875,22.960968,22.216644,21.990417,11.683502,11.689911,11.766907,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1857.8978,5.7048914e-05,0.0,52.252113,249.9974,20.938696,30.000002,0.09108285,40.685825,252.8877,210.90138,0.0,52.252113,0.11375519,4.487117,49.480267,8.330017
34229,21493740.0,0.0,22.947144,24.874786,22.466125,22.946472,22.207031,21.980774,11.683746,11.686981,11.72818,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1852.5928,5.686396e-05,0.0,52.252144,249.99744,20.954552,30.000002,0.09104568,40.663628,252.88797,210.90141,0.0,52.252144,0.11375519,4.48617,49.480297,8.330017
34230,21493800.0,0.0,22.933746,24.850739,22.454437,22.932007,22.197723,21.9711,11.6839905,12.440155,11.707672,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1847.344,5.668166e-05,22.832071,52.252174,249.99751,20.96922,30.000002,0.09101126,40.643093,252.88824,210.90146,0.0,52.252174,0.11375521,4.4852304,49.480328,8.330017
34231,21493860.0,0.0,22.921051,24.82669,22.443665,22.91745,22.191833,21.961304,11.684235,12.479309,11.6970825,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1842.224,5.650235e-05,0.0,52.252205,249.99753,20.984766,30.000002,0.090974726,40.62133,252.88852,210.90146,0.0,52.252205,0.1137552,4.484232,49.48035,8.330017
34232,21493920.0,0.0,22.908081,24.802673,22.432495,22.902954,22.184387,21.951508,11.684479,12.118286,11.691315,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1837.1493,5.632602e-05,0.0,52.252228,249.99754,21.000212,30.000002,0.09093841,40.599705,252.8888,210.90147,0.0,52.252228,0.1137552,4.4831862,49.48038,8.330017
34233,21493980.0,0.0,22.894897,24.778687,22.421143,22.88855,22.176056,21.941742,11.684723,11.919647,11.688232,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1832.1028,5.6152003e-05,0.0,52.25226,249.99757,21.015198,30.000002,0.09090315,40.578724,252.88905,210.90149,0.0,52.25226,0.11375521,4.4822903,49.480408,8.330017
34234,21494040.0,0.0,22.881653,24.75473,22.409668,22.874207,22.167267,21.932068,11.684906,11.8125,11.976471,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1827.0908,5.5980105e-05,0.0,52.25228,249.9976,21.029968,30.000002,0.09086836,40.558044,252.88931,210.9015,44.265305,52.25228,0.11375521,4.4814973,49.480434,8.330017
34235,21494100.0,0.0,22.86905,24.730865,22.399078,22.859955,22.158234,21.92572,11.68512,11.7547,12.494904,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1822.1902,5.5810586e-05,0.0,52.25231,249.99765,21.043976,30.000002,0.09083534,40.538437,252.88957,210.90154,0.0,52.25231,0.113755226,4.4806776,49.48046,8.330017
34236,21494160.0,0.0,22.856232,24.707062,22.388153,22.845734,22.149078,21.91809,11.685333,11.723114,12.126923,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1817.3323,5.564369e-05,0.0,52.252335,249.99767,21.058516,30.000002,0.09080104,40.518078,252.88983,210.90154,0.0,52.252335,0.113755226,4.4797873,49.480484,8.330017
34237,21494220.0,0.0,22.843231,24.68335,22.377014,22.831573,22.139893,21.909576,11.685516,11.705902,11.92511,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1812.4955,5.5478726e-05,0.0,52.252365,249.99768,21.073072,30.000002,0.09076666,40.4977,252.89008,210.90155,0.0,52.252365,0.11375521,4.479035,49.480515,8.330017
34238,21494280.0,0.0,22.8302,24.659729,22.365784,22.817505,22.130707,21.900665,11.685669,11.696228,11.811035,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1807.6895,5.53155e-05,0.0,52.252388,249.9977,21.08741,30.000002,0.09073278,40.477627,252.89034,210.90155,0.0,52.252388,0.113755226,4.4783688,49.48054,8.330017
34239,21494340.0,0.0,22.817108,24.636261,22.354492,22.803497,22.12149,21.89148,11.685852,11.690918,11.74765,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1802.9185,5.5153996e-05,0.0,52.25242,249.99771,21.101805,30.000002,0.090698734,40.457474,252.8906,210.90157,0.0,52.25242,0.113755226,4.477744,49.480568,8.330017
34240,21494400.0,0.0,22.803955,24.612915,22.3432,22.789581,22.112335,21.882172,11.685974,11.688629,11.719421,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1798.1766,5.4994172e-05,0.0,52.252434,249.99777,21.114285,30.000002,0.09066921,40.440002,252.89082,210.9016,0.0,52.252434,0.11375523,4.477149,49.48059,8.330017
34241,21494460.0,0.0,22.791199,24.589722,22.332336,22.775696,22.104736,21.872925,11.686127,12.889893,11.704681,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1793.504,5.4836168e-05,0.0,52.25246,249.99783,21.126898,30.000002,0.09063934,40.422344,252.89105,210.90164,0.0,52.25246,0.11375525,4.4765487,49.48061,8.330017
34242,21494520.0,0.0,22.77893,24.566711,22.322021,22.761902,22.098694,21.863647,11.68631,12.34256,11.69632,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1788.936,5.468039e-05,0.0,52.252483,249.99785,21.14025,30.000002,0.090607695,40.403652,252.8913,210.90164,0.0,52.252483,0.11375525,4.475805,49.480637,8.330017
34243,21494580.0,0.0,22.766357,24.543884,22.31134,22.748169,22.091217,21.85437,11.686493,12.054535,11.691986,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1784.3866,5.452673e-05,0.0,52.252506,249.9979,21.152897,30.000002,0.0905777,40.385944,252.89153,210.90167,0.0,52.252506,0.11375525,4.475094,49.48066,8.330017
34244,21494640.0,0.0,22.753723,24.52127,22.300507,22.734497,22.0831,21.845154,11.6866455,11.891907,11.689606,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1779.8596,5.4374534e-05,0.0,52.252533,249.99788,21.166523,30.000002,0.09054534,40.36687,252.89175,210.90166,0.0,52.252533,0.11375523,4.474504,49.480682,8.330017
34245,21494700.0,0.0,22.741272,24.49887,22.289886,22.720917,22.074646,21.83722,11.686768,11.797913,12.91391,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1775.3696,5.4223623e-05,0.0,52.252556,249.99792,21.178457,30.000002,0.090517014,40.35016,252.89198,210.9017,0.0,52.252556,0.11375526,4.473978,49.480705,8.330017
34246,21494760.0,0.0,22.72931,24.476715,22.279846,22.707397,22.065979,21.831055,11.68692,11.747559,12.35791,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1770.9766,5.407467e-05,0.0,52.25258,249.99796,21.191065,30.000002,0.09048704,40.332508,252.89221,210.9017,0.0,52.25258,0.11375526,4.4733458,49.48073,8.330017
34247,21494820.0,0.0,22.717102,24.454803,22.26944,22.69397,22.05722,21.823578,11.687073,11.720154,12.054138,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1766.6001,5.39275e-05,0.0,52.252598,249.99797,21.203678,30.000002,0.09045704,40.31485,252.89244,210.9017,0.0,52.252598,0.11375526,4.472713,49.48075,8.330017
34248,21494880.0,0.0,22.704803,24.433167,22.25882,22.680603,22.048431,21.81543,11.687195,11.7052,11.8880005,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1762.2368,5.3781576e-05,0.0,52.25262,249.99799,21.215755,30.000002,0.09042829,40.297943,252.89265,210.90173,0.0,52.25262,0.11375526,4.472209,49.480774,8.330017
34249,21494940.0,0.0,22.692444,24.411804,22.248138,22.667297,22.039612,21.806915,11.687317,11.6970215,11.796234,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1757.8976,5.3636875e-05,0.0,52.252644,249.998,21.227936,30.000002,0.09039927,40.28089,252.89287,210.90173,0.0,52.252644,0.11375526,4.4717536,49.480793,8.330017
34250,21495000.0,0.0,22.680176,24.390717,22.237457,22.654083,22.030823,21.798218,11.687439,11.692535,11.745605,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1753.5891,5.3493408e-05,0.0,52.252663,249.99803,21.23975,30.000002,0.090371124,40.26435,252.89308,210.90175,0.0,52.252663,0.11375527,4.471311,49.480816,8.330017
34251,21495060.0,0.0,22.667938,24.369995,22.226807,22.64093,22.022125,21.78949,11.6875305,11.690216,11.719025,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1749.3156,5.3351232e-05,0.0,52.252686,249.99806,21.251278,30.000002,0.09034363,40.24821,252.8933,210.90176,0.0,52.252686,0.11375527,4.470863,49.480835,8.330017
34252,21495120.0,0.0,22.656342,24.349579,22.216858,22.627838,22.016083,21.780731,11.687683,12.684998,11.7048645,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1745.1255,5.321054e-05,0.0,52.252705,249.99811,21.262173,30.000002,0.09031764,40.23296,252.89351,210.9018,0.0,52.252705,0.113755286,4.470372,49.480854,8.330017
34253,21495180.0,0.0,22.644867,24.329498,22.207,22.614838,22.009918,21.771973,11.687836,12.231384,11.6970825,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1741.0065,5.3071934e-05,0.0,52.252724,249.99812,21.273563,30.000002,0.090290435,40.21701,252.8937,210.90181,0.0,52.252724,0.113755286,4.4697156,49.480877,8.330017
34254,21495240.0,0.0,22.63324,24.309784,22.196869,22.601898,22.002655,21.763214,11.687958,11.985657,11.692932,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1736.9008,5.293478e-05,0.0,52.252747,249.99814,21.285015,30.000002,0.090263076,40.200977,252.89392,210.90181,0.0,52.252747,0.113755286,4.4691505,49.480896,8.330017
34255,21495300.0,0.0,22.621582,24.290436,22.186584,22.58902,21.994781,21.754456,11.68808,11.849609,11.690704,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1732.8126,5.2798776e-05,0.0,52.25276,249.99815,21.296124,30.000002,0.090236515,40.18543,252.89412,210.90182,0.0,52.25276,0.11375527,4.4686937,49.480915,8.330017
34256,21495360.0,0.0,22.610413,24.271515,22.17688,22.576233,21.986633,21.74823,11.688202,11.776459,12.706177,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1728.7936,5.266404e-05,0.0,52.25278,249.9982,21.306402,30.000002,0.090211935,40.17104,252.8943,210.90186,0.0,52.25278,0.113755286,4.4682474,49.480934,8.330017
34257,21495420.0,0.0,22.599426,24.25299,22.167267,22.563477,21.978333,21.742065,11.6883545,11.736389,12.242157,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1724.8438,5.2531257e-05,0.0,52.252804,249.99821,21.317282,30.000002,0.09018589,40.155807,252.8945,210.90186,0.0,52.252804,0.113755286,4.4676414,49.480953,8.330017
34258,21495480.0,0.0,22.588287,24.234863,22.157349,22.550812,21.96997,21.734802,11.688477,11.714508,11.989655,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1720.9059,5.2399853e-05,0.0,52.252823,249.99823,21.327934,30.000002,0.09016037,40.140892,252.8947,210.90187,0.0,52.252823,0.113755286,4.4671082,49.480972,8.330017
34259,21495540.0,0.0,22.577087,24.217224,22.147308,22.538239,21.961578,21.72699,11.688568,11.702362,11.848724,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1716.9878,5.2269545e-05,0.0,52.252842,249.99825,21.338661,30.000002,0.09013467,40.125877,252.8949,210.90187,0.0,52.252842,0.1137553,4.466671,49.48099,8.330017
34260,21495600.0,0.0,22.56601,24.200012,22.137207,22.525696,21.953186,21.718872,11.68869,11.695465,11.768494,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1713.0979,5.214028e-05,0.0,52.252857,249.99825,21.349617,30.000002,0.0901084,40.11054,252.89508,210.90187,0.0,52.252857,0.113755286,4.466277,49.48101,8.330017
34261,21495660.0,0.0,22.552734,24.18637,22.123627,22.509705,21.94104,21.706879,11.685913,11.691895,11.731628,12.799866,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1706.6984,5.1968014e-05,0.0,52.252876,249.9983,21.358732,30.000002,0.090086535,40.097775,252.89526,210.90192,0.0,52.252876,0.1137553,4.4752474,49.48103,8.330017
34262,21495720.0,0.0,22.540741,24.17929,22.109894,22.493805,21.928925,21.694855,11.677399,11.740936,11.708313,12.79953,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1697.223,5.1658037e-05,54.268383,52.252895,249.99832,21.368782,30.000002,0.09006242,40.083706,252.89545,210.90192,0.0,52.252895,0.11375531,4.509617,49.481045,8.330017
34263,21495780.0,0.0,22.530792,24.178528,22.097137,22.477997,21.92038,21.68277,11.670868,12.508789,11.692505,12.7994995,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1687.6963,5.1281953e-05,0.0,52.252914,249.99837,21.378143,30.000002,0.09003993,40.0706,252.89563,210.90195,0.0,52.252914,0.11375531,4.5380583,49.48106,8.330017
34264,21495840.0,0.0,22.521942,24.183838,22.084076,22.46228,21.9104,21.670715,11.667236,12.126984,11.681702,12.799652,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1679.1245,5.0884104e-05,0.0,52.25293,249.99838,21.387997,30.000002,0.09001626,40.05681,252.89581,210.90195,0.0,52.25293,0.11375531,4.552745,49.48108,8.330017
34265,21495900.0,0.0,22.5141,24.195068,22.07077,22.446625,21.899414,21.65863,11.665894,11.9288025,11.675049,12.799805,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1670.9652,5.0482464e-05,0.0,52.25294,249.99841,21.397247,30.000002,0.08999403,40.043854,252.89598,210.90196,0.0,52.25294,0.11375531,4.558145,49.4811,8.330017
34266,21495960.0,0.0,22.50772,24.211945,22.0578,22.431671,21.888275,21.647034,11.665192,11.808441,11.670685,12.799896,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1662.9373,5.0079085e-05,0.0,52.25296,249.9984,21.407242,30.000002,0.08996997,40.02986,252.89615,210.90196,0.0,52.25296,0.11375531,4.560744,49.481113,8.330017
34267,21496020.0,0.0,22.503174,24.234283,22.045715,22.416779,21.876862,21.638763,11.664856,11.743439,12.524658,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1655.0552,4.967402e-05,0.0,52.25298,249.99844,21.416004,30.000002,0.08994889,40.017593,252.89632,210.902,0.0,52.25298,0.11375532,4.5619435,49.48113,8.330017
34268,21496080.0,0.0,22.499512,24.261871,22.033356,22.401978,21.865326,21.629242,11.664734,11.707794,12.135071,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1647.2491,4.9268856e-05,0.0,52.252995,249.99846,21.425434,30.000002,0.08992619,40.004395,252.8965,210.902,0.0,52.252995,0.11375531,4.562343,49.481144,8.330017
34269,21496140.0,0.0,22.496735,24.294464,22.020752,22.387238,21.85376,21.618835,11.664673,11.688019,11.919189,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1639.4866,4.8863447e-05,0.0,52.253014,249.99847,21.43455,30.000002,0.089904234,39.99163,252.89667,210.90201,0.0,52.253014,0.11375532,4.56251,49.481163,8.330017
34270,21496200.0,0.0,22.494873,24.331818,22.008026,22.37259,21.842163,21.60791,11.664642,11.677338,11.802856,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1631.7706,4.8457972e-05,0.0,52.253025,249.99849,21.443554,30.000002,0.08988254,39.979027,252.89682,210.90201,0.0,52.253025,0.11375532,4.5625525,49.48118,8.330017
34271,21496260.0,0.0,22.493988,24.37378,21.99527,22.358154,21.830475,21.59674,11.664642,11.671539,11.739655,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1624.106,4.8052603e-05,0.0,52.253044,249.9985,21.452276,30.000002,0.0898615,39.966812,252.89699,210.90202,0.0,52.253044,0.11375532,4.56251,49.481194,8.330017
34272,21496320.0,0.0,22.49405,24.420105,21.982544,22.343811,21.818848,21.58548,11.664642,11.668335,11.704773,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1616.4916,4.7647456e-05,0.0,52.253056,249.99852,21.461,30.000002,0.08984046,39.9546,252.89716,210.90204,0.0,52.253056,0.11375532,4.562416,49.48121,8.330017
34273,21496380.0,0.0,22.495178,24.470581,21.970123,22.329529,21.808441,21.574127,11.664673,12.955658,11.686554,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1608.9348,4.724261e-05,0.0,52.253075,249.99857,21.469002,30.000002,0.08982115,39.943398,252.89731,210.90205,0.0,52.253075,0.11375534,4.562283,49.48122,8.330017
34274,21496440.0,0.0,22.497742,24.524963,21.958405,22.315308,21.80008,21.562805,11.664734,12.3819275,11.676727,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1601.4932,4.6838766e-05,0.0,52.253086,249.99858,21.47749,30.000002,0.089800656,39.931515,252.89746,210.90207,0.0,52.253086,0.11375534,4.561979,49.481236,8.330017
34275,21496500.0,0.0,22.500824,24.583038,21.94632,22.301178,21.790314,21.551453,11.664795,12.056274,11.671295,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1594.0671,4.6435627e-05,0.0,52.253105,249.99858,21.486032,30.000002,0.08978002,39.919556,252.89761,210.90207,0.0,52.253105,0.11375534,4.5616717,49.48125,8.330017
34276,21496560.0,0.0,22.504852,24.644623,21.934448,22.28775,21.78003,21.540588,11.664825,11.87735,11.668335,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1586.6744,4.603268e-05,0.0,52.253117,249.9986,21.494335,30.000002,0.08975995,39.90793,252.89777,210.90207,0.0,52.253117,0.11375534,4.5614953,49.481266,8.330017
34277,21496620.0,0.0,22.509674,24.709473,21.92276,22.274384,21.769318,21.530731,11.664856,11.7760315,12.963196,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1579.3121,4.563004e-05,0.0,52.25313,249.99864,21.501945,30.000002,0.089741565,39.897274,252.89792,210.9021,0.0,52.25313,0.113755345,4.561329,49.48128,8.330017
34278,21496680.0,0.0,22.515717,24.777374,21.911743,22.261078,21.758362,21.523071,11.664917,11.725647,12.392426,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1572.0325,4.5228302e-05,0.0,52.253143,249.99866,21.509966,30.000002,0.089722164,39.886047,252.89807,210.90211,0.0,52.253143,0.113755345,4.5610347,49.481293,8.330017
34279,21496740.0,0.0,22.522095,24.848114,21.90033,22.247864,21.747314,21.513977,11.664978,11.698059,12.061676,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1564.7435,4.4827197e-05,0.0,52.25316,249.99867,21.517925,30.000002,0.089702904,39.874905,252.89821,210.90211,0.0,52.25316,0.113755345,4.560752,49.481308,8.330017
34280,21496800.0,0.0,22.52887,24.921478,21.888702,22.23471,21.736267,21.50412,11.665009,11.683075,11.881866,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1557.4353,4.4426113e-05,0.0,52.253174,249.99867,21.525988,30.000002,0.08968338,39.863617,252.89836,210.90211,0.0,52.253174,0.11375534,4.5606184,49.481323,8.330017
34281,21496860.0,0.0,22.536377,24.997253,21.87738,22.222198,21.725433,21.494232,11.665009,11.674805,11.782745,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1550.1389,4.402519e-05,0.0,52.253185,249.99869,21.533518,30.000002,0.08966515,39.853077,252.8985,210.90213,0.0,52.253185,0.113755345,4.560507,49.481335,8.330017
34282,21496920.0,0.0,22.544403,25.075165,21.866089,22.209747,21.71463,21.484161,11.665039,11.670349,11.728943,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1542.8466,4.3624816e-05,0.0,52.253197,249.9987,21.541004,30.000002,0.08964702,39.842598,252.89864,210.90215,0.0,52.253197,0.113755345,4.5603056,49.48135,8.330017
34283,21496980.0,0.0,22.552856,25.15509,21.854767,22.197388,21.703857,21.473969,11.6651,11.667877,11.699219,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1535.5474,4.322494e-05,0.0,52.253212,249.99873,21.548473,30.000002,0.08962892,39.832134,252.89879,210.90215,0.0,52.253212,0.113755345,4.5600863,49.48136,8.330017
34284,21497040.0,0.0,22.562164,25.236725,21.844086,22.18509,21.695435,21.463745,11.665161,12.752136,11.683563,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1528.2721,4.2825755e-05,0.0,52.253223,249.99876,21.555347,30.000002,0.08961226,39.822514,252.89891,210.90218,0.0,52.253223,0.11375536,4.559823,49.481373,8.330017
34285,21497100.0,0.0,22.572052,25.319885,21.833649,22.172852,21.687439,21.453522,11.665253,12.256439,11.675232,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1521.0363,4.242827e-05,0.0,52.253235,249.99878,21.562689,30.000002,0.08959445,39.812237,252.89905,210.90218,0.0,52.253235,0.11375536,4.5593023,49.481384,8.330017
34286,21497160.0,0.0,22.582275,25.404388,21.823273,22.161255,21.678467,21.443665,11.665375,11.986908,11.670715,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1513.7938,4.2032058e-05,0.0,52.253246,249.99878,21.569897,30.000002,0.08957696,39.802143,252.89919,210.90218,0.0,52.253246,0.11375536,4.558791,49.4814,8.330017
34287,21497220.0,0.0,22.592682,25.48996,21.812775,22.14972,21.668854,21.433868,11.665802,11.837524,11.668304,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1506.7305,4.1642103e-05,0.0,52.253265,249.9988,21.57708,30.000002,0.089559525,39.792088,252.89932,210.90219,0.0,52.253265,0.11375536,4.557246,49.48141,8.330017
34288,21497280.0,0.0,22.603577,25.576385,21.802704,22.138245,21.658875,21.426147,11.679504,11.762329,12.773773,12.800751,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1506.1661,4.146483e-05,0.0,52.25327,249.99883,21.583553,30.000002,0.08954381,39.783024,252.89944,210.9022,0.0,52.25327,0.11375536,4.5070744,49.481426,8.330017
34289,21497340.0,0.0,22.614868,25.663513,21.792908,22.126862,21.648743,21.419006,11.692932,11.728394,12.27832,12.800995,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1508.1268,4.1469804e-05,0.0,52.25328,249.99884,21.590492,30.000002,0.08952696,39.77331,252.89957,210.9022,0.0,52.25328,0.11375536,4.447336,49.481438,8.330017
34290,21497400.0,0.0,22.626007,25.751038,21.782776,22.115509,21.63861,21.410736,11.698395,11.713898,12.014587,12.800629,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1509.8079,4.1487074e-05,0.0,52.253296,249.99884,21.597279,30.000002,0.08951047,39.763813,252.8997,210.90222,0.0,52.253296,0.11375536,4.4246054,49.481445,8.330017
34291,21497460.0,0.0,22.63742,25.838806,21.772858,22.104767,21.628662,21.402191,11.700623,11.707397,11.8706665,12.8003235,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1511.392,4.150816e-05,0.0,52.253307,249.99886,21.604053,30.000002,0.089494,39.754326,252.89983,210.90222,0.0,52.253307,0.11375536,4.415767,49.481457,8.330017
34292,21497520.0,0.0,22.648804,25.926575,21.762909,22.094086,21.618744,21.393341,11.701569,11.704437,11.791748,12.800171,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1512.9417,4.153123e-05,0.0,52.25332,249.99887,21.610619,30.000002,0.089478046,39.745132,252.89995,210.90224,0.0,52.25332,0.11375536,4.412176,49.48147,8.330017
34293,21497580.0,0.0,22.660126,26.01413,21.75296,22.083435,21.608856,21.384308,11.701904,11.703186,11.750153,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1514.469,4.1555173e-05,0.0,52.25333,249.99889,21.617138,30.000002,0.089462176,39.736004,252.90007,210.90224,0.0,52.25333,0.113755375,4.410827,49.48148,8.330017
34294,21497640.0,0.0,22.671387,26.101227,21.743011,22.072876,21.59903,21.375244,11.702026,11.702637,11.728119,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1515.9772,4.1579257e-05,0.0,52.25334,249.9989,21.623356,30.000002,0.08944705,39.7273,252.90019,210.90225,0.0,52.25334,0.113755375,4.4102793,49.481495,8.330017
34295,21497700.0,0.0,22.683228,26.187683,21.733948,22.062347,21.592438,21.36612,11.702087,12.568787,11.716309,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1517.5311,4.1603522e-05,0.0,52.253353,249.99893,21.62928,30.000002,0.089432634,39.719006,252.9003,210.90227,0.0,52.253353,0.113755375,4.4099545,49.481503,8.330017
34296,21497760.0,0.0,22.695038,26.273285,21.725037,22.05243,21.585022,21.35736,11.702148,12.174896,11.709869,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1519.1096,4.162862e-05,0.0,52.253365,249.99895,21.635584,30.000002,0.08941729,39.710186,252.90042,210.90227,0.0,52.253365,0.113755375,4.4095397,49.481514,8.330017
34297,21497820.0,0.0,22.706482,26.357788,21.715912,22.042542,21.57663,21.348602,11.702179,11.958832,11.70636,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1520.6499,4.165365e-05,0.0,52.253372,249.99895,21.641857,30.000002,0.08940201,39.7014,252.90053,210.90227,0.0,52.253372,0.113755375,4.409295,49.48152,8.330017
34298,21497880.0,0.0,22.71756,26.440979,21.706665,22.032715,21.56778,21.339844,11.702148,11.836578,11.704346,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1522.1421,4.1678e-05,0.0,52.253384,249.99895,21.648035,30.000002,0.08938696,39.692753,252.90065,210.90228,0.0,52.253384,0.113755375,4.409244,49.481537,8.330017
34299,21497940.0,0.0,22.728851,26.522675,21.69815,22.022919,21.558624,21.334076,11.702118,11.774933,12.588074,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1523.6311,4.1701747e-05,0.0,52.253395,249.999,21.653423,30.000002,0.089373834,39.685207,252.90076,210.9023,0.0,52.253395,0.11375538,4.409272,49.481544,8.330017
34300,21498000.0,0.0,22.739685,26.6026,21.689453,22.013214,21.549316,21.327484,11.702087,11.741821,12.185425,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1525.0927,4.17255e-05,0.0,52.253407,249.999,21.659403,30.000002,0.08935925,39.676838,252.90086,210.9023,0.0,52.253407,0.11375538,4.409165,49.481556,8.330017
34301,21498060.0,0.0,22.750183,26.680573,21.680817,22.003998,21.540161,21.320251,11.702026,11.723633,11.964478,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1526.4991,4.174847e-05,0.0,52.253414,249.99901,21.665333,30.000002,0.08934479,39.668533,252.90099,210.9023,0.0,52.253414,0.113755375,4.4091897,49.481564,8.330017
34302,21498120.0,0.0,22.760132,26.756378,21.672058,21.994873,21.530975,21.31253,11.701965,11.713562,11.842377,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1527.84,4.1770494e-05,0.0,52.253426,249.99901,21.671028,30.000002,0.089330904,39.66056,252.9011,210.90231,0.0,52.253426,0.11375538,4.4093013,49.481575,8.330017
34303,21498180.0,0.0,22.7695,26.829773,21.663269,21.985779,21.52182,21.304504,11.701874,11.708252,11.778168,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1529.1036,4.179138e-05,0.0,52.253437,249.99902,21.676573,30.000002,0.089317374,39.652798,252.9012,210.90233,0.0,52.253437,0.11375538,4.409489,49.481586,8.330017
34304,21498240.0,0.0,22.77835,26.900574,21.65445,21.976746,21.512665,21.296387,11.701782,11.705261,11.742645,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1530.2941,4.1811032e-05,0.0,52.253445,249.99904,21.682123,30.000002,0.089303836,39.645023,252.90129,210.90233,0.0,52.253445,0.11375538,4.4097238,49.481594,8.330017
34305,21498300.0,0.0,22.786682,26.968506,21.645782,21.967773,21.504303,21.288208,11.70166,12.899994,11.723755,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1531.4077,4.1829422e-05,0.17111541,52.253456,249.99907,21.687218,30.000002,0.08929141,39.637897,252.9014,210.90234,0.0,52.253456,0.1137554,4.40998,49.4816,8.330017
34306,21498360.0,0.0,22.79535,27.033417,21.638306,21.95932,21.498688,21.280273,11.701599,12.422394,11.713715,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1532.5372,4.1847154e-05,0.0,52.25346,249.99908,21.692642,30.000002,0.089278154,39.6303,252.9015,210.90234,0.0,52.25346,0.11375538,4.410113,49.481613,8.330017
34307,21498420.0,0.0,22.803009,27.095062,21.630432,21.950928,21.491608,21.27237,11.701538,12.09729,11.708221,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1533.5774,4.1864445e-05,0.0,52.25347,249.9991,21.697905,30.000002,0.0892653,39.622932,252.9016,210.90236,0.0,52.25347,0.11375538,4.4101367,49.48162,8.330017
34308,21498480.0,0.0,22.809784,27.153229,21.622345,21.942566,21.483734,21.264496,11.701416,11.924927,11.705292,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1534.4945,4.1879975e-05,0.0,52.25348,249.9991,21.70313,30.000002,0.08925253,39.615616,252.9017,210.90236,0.0,52.25348,0.11375538,4.4104137,49.48163,8.330017
34309,21498540.0,0.0,22.815765,27.207703,21.614258,21.934265,21.475464,21.257141,11.701294,11.823181,12.805664,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1535.304,4.189382e-05,0.0,52.25349,249.99911,21.708153,30.000002,0.08924026,39.608585,252.9018,210.90237,4.999734,52.25349,0.1137554,4.4108186,49.48164,8.330017
34310,21498600.0,0.0,22.821533,27.25821,21.606964,21.925995,21.46698,21.252472,11.701141,11.767883,12.43988,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1536.0618,4.190619e-05,0.0,52.253498,249.99913,21.713291,30.000002,0.089227706,39.60139,252.90189,210.90237,0.0,52.253498,0.1137554,4.4111958,49.481647,8.330017
34311,21498660.0,0.0,22.826324,27.304626,21.599579,21.918274,21.458527,21.246674,11.70105,11.737518,12.104034,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1536.7136,4.1917356e-05,0.0,52.25351,249.99913,21.718351,30.000002,0.08921533,39.594307,252.902,210.90237,0.0,52.25351,0.1137554,4.4114947,49.48166,8.330017
34312,21498720.0,0.0,22.830078,27.34665,21.59198,21.910553,21.450043,21.240082,11.700897,11.720795,11.9198,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1537.2273,4.19266e-05,0.0,52.253513,249.99915,21.723429,30.000002,0.08920292,39.5872,252.90208,210.90239,0.0,52.253513,0.1137554,4.411935,49.481667,8.330017
34313,21498780.0,0.0,22.832764,27.384125,21.584259,21.902893,21.441528,21.233093,11.700714,11.711395,11.816772,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1537.5975,4.193359e-05,0.0,52.253525,249.99915,21.728384,30.000002,0.08919079,39.58026,252.90218,210.90239,0.0,52.253525,0.1137554,4.412503,49.481674,8.330017
34314,21498840.0,0.0,22.834381,27.41681,21.576508,21.895294,21.433014,21.225891,11.7005005,11.706238,11.761169,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1537.8225,4.1938256e-05,0.0,52.253532,249.99916,21.73325,30.000002,0.08917888,39.57345,252.90227,210.90239,0.0,52.253532,0.1137554,4.413141,49.48168,8.330017
34315,21498900.0,0.0,22.83487,27.444458,21.568756,21.887726,21.42453,21.218536,11.700317,11.703583,11.733398,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1537.8953,4.1940522e-05,0.0,52.25354,249.99918,21.737762,30.000002,0.08916784,39.56713,252.90236,210.9024,0.0,52.25354,0.1137554,4.413827,49.48169,8.330017
34316,21498960.0,0.0,22.8349,27.466888,21.561798,21.880615,21.418243,21.211426,11.700104,12.805084,11.718353,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1537.8702,4.1940526e-05,0.0,52.25355,249.9992,21.742176,30.000002,0.089157045,39.560955,252.90244,210.90242,0.0,52.25355,0.1137554,4.4145007,49.481697,8.330017
34317,21499020.0,0.0,22.834045,27.483887,21.555176,21.873596,21.41275,21.204285,11.699982,12.299469,11.710022,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1537.7582,4.1939278e-05,0.0,52.253555,249.9992,21.746836,30.000002,0.08914564,39.554432,252.90253,210.90242,0.0,52.253555,0.1137554,4.4149356,49.481705,8.330017
34318,21499080.0,0.0,22.831726,27.495209,21.548248,21.866577,21.406006,21.197174,11.699799,12.026062,11.705414,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1537.4661,4.193589e-05,0.0,52.253563,249.9992,21.751436,30.000002,0.089134365,39.54799,252.90262,210.90242,0.0,52.253563,0.1137554,4.415491,49.481712,8.330017
