,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34319,21499140.0,0.0,22.828003,27.500671,21.541138,21.85962,21.39862,21.190063,11.699554,11.874359,11.702728,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1536.9836,4.1929547e-05,0.0,52.253567,249.99922,21.756008,30.000002,0.08912317,39.54159,252.9027,210.90244,0.0,52.253567,0.1137554,4.4162874,49.48172,8.330017
34320,21499200.0,0.0,22.823212,27.5,21.534332,21.852692,21.3909,21.184662,11.69931,11.7933655,12.831543,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1536.3313,4.1920175e-05,0.0,52.25358,249.99924,21.760132,30.000002,0.089113064,39.535816,252.90279,210.90245,0.0,52.25358,0.11375541,4.4172006,49.481728,8.330017
34321,21499260.0,0.0,22.817902,27.49591,21.527924,21.845734,21.383087,21.180359,11.699097,11.750641,12.313873,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1535.5928,4.1908657e-05,0.0,52.253586,249.99925,21.76453,30.000002,0.089102276,39.529655,252.90286,210.90245,0.0,52.253586,0.11375541,4.4179535,49.481735,8.330017
34322,21499320.0,0.0,22.812164,27.49115,21.521149,21.838806,21.375214,21.174866,11.698975,11.727173,12.034241,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1534.7892,4.1895786e-05,0.0,52.253593,249.99925,21.768911,30.000002,0.08909155,39.523525,252.90295,210.90245,0.0,52.253593,0.11375541,4.4184613,49.481743,8.330017
34323,21499380.0,0.0,22.806152,27.485748,21.51419,21.83191,21.36731,21.168732,11.698853,11.714111,11.879364,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1533.9395,4.1881918e-05,0.0,52.253597,249.99927,21.773148,30.000002,0.08908115,39.517593,252.90303,210.90245,0.0,52.253597,0.11375541,4.4188104,49.48175,8.330017
34324,21499440.0,0.0,22.799896,27.479706,21.507141,21.825073,21.359375,21.162262,11.698761,11.707123,11.7968445,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1533.0552,4.1867297e-05,0.0,52.25361,249.99927,21.777328,30.000002,0.0890709,39.51174,252.9031,210.90247,0.0,52.25361,0.11375541,4.4190383,49.48176,8.330017
34325,21499500.0,0.0,22.793518,27.473053,21.500092,21.818268,21.35147,21.15561,11.6987,11.703217,11.75119,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1532.1484,4.185218e-05,0.0,52.253616,249.99928,21.78144,30.000002,0.08906081,39.50598,252.90318,210.90247,0.0,52.253616,0.11375541,4.4191747,49.481766,8.330017
34326,21499560.0,0.0,22.786957,27.465729,21.493011,21.811401,21.34378,21.148926,11.698669,11.701141,11.727203,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1531.2191,4.183665e-05,0.0,52.25362,249.9993,21.785446,30.000002,0.089050986,39.500374,252.90326,210.90247,0.0,52.25362,0.11375541,4.419255,49.48177,8.330017
34327,21499620.0,0.0,22.780853,27.457794,21.486755,21.804535,21.33905,21.142181,11.698639,12.613831,11.714264,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1530.3248,4.182099e-05,0.0,52.253628,249.99931,21.7892,30.000002,0.089041784,39.49512,252.90334,210.90248,0.0,52.253628,0.11375541,4.4192595,49.481777,8.330017
34328,21499680.0,0.0,22.774597,27.449188,21.480408,21.79776,21.33368,21.135468,11.698669,12.19754,11.707184,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1529.4404,4.1805964e-05,0.0,52.253635,249.99931,21.793245,30.000002,0.08903185,39.489456,252.90341,210.90248,0.0,52.253635,0.11375541,4.4190545,49.481785,8.330017
34329,21499740.0,0.0,22.767914,27.440002,21.473755,21.790985,21.32721,21.128754,11.698669,11.979889,11.703461,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1528.5072,4.179056e-05,0.0,52.25364,249.99933,21.796938,30.000002,0.089022785,39.484287,252.90349,210.9025,0.0,52.25364,0.11375541,4.419011,49.481792,8.330017
34330,21499800.0,0.0,22.761047,27.430145,21.46698,21.784271,21.320282,21.12204,11.698639,11.851318,11.701263,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1527.5428,4.1774572e-05,0.0,52.253647,249.99933,21.801033,30.000002,0.08901273,39.478554,252.90356,210.9025,0.0,52.253647,0.11375541,4.419082,49.481796,8.330017
34331,21499860.0,0.0,22.754517,27.419708,21.460876,21.777466,21.313171,21.118164,11.698608,11.782135,12.631714,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1526.5928,4.1758205e-05,0.0,52.25365,249.99934,21.804562,30.000002,0.08900408,39.473614,252.90363,210.9025,0.0,52.25365,0.11375542,4.4191475,49.481804,8.330017
34332,21499920.0,0.0,22.747772,27.40863,21.45465,21.77069,21.305878,21.1138,11.698608,11.744171,12.207367,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1525.648,4.1742263e-05,0.0,52.25366,249.99936,21.808336,30.000002,0.0889948,39.46833,252.9037,210.90251,0.0,52.25366,0.11375542,4.419016,49.481808,8.330017
34333,21499980.0,0.0,22.740662,27.396912,21.44815,21.763977,21.298553,21.10846,11.698578,11.72345,11.976044,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1524.6578,4.172595e-05,0.0,52.25367,249.99936,21.812008,30.000002,0.08898578,39.46319,252.90378,210.90251,0.0,52.25367,0.11375542,4.4190025,49.481815,8.330017
34334,21500040.0,0.0,22.733276,27.384613,21.441498,21.757294,21.291168,21.10257,11.698547,11.712158,11.85022,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1523.6265,4.170893e-05,0.0,52.253677,249.99937,21.815554,30.000002,0.08897707,39.458225,252.90384,210.90251,0.0,52.253677,0.11375542,4.4191136,49.48182,8.330017
34335,21500100.0,0.0,22.725739,27.371674,21.434784,21.75064,21.283813,21.096375,11.698486,11.705994,11.781494,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1522.5675,4.1691343e-05,0.0,52.25368,249.99937,21.819231,30.000002,0.08896802,39.45308,252.90392,210.90251,0.0,52.25368,0.11375542,4.4192343,49.48183,8.330017
34336,21500160.0,0.0,22.717987,27.358154,21.42807,21.743927,21.276611,21.090118,11.698456,11.702576,11.7439575,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1521.483,4.167331e-05,0.0,52.25369,249.99939,21.8226,30.000002,0.088959746,39.44836,252.90398,210.90253,0.0,52.25369,0.11375542,4.41933,49.481834,8.330017
34337,21500220.0,0.0,22.710175,27.343994,21.421387,21.737213,21.269745,21.08377,11.698425,12.58548,11.723328,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1520.3826,4.1654912e-05,15.812291,52.253693,249.9994,21.826014,30.000002,0.08895136,39.44358,252.90404,210.90253,0.0,52.253693,0.11375542,4.4194,49.481842,8.330017
34338,21500280.0,0.0,22.704498,27.329254,21.417603,21.73056,21.266052,21.085114,11.698456,12.462555,15.717438,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1519.4575,4.1636962e-05,0.0,52.2537,249.9994,21.829426,30.000002,0.08894297,39.4388,252.90411,210.90254,8.348801,52.2537,0.11375542,4.4192867,49.481846,8.330017
34339,21500340.0,0.0,22.699615,27.313904,21.415009,21.723969,21.260803,21.091248,11.698669,12.116333,15.515533,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1518.7312,4.1622847e-05,0.0,52.2537,249.9994,21.832819,30.000002,0.08893462,39.43405,252.90417,210.90254,10.000116,52.2537,0.11375542,4.4183097,49.48185,8.330017
34340,21500400.0,0.0,22.694366,27.297974,21.41211,21.717377,21.2547,21.09732,11.698822,11.927338,15.578766,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1517.9984,4.1610227e-05,0.0,52.253704,249.99942,21.836153,30.000002,0.08892642,39.429386,252.90424,210.90254,10.417395,52.253704,0.11375542,4.417579,49.481857,8.330017
34341,21500460.0,0.0,22.688843,27.281433,21.409088,21.710724,21.24823,21.103333,11.698853,11.823517,15.630585,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1517.2296,4.1597355e-05,0.0,52.25371,249.99942,21.839424,30.000002,0.08891838,39.42481,252.9043,210.90254,10.213821,52.25371,0.11375542,4.4173436,49.48186,8.330017
34342,21500520.0,0.0,22.683136,27.264282,21.406006,21.704102,21.241516,21.109283,11.698853,11.766846,15.577881,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1516.4316,4.158405e-05,0.0,52.253716,249.99944,21.842648,30.000002,0.08891044,39.42029,252.90436,210.90256,9.525464,52.253716,0.11375542,4.4173236,49.48187,8.330017
34343,21500580.0,0.0,22.677216,27.246552,21.402802,21.69751,21.23468,21.114838,11.698822,11.736023,15.400787,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1515.604,4.1570318e-05,0.0,52.253723,249.99944,21.845959,30.000002,0.088902295,39.415657,252.90442,210.90256,8.527065,52.253723,0.11375542,4.4173746,49.481876,8.330017
34344,21500640.0,0.0,22.67099,27.228241,21.399353,21.690948,21.227814,21.119598,11.6987915,11.719269,15.112152,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1514.7372,4.1556068e-05,0.0,52.25373,249.99945,21.84905,30.000002,0.08889469,39.41133,252.90448,210.90256,7.34656,52.25373,0.11375542,4.4174705,49.48188,8.330017
34345,21500700.0,0.0,22.664368,27.20935,21.39563,21.684448,21.220917,21.12326,11.69873,11.7099,14.74231,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1513.8204,4.15411e-05,0.0,52.253735,249.99945,21.852137,30.000002,0.08888709,39.40701,252.90454,210.90256,6.108463,52.253735,0.11375542,4.417627,49.481884,8.330017
34346,21500760.0,0.0,22.657166,27.18985,21.391327,21.677856,21.214142,21.124878,11.698669,11.705048,14.347565,12.799988,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1512.8309,4.1525116e-05,0.0,52.253742,249.99947,21.854963,30.000002,0.08888014,39.403053,252.9046,210.90257,5.118483,52.253742,0.113755435,4.417851,49.481888,8.330017
34347,21500820.0,0.0,22.649536,27.1698,21.386627,21.671295,21.207397,21.125061,11.698578,11.702423,13.970154,12.799988,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1511.7775,4.1508e-05,0.0,52.253746,249.99948,21.857935,30.000002,0.08887281,39.39889,252.90466,210.90257,4.260338,52.253746,0.113755435,4.418119,49.481895,8.330017
34348,21500880.0,0.0,22.641907,27.14914,21.38211,21.664764,21.202301,21.12439,11.698486,12.861908,13.621674,12.799988,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1510.7048,4.1490217e-05,0.0,52.253746,249.99948,21.860928,30.000002,0.088865444,39.3947,252.90471,210.90257,3.5673869,52.253746,0.113755435,4.4183846,49.4819,8.330017
34349,21500940.0,0.0,22.634308,27.12793,21.377777,21.658264,21.198456,21.122711,11.698456,12.330841,13.331238,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1509.6416,4.1472344e-05,0.0,52.253754,249.99948,21.863884,30.000002,0.08885816,39.39056,252.90477,210.90259,3.123242,52.253754,0.113755435,4.4184604,49.481903,8.330017
34350,21501000.0,0.0,22.626068,27.10614,21.372833,21.651825,21.193329,21.120209,11.698425,12.044434,13.117371,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1508.5161,4.1454055e-05,0.0,52.253757,249.9995,21.866846,30.000002,0.08885086,39.386414,252.90483,210.90259,2.942094,52.253757,0.113755435,4.4185395,49.48191,8.330017
34351,21501060.0,0.0,22.61737,27.08377,21.367432,21.645294,21.187561,21.116882,11.698364,11.886627,13.0026245,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1507.3195,4.1434658e-05,0.0,52.253765,249.9995,21.869652,30.000002,0.08884396,39.38249,252.90488,210.90259,3.1155403,52.253765,0.113755435,4.418788,49.481915,8.330017
34352,21501120.0,0.0,22.608429,27.060852,21.361877,21.638763,21.181458,21.113373,11.698273,11.799103,12.984619,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1506.0792,4.1414296e-05,0.0,52.25377,249.99951,21.872515,30.000002,0.0888369,39.37848,252.90494,210.90259,3.4888382,52.25377,0.113755435,4.4190636,49.48192,8.330017
34353,21501180.0,0.0,22.599304,27.037384,21.356323,21.632294,21.17514,21.109955,11.698212,11.752228,13.055725,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1504.812,4.139329e-05,0.0,52.253777,249.99951,21.87527,30.000002,0.088830106,39.374622,252.90498,210.90259,4.043203,52.253777,0.113755435,4.4192767,49.481926,8.330017
34354,21501240.0,0.0,22.590149,27.013336,21.35086,21.625854,21.168701,21.106934,11.698151,11.727509,13.203369,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1503.5309,4.1371888e-05,0.0,52.253777,249.99953,21.877966,30.000002,0.08882346,39.370846,252.90504,210.9026,4.7235703,52.253777,0.113755435,4.419405,49.48193,8.330017
34355,21501300.0,0.0,22.580994,26.988708,21.34555,21.619476,21.162231,21.104523,11.698151,11.713867,13.407623,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1502.25,4.1350348e-05,0.0,52.253784,249.99953,21.880653,30.000002,0.088816844,39.367085,252.90509,210.9026,5.4583497,52.253784,0.113755435,4.4194508,49.481934,8.330017
34356,21501360.0,0.0,22.571838,26.963562,21.340424,21.612976,21.155884,21.102753,11.69812,11.706665,13.652283,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1500.9685,4.132877e-05,0.0,52.253788,249.99953,21.883272,30.000002,0.088810384,39.36342,252.90514,210.9026,6.218914,52.253788,0.113755435,4.4194403,49.481937,8.330017
34357,21501420.0,0.0,22.562744,26.937836,21.33554,21.606537,21.149506,21.101807,11.69812,11.702759,13.912384,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1499.6947,4.1307227e-05,0.0,52.253796,249.99954,21.885868,30.000002,0.088803984,39.359783,252.9052,210.9026,6.904625,52.253796,0.113755435,4.4193974,49.48194,8.330017
34358,21501480.0,0.0,22.55371,26.91156,21.330902,21.600128,21.143158,21.101685,11.69812,11.700653,14.165009,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1498.4303,4.1285817e-05,0.0,52.253796,249.99954,21.888353,30.000002,0.08879785,39.356308,252.90524,210.90262,7.475416,52.253796,0.113755435,4.419321,49.481945,8.330017
34359,21501540.0,0.0,22.545319,26.884766,21.32724,21.59375,21.139557,21.102356,11.698151,12.661102,14.390686,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1497.2219,4.1264706e-05,0.0,52.2538,249.99956,21.890837,30.000002,0.088791735,39.35283,252.90529,210.90262,7.895966,52.2538,0.113755435,4.4192,49.48195,8.330017
34360,21501600.0,0.0,22.536957,26.857391,21.323761,21.587433,21.13565,21.103699,11.698212,12.222931,14.573029,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1496.0536,4.1244675e-05,0.0,52.253807,249.99956,21.893377,30.000002,0.08878547,39.349274,252.90533,210.90262,8.143416,52.253807,0.113755435,4.418877,49.481956,8.330017
34361,21501660.0,0.0,22.52826,26.829498,21.320038,21.580994,21.130737,21.105316,11.698242,11.983673,14.707947,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1494.8561,4.122474e-05,0.0,52.253807,249.99957,21.895863,30.000002,0.08877933,39.34579,252.90538,210.90262,8.275698,52.253807,0.113755435,4.4187093,49.481956,8.330017
34362,21501720.0,0.0,22.51941,26.801056,21.316254,21.574615,21.125244,21.10727,11.698242,11.850098,14.787048,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1493.6307,4.120435e-05,0.0,52.25381,249.99957,21.898369,30.000002,0.088773146,39.342285,252.90543,210.90263,8.2258415,52.25381,0.113755435,4.4187255,49.481964,8.330017
34363,21501780.0,0.0,22.510406,26.772095,21.312439,21.568268,21.119446,21.109344,11.698212,11.78067,14.808624,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1492.3798,4.1183517e-05,0.0,52.25382,249.99957,21.900724,30.000002,0.088767335,39.33899,252.90547,210.90263,8.02809,52.25382,0.113755435,4.4188147,49.481968,8.330017
34364,21501840.0,0.0,22.501251,26.742584,21.308594,21.56195,21.113464,21.11142,11.698181,11.74231,14.775879,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1491.1097,4.1162337e-05,0.0,52.25382,249.99959,21.903088,30.000002,0.08876151,39.33568,252.90552,210.90263,7.715501,52.25382,0.113755435,4.418901,49.48197,8.330017
34365,21501900.0,0.0,22.491882,26.712524,21.304688,21.555664,21.107422,21.113281,11.698151,11.722229,14.6953125,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1489.8151,4.1140793e-05,0.0,52.253826,249.99959,21.905272,30.000002,0.08875612,39.33262,252.90556,210.90265,7.319146,52.253826,0.11375545,4.4189873,49.481976,8.330017
34366,21501960.0,0.0,22.48227,26.681976,21.300568,21.549316,21.10144,21.114471,11.69812,11.711304,14.589966,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1488.4888,4.11188e-05,0.0,52.25383,249.9996,21.90761,30.000002,0.08875035,39.329346,252.90561,210.90265,6.988054,52.25383,0.113755435,4.419094,49.48198,8.330017
34367,21502020.0,0.0,22.472473,26.650879,21.296356,21.543,21.095459,21.115295,11.698059,11.705322,14.468079,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1487.133,4.1096286e-05,0.0,52.25383,249.9996,21.909897,30.000002,0.0887447,39.32614,252.90565,210.90265,6.622696,52.25383,0.11375545,4.4192286,49.481983,8.330017
34368,21502080.0,0.0,22.462433,26.619263,21.292053,21.536713,21.089447,21.115692,11.698029,11.702026,14.340332,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1485.7479,4.1073275e-05,0.0,52.253838,249.9996,21.912054,30.000002,0.088739365,39.32312,252.9057,210.90265,6.293425,52.253838,0.11375545,4.419364,49.481983,8.330017
34369,21502140.0,0.0,22.45224,26.587097,21.287659,21.530457,21.083649,21.115692,11.697968,12.248169,14.217743,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.3369,4.1049796e-05,100.0,52.25384,249.99962,21.914246,30.000002,0.088733956,39.320053,252.90575,210.90265,6.02302,52.25384,0.11375545,4.419495,49.48199,8.330017
34370,21502200.0,0.0,22.444244,26.554443,21.286224,21.524231,21.089233,21.115295,11.697998,15.54718,14.109863,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.1101,4.1026822e-05,8.840623,52.25384,249.99962,21.916388,30.000002,0.08872867,39.317055,252.90578,210.90265,5.829591,52.25384,0.11375545,4.419411,49.481995,8.330017
34371,21502260.0,0.0,22.43634,26.52127,21.285126,21.517914,21.095917,21.114319,11.698181,15.284302,14.034546,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1482.0048,4.1007122e-05,8.87316,52.25385,249.99962,21.918533,30.000002,0.08872338,39.314053,252.90582,210.90266,5.811026,52.25385,0.11375545,4.418596,49.482,8.330017
34372,21502320.0,0.0,22.428223,26.48761,21.283813,21.511658,21.102112,21.11319,11.698303,15.2323,13.992798,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1480.883,4.0988176e-05,8.990093,52.25385,249.99963,21.920671,30.000002,0.088718094,39.31106,252.90587,210.90266,5.8513155,52.25385,0.11375545,4.4181175,49.482,8.330017
34373,21502380.0,0.0,22.419891,26.4534,21.28247,21.505432,21.108154,21.111969,11.698303,15.162872,13.984528,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.7358,4.0968967e-05,8.463537,52.253853,249.99963,21.922752,30.000002,0.08871295,39.308147,252.9059,210.90266,5.9753084,52.253853,0.11375545,4.4179974,49.482002,8.330017
34374,21502440.0,0.0,22.411407,26.418701,21.281006,21.499207,21.113739,21.110779,11.698303,14.997803,14.007568,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.5624,4.0949395e-05,7.5668902,52.25386,249.99963,21.924793,30.000002,0.08870791,39.305286,252.90594,210.90266,6.164789,52.25386,0.11375545,4.418019,49.48201,8.330017
34375,21502500.0,0.0,22.402649,26.383484,21.279388,21.493042,21.11853,21.10971,11.698273,14.731903,14.057159,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1477.3573,4.092938e-05,6.468019,52.25386,249.99963,21.926868,30.000002,0.08870278,39.302383,252.90599,210.90266,6.3977113,52.25386,0.11375545,4.4181075,49.48201,8.330017
34376,21502560.0,0.0,22.393402,26.347778,21.277283,21.486816,21.121674,21.108704,11.698212,14.405945,14.133392,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.0968,4.0908722e-05,5.460837,52.25387,249.99965,21.92881,30.000002,0.08869798,39.299664,252.90602,210.90266,6.7056036,52.25387,0.11375545,4.4182653,49.482014,8.330017
34377,21502620.0,0.0,22.38388,26.311584,21.274933,21.48059,21.123657,21.107971,11.698151,14.047974,14.225525,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.7872,4.088717e-05,4.45786,52.25387,249.99965,21.930834,30.000002,0.08869298,39.296833,252.90607,210.90268,6.9971986,52.25387,0.11375545,4.4185038,49.482018,8.330017
34378,21502680.0,0.0,22.373993,26.274872,21.272339,21.474396,21.12436,21.107544,11.69809,13.683685,14.325989,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1473.431,4.0864797e-05,3.5783763,52.253872,249.99966,21.932682,30.000002,0.08868841,39.294243,252.9061,210.90268,7.268816,52.253872,0.11375545,4.418762,49.48202,8.330017
34379,21502740.0,0.0,22.363861,26.237701,21.269531,21.468262,21.123901,21.107452,11.698029,13.35022,14.424194,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1472.036,4.084171e-05,2.904658,52.253872,249.99966,21.934706,30.000002,0.08868341,39.291412,252.90614,210.90268,7.4975305,52.253872,0.11375545,4.418998,49.482025,8.330017
34380,21502800.0,0.0,22.353394,26.200012,21.26648,21.462158,21.122345,21.107666,11.697968,13.068237,14.513855,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1470.6005,4.0817944e-05,2.4674625,52.25388,249.99966,21.936459,30.000002,0.08867908,39.28896,252.90617,210.90268,7.671395,52.25388,0.11375545,4.4192157,49.482025,8.330017
34381,21502860.0,0.0,22.341888,26.161469,21.26233,21.455048,21.118805,21.107147,11.697876,12.901703,14.623749,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1469.0555,4.079313e-05,2.6561275,52.25388,249.99968,21.938314,30.000002,0.0886745,39.28636,252.9062,210.90268,8.092494,52.25388,0.11375545,4.4195094,49.48203,8.330017
34382,21502920.0,0.0,22.330109,26.121704,21.258087,21.447968,21.11496,21.106995,11.697754,12.845337,14.73468,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1467.4379,4.0766656e-05,2.9898076,52.253883,249.99968,21.940205,30.000002,0.08866982,39.283714,252.90625,210.90268,8.360312,52.253883,0.11375545,4.4199753,49.482033,8.330017
34383,21502980.0,0.0,22.318146,26.08081,21.253998,21.440918,21.111176,21.107178,11.697662,12.888641,14.835083,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1465.7881,4.073924e-05,3.5270076,52.25389,249.99968,21.942139,30.000002,0.08866504,39.281006,252.90628,210.90268,8.56038,52.25389,0.11375545,4.420358,49.482037,8.330017
34384,21503040.0,0.0,22.30603,26.038849,21.250092,21.43393,21.107635,21.107666,11.697601,13.023682,14.920563,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1464.1134,4.0711177e-05,4.2346864,52.25389,249.99968,21.943764,30.000002,0.08866102,39.278732,252.90631,210.9027,8.691369,52.25389,0.11375545,4.420612,49.48204,8.330017
34385,21503100.0,0.0,22.293915,25.995789,21.24643,21.426971,21.104736,21.108398,11.69754,13.225769,14.983337,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1462.4355,4.0682906e-05,5.0147967,52.25389,249.9997,21.945564,30.000002,0.08865657,39.27621,252.90634,210.9027,8.745764,52.25389,0.11375545,4.420739,49.48204,8.330017
34386,21503160.0,0.0,22.281677,25.951782,21.24289,21.419891,21.10257,21.10907,11.69754,13.479797,15.029633,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1460.7437,4.065446e-05,5.832505,52.253895,249.9997,21.94723,30.000002,0.08865245,39.27388,252.90639,210.9027,8.801577,52.253895,0.11375545,4.4207973,49.482044,8.330017
34387,21503220.0,0.0,22.26944,25.9068,21.239685,21.412842,21.101349,21.109833,11.69751,13.7560425,15.054718,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1459.0496,4.062583e-05,6.582716,52.253895,249.9997,21.948925,30.000002,0.08864826,39.271507,252.90642,210.9027,8.76794,52.253895,0.11375545,4.420846,49.482048,8.330017
34388,21503280.0,0.0,22.257233,25.860931,21.236755,21.405823,21.101044,21.110626,11.69751,14.028442,15.057892,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1457.3585,4.0597184e-05,7.2130413,52.253902,249.99971,21.950548,30.000002,0.088644244,39.269238,252.90645,210.90271,8.6806,52.253902,0.11375545,4.420855,49.48205,8.330017
34389,21503340.0,0.0,22.245056,25.814209,21.23407,21.398834,21.101624,21.11139,11.69751,14.272766,15.041016,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1455.6711,4.056857e-05,7.679379,52.253902,249.99971,21.952314,30.000002,0.08863987,39.266758,252.90648,210.90271,8.553312,52.253902,0.11375545,4.4208374,49.48205,8.330017
34390,21503400.0,0.0,22.23285,25.766693,21.231628,21.391907,21.102997,21.112091,11.69751,14.473846,15.006592,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1453.9816,4.053997e-05,7.9605966,52.253906,249.99971,21.953844,30.000002,0.08863609,39.264618,252.90651,210.90271,8.39682,52.253906,0.11375545,4.4208155,49.482056,8.330017
34391,21503460.0,0.0,22.219421,25.718445,21.227844,21.38327,21.103607,21.111145,11.697449,14.661011,15.01712,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1452.176,4.051051e-05,8.475076,52.253906,249.99973,21.955368,30.000002,0.088632315,39.262486,252.90654,210.90271,8.717426,52.253906,0.11375546,4.4209695,49.48206,8.330017
34392,21503520.0,0.0,22.205963,25.669495,21.224213,21.374695,21.104797,21.110321,11.697388,14.807648,15.053375,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1450.325,4.04797e-05,8.654863,52.253914,249.99973,21.956944,30.000002,0.08862842,39.26028,252.90657,210.90271,8.893812,52.253914,0.11375546,4.4212923,49.482063,8.330017
34393,21503580.0,0.0,22.192474,25.619934,21.220703,21.36615,21.106323,21.109589,11.697327,14.917236,15.102081,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1448.4634,4.0448416e-05,8.717972,52.253914,249.99973,21.958622,30.000002,0.08862426,39.257927,252.9066,210.90271,9.085014,52.253914,0.11375545,4.42156,49.482067,8.330017
34394,21503640.0,0.0,22.178986,25.569763,21.217346,21.357635,21.108093,21.10907,11.697266,14.975891,15.16153,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1446.5952,4.041686e-05,8.641603,52.25392,249.99973,21.960278,30.000002,0.08862016,39.25561,252.90663,210.90271,9.278009,52.25392,0.11375545,4.4217186,49.482067,8.330017
34395,21503700.0,0.0,22.165405,25.519043,21.21408,21.349182,21.109924,21.108765,11.697235,14.98468,15.226532,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1444.7205,4.0385137e-05,8.445833,52.25392,249.99973,21.961802,30.000002,0.08861639,39.253475,252.90666,210.90271,9.459266,52.25392,0.11375545,4.4218016,49.482067,8.330017
34396,21503760.0,0.0,22.15152,25.467834,21.210602,21.340576,21.111237,21.108368,11.697235,14.958862,15.305817,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1442.8132,4.035307e-05,8.299592,52.25392,249.99974,21.963057,30.000002,0.088613294,39.25172,252.9067,210.90273,9.723445,52.25392,0.11375546,4.421873,49.48207,8.330017
34397,21503820.0,0.0,22.137573,25.416199,21.207123,21.332,21.112335,21.108246,11.697205,14.904358,15.384613,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1440.8906,4.03206e-05,8.049069,52.253925,249.99974,21.964525,30.000002,0.08860966,39.24967,252.90672,210.90273,9.910921,52.253925,0.11375546,4.4219723,49.482075,8.330017
34398,21503880.0,0.0,22.123566,25.364166,21.203705,21.323486,21.113281,21.108307,11.697174,14.833954,15.457947,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1438.9586,4.0287923e-05,7.7859545,52.253925,249.99974,21.966042,30.000002,0.0886059,39.247543,252.90674,210.90273,10.064251,52.253925,0.11375546,4.4220624,49.48208,8.330017
34399,21503940.0,0.0,22.109467,25.311798,21.200256,21.314972,21.113953,21.108612,11.697144,14.749786,15.521362,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1437.0151,4.0255025e-05,7.523133,52.253933,249.99974,21.967506,30.000002,0.088602275,39.24549,252.90677,210.90273,10.171061,52.253933,0.11375546,4.42214,49.48208,8.330017
34400,21504000.0,0.0,22.095306,25.259155,21.196838,21.30655,21.114319,21.10907,11.697113,14.659851,15.570099,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1435.06,4.0221905e-05,7.2831826,52.253933,249.99976,21.968878,30.000002,0.08859888,39.243572,252.9068,210.90273,10.22476,52.253933,0.11375546,4.4222093,49.48208,8.330017
34401,21504060.0,0.0,22.08081,25.206268,21.193054,21.297974,21.113861,21.109344,11.697113,14.591797,15.612091,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1433.071,4.0188384e-05,7.244959,52.253933,249.99976,21.97021,30.000002,0.088595584,39.241707,252.90683,210.90273,10.328937,52.253933,0.11375546,4.422306,49.482082,8.330017
34402,21504120.0,0.0,22.066284,25.153198,21.18927,21.289429,21.113281,21.10971,11.697052,14.541046,15.645081,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1431.0676,4.015449e-05,7.203946,52.253937,249.99976,21.971682,30.000002,0.08859193,39.239647,252.90686,210.90273,10.358679,52.253937,0.11375546,4.4224305,49.482086,8.330017
34403,21504180.0,0.0,22.051697,25.099976,21.185486,21.280914,21.112549,21.110138,11.697052,14.511536,15.665009,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1429.057,4.0120343e-05,7.2234297,52.253937,249.99976,21.973143,30.000002,0.08858832,39.237602,252.90688,210.90273,10.351156,52.253937,0.11375546,4.422531,49.48209,8.330017
34404,21504240.0,0.0,22.03714,25.046692,21.181732,21.272491,21.111816,21.110596,11.6970215,14.501556,15.672668,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1427.0446,4.0086095e-05,7.2869368,52.253944,249.99976,21.974586,30.000002,0.08858474,39.23558,252.9069,210.90273,10.315234,52.253944,0.11375546,4.422599,49.482094,8.330017
34405,21504300.0,0.0,22.022522,24.993378,21.177979,21.264069,21.111023,21.111084,11.6970215,14.512848,15.667145,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1425.0256,4.0051684e-05,7.403692,52.253944,249.99977,21.975677,30.000002,0.08858204,39.23405,252.90694,210.90274,10.245577,52.253944,0.11375546,4.4226336,49.482094,8.330017
34406,21504360.0,0.0,22.007751,24.940063,21.17398,21.255524,21.109985,21.111176,11.696991,14.558197,15.662903,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1422.9921,4.001713e-05,7.671856,52.253944,249.99977,21.976896,30.000002,0.08857902,39.232346,252.90695,210.90274,10.271254,52.253944,0.11375546,4.4226665,49.482094,8.330017
34407,21504420.0,0.0,21.993042,24.88684,21.170074,21.24701,21.109192,21.111237,11.696991,14.625122,15.657654,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1420.9585,3.9982413e-05,7.912098,52.25395,249.99977,21.978165,30.000002,0.088575885,39.23057,252.90698,210.90274,10.250887,52.25395,0.11375546,4.4227066,49.482098,8.330017
34408,21504480.0,0.0,21.978394,24.83371,21.16623,21.238556,21.108551,21.111298,11.696991,14.700714,15.651581,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1418.9326,3.9947718e-05,8.149779,52.25395,249.99977,21.979475,30.000002,0.088572636,39.228733,252.90701,210.90274,10.230888,52.25395,0.11375546,4.42272,49.482098,8.330017
34409,21504540.0,0.0,21.963867,24.780762,21.162445,21.230133,21.108215,21.111328,11.696991,14.780884,15.644928,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1416.9204,3.9913164e-05,8.365399,52.25395,249.99977,21.98082,30.000002,0.0885693,39.226852,252.90703,210.90274,10.212066,52.25395,0.11375546,4.422691,49.4821,8.330017
34410,21504600.0,0.0,21.949432,24.728027,21.158783,21.22174,21.108154,21.111359,11.696991,14.859924,15.638184,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1414.9218,3.9878814e-05,8.546607,52.253956,249.99979,21.981937,30.000002,0.088566534,39.225285,252.90706,210.90274,10.195498,52.253956,0.11375546,4.422628,49.482105,8.330017
34411,21504660.0,0.0,21.934937,24.675568,21.154968,21.213226,21.108063,21.111023,11.6970215,14.942322,15.645203,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1412.9231,3.9844588e-05,8.7794485,52.253956,249.99979,21.983099,30.000002,0.08856366,39.223663,252.90707,210.90276,10.292405,52.253956,0.11375546,4.4225745,49.482105,8.330017
34412,21504720.0,0.0,21.920624,24.623444,21.151245,21.204773,21.108276,21.110748,11.6970215,15.0112915,15.66153,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1410.9408,3.9810504e-05,8.902654,52.253956,249.99979,21.98428,30.000002,0.08856073,39.222008,252.9071,210.90276,10.359816,52.253956,0.11375546,4.422529,49.48211,8.330017
34413,21504780.0,0.0,21.906433,24.571686,21.147644,21.19635,21.108704,21.110535,11.6970215,15.065857,15.68158,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1408.9756,3.9776634e-05,8.974165,52.25396,249.99979,21.985445,30.000002,0.08855785,39.22038,252.90712,210.90276,10.42852,52.25396,0.11375546,4.4224644,49.48211,8.330017
34414,21504840.0,0.0,21.892365,24.520355,21.144073,21.187958,21.109192,21.110382,11.697052,15.110901,15.703278,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1407.0249,3.9742925e-05,9.014578,52.25396,249.99979,21.986696,30.000002,0.08855474,39.218624,252.90715,210.90276,10.496107,52.25396,0.11375546,4.4223843,49.48211,8.330017
34415,21504900.0,0.0,21.878479,24.469482,21.140564,21.179626,21.109802,21.11029,11.6970825,15.1380005,15.726166,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1405.0979,3.970959e-05,9.00321,52.25396,249.99979,21.98792,30.000002,0.08855171,39.21691,252.90717,210.90276,10.557737,52.25396,0.11375546,4.422273,49.482113,8.330017
34416,21504960.0,0.0,21.864532,24.419128,21.136902,21.171143,21.110138,21.109985,11.697113,15.157959,15.760529,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1403.1752,3.9676524e-05,9.053606,52.253967,249.9998,21.988869,30.000002,0.08854936,39.215584,252.9072,210.90276,10.70615,52.253967,0.11375546,4.4221725,49.482117,8.330017
34417,21505020.0,0.0,21.850769,24.369354,21.13327,21.16269,21.110504,21.109772,11.697113,15.169891,15.79837,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1401.2668,3.9643553e-05,9.036467,52.253967,249.9998,21.990059,30.000002,0.08854641,39.213917,252.90721,210.90276,10.812573,52.253967,0.11375546,4.4221034,49.482117,8.330017
34418,21505080.0,0.0,21.837189,24.32022,21.1297,21.154297,21.11087,21.10971,11.697144,15.171326,15.836456,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1399.381,3.9610874e-05,8.994533,52.253967,249.9998,21.99111,30.000002,0.08854381,39.21245,252.90723,210.90276,10.905287,52.253967,0.11375546,4.422013,49.48212,8.330017
34419,21505140.0,0.0,21.823761,24.271759,21.12616,21.145966,21.111237,21.109741,11.697174,15.163269,15.871643,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1397.521,3.9578583e-05,8.933949,52.253975,249.9998,21.992287,30.000002,0.08854089,39.2108,252.90726,210.90276,10.977929,52.253975,0.11375546,4.4218907,49.48212,8.330017
34420,21505200.0,0.0,21.810547,24.22403,21.12268,21.137665,21.111572,21.109894,11.697205,15.146759,15.902008,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1395.6858,3.9546696e-05,8.859478,52.253975,249.99982,21.993265,30.000002,0.08853846,39.209427,252.90727,210.90276,11.027074,52.253975,0.11375546,4.4217486,49.48212,8.330017
34421,21505260.0,0.0,21.797333,24.177063,21.118988,21.129242,21.11148,21.109863,11.697235,15.137665,15.934937,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1393.8608,3.951516e-05,8.895572,52.253975,249.99982,21.99426,30.000002,0.088535994,39.20804,252.9073,210.90277,11.140107,52.253975,0.11375546,4.4216285,49.482124,8.330017
34422,21505320.0,0.0,21.784332,24.13092,21.115326,21.12088,21.111359,21.109955,11.697266,15.134155,15.962921,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1392.0597,3.9483923e-05,8.901455,52.253975,249.99982,21.995285,30.000002,0.08853346,39.2066,252.90732,210.90277,11.190677,52.253975,0.11375546,4.4215345,49.482124,8.330017
34423,21505380.0,0.0,21.771515,24.085693,21.111694,21.112549,21.111237,21.110107,11.697296,15.132233,15.988281,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1390.2787,3.9452872e-05,8.9115925,52.25398,249.99982,21.996378,30.000002,0.08853074,39.20507,252.90733,210.90277,11.231145,52.25398,0.11375546,4.4214272,49.48213,8.330017
34424,21505440.0,0.0,21.758972,24.041351,21.108093,21.104248,21.111115,21.11029,11.697327,15.133606,16.007324,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1388.5317,3.9422346e-05,8.928799,52.25398,249.99982,21.997372,30.000002,0.08852828,39.20368,252.90735,210.90277,11.249368,52.25398,0.11375546,4.4212694,49.48213,8.330017
34425,21505500.0,0.0,21.746643,23.998016,21.104553,21.096008,21.110992,21.110565,11.697357,15.137756,16.019073,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1386.8185,3.9392376e-05,8.950744,52.25398,249.99982,21.998402,30.000002,0.08852573,39.202236,252.90738,210.90277,11.24607,52.25398,0.11375546,4.4210835,49.482132,8.330017
34426,21505560.0,0.0,21.734406,23.955719,21.1008,21.087646,21.110596,21.110535,11.697418,15.155212,16.033386,12.800018,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1385.1235,3.9362883e-05,9.069641,52.253986,249.99983,21.999329,30.000002,0.08852343,39.20094,252.9074,210.90277,11.309979,52.253986,0.11375546,4.4209046,49.482132,8.330017
34427,21505620.0,0.0,21.722443,23.91449,21.097107,21.079315,21.11029,21.110596,11.697449,15.180237,16.046448,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1383.459,3.9333776e-05,9.162402,52.253986,249.99983,22.000364,30.000002,0.08852086,39.19949,252.90741,210.90277,11.335241,52.253986,0.11375546,4.4207516,49.482136,8.330017
34428,21505680.0,0.0,21.713196,23.87439,21.096619,21.07901,21.110077,21.110687,11.69754,15.210449,16.057068,15.034607,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1382.03,3.9305854e-05,9.255453,52.253986,249.99983,22.001202,30.000002,0.08851878,39.198315,252.90742,210.90277,11.350567,52.253986,0.11375546,19.083153,49.482136,8.330017
34429,21505740.0,0.0,21.706543,23.83548,21.09909,21.08487,21.109985,21.110779,11.6979065,15.242432,16.06427,15.647766,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.9984,3.928426e-05,9.336628,52.253986,249.99983,22.002123,30.000002,0.0885165,39.19703,252.90746,210.90277,11.353029,52.253986,0.11375546,19.841848,49.482136,8.330017
34430,21505800.0,0.0,21.700958,23.79779,21.1026,21.092987,21.109985,21.1109,11.698303,15.272919,16.068146,16.036041,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.1608,3.926714e-05,9.402011,52.25399,249.99983,22.003088,30.000002,0.08851411,39.19568,252.90747,210.90277,11.345464,52.25399,0.11375546,19.334631,49.48214,8.330017
34431,21505860.0,0.0,21.695862,23.761383,21.106354,21.101776,21.109802,21.110779,11.698608,15.309509,16.078064,16.184479,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.4293,3.925306e-05,9.532985,52.25399,249.99983,22.004002,30.000002,0.08851185,39.1944,252.90749,210.90277,11.412056,52.25399,0.11375546,18.082043,49.48214,8.330017
34432,21505920.0,0.0,21.69107,23.726349,21.110168,21.110565,21.109772,21.110687,11.698822,15.346252,16.090424,16.097565,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1378.7549,3.9240564e-05,9.620575,52.25399,249.99983,22.004913,30.000002,0.08850958,39.19312,252.9075,210.90279,11.451886,52.25399,0.11375546,15.991703,49.482143,8.330017
34433,21505980.0,0.0,21.68628,23.692657,21.113525,21.118225,21.109833,21.110626,11.698914,15.379425,16.103546,15.817841,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1378.093,3.9228824e-05,9.683851,52.25399,249.99985,22.0058,30.000002,0.088507384,39.19188,252.90752,210.90279,11.486055,52.25399,0.11375546,13.5821705,49.482143,8.330017
34434,21506040.0,0.0,21.681183,23.66043,21.11615,21.123962,21.110016,21.110626,11.698975,15.406647,16.116364,15.405182,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1377.4055,3.9217153e-05,9.722636,52.253998,249.99985,22.006685,30.000002,0.088505186,39.19064,252.90753,210.90279,11.51503,52.253998,0.11375546,11.183624,49.482147,8.330017
34435,21506100.0,0.0,21.675629,23.62967,21.117737,21.127289,21.11026,21.110657,11.698944,15.426147,16.127838,14.92746,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1376.663,3.9204897e-05,9.735367,52.253998,249.99985,22.007524,30.000002,0.0885031,39.189465,252.90755,210.90279,11.536651,52.253998,0.11375546,9.1001,49.482147,8.330017
34436,21506160.0,0.0,21.669098,23.600464,21.117676,21.127014,21.11029,21.110474,11.698853,15.446686,16.146088,14.492218,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1375.8124,3.9191396e-05,9.808515,52.253998,249.99985,22.00835,30.000002,0.08850106,39.18831,252.90756,210.90279,11.627206,52.253998,0.11375546,8.122038,49.482147,8.330017
34437,21506220.0,0.0,21.662262,23.572845,21.11673,21.124756,21.110413,21.110382,11.69873,15.464203,16.166962,14.149902,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1374.8884,3.917623e-05,9.836735,52.253998,249.99985,22.009212,30.000002,0.08849892,39.1871,252.9076,210.90279,11.68816,52.253998,0.11375546,7.5950103,49.482147,8.330017
34438,21506280.0,0.0,21.655304,23.546844,21.115143,21.120972,21.110565,21.110321,11.698639,15.477142,16.188354,13.924194,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1373.9293,3.9159993e-05,9.847487,52.254,249.99985,22.010008,30.000002,0.088496946,39.18599,252.90761,210.90279,11.740971,52.254,0.11375547,7.727374,49.482147,8.330017
34439,21506340.0,0.0,21.648468,23.522552,21.11325,21.116486,21.110748,21.110352,11.698578,15.484711,16.20819,13.830444,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1372.978,3.9143484e-05,9.842733,52.254,249.99985,22.01087,30.000002,0.08849481,39.18478,252.90762,210.90279,11.782519,52.254,0.11375546,8.389408,49.48215,8.330017
34440,21506400.0,0.0,21.641968,23.5,21.111298,21.111847,21.110931,21.110443,11.698578,15.486786,16.22525,13.863159,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1372.0604,3.9127164e-05,9.823921,52.254,249.99986,22.011618,30.000002,0.08849295,39.183735,252.90764,210.90279,11.810824,52.254,0.11375547,9.450754,49.48215,8.330017
34441,21506460.0,0.0,21.634491,23.478577,21.107758,21.107086,21.108734,21.107605,15.220947,15.037842,15.13501,14.864166,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,368.3841,9.54197e-21,19.462687,52.254,249.99986,22.012383,30.000002,0.08849105,39.182663,252.90765,210.90279,15.008839,52.254,0.11375547,32.430084,49.482155,8.330017
34442,21506520.0,0.0,21.634827,23.457672,21.114136,21.118622,21.113892,21.110016,18.24118,18.2789,18.283081,18.27893,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,196.12138,9.54197e-21,9.998274,52.25401,249.99986,22.01316,30.000002,0.08848912,39.181576,252.90767,210.90279,9.980245,52.25401,0.11375547,18.486233,49.482155,8.330017
34443,21506580.0,0.0,21.643372,23.437225,21.13092,21.143097,21.127106,21.120117,19.960693,20.032074,20.033478,20.082825,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,97.40679,9.54197e-21,5.24237,52.25401,249.99986,22.013937,30.000002,0.08848719,39.18049,252.90768,210.90279,5.240132,52.25401,0.11375547,9.531197,49.48216,8.330017
34444,21506640.0,0.0,21.655792,23.417267,21.152527,21.173218,21.143951,21.133606,19.532776,20.41101,20.41159,20.497223,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,439.95975,9.659939e-06,0.0,52.25401,249.99986,22.01468,30.000002,0.08848535,39.179447,252.9077,210.9028,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
34445,21506700.0,0.0,21.667267,23.397797,21.17279,21.201385,21.159485,21.145905,18.772888,19.76883,19.769135,19.887726,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,460.23862,9.285397e-06,0.0,52.25401,249.99986,22.01543,30.000002,0.0884835,39.1784,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
34446,21506760.0,0.0,21.676117,23.378784,21.189575,21.224915,21.17215,21.15567,18.45221,19.223724,19.223907,19.35019,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,463.29364,8.860055e-06,0.0,52.25401,249.99986,22.016178,30.000002,0.08848164,39.177353,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
34447,21506820.0,0.0,21.683441,23.360199,21.204285,21.24588,21.183197,21.16391,18.35202,18.845947,18.846039,18.958984,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,467.25842,8.826438e-06,0.0,52.254017,249.99988,22.016901,30.000002,0.08847984,39.17634,252.90773,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34448,21506880.0,0.0,21.68982,23.342072,21.21759,21.265076,21.193207,21.171204,18.316864,18.61139,18.61145,18.701782,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,467.70386,8.783204e-06,0.0,52.254017,249.99988,22.017618,30.000002,0.088478066,39.175335,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34449,21506940.0,0.0,21.695587,23.324371,21.230042,21.283142,21.202576,21.177887,18.304901,18.472046,18.472076,18.539398,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,468.24734,8.77245e-06,0.0,52.254017,249.99988,22.018358,30.000002,0.088476226,39.174297,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34450,21507000.0,0.0,21.700989,23.307129,21.241882,21.300415,21.211548,21.184204,18.302063,18.395294,18.395294,18.44278,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,468.84937,8.776262e-06,0.0,52.254017,249.99988,22.019018,30.000002,0.08847459,39.173374,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
34451,21507060.0,0.0,21.705383,23.290283,21.252289,21.31546,21.219421,21.189697,18.301178,18.352448,18.352448,18.384735,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,469.46756,8.78447e-06,0.0,52.254017,249.99988,22.019716,30.000002,0.08847285,39.172398,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
34452,21507120.0,0.0,21.709625,23.273834,21.26242,21.33017,21.227142,21.195068,18.300903,18.328552,18.328552,18.349884,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,470.05615,8.793083e-06,0.0,52.25402,249.99988,22.020395,30.000002,0.088471174,39.171448,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
34453,21507180.0,0.0,21.713837,23.257812,21.27237,21.344666,21.234772,21.200378,18.300812,18.315887,18.315887,18.329742,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,470.63718,8.801807e-06,0.0,52.25402,249.99988,22.021055,30.000002,0.088469535,39.170525,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34454,21507240.0,0.0,21.718048,23.242157,21.282257,21.358978,21.24234,21.205627,18.300781,18.308685,18.308716,18.317474,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,471.21796,8.810573e-06,0.0,52.25402,249.99988,22.021732,30.000002,0.08846785,39.169575,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
