,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34455,21507300.0,0.0,21.72229,23.226898,21.292053,21.3732,21.249847,21.210846,18.300781,18.304657,18.304657,18.309998,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,471.80127,8.819396e-06,0.0,52.25402,249.99988,22.022419,30.000002,0.088466145,39.168613,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34456,21507360.0,0.0,21.725891,23.212036,21.300873,21.385925,21.256653,21.215546,18.30075,18.302887,18.302887,18.306213,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,472.3396,8.827891e-06,0.0,52.25402,249.9999,22.022995,30.000002,0.088464715,39.167805,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
34457,21507420.0,0.0,21.729492,23.19751,21.309631,21.39853,21.263397,21.220215,18.30072,18.301819,18.301819,18.303864,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,472.84708,8.83568e-06,0.0,52.25402,249.9999,22.023678,30.000002,0.088463016,39.16685,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
34458,21507480.0,0.0,21.733093,23.18338,21.318298,21.411072,21.270142,21.224884,18.30069,18.301239,18.301239,18.30243,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,473.34622,8.843209e-06,0.0,52.25403,249.9999,22.0243,30.000002,0.08846148,39.16598,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34459,21507540.0,0.0,21.736786,23.169556,21.326935,21.423553,21.276855,21.229553,18.30066,18.300995,18.300995,18.301758,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,473.8455,8.850715e-06,0.0,52.25403,249.9999,22.024813,30.000002,0.08846021,39.165264,252.9079,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34460,21507600.0,0.0,21.740479,23.156097,21.33551,21.435913,21.283508,21.234161,18.30066,18.300873,18.300873,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,474.3516,8.858351e-06,0.0,52.25403,249.9999,22.025408,30.000002,0.08845873,39.16443,252.9079,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34461,21507660.0,0.0,21.743652,23.142975,21.343353,21.447113,21.289612,21.238373,18.30066,18.300781,18.300781,18.301086,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,474.82312,8.8657325e-06,0.0,52.25403,249.9999,22.026045,30.000002,0.088457145,39.163536,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34462,21507720.0,0.0,21.746857,23.130188,21.351105,21.458221,21.295654,21.242554,18.300629,18.30072,18.30072,18.300903,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,475.26767,8.872487e-06,0.0,52.25403,249.9999,22.026585,30.000002,0.0884558,39.16278,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
34463,21507780.0,0.0,21.750061,23.117676,21.358795,21.469269,21.301697,21.246735,18.300598,18.30069,18.30069,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,475.71115,8.87918e-06,0.0,52.25403,249.9999,22.027155,30.000002,0.08845439,39.16198,252.90794,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
34464,21507840.0,0.0,21.753357,23.1055,21.366425,21.480194,21.307678,21.250885,18.300598,18.30066,18.30066,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,476.15912,8.88594e-06,0.0,52.254032,249.9999,22.027712,30.000002,0.088453,39.1612,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
34465,21507900.0,0.0,21.756622,23.093628,21.374054,21.49115,21.31369,21.255035,18.300598,18.300629,18.300629,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,476.60684,8.892682e-06,0.0,52.254032,249.9999,22.02827,30.000002,0.08845162,39.160423,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34466,21507960.0,0.0,21.759491,23.082031,21.381012,21.501068,21.319183,21.25882,18.300598,18.300598,18.300598,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,477.0285,8.899253e-06,0.0,52.254032,249.9999,22.028864,30.000002,0.08845015,39.15959,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34467,21508020.0,0.0,21.76236,23.07074,21.38794,21.510925,21.324646,21.262573,18.300568,18.300598,18.300598,18.300629,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,477.4313,8.905394e-06,0.0,52.254032,249.9999,22.029451,30.000002,0.08844869,39.158768,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34468,21508080.0,0.0,21.765259,23.059692,21.394806,21.520752,21.330078,21.266327,18.300537,18.300568,18.300568,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,477.82755,8.9113355e-06,0.0,52.254032,249.99991,22.029905,30.000002,0.088447556,39.158134,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34469,21508140.0,0.0,21.768188,23.04892,21.401642,21.530457,21.33551,21.27008,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,478.22815,8.917361e-06,0.0,52.254032,249.99991,22.030432,30.000002,0.08844625,39.1574,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34470,21508200.0,0.0,21.771149,23.038422,21.408417,21.540161,21.340912,21.273804,18.300537,18.300537,18.300537,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,478.63297,8.923447e-06,0.0,52.254032,249.99991,22.030949,30.000002,0.08844497,39.156673,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34471,21508260.0,0.0,21.773712,23.028168,21.414642,21.54895,21.345886,21.277191,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,479.00735,8.929255e-06,0.0,52.25404,249.99991,22.03146,30.000002,0.0884437,39.155952,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
34472,21508320.0,0.0,21.776276,23.018127,21.420807,21.557648,21.35083,21.280579,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,479.36563,8.934693e-06,0.0,52.25404,249.99991,22.031965,30.000002,0.088442445,39.155247,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34473,21508380.0,0.0,21.7789,23.008331,21.42691,21.566284,21.355743,21.283936,18.300507,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,479.723,8.94008e-06,0.0,52.25404,249.99991,22.032455,30.000002,0.08844123,39.154564,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34474,21508440.0,0.0,21.781494,22.99878,21.433014,21.57492,21.360657,21.287292,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,480.08038,8.945457e-06,0.0,52.25404,249.99991,22.032946,30.000002,0.08844001,39.153877,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34475,21508500.0,0.0,21.78415,22.98941,21.439087,21.583527,21.36554,21.29065,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,480.4422,8.950891e-06,0.0,52.25404,249.99991,22.033428,30.000002,0.08843881,39.153202,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34476,21508560.0,0.0,21.786438,22.980255,21.444641,21.591309,21.370056,21.293732,18.300476,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,480.7805,8.956152e-06,0.0,52.25404,249.99991,22.033943,30.000002,0.088437535,39.15248,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34477,21508620.0,0.0,21.788727,22.971313,21.450134,21.59906,21.374542,21.296753,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,481.0999,8.960982e-06,0.0,52.25404,249.99991,22.03438,30.000002,0.08843645,39.151867,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34478,21508680.0,0.0,21.791046,22.962524,21.455627,21.60675,21.378998,21.299805,18.300446,18.300446,18.300446,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,481.4178,8.965761e-06,0.0,52.254044,249.99992,22.034843,30.000002,0.0884353,39.151222,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
34479,21508740.0,0.0,21.793396,22.953949,21.46103,21.61435,21.383453,21.302826,18.300446,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,481.7373,8.970563e-06,0.0,52.254044,249.99992,22.035292,30.000002,0.08843418,39.15059,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34480,21508800.0,0.0,21.795715,22.945526,21.466461,21.621979,21.387878,21.305847,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,482.0568,8.975357e-06,0.0,52.254044,249.99992,22.035744,30.000002,0.088433065,39.14996,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34481,21508860.0,0.0,21.79776,22.937286,21.471436,21.628876,21.391968,21.308594,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,482.3566,8.980013e-06,0.0,52.254044,249.99992,22.036222,30.000002,0.08843187,39.14929,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34482,21508920.0,0.0,21.799805,22.929169,21.476349,21.635742,21.396057,21.31134,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,482.64166,8.984346e-06,0.0,52.254044,249.99992,22.0367,30.000002,0.08843068,39.14862,252.90813,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34483,21508980.0,0.0,21.80185,22.921234,21.481232,21.642578,21.400116,21.314056,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,482.92062,8.988515e-06,0.0,52.254044,249.99992,22.037067,30.000002,0.08842978,39.148106,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34484,21509040.0,0.0,21.803894,22.913422,21.486115,21.649323,21.404175,21.316803,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,483.20105,8.99272e-06,0.0,52.254044,249.99992,22.03749,30.000002,0.08842872,39.14751,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34485,21509100.0,0.0,21.805939,22.905731,21.490936,21.656036,21.408203,21.319489,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,483.48264,8.996947e-06,0.0,52.254044,249.99992,22.037905,30.000002,0.08842769,39.146935,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34486,21509160.0,0.0,21.807709,22.898163,21.495361,21.66214,21.411926,21.32196,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,483.74075,9.0009435e-06,0.0,52.25405,249.99992,22.03832,30.000002,0.08842666,39.14635,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
34487,21509220.0,0.0,21.809479,22.890686,21.499756,21.668213,21.41565,21.324432,18.300354,18.300354,18.300354,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,483.9866,9.004662e-06,0.0,52.25405,249.99992,22.038727,30.000002,0.08842565,39.145782,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34488,21509280.0,0.0,21.811249,22.883331,21.50409,21.674225,21.419342,21.326874,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.22937,9.008312e-06,0.0,52.25405,249.99992,22.039124,30.000002,0.08842467,39.14523,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34489,21509340.0,0.0,21.813019,22.876068,21.508453,21.680237,21.423035,21.329346,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.47244,9.011962e-06,0.0,52.25405,249.99992,22.03952,30.000002,0.08842368,39.144672,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34490,21509400.0,0.0,21.814789,22.868896,21.512787,21.686188,21.426697,21.331787,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.71585,9.015612e-06,0.0,52.25405,249.99992,22.039911,30.000002,0.08842271,39.144127,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34491,21509460.0,0.0,21.816315,22.861816,21.516754,21.69162,21.430115,21.334015,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.94122,9.0191215e-06,0.0,52.25405,249.99992,22.040329,30.000002,0.08842167,39.143543,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34492,21509520.0,0.0,21.81781,22.854797,21.52069,21.696991,21.433502,21.336212,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.1506,9.022286e-06,0.0,52.25405,249.99994,22.040682,30.000002,0.08842079,39.143047,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34493,21509580.0,0.0,21.819305,22.847809,21.524597,21.702332,21.43689,21.33844,18.300293,18.300293,18.300293,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.35648,9.025376e-06,0.0,52.25405,249.99994,22.041056,30.000002,0.08841987,39.14252,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34494,21509640.0,0.0,21.8208,22.840912,21.528473,21.707611,21.440247,21.340637,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.56015,9.028432e-06,0.0,52.25405,249.99994,22.04142,30.000002,0.08841896,39.142014,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34495,21509700.0,0.0,21.822266,22.834015,21.532349,21.712921,21.443634,21.342834,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.76422,9.031492e-06,0.0,52.25406,249.99994,22.041784,30.000002,0.08841805,39.141502,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
34496,21509760.0,0.0,21.823517,22.827179,21.535889,21.717682,21.446747,21.344818,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.95132,9.034417e-06,0.0,52.25406,249.99994,22.042173,30.000002,0.08841708,39.140957,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
34497,21509820.0,0.0,21.824738,22.820374,21.539398,21.722443,21.44986,21.346832,18.300262,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.12506,9.037066e-06,0.0,52.25406,249.99994,22.042557,30.000002,0.08841613,39.14042,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34498,21509880.0,0.0,21.825958,22.813568,21.542908,21.727173,21.452942,21.348816,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.29147,9.039551e-06,0.0,52.25406,249.99994,22.042854,30.000002,0.0884154,39.140003,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34499,21509940.0,0.0,21.827148,22.806793,21.546387,21.731873,21.456024,21.350769,18.300232,18.300232,18.300232,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.45612,9.042017e-06,0.0,52.25406,249.99994,22.043198,30.000002,0.08841454,39.139523,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34500,21510000.0,0.0,21.82837,22.800018,21.549835,21.736511,21.459076,21.352753,18.300232,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.62164,9.044495e-06,0.0,52.25406,249.99994,22.043531,30.000002,0.08841371,39.139053,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34501,21510060.0,0.0,21.829346,22.793518,21.552979,21.740723,21.461945,21.354553,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.7682,9.046777e-06,0.0,52.25406,249.99994,22.043867,30.000002,0.08841287,39.138584,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34502,21510120.0,0.0,21.830475,22.787659,21.556122,21.744904,21.464783,21.356323,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.91946,9.049016e-06,0.0,52.25406,249.99994,22.044199,30.000002,0.088412054,39.138123,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34503,21510180.0,0.0,21.831787,22.78238,21.559204,21.749054,21.46759,21.358093,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.09103,9.051542e-06,0.0,52.25406,249.99994,22.04452,30.000002,0.088411264,39.137672,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34504,21510240.0,0.0,21.833069,22.77768,21.562317,21.753204,21.470428,21.359863,18.300232,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.25964,9.054006e-06,0.0,52.25406,249.99994,22.04484,30.000002,0.08841046,39.137222,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34505,21510300.0,0.0,21.834564,22.773499,21.5654,21.757324,21.473236,21.361633,18.300232,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.45172,9.0568155e-06,0.0,52.25406,249.99994,22.045156,30.000002,0.08840968,39.136784,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34506,21510360.0,0.0,21.835938,22.769836,21.568237,21.761017,21.47586,21.36325,18.300262,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.64102,9.0596595e-06,0.0,52.254063,249.99994,22.045494,30.000002,0.08840884,39.136307,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
34507,21510420.0,0.0,21.837402,22.766663,21.571045,21.76471,21.478485,21.364868,18.300262,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.83765,9.06257e-06,0.0,52.254063,249.99994,22.04578,30.000002,0.08840813,39.13591,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
34508,21510480.0,0.0,21.83899,22.763977,21.573822,21.768372,21.48108,21.366455,18.300262,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.0469,9.065668e-06,0.0,52.254063,249.99994,22.046082,30.000002,0.088407375,39.135487,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34509,21510540.0,0.0,21.840668,22.76175,21.576569,21.772003,21.483643,21.368042,18.300262,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.27383,9.069033e-06,0.0,52.254063,249.99994,22.046375,30.000002,0.088406645,39.135075,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34510,21510600.0,0.0,21.842377,22.759918,21.579346,21.775635,21.486237,21.369629,18.300293,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.49854,9.07235e-06,0.0,52.254063,249.99995,22.04667,30.000002,0.08840591,39.13466,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34511,21510660.0,0.0,21.844025,22.758514,21.581879,21.77893,21.488647,21.371094,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.72638,9.075775e-06,0.0,52.254063,249.99995,22.046986,30.000002,0.088405125,39.13422,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34512,21510720.0,0.0,21.845734,22.757477,21.584381,21.782166,21.491058,21.372528,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.95853,9.079234e-06,0.0,52.254063,249.99995,22.047298,30.000002,0.08840435,39.133785,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34513,21510780.0,0.0,21.847534,22.756775,21.586853,21.7854,21.493439,21.373962,18.300323,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.19864,9.08279e-06,0.0,52.254063,249.99995,22.047537,30.000002,0.088403754,39.133446,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34514,21510840.0,0.0,21.849396,22.75644,21.589325,21.788605,21.49582,21.375397,18.300323,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.44855,9.086504e-06,0.0,52.254063,249.99995,22.047815,30.000002,0.08840307,39.13306,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34515,21510900.0,0.0,21.851318,22.756409,21.591797,21.791779,21.4982,21.376831,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.71042,9.090402e-06,0.0,52.254063,249.99995,22.048086,30.000002,0.0884024,39.13268,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34516,21510960.0,0.0,21.853088,22.756653,21.594055,21.794647,21.500397,21.378143,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.9585,9.09415e-06,0.0,52.254063,249.99995,22.048357,30.000002,0.08840172,39.1323,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34517,21511020.0,0.0,21.85495,22.757141,21.596283,21.797485,21.502625,21.379425,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.2108,9.097912e-06,0.0,52.254063,249.99995,22.048624,30.000002,0.08840106,39.131927,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34518,21511080.0,0.0,21.856842,22.757904,21.59848,21.800323,21.504822,21.380707,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.47104,9.101791e-06,0.0,52.25407,249.99995,22.048883,30.000002,0.088400416,39.131565,252.90836,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34519,21511140.0,0.0,21.858765,22.75888,21.600708,21.803131,21.507019,21.381989,18.300354,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.7304,9.105648e-06,0.0,52.25407,249.99995,22.049145,30.000002,0.08839976,39.1312,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34520,21511200.0,0.0,21.860748,22.76004,21.602905,21.805939,21.509186,21.38327,18.300354,18.300354,18.300354,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.9982,9.109632e-06,0.0,52.25407,249.99995,22.049398,30.000002,0.08839913,39.13084,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34521,21511260.0,0.0,21.86261,22.761353,21.604889,21.808441,21.51123,21.38443,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.25946,9.113584e-06,0.0,52.25407,249.99995,22.049671,30.000002,0.08839846,39.13046,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34522,21511320.0,0.0,21.864471,22.762848,21.606873,21.810913,21.513275,21.38559,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.51758,9.117443e-06,0.0,52.25407,249.99995,22.049902,30.000002,0.088397875,39.130135,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34523,21511380.0,0.0,21.866364,22.764435,21.608856,21.813385,21.51529,21.38675,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.77756,9.121324e-06,0.0,52.25407,249.99995,22.050148,30.000002,0.088397264,39.129795,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34524,21511440.0,0.0,21.868286,22.766144,21.61081,21.815826,21.517303,21.387878,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.04,9.125243e-06,0.0,52.25407,249.99995,22.050386,30.000002,0.088396676,39.12946,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34525,21511500.0,0.0,21.870209,22.767944,21.612762,21.818268,21.519318,21.389038,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.30237,9.129157e-06,0.0,52.25407,249.99995,22.050625,30.000002,0.08839608,39.129124,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34526,21511560.0,0.0,21.87201,22.769775,21.614563,21.820465,21.52121,21.390076,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.55768,9.133029e-06,0.0,52.25407,249.99995,22.05088,30.000002,0.08839545,39.12877,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34527,21511620.0,0.0,21.87381,22.771637,21.616333,21.822601,21.523071,21.391113,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.80713,9.136777e-06,0.0,52.25407,249.99995,22.051132,30.000002,0.08839482,39.128418,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34528,21511680.0,0.0,21.87558,22.77353,21.618073,21.824768,21.524963,21.39215,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.0534,9.140454e-06,0.0,52.25407,249.99995,22.051325,30.000002,0.088394344,39.128143,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34529,21511740.0,0.0,21.87738,22.77539,21.619812,21.826904,21.526825,21.393158,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.2985,9.144118e-06,0.0,52.25407,249.99995,22.05155,30.000002,0.088393785,39.12783,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34530,21511800.0,0.0,21.87909,22.777191,21.621521,21.82898,21.528625,21.394165,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.5363,9.147675e-06,0.0,52.25407,249.99995,22.051767,30.000002,0.08839324,39.12753,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34531,21511860.0,0.0,21.880737,22.778992,21.623108,21.830872,21.530396,21.395111,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.77335,9.151275e-06,0.0,52.25407,249.99995,22.05199,30.000002,0.08839269,39.127216,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34532,21511920.0,0.0,21.882355,22.78067,21.624664,21.832733,21.532104,21.396027,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.9963,9.15463e-06,0.0,52.25407,249.99995,22.052204,30.000002,0.08839216,39.12691,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34533,21511980.0,0.0,21.88388,22.782257,21.62622,21.834564,21.533844,21.396942,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.21124,9.157856e-06,0.0,52.25407,249.99995,22.052414,30.000002,0.08839164,39.12662,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34534,21512040.0,0.0,21.885437,22.783691,21.627777,21.836426,21.535553,21.397858,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.4274,9.161101e-06,0.0,52.254074,249.99997,22.052626,30.000002,0.08839111,39.126324,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
34535,21512100.0,0.0,21.886932,22.784973,21.629303,21.838257,21.537262,21.398743,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.63565,9.164231e-06,0.0,52.254074,249.99997,22.052832,30.000002,0.088390596,39.126034,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
34536,21512160.0,0.0,21.888275,22.786102,21.630676,21.839844,21.538849,21.399567,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.83228,9.167253e-06,0.0,52.254074,249.99997,22.053053,30.000002,0.088390045,39.125725,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34537,21512220.0,0.0,21.889526,22.787018,21.63205,21.84143,21.540436,21.40039,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.014,9.17e-06,0.0,52.254074,249.99997,22.05324,30.000002,0.08838958,39.12546,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34538,21512280.0,0.0,21.890778,22.78772,21.633423,21.843018,21.542023,21.401215,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.18643,9.172594e-06,0.0,52.254074,249.99997,22.053438,30.000002,0.08838909,39.125187,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34539,21512340.0,0.0,21.891907,22.788177,21.634766,21.844574,21.54361,21.402008,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.34592,9.174999e-06,0.0,52.254074,249.99997,22.05363,30.000002,0.088388614,39.124916,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34540,21512400.0,0.0,21.893036,22.78836,21.636139,21.84616,21.545166,21.402802,18.300232,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.5074,9.177438e-06,0.0,52.254074,249.99997,22.053823,30.000002,0.08838813,39.124645,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34541,21512460.0,0.0,21.893951,22.788239,21.63736,21.847504,21.546661,21.403534,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.65063,9.179681e-06,0.0,52.254074,249.99997,22.05403,30.000002,0.088387616,39.12436,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34542,21512520.0,0.0,21.894806,22.787811,21.63855,21.848846,21.548126,21.404266,18.300201,18.300201,18.300201,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.77704,9.181628e-06,0.0,52.254074,249.99997,22.054234,30.000002,0.08838711,39.124073,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34543,21512580.0,0.0,21.895569,22.787048,21.63974,21.85019,21.54956,21.404968,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.88867,9.1833235e-06,0.0,52.254074,249.99997,22.05439,30.000002,0.08838672,39.123856,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34544,21512640.0,0.0,21.89627,22.78595,21.64093,21.851501,21.551025,21.40567,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.98804,9.184837e-06,0.0,52.254074,249.99997,22.054573,30.000002,0.088386275,39.123596,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34545,21512700.0,0.0,21.89682,22.784424,21.64212,21.852814,21.55246,21.406403,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.06866,9.186075e-06,0.0,52.254074,249.99997,22.05475,30.000002,0.08838583,39.123352,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34546,21512760.0,0.0,21.897247,22.782501,21.643188,21.853943,21.553833,21.407013,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.14453,9.187293e-06,0.0,52.254074,249.99997,22.054928,30.000002,0.08838539,39.1231,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34547,21512820.0,0.0,21.897552,22.780182,21.644226,21.855072,21.555176,21.407654,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.19547,9.18812e-06,0.0,52.254074,249.99997,22.055103,30.000002,0.088384956,39.122856,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34548,21512880.0,0.0,21.897705,22.777374,21.645264,21.85617,21.556519,21.408264,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.22202,9.188562e-06,0.0,52.254074,249.99997,22.055273,30.000002,0.08838453,39.12262,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34549,21512940.0,0.0,21.897827,22.774109,21.646301,21.85727,21.55783,21.408905,18.300049,18.30008,18.30008,18.30011,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.25183,9.189069e-06,0.0,52.254074,249.99997,22.055443,30.000002,0.08838411,39.122383,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34550,21513000.0,0.0,21.897797,22.770325,21.647308,21.858368,21.559174,21.409515,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.25732,9.189216e-06,0.0,52.254074,249.99997,22.055609,30.000002,0.08838369,39.122147,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34551,21513060.0,0.0,21.897583,22.766022,21.648224,21.859283,21.560425,21.410065,18.300018,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.2453,9.189171e-06,0.0,52.254074,249.99997,22.055788,30.000002,0.08838325,39.121895,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34552,21513120.0,0.0,21.897217,22.76117,21.64914,21.860199,21.561646,21.410614,18.299988,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.20587,9.188653e-06,0.0,52.254074,249.99997,22.055939,30.000002,0.08838287,39.121685,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
34553,21513180.0,0.0,21.896698,22.755768,21.650024,21.861115,21.562897,21.411163,18.299957,18.299988,18.299988,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.14578,9.187808e-06,0.0,52.25408,249.99997,22.056099,30.000002,0.088382475,39.12146,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
34554,21513240.0,0.0,21.895996,22.749756,21.65091,21.862,21.564117,21.411713,18.299927,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,496.05713,9.1865395e-06,0.0,52.25408,249.99997,22.056255,30.000002,0.08838209,39.121243,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
34555,21513300.0,0.0,21.895294,22.743134,21.651825,21.862885,21.565338,21.412262,18.299927,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.97256,9.185348e-06,0.0,52.25408,249.99997,22.056412,30.000002,0.08838169,39.12102,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
34556,21513360.0,0.0,21.894287,22.7359,21.652588,21.863617,21.566498,21.41272,18.299896,18.299927,18.299927,18.299927,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.858,9.183797e-06,0.0,52.25408,249.99997,22.056578,30.000002,0.08838128,39.12079,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
34557,21513420.0,0.0,21.893158,22.727966,21.65335,21.86435,21.567627,21.413208,18.299835,18.299896,18.299896,18.299896,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.71518,9.181771e-06,0.0,52.25408,249.99997,22.056744,30.000002,0.08838087,39.12056,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
34558,21513480.0,0.0,21.891846,22.71936,21.654144,21.865082,21.568756,21.413666,18.299805,18.299866,18.299866,18.299866,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.54578,9.179305e-06,0.0,52.25408,249.99997,22.05687,30.000002,0.08838056,39.12038,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
34559,21513540.0,0.0,21.89035,22.710052,21.654907,21.865784,21.569885,21.414124,18.299774,18.299835,18.299835,18.299835,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,495.35284,9.176487e-06,0.0,52.25408,249.99997,22.057018,30.000002,0.088380195,39.120174,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
34560,21513600.0,0.0,21.88861,22.700165,21.65564,21.866486,21.570984,21.414581,18.299774,18.299805,18.299805,18.299805,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,353.88675,9.54197e-21,0.0,52.25408,249.99997,22.05716,30.000002,0.08837984,39.119976,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
34561,21513660.0,0.0,21.716217,22.688873,21.612549,21.88324,21.581512,21.423462,18.318207,18.205627,18.205627,18.213348,0.0,0.000983602,0.000983602,0.0013663296,250.0,18.300018,0.0,0.0,0.0,10.589824,9.54197e-21,0.0,23.489613,80.43268,-1.4873283e-06,30.000002,0.004209925,70.00001,27.49048,79.96286,0.0,23.489613,0.0034068776,0.0,20.877693,8.330017
34562,21513720.0,0.0,21.685211,22.67633,21.641449,21.901672,21.59314,21.43332,18.298798,18.20755,18.20755,18.209106,0.0,0.0037608363,0.0037608363,0.0045042047,250.0,18.300018,0.0,0.0,0.0,13.530999,9.54197e-21,0.0,34.030487,113.989136,-1.2341626e-07,30.000002,0.0120615605,70.0,138.57776,97.588196,0.0,34.030487,0.012080076,0.0,29.83371,8.330017
34563,21513780.0,0.0,21.657288,22.662384,21.664764,21.917786,21.602875,21.441498,18.753601,18.261871,18.261871,18.24289,0.0,0.0114964,0.0114964,0.013462202,250.0,18.300018,0.0,0.0,0.0,41.128128,9.54197e-21,0.0,44.522106,132.99654,-3.20947e-08,30.000002,0.039482266,70.0,240.04,116.140114,0.0,44.522106,0.036426626,0.0,39.933945,8.330017
34564,21513840.0,9.0,21.685638,22.647064,21.685059,21.929718,21.609802,21.447174,19.749542,18.55075,18.55075,18.45111,0.0,0.019852309,0.019852309,0.025940465,250.0,18.300018,0.0,0.0,0.0,54.761913,9.54197e-21,0.0,50.201042,144.06627,2.5658618e-16,30.000002,0.065619424,70.0,238.64003,134.09949,0.0,50.201042,0.0656644,0.0,46.451485,8.330017
34565,21513900.0,9.0,21.701508,22.630432,21.70105,21.938446,21.615479,21.451813,20.550507,19.141846,19.141846,18.952911,0.0,0.025381407,0.025381407,0.036160056,250.0,18.300018,0.0,0.0,0.0,74.342186,2.927294e-06,0.0,52.902412,155.47438,1.5149609e-18,30.000002,0.08689885,70.0,238.49605,149.31241,0.0,52.902412,0.086948775,0.0,49.768784,8.330017
34566,21513960.0,9.0,21.712189,22.612518,21.711792,21.945374,21.621033,21.45639,19.08319,19.480377,19.480377,19.318634,0.0,0.028750727,0.028750727,0.042864446,250.0,18.300018,0.0,0.0,0.0,353.74725,6.400532e-06,0.0,54.120117,169.88249,9.458551e-24,30.000002,0.10034882,70.0,239.54599,162.92596,0.0,54.120117,0.10039626,0.0,51.219654,8.330017
34567,21514020.0,0.0,21.719208,22.593292,21.718903,21.950684,21.62564,21.460114,18.715332,19.230865,19.230865,19.163086,0.0,0.030735003,0.030735003,0.046843756,250.0,18.300018,0.0,0.0,0.0,449.8071,9.01281e-06,0.0,54.525536,185.37172,1.5484258e-28,30.000002,0.10830293,70.0,241.50374,174.80438,0.0,54.525536,0.108344115,0.0,51.68807,8.330017
34568,21514080.0,0.0,21.723328,22.572845,21.723083,21.95398,21.628876,21.462555,18.45633,18.931305,18.931305,18.924164,0.0,0.03185847,0.03185847,0.04902822,250.0,18.300018,0.0,0.0,0.0,464.51678,8.881329e-06,0.0,54.479908,199.934,-2.7803696e-33,30.000002,0.112738825,70.0,243.88509,184.62146,0.0,54.479908,0.112771735,0.0,51.65875,8.330017
34569,21514140.0,0.0,21.725464,22.551178,21.72528,21.955597,21.630981,21.463959,18.362,18.6958,18.6958,18.716858,0.0,0.032453336,0.032453336,0.05015493,250.0,18.300018,0.0,0.0,0.0,476.8941,8.996275e-06,0.0,54.217,212.59726,-7.000677e-36,30.000002,0.11505856,70.0,246.28168,192.422,0.0,54.217,0.1150846,0.0,51.408184,8.330017
34570,21514200.0,0.0,21.72638,22.52832,21.726227,21.955963,21.632263,21.46463,18.325134,18.537567,18.537567,18.566376,0.0,0.032701213,0.032701213,0.050629597,250.0,18.300018,0.0,0.0,0.0,481.86655,9.042936e-06,0.0,53.869514,222.92427,1.425821e-39,30.000002,0.11603088,70.0,248.33728,198.30167,0.0,53.869514,0.11605011,0.0,51.071453,8.330017
34571,21514260.0,0.0,21.726135,22.504303,21.726044,21.954987,21.632812,21.464539,18.309265,18.439484,18.439484,18.466522,0.0,0.032752816,0.032752816,0.050741334,250.0,18.300018,0.0,0.0,0.0,483.14163,9.045802e-06,0.0,53.522102,230.94789,-6.306e-42,30.000002,0.11624687,70.0,249.86858,202.56642,0.0,53.522102,0.116260715,0.0,50.731266,8.330017
34572,21514320.0,0.0,21.725494,22.479126,21.725433,21.953583,21.633057,21.464203,18.302246,18.380798,18.380798,18.402771,0.0,0.032703754,0.032703754,0.050666366,250.0,18.300018,0.0,0.0,0.0,482.54947,9.025704e-06,0.0,53.213394,236.94334,0.0,30.000002,0.11607428,70.0,250.94644,205.55605,0.0,53.213394,0.11608397,0.0,50.427036,8.330017
34573,21514380.0,0.0,21.72467,22.45288,21.72461,21.951965,21.63321,21.463745,18.299072,18.346008,18.346008,18.36258,0.0,0.032612745,0.032612745,0.05051168,250.0,18.300018,0.0,0.0,0.0,481.11526,8.994931e-06,0.0,52.95743,241.28772,0.0,30.000002,0.11573777,70.0,251.67567,207.59442,0.0,52.95743,0.11574439,0.0,50.17393,8.330017
34574,21514440.0,0.0,21.723724,22.425537,21.723724,21.950226,21.63327,21.463257,18.297821,18.325714,18.325714,18.337646,0.0,0.03251112,0.03251112,0.050334804,250.0,18.300018,0.0,0.0,0.0,479.4022,8.961321e-06,0.0,52.75455,244.3426,0.0,30.000002,0.11535763,70.0,252.14836,208.94058,0.0,52.75455,0.11536204,0.0,49.973072,8.330017
34575,21514500.0,0.0,21.722809,22.397156,21.722778,21.948486,21.633331,21.462738,18.297485,18.313995,18.313995,18.322327,0.0,0.032415643,0.032415643,0.05016702,250.0,18.300018,0.0,0.0,0.0,477.734,8.929778e-06,0.0,52.599396,246.43251,0.0,30.000002,0.114998825,70.0,252.44206,209.80193,0.0,52.599396,0.115001716,0.0,49.81954,8.330017
34576,21514560.0,0.0,21.72174,22.367767,21.72174,21.946533,21.633362,21.462128,18.297577,18.30716,18.30716,18.312805,0.0,0.032333966,0.032333966,0.050022922,250.0,18.300018,0.0,0.0,0.0,476.2568,8.902461e-06,0.0,52.48378,247.83745,0.0,30.000002,0.11469125,70.0,252.61879,210.34122,0.0,52.48378,0.114693075,0.0,49.70536,8.330017
34577,21514620.0,0.0,21.720703,22.337402,21.720703,21.94461,21.633392,21.461517,18.297882,18.303192,18.303192,18.306915,0.0,0.03226736,0.03226736,0.04990526,250.0,18.300018,0.0,0.0,0.0,475.01114,8.879737e-06,0.0,52.398895,248.76987,0.0,30.000002,0.11444029,70.0,252.72116,210.67143,0.0,52.398895,0.114441454,0.0,49.621758,8.330017
34578,21514680.0,0.0,21.719696,22.30603,21.719696,21.942719,21.633423,21.460938,18.298218,18.300903,18.300903,18.303314,0.0,0.03221487,0.03221487,0.049812593,250.0,18.300018,0.0,0.0,0.0,473.99454,8.861407e-06,0.0,52.3377,249.3739,0.0,30.000002,0.11424254,70.0,252.77614,210.86473,0.0,52.3377,0.11424323,0.0,49.561695,8.330017
34579,21514740.0,0.0,21.71872,22.273773,21.71872,21.940826,21.633453,21.460358,18.298584,18.299957,18.299957,18.301483,0.0,0.03217554,0.03217554,0.049743325,250.0,18.300018,0.0,0.0,0.0,473.19476,8.847202e-06,0.0,52.296806,249.71153,0.0,30.000002,0.11409451,70.0,252.79471,210.9511,0.0,52.296806,0.114094906,0.0,49.521774,8.330017
34580,21514800.0,0.0,21.717743,22.2406,21.717743,21.938995,21.633514,21.459808,18.29889,18.299469,18.299469,18.300415,0.0,0.032146275,0.032146275,0.049691908,250.0,18.300018,0.0,0.0,0.0,472.56668,8.836174e-06,0.0,52.268417,249.91528,0.0,30.000002,0.1139845,70.0,252.79922,210.9913,0.0,52.268417,0.11398473,0.0,49.49419,8.330017
34581,21514860.0,0.0,21.716736,22.206543,21.716736,21.937042,21.633575,21.459198,18.299164,18.299316,18.299316,18.299896,0.0,0.032125723,0.032125723,0.049655963,250.0,18.300018,0.0,0.0,0.0,472.08264,8.8278475e-06,0.0,52.250298,250.01608,0.0,30.000002,0.11390739,70.0,252.79411,210.99815,0.0,52.250298,0.11390754,0.0,49.476704,8.330017
34582,21514920.0,0.0,21.71576,22.17163,21.71576,21.93509,21.633667,21.458618,18.299347,18.299316,18.299316,18.299652,0.0,0.032111358,0.032111358,0.049630955,250.0,18.300018,0.0,0.0,0.0,471.70142,8.821383e-06,0.0,52.238636,250.06302,0.0,30.000002,0.11385362,70.0,252.78593,210.9911,0.0,52.238636,0.11385372,0.0,49.465546,8.330017
34583,21514980.0,0.0,21.714752,22.135895,21.714752,21.933167,21.633728,21.458038,18.2995,18.299377,18.299377,18.29956,0.0,0.032101296,0.032101296,0.04961352,250.0,18.300018,0.0,0.0,0.0,471.39398,8.816247e-06,0.0,52.2311,250.08134,0.0,30.000002,0.113816045,70.0,252.77737,210.97884,0.0,52.2311,0.11381612,0.0,49.458385,8.330017
34584,21515040.0,0.0,21.713776,22.099396,21.713776,21.931274,21.63379,21.457458,18.299591,18.299438,18.299438,18.29953,0.0,0.032093965,0.032093965,0.049600855,250.0,18.300018,0.0,0.0,0.0,471.13397,8.811964e-06,0.0,52.22594,250.0867,0.0,30.000002,0.11378868,70.0,252.76956,210.96587,0.0,52.22594,0.11378876,0.0,49.453526,8.330017
34585,21515100.0,0.0,21.71283,22.062134,21.71283,21.929382,21.63388,21.456879,18.299683,18.29953,18.29953,18.29956,0.0,0.03208994,0.03208994,0.04959401,250.0,18.300018,0.0,0.0,0.0,470.93137,8.808716e-06,0.0,52.223785,250.07414,0.0,30.000002,0.113773786,70.0,252.76227,210.95097,0.0,52.223785,0.11377386,0.0,49.451565,8.330017
34586,21515160.0,0.0,21.711792,22.024109,21.711792,21.927368,21.633942,21.456268,18.299744,18.299591,18.299591,18.299622,0.0,0.03208743,0.03208743,0.049589768,250.0,18.300018,0.0,0.0,0.0,470.75058,8.805905e-06,0.0,52.222706,250.06006,0.0,30.000002,0.11376451,70.0,252.75648,210.93852,0.0,52.222706,0.1137646,0.0,49.450623,8.330017
34587,21515220.0,0.0,21.710754,21.985413,21.710754,21.925354,21.634033,21.455658,18.299774,18.299652,18.299652,18.299652,0.0,0.032085855,0.032085855,0.049587134,250.0,18.300018,0.0,0.0,0.0,470.58286,8.803309e-06,0.0,52.222218,250.04692,0.0,30.000002,0.11375871,70.0,252.75201,210.92856,0.0,52.222218,0.11375881,0.0,49.450226,8.330017
34588,21515280.0,0.0,21.709747,21.946045,21.709747,21.92337,21.634094,21.455048,18.299774,18.299713,18.299713,18.299713,0.0,0.032085005,0.032085005,0.04958575,250.0,18.300018,0.0,0.0,0.0,470.42673,8.800903e-06,0.0,52.222145,250.03531,0.0,30.000002,0.113755636,70.0,252.74873,210.92091,0.0,52.222145,0.11375575,0.0,49.45022,8.330017
34589,21515340.0,0.0,21.70874,21.906006,21.70874,21.921387,21.634155,21.454437,18.299805,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049584992,250.0,18.300018,0.0,0.0,0.0,470.27777,8.798622e-06,0.0,52.222233,250.02586,0.0,30.000002,0.11375393,70.0,252.74632,210.91515,0.0,52.222233,0.11375404,0.0,49.450348,8.330017
34590,21515400.0,0.0,21.707703,21.865356,21.707703,21.919403,21.634247,21.453827,18.299805,18.299774,18.299774,18.299774,0.0,0.03208425,0.03208425,0.049584556,250.0,18.300018,0.0,0.0,0.0,470.1329,8.796412e-06,0.0,52.22237,250.01823,0.0,30.000002,0.113752924,70.0,252.74449,210.9107,0.0,52.22237,0.11375305,0.0,49.45052,8.330017
34591,21515460.0,0.0,21.706635,21.824127,21.706635,21.917297,21.634277,21.453186,18.299805,18.299774,18.299774,18.299774,0.0,0.032084223,0.032084223,0.049584545,250.0,18.300018,0.0,0.0,0.0,469.98782,8.794247e-06,0.0,52.22259,250.01263,0.0,30.000002,0.113752864,70.0,252.74336,210.90784,0.0,52.22259,0.113752976,0.0,49.450756,8.330017
34592,21515520.0,0.0,21.705566,21.782318,21.705566,21.915192,21.634338,21.452515,18.299805,18.299805,18.299805,18.299805,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,469.84042,8.7920225e-06,0.0,52.22279,250.0085,0.0,30.000002,0.11375299,70.0,252.74258,210.90582,0.0,52.22279,0.11375311,0.0,49.450962,8.330017
34593,21515580.0,0.0,21.704468,21.73999,21.704468,21.913116,21.6344,21.451874,18.299805,18.299805,18.299805,18.299805,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,469.69305,8.78979e-06,0.0,52.222954,250.00536,0.0,30.000002,0.11375318,70.0,252.74203,210.90434,0.0,52.222954,0.11375331,0.0,49.45113,8.330017
34594,21515640.0,0.0,21.7034,21.697174,21.7034,21.911041,21.63446,21.451233,18.299805,18.299805,18.299805,18.299805,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,469.54544,8.787538e-06,0.0,52.22309,250.00342,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
34595,21515700.0,0.0,21.702332,21.65384,21.702332,21.908966,21.634521,21.450592,18.299805,18.299805,18.299805,18.299805,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,469.39883,8.785307e-06,0.0,52.223194,250.00208,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
34596,21515760.0,0.0,21.701202,21.610107,21.701202,21.906769,21.634552,21.44989,18.299805,18.299805,18.299805,18.299805,0.0,0.03208449,0.03208449,0.04958509,250.0,18.300018,0.0,0.0,0.0,469.2475,8.783047e-06,0.0,52.223267,250.00122,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.223267,0.11375407,0.0,49.451443,8.330017
