,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34597,21515820.0,0.0,21.700073,21.565918,21.700073,21.904572,21.634583,21.449219,18.299805,18.299805,18.299805,18.299805,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,469.09198,8.78069e-06,0.0,52.22332,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.22332,0.11375424,0.0,49.451496,8.330017
34598,21515880.0,0.0,21.698914,21.521362,21.698914,21.902405,21.634644,21.448517,18.299805,18.299805,18.299805,18.299805,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,468.93613,8.778319e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
34599,21515940.0,0.0,21.697815,21.47644,21.697815,21.900238,21.634674,21.447845,18.299805,18.299805,18.299805,18.299805,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,468.7814,8.775963e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.7414,210.90239,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
34600,21516000.0,0.0,21.696686,21.431152,21.696686,21.898071,21.634705,21.447174,18.299805,18.299805,18.299805,18.299805,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,468.62634,8.773601e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
34601,21516060.0,0.0,21.695496,21.38559,21.695496,21.895782,21.634735,21.446442,18.299805,18.299805,18.299805,18.299805,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,468.46634,8.771205e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
34602,21516120.0,0.0,21.694275,21.339752,21.694275,21.893494,21.634735,21.44571,18.299805,18.299805,18.299805,18.299805,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,468.30283,8.768729e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
34603,21516180.0,0.0,21.693085,21.29367,21.693085,21.891235,21.634766,21.444977,18.299774,18.299805,18.299805,18.299805,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,468.13803,8.766212e-06,0.0,52.223427,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.451595,8.330017
34604,21516240.0,0.0,21.691895,21.247375,21.691925,21.888977,21.634766,21.444275,18.299774,18.299805,18.299805,18.299805,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,467.97443,8.763718e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
34605,21516300.0,0.0,21.690735,21.200867,21.690735,21.886719,21.634766,21.443542,18.299774,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,467.81235,8.761248e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
34606,21516360.0,0.0,21.689484,21.154205,21.689484,21.884338,21.634766,21.44278,18.299774,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.64398,8.758724e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
34607,21516420.0,0.0,21.688232,21.107422,21.688232,21.881958,21.634766,21.442017,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.4719,8.756117e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34608,21516480.0,0.0,21.68695,21.060516,21.68695,21.879578,21.634735,21.441254,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.2995,8.753492e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34609,21516540.0,0.0,21.68573,21.01355,21.68573,21.877228,21.634735,21.44049,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.1262,8.75084e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34610,21516600.0,0.0,21.684479,20.966522,21.684479,21.874878,21.634705,21.439728,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.95425,8.748215e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34611,21516660.0,0.0,21.683167,20.919495,21.683167,21.872375,21.634674,21.438934,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,466.7774,8.745562e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34612,21516720.0,0.0,21.681824,20.872467,21.681824,21.869904,21.634644,21.43814,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,466.5963,8.742809e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34613,21516780.0,0.0,21.680511,20.82547,21.680511,21.867432,21.634583,21.437317,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,466.41504,8.740044e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34614,21516840.0,0.0,21.67923,20.778564,21.67923,21.86499,21.634552,21.436523,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.23544,8.737303e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34615,21516900.0,0.0,21.677917,20.73172,21.677917,21.862549,21.634521,21.43573,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.05545,8.734555e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34616,21516960.0,0.0,21.676544,20.685028,21.676544,21.859955,21.63443,21.434906,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.8703,8.731773e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34617,21517020.0,0.0,21.67517,20.638458,21.67517,21.857391,21.634369,21.434052,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.6815,8.728906e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34618,21517080.0,0.0,21.673798,20.592102,21.673798,21.854828,21.634277,21.433228,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.4914,8.726e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34619,21517140.0,0.0,21.672424,20.545929,21.672424,21.852295,21.634216,21.432373,18.299744,18.299744,18.299744,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.30276,8.723117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34620,21517200.0,0.0,21.671082,20.5,21.671082,21.849762,21.634155,21.43155,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.1159,8.720265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34621,21517260.0,0.0,21.669556,20.452759,21.669556,21.846954,21.634033,21.430634,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.91815,8.717321e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34622,21517320.0,0.0,21.66806,20.40268,21.66806,21.844147,21.633942,21.429718,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.7133,8.714218e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34623,21517380.0,0.0,21.666565,20.349884,21.666565,21.84137,21.63385,21.428802,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.50735,8.711081e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34624,21517440.0,0.0,21.66507,20.294495,21.66507,21.838593,21.633728,21.427887,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.2994,8.707884e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34625,21517500.0,0.0,21.663574,20.236603,21.663574,21.835846,21.633636,21.426971,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.09332,8.704731e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34626,21517560.0,0.0,21.661957,20.176361,21.661957,21.832825,21.633484,21.425964,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.87787,8.701517e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34627,21517620.0,0.0,21.660309,20.11383,21.660309,21.829803,21.633362,21.424988,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.6542,8.698115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34628,21517680.0,0.0,21.65866,20.049133,21.65866,21.826782,21.63321,21.42398,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.42978,8.694685e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34629,21517740.0,0.0,21.657074,19.982422,21.657074,21.823822,21.633087,21.423004,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.20703,8.691278e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34630,21517800.0,0.0,21.655457,19.913757,21.655457,21.820862,21.632935,21.422028,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.98383,8.687863e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34631,21517860.0,0.0,21.653687,19.843262,21.653687,21.817596,21.632751,21.420929,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.75107,8.684378e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34632,21517920.0,0.0,21.651947,19.771088,21.651947,21.814392,21.632599,21.41986,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.5114,8.6807395e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34633,21517980.0,0.0,21.650177,19.697327,21.650177,21.811157,21.632416,21.418793,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.26907,8.6770215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34634,21518040.0,0.0,21.648438,19.62207,21.648438,21.807983,21.632233,21.417725,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.02856,8.673339e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34635,21518100.0,0.0,21.646729,19.54544,21.646729,21.80484,21.63208,21.416687,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.7903,8.669692e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34636,21518160.0,0.0,21.644836,19.46756,21.644836,21.801361,21.631866,21.415527,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.54086,8.66595e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34637,21518220.0,0.0,21.642944,19.38855,21.642975,21.797943,21.631653,21.414368,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.2844,8.66205e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34638,21518280.0,0.0,21.641083,19.308502,21.641083,21.794525,21.63144,21.413239,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.02707,8.658118e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34639,21518340.0,0.0,21.639221,19.227509,21.639221,21.791107,21.631226,21.412079,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.76788,8.6541295e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34640,21518400.0,0.0,21.63736,19.145721,21.63736,21.78775,21.631012,21.41095,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.51086,8.650187e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34641,21518460.0,0.0,21.635376,19.063263,21.635376,21.784088,21.630768,21.409729,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.24478,8.646189e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34642,21518520.0,0.0,21.633362,18.980194,21.633362,21.780457,21.630493,21.408508,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.97086,8.642008e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34643,21518580.0,0.0,21.631378,18.896637,21.631378,21.776825,21.630249,21.407288,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.69638,8.637801e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34644,21518640.0,0.0,21.629395,18.812744,21.629425,21.773254,21.630005,21.406097,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.4242,8.633628e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34645,21518700.0,0.0,21.627441,18.728607,21.627441,21.769684,21.62976,21.404877,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.1515,8.629444e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34646,21518760.0,0.0,21.625305,18.644348,21.625305,21.765808,21.629456,21.403595,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.86905,8.625192e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34647,21518820.0,0.0,21.6232,18.560059,21.6232,21.761993,21.62918,21.402283,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.57965,8.62078e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34648,21518880.0,0.0,21.621094,18.47583,21.621094,21.758179,21.628876,21.401001,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.2877,8.61629e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34649,21518940.0,0.0,21.618988,18.391846,21.618988,21.754395,21.628601,21.39972,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.9979,8.61184e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34650,21519000.0,0.0,21.616913,18.308136,21.616913,21.75064,21.628296,21.398438,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.7108,8.607432e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34651,21519060.0,0.0,21.614685,18.224884,21.614685,21.746582,21.62796,21.397064,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.41223,8.602928e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34652,21519120.0,0.0,21.612427,18.14215,21.612457,21.742554,21.627625,21.39569,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.10666,8.598263e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34653,21519180.0,0.0,21.610199,18.060059,21.61023,21.738556,21.627289,21.394348,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.80045,8.593569e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34654,21519240.0,0.0,21.608002,17.97876,21.608002,21.734558,21.626984,21.392975,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.49255,8.588819e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34655,21519300.0,0.0,21.605804,17.898315,21.605804,21.73059,21.626648,21.391632,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.18707,8.584118e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34656,21519360.0,0.0,21.603424,17.818878,21.603455,21.726349,21.626251,21.390198,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.87247,8.579365e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34657,21519420.0,0.0,21.601074,17.740509,21.601074,21.722137,21.625885,21.388733,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.55,8.574425e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34658,21519480.0,0.0,21.598755,17.663391,21.598755,21.717926,21.625519,21.387299,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.2271,8.569462e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34659,21519540.0,0.0,21.596436,17.587555,21.596436,21.713776,21.625153,21.385895,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.907,8.564538e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34660,21519600.0,0.0,21.594116,17.513184,21.594116,21.709625,21.624756,21.38446,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.58636,8.559602e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34661,21519660.0,0.0,21.591644,17.440369,21.591644,21.7052,21.62436,21.382965,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.2562,8.554602e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34662,21519720.0,0.0,21.589172,17.369202,21.589172,21.700806,21.623932,21.38144,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.9193,8.549445e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34663,21519780.0,0.0,21.586731,17.299805,21.586731,21.696411,21.623505,21.379944,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.58005,8.544211e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34664,21519840.0,0.0,21.58429,17.23227,21.58429,21.692078,21.623108,21.378448,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.2433,8.539023e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34665,21519900.0,0.0,21.581879,17.166779,21.581879,21.687775,21.62268,21.376953,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.90964,8.533885e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34666,21519960.0,0.0,21.579315,17.103363,21.579315,21.683167,21.622223,21.375366,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.56436,8.528646e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34667,21520020.0,0.0,21.576721,17.042175,21.576752,21.678558,21.621765,21.37381,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.2122,8.523246e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34668,21520080.0,0.0,21.574158,16.983337,21.574188,21.674011,21.621307,21.372223,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.85953,8.517819e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34669,21520140.0,0.0,21.571625,16.92691,21.571625,21.669464,21.62085,21.370667,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.50534,8.512339e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34670,21520200.0,0.0,21.569092,16.873077,21.569092,21.664948,21.620392,21.36908,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.1538,8.506912e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34671,21520260.0,0.0,21.566406,16.8219,21.566406,21.660187,21.619873,21.367432,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.79346,8.501435e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34672,21520320.0,0.0,18.352448,16.773499,21.563812,21.655518,21.619476,21.365875,18.298859,18.29953,18.29953,18.29956,0.0,0.03198201,0.03198201,0.049396213,250.0,18.300018,0.0,0.0,0.0,372.39374,8.487983e-06,0.0,52.225994,249.85008,46.345547,91.176125,0.00010895884,5.1162333,252.74394,210.59251,0.0,52.225994,0.11334632,0.0,49.45426,8.330017
34673,21520380.0,0.0,16.730652,16.727997,21.561005,21.650574,21.618805,21.364075,17.80832,18.17923,18.17923,18.194336,0.0,0.032055113,0.032055113,0.049532786,250.0,18.300018,0.0,0.0,0.0,-15.314098,1.7629553e-07,0.0,52.260822,249.68556,50.00002,96.000015,3.740751e-07,-2.1265496e-05,252.80731,210.6792,0.0,52.260822,0.1136431,0.0,49.489643,8.330017
34674,21520440.0,0.0,16.70813,16.685516,21.557526,21.644836,21.617584,21.361755,17.73233,18.001526,18.001526,18.028503,0.0,0.03204058,0.03204058,0.04950603,250.0,18.300018,0.0,0.0,0.0,-58.26031,9.54197e-21,0.0,52.274982,249.85545,44.802574,96.0,0.0006900133,7.2763977,252.82077,210.73349,0.0,52.274982,0.11358767,0.0,49.503822,8.330017
34675,21520500.0,0.0,18.217926,16.646149,21.553284,21.638153,21.615662,21.358795,17.449188,17.800201,17.800201,17.83789,0.0,0.03207299,0.03207299,0.049565256,250.0,18.300018,0.0,0.0,0.0,30.72983,9.54197e-21,0.0,52.28644,250.02838,34.78933,96.0,0.03841707,21.294939,252.80746,210.89201,0.0,52.28644,0.11371144,0.0,49.515102,8.330017
34676,21520560.0,0.0,19.166138,16.610016,21.548157,21.63028,21.613098,21.355164,17.686432,17.680206,17.680206,17.713013,0.0,0.032081634,0.032081634,0.049580555,250.0,18.300018,0.0,0.0,0.0,79.715225,9.54197e-21,0.0,52.285725,250.06468,28.883717,96.0,0.05941967,29.562796,252.79407,210.92896,0.0,52.285725,0.11374381,0.0,49.514164,8.330017
34677,21520620.0,0.0,18.94574,16.57721,21.54303,21.622498,21.610626,21.351654,18.231415,17.81903,17.81903,17.821411,0.0,0.03207771,0.03207771,0.049573097,250.0,18.300018,0.0,0.0,0.0,45.59996,9.54197e-21,0.0,52.286892,250.03455,30.533562,96.0,0.05345451,27.253014,252.79088,210.90485,0.0,52.286892,0.113728404,0.0,49.515247,8.330017
34678,21520680.0,0.0,18.238281,16.547882,21.538849,21.615845,21.608978,21.348907,18.55017,18.100372,18.100372,18.07193,0.0,0.032076363,0.032076363,0.049570642,250.0,18.300018,0.0,0.0,0.0,-11.850801,9.54197e-21,0.0,52.29203,249.95624,34.986523,96.0,0.037771925,21.018867,252.79851,210.86221,0.0,52.29203,0.11372321,0.0,49.520393,8.330017
34679,21520740.0,0.0,17.896637,16.522095,21.535675,21.610474,21.608215,21.346985,18.485687,18.299316,18.299316,18.263153,0.0,0.03208029,0.03208029,0.049577713,250.0,18.300018,0.0,0.0,0.0,-32.24285,9.54197e-21,0.0,52.29493,249.9244,37.011597,96.0,0.03114244,18.183765,252.80966,210.85472,0.0,52.29493,0.11373832,0.0,49.52324,8.330017
34680,21520800.0,0.0,18.031647,16.5,21.53302,21.605682,21.607788,21.345398,18.271912,18.329498,18.329498,18.306427,0.0,0.032082804,0.032082804,0.049582172,250.0,18.300018,0.0,0.0,0.0,-15.913055,9.54197e-21,0.0,52.29583,249.96278,35.802174,96.0,0.03505531,19.876959,252.81284,210.87965,0.0,52.29583,0.11374787,0.0,49.52407,8.330017
34681,21520860.0,0.0,18.33493,16.480713,21.530396,21.601044,21.60727,21.343811,18.161621,18.269775,18.269775,18.262726,0.0,0.032085013,0.032085013,0.049586084,250.0,18.300018,0.0,0.0,0.0,7.349272,9.54197e-21,0.0,52.295853,250.0011,33.705704,96.0,0.04218376,22.812016,252.81047,210.90381,0.0,52.295853,0.11375616,0.0,49.524044,8.330017
34682,21520920.0,0.0,18.478699,16.463226,21.527588,21.596191,21.606567,21.34201,18.207764,18.227661,18.227661,18.227386,0.0,0.032085527,0.032085527,0.049586926,250.0,18.300018,0.0,0.0,0.0,14.99247,9.54197e-21,0.0,52.295334,250.01204,32.803024,96.0,0.045352165,24.075768,252.80806,210.9104,0.0,52.295334,0.11375798,0.0,49.523483,8.330017
34683,21520980.0,0.0,18.392517,16.44751,21.52475,21.591309,21.605804,21.34021,18.308624,18.244812,18.244812,18.24228,0.0,0.032084595,0.032084595,0.04958519,250.0,18.300018,0.0,0.0,0.0,5.977837,9.54197e-21,0.0,52.295406,250.00215,33.344234,96.0,0.043445636,23.31807,252.808,210.9033,0.0,52.295406,0.113754354,0.0,49.52355,8.330017
34684,21521040.0,0.0,18.260803,16.433533,21.522064,21.58664,21.605194,21.338531,18.347565,18.28595,18.28595,18.280182,0.0,0.03208432,0.03208432,0.049584683,250.0,18.300018,0.0,0.0,0.0,-3.9303536,9.54197e-21,0.0,52.29594,249.99025,34.112377,96.0,0.040772222,22.242672,252.80978,210.89668,0.0,52.29594,0.11375331,0.0,49.524086,8.330017
34685,21521100.0,0.0,18.221405,16.421265,21.5195,21.582153,21.604706,21.336975,18.32257,18.307556,18.307556,18.302155,0.0,0.032084726,0.032084726,0.04958541,250.0,18.300018,0.0,0.0,0.0,-5.6786733,9.54197e-21,0.0,52.29625,249.9898,34.270813,96.0,0.040226754,22.020863,252.81114,210.89735,0.0,52.29625,0.113754876,0.0,49.52439,8.330017
34686,21521160.0,0.0,18.259613,16.410645,21.51709,21.57788,21.604187,21.33548,18.285522,18.304901,18.304901,18.302185,0.0,0.03208523,0.03208523,0.049586307,250.0,18.300018,0.0,0.0,0.0,-1.9768431,9.54197e-21,0.0,52.29625,249.99672,33.954002,96.0,0.041321572,22.464401,252.81126,210.90195,0.0,52.29625,0.11375679,0.0,49.524376,8.330017
34687,21521220.0,0.0,18.314484,16.401672,21.514618,21.573608,21.603638,21.333954,18.271637,18.291656,18.291656,18.291473,0.0,0.032085493,0.032085493,0.04958677,250.0,18.300018,0.0,0.0,0.0,2.0254338,9.54197e-21,0.0,52.296055,250.00299,33.568253,96.0,0.042663574,23.004446,252.81058,210.9057,0.0,52.296055,0.11375777,0.0,49.524174,8.330017
34688,21521280.0,0.0,18.332062,16.394287,21.512146,21.569275,21.603027,21.332397,18.28424,18.285004,18.285004,18.285492,0.0,0.032085396,0.032085396,0.049586587,250.0,18.300018,0.0,0.0,0.0,2.7254348,9.54197e-21,0.0,52.295887,250.00427,33.439533,96.0,0.043113213,23.184656,252.80995,210.90613,0.0,52.295887,0.11375739,0.0,49.524002,8.330017
34689,21521340.0,0.0,18.311401,16.388458,21.509674,21.565002,21.602448,21.330841,18.302734,18.289307,18.289307,18.289062,0.0,0.03208517,0.03208517,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.7494609,9.54197e-21,0.0,52.295876,250.00183,33.55087,96.0,0.042723693,23.028784,252.80983,210.90437,0.0,52.295876,0.11375649,0.0,49.523994,8.330017
34690,21521400.0,0.0,18.288635,16.384125,21.507233,21.56076,21.601898,21.329315,18.307404,18.296906,18.296906,18.29599,0.0,0.03208509,0.03208509,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.9060914,9.54197e-21,0.0,52.29595,249.99974,33.668198,96.0,0.042314343,22.864529,252.81,210.90315,0.0,52.29595,0.1137562,0.0,49.52407,8.330017
34691,21521460.0,0.0,18.283875,16.381317,21.504883,21.556702,21.601318,21.32785,18.302124,18.300568,18.300568,18.299683,0.0,0.032085143,0.032085143,0.049586117,250.0,18.300018,0.0,0.0,0.0,-1.062089,9.54197e-21,0.0,52.295994,249.99962,33.674286,96.0,0.04229322,22.856,252.81007,210.90321,0.0,52.295994,0.1137564,0.0,49.524113,8.330017
34692,21521520.0,0.0,18.293549,16.379913,21.502533,21.552643,21.600739,21.326385,18.295654,18.299713,18.299713,18.299316,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.23651998,9.54197e-21,0.0,52.29598,250.0007,33.59886,96.0,0.042556293,22.961594,252.80995,210.90393,0.0,52.29598,0.113756716,0.0,49.524097,8.330017
34693,21521580.0,0.0,18.305023,16.379944,21.500183,21.548615,21.600128,21.32492,18.293915,18.297272,18.297272,18.297302,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.549235,9.54197e-21,0.0,52.295937,250.00159,33.52288,96.0,0.04282159,23.067966,252.80972,210.90445,0.0,52.295937,0.11375683,0.0,49.52405,8.330017
34694,21521640.0,0.0,18.308136,16.381348,21.497864,21.544586,21.599548,21.323456,18.29712,18.29654,18.29654,18.2966,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.62725234,9.54197e-21,0.0,52.29591,250.00145,33.507046,96.0,0.04287685,23.090136,252.80956,210.9043,0.0,52.29591,0.11375668,0.0,49.52403,8.330017
34695,21521700.0,0.0,18.304443,16.384064,21.495544,21.540588,21.598969,21.321991,18.300629,18.297852,18.297852,18.29776,0.0,0.03208517,0.03208517,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.25725397,9.54197e-21,0.0,52.29592,250.00072,33.537846,96.0,0.042769168,23.047014,252.80954,210.90382,0.0,52.29592,0.1137565,0.0,49.52404,8.330017
34696,21521760.0,0.0,18.300323,16.388123,21.493286,21.536713,21.598328,21.320557,18.30252,18.299622,18.299622,18.299408,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.09346242,9.54197e-21,0.0,52.295948,250.0,33.574303,96.0,0.04264184,22.995975,252.80957,210.9034,0.0,52.295948,0.11375639,0.0,49.524063,8.330017
34697,21521820.0,0.0,18.300018,16.393402,21.491028,21.532898,21.597717,21.319153,18.302094,18.300537,18.300537,18.300323,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.111545466,9.54197e-21,0.0,52.295963,249.99976,33.591682,96.0,0.042581204,22.971643,252.80963,210.90327,0.0,52.295963,0.11375642,0.0,49.524082,8.330017
34698,21521880.0,0.0,18.301117,16.399933,21.4888,21.529083,21.597107,21.317749,18.301697,18.300995,18.300995,18.300812,0.0,0.032085154,0.032085154,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.040749226,9.54197e-21,0.0,52.295982,249.9996,33.605217,96.0,0.04253399,22.952692,252.80968,210.90321,0.0,52.295982,0.11375644,0.0,49.524097,8.330017
34699,21521940.0,0.0,18.302887,16.407654,21.486572,21.5253,21.596497,21.316345,18.301544,18.30127,18.30127,18.301147,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.059263427,9.54197e-21,0.0,52.295994,249.99948,33.619453,96.0,0.042484347,22.932764,252.80975,210.90317,0.0,52.295994,0.113756455,0.0,49.52411,8.330017
34700,21522000.0,0.0,18.304352,16.416534,21.484375,21.521515,21.595886,21.314941,18.301971,18.301544,18.301544,18.301422,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.12327467,9.54197e-21,0.0,52.296005,249.99928,33.64132,96.0,0.042408124,22.902159,252.80983,210.90306,0.0,52.296005,0.113756455,0.0,49.524124,8.330017
34701,21522060.0,0.0,18.304993,16.426514,21.482178,21.517853,21.595215,21.313568,18.302856,18.30194,18.30194,18.301819,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.120197706,9.54197e-21,0.0,52.296024,249.99901,33.673294,96.0,0.04229668,22.857393,252.80995,210.90291,0.0,52.296024,0.11375642,0.0,49.524143,8.330017
34702,21522120.0,0.0,18.30481,16.437592,21.480042,21.51419,21.594574,21.312225,18.303741,18.302582,18.302582,18.30246,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.063949764,9.54197e-21,0.0,52.296047,249.99866,33.714855,96.0,0.042151928,22.799204,252.81012,210.90271,0.0,52.296047,0.11375639,0.0,49.524162,8.330017
34703,21522180.0,0.0,18.304718,16.449707,21.477905,21.51059,21.593933,21.310852,18.304321,18.303223,18.303223,18.30307,0.0,0.032085136,0.032085136,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.025142986,9.54197e-21,0.0,52.296074,249.99834,33.760105,96.0,0.04199448,22.735857,252.81032,210.90254,0.0,52.296074,0.11375638,0.0,49.52419,8.330017
34704,21522240.0,0.0,18.304993,16.46283,21.475769,21.506989,21.593292,21.30951,18.304657,18.303802,18.303802,18.30365,0.0,0.032085136,0.032085136,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.017427752,9.54197e-21,0.0,52.296097,249.99806,33.80747,96.0,0.041829813,22.669544,252.81053,210.9024,0.0,52.296097,0.11375638,0.0,49.52421,8.330017
34705,21522300.0,0.0,18.305634,16.476929,21.473633,21.503418,21.592682,21.308167,18.30487,18.30423,18.30423,18.304108,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.037708435,9.54197e-21,0.0,52.296112,249.99783,33.856903,96.0,0.041658115,22.600332,252.81078,210.9023,0.0,52.296112,0.11375638,0.0,49.52423,8.330017
34706,21522360.0,0.0,18.306396,16.491974,21.471588,21.499939,21.59201,21.306854,18.305206,18.304596,18.304596,18.304474,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.06256649,9.54197e-21,0.0,52.29614,249.99762,33.91002,96.0,0.04147384,22.525974,252.81105,210.90219,0.0,52.29614,0.11375639,0.0,49.524258,8.330017
34707,21522420.0,0.0,18.306946,16.507904,21.469513,21.49649,21.59134,21.305542,18.305664,18.304993,18.304993,18.30487,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.06987426,9.54197e-21,0.0,52.29616,249.99739,33.96877,96.0,0.04127023,22.443726,252.81136,210.90207,0.0,52.29616,0.11375639,0.0,49.524277,8.330017
34708,21522480.0,0.0,18.307312,16.52472,21.467468,21.493073,21.590668,21.30423,18.306213,18.30542,18.30542,18.305328,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.060181826,9.54197e-21,0.0,52.296185,249.99712,34.033195,96.0,0.04104722,22.353523,252.81168,210.90193,0.0,52.296185,0.11375638,0.0,49.5243,8.330017
34709,21522540.0,0.0,18.307556,16.542328,21.465424,21.489655,21.589996,21.302948,18.306702,18.305908,18.305908,18.305786,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.047829352,9.54197e-21,0.0,52.296204,249.99686,34.10219,96.0,0.040808756,22.256937,252.81203,210.9018,0.0,52.296204,0.11375638,0.0,49.524323,8.330017
34710,21522600.0,0.0,18.307861,16.56076,21.46341,21.486267,21.589355,21.301666,18.307129,18.306366,18.306366,18.306244,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.040549275,9.54197e-21,0.0,52.296227,249.99661,34.174908,96.0,0.040557772,22.15513,252.81241,210.90167,0.0,52.296227,0.11375639,0.0,49.524345,8.330017
34711,21522660.0,0.0,18.308228,16.579926,21.461426,21.483002,21.588654,21.300385,18.307495,18.306793,18.306793,18.306671,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.03920625,9.54197e-21,0.0,52.296246,249.99637,34.2514,96.0,0.040294208,22.048038,252.81282,210.90155,0.0,52.296246,0.1137564,0.0,49.524364,8.330017
34712,21522720.0,0.0,18.308685,16.599823,21.459442,21.479736,21.587982,21.299133,18.30783,18.30719,18.30719,18.307098,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.044223465,9.54197e-21,0.0,52.296265,249.99614,34.331287,96.0,0.04001943,21.9362,252.81326,210.90144,0.0,52.296265,0.11375642,0.0,49.524384,8.330017
34713,21522780.0,0.0,18.309143,16.620392,21.457489,21.476501,21.58731,21.297882,18.308228,18.307587,18.307587,18.307495,0.0,0.03208515,0.03208515,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.04827285,9.54197e-21,0.0,52.29628,249.99591,34.415142,96.0,0.039731517,21.818802,252.81372,210.90134,0.0,52.29628,0.113756426,0.0,49.5244,8.330017
34714,21522840.0,0.0,18.3096,16.641602,21.455536,21.473267,21.586609,21.29663,18.308624,18.307983,18.307983,18.307861,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.05246674,9.54197e-21,0.0,52.2963,249.99568,34.50286,96.0,0.03943095,21.695992,252.8142,210.90123,0.0,52.2963,0.113756455,0.0,49.524414,8.330017
34715,21522900.0,0.0,18.309967,16.663422,21.453583,21.470062,21.585938,21.29538,18.309021,18.30838,18.30838,18.308258,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.05073229,9.54197e-21,0.0,52.29631,249.99544,34.594936,96.0,0.039116118,21.567085,252.81471,210.90112,0.0,52.29631,0.11375646,0.0,49.524426,8.330017
34716,21522960.0,0.0,18.310303,16.685791,21.45169,21.46695,21.585236,21.29419,18.309448,18.308777,18.308777,18.308655,0.0,0.032085165,0.032085165,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.045923516,9.54197e-21,0.0,52.296318,249.9952,34.69118,96.0,0.038787793,21.432346,252.81525,210.90102,0.0,52.296318,0.11375649,0.0,49.524437,8.330017
34717,21523020.0,0.0,18.310608,16.70874,21.449799,21.463837,21.584534,21.292969,18.309845,18.309174,18.309174,18.309082,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.04263793,9.54197e-21,0.0,52.29632,249.99496,34.791138,96.0,0.038447637,21.29241,252.81581,210.90091,0.0,52.29632,0.113756515,0.0,49.52444,8.330017
34718,21523080.0,0.0,18.310974,16.732147,21.447937,21.460785,21.583862,21.291748,18.31018,18.30957,18.30957,18.309448,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.041950375,9.54197e-21,0.0,52.29633,249.99472,34.89458,96.0,0.038096495,21.147583,252.8164,210.9008,0.0,52.29633,0.11375654,0.0,49.524445,8.330017
34719,21523140.0,0.0,18.31134,16.756042,21.446075,21.457703,21.58316,21.290558,18.310547,18.309937,18.309937,18.309845,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.04204522,9.54197e-21,0.0,52.29633,249.99449,35.001595,96.0,0.037734244,20.997766,252.81702,210.90071,0.0,52.29633,0.113756575,0.0,49.52444,8.330017
34720,21523200.0,0.0,18.311707,16.780365,21.444214,21.454681,21.582458,21.289368,18.310913,18.310303,18.310303,18.310211,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.043561015,9.54197e-21,0.0,52.29632,249.99426,35.112133,96.0,0.037361167,20.843012,252.81766,210.90062,0.0,52.29632,0.11375661,0.0,49.524437,8.330017
34721,21523260.0,0.0,18.312073,16.805084,21.442383,21.451721,21.581757,21.288208,18.31128,18.310669,18.310669,18.310577,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.043871332,9.54197e-21,0.0,52.29631,249.99403,35.226334,96.0,0.036976915,20.683136,252.81831,210.90053,0.0,52.29631,0.11375665,0.0,49.524426,8.330017
34722,21523320.0,0.0,18.312439,16.83014,21.440582,21.448792,21.581055,21.287018,18.311646,18.311035,18.311035,18.310944,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.04302986,9.54197e-21,0.0,52.29629,249.9938,35.34416,96.0,0.036581747,20.518177,252.819,210.90044,0.0,52.29629,0.11375669,0.0,49.52441,8.330017
34723,21523380.0,0.0,18.312744,16.8555,21.438782,21.445862,21.580322,21.285858,18.311981,18.311401,18.311401,18.31131,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.041285254,9.54197e-21,0.0,52.29627,249.99358,35.465546,96.0,0.03617605,20.348234,252.81972,210.90034,0.0,52.29627,0.11375674,0.0,49.524387,8.330017
34724,21523440.0,0.0,18.31308,16.881165,21.436981,21.442963,21.57962,21.284698,18.312347,18.311737,18.311737,18.311646,0.0,0.032085247,0.032085247,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.039865147,9.54197e-21,0.0,52.296238,249.99336,35.59031,96.0,0.035760596,20.173567,252.82047,210.90025,0.0,52.296238,0.11375679,0.0,49.524357,8.330017
34725,21523500.0,0.0,18.313385,16.907043,21.435211,21.440094,21.578918,21.28357,18.312683,18.312103,18.312103,18.312012,0.0,0.03208526,0.03208526,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.038901806,9.54197e-21,0.0,52.296204,249.99313,35.718338,96.0,0.03533591,19.994324,252.82123,210.90018,0.0,52.296204,0.113756835,0.0,49.524323,8.330017
34726,21523560.0,0.0,18.31372,16.933167,21.433441,21.437286,21.578217,21.28244,18.312988,18.312439,18.312439,18.312347,0.0,0.032085273,0.032085273,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.038696766,9.54197e-21,0.0,52.29616,249.99292,35.849674,96.0,0.034902073,19.81046,252.822,210.9001,0.0,52.29616,0.1137569,0.0,49.524277,8.330017
34727,21523620.0,0.0,18.314026,16.959442,21.431732,21.434479,21.577484,21.281311,18.313324,18.312775,18.312775,18.312683,0.0,0.03208529,0.03208529,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.038242448,9.54197e-21,0.0,52.296112,249.9927,35.9842,96.0,0.03445958,19.622118,252.82281,210.90002,0.0,52.296112,0.11375696,0.0,49.524227,8.330017
34728,21523680.0,0.0,18.314331,16.98584,21.429993,21.431732,21.576752,21.280182,18.31363,18.31311,18.31311,18.313019,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.037604015,9.54197e-21,0.0,52.296055,249.9925,36.121838,96.0,0.03400891,19.429426,252.82365,210.89995,0.0,52.296055,0.11375702,0.0,49.52417,8.330017
34729,21523740.0,0.0,18.314636,17.01236,21.428284,21.428986,21.57605,21.279083,18.313934,18.313416,18.313416,18.313324,0.0,0.03208532,0.03208532,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.036540363,9.54197e-21,0.0,52.29599,249.99228,36.262638,96.0,0.033550125,19.232306,252.82451,210.89989,0.0,52.29599,0.113757096,0.0,49.5241,8.330017
34730,21523800.0,0.0,18.31491,17.03894,21.426575,21.426239,21.575348,21.277954,18.31424,18.313751,18.313751,18.31366,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.03502292,9.54197e-21,0.0,52.29591,249.99207,36.406414,96.0,0.03308399,19.03102,252.82538,210.89983,0.0,52.29591,0.11375716,0.0,49.524025,8.330017
34731,21523860.0,0.0,18.315186,17.065521,21.424896,21.423584,21.574615,21.276886,18.314545,18.314056,18.314056,18.313965,0.0,0.032085363,0.032085363,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.03372001,9.54197e-21,0.0,52.295822,249.99187,36.55309,96.0,0.03261098,18.825674,252.82628,210.89977,0.0,52.295822,0.11375724,0.0,49.523937,8.330017
34732,21523920.0,0.0,18.31543,17.092102,21.423218,21.420929,21.573883,21.275787,18.31482,18.314331,18.314331,18.31427,0.0,0.032085385,0.032085385,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.03262677,9.54197e-21,0.0,52.295727,249.99168,36.70253,96.0,0.03213174,18.616455,252.82721,210.8997,0.0,52.295727,0.11375732,0.0,49.523838,8.330017
34733,21523980.0,0.0,18.315674,17.118652,21.42157,21.418304,21.57315,21.27472,18.315094,18.314636,18.314636,18.314545,0.0,0.032085404,0.032085404,0.04958659,250.0,18.300018,0.0,0.0,0.0,0.031508043,9.54197e-21,0.0,52.29562,249.99149,36.85463,96.0,0.031646818,18.403515,252.82816,210.89966,0.0,52.29562,0.113757394,0.0,49.52373,8.330017
34734,21524040.0,0.0,18.315918,17.145111,21.419922,21.41568,21.572418,21.273651,18.315369,18.31491,18.31491,18.31482,0.0,0.03208543,0.03208543,0.04958663,250.0,18.300018,0.0,0.0,0.0,0.03033393,9.54197e-21,0.0,52.2955,249.99132,37.009235,96.0,0.031156931,18.187069,252.8291,210.89961,0.0,52.2955,0.11375748,0.0,49.523613,8.330017
34735,21524100.0,0.0,18.316162,17.171417,21.418304,21.413086,21.571716,21.272583,18.315613,18.315186,18.315186,18.315094,0.0,0.032085452,0.032085452,0.049586672,250.0,18.300018,0.0,0.0,0.0,0.02883029,9.54197e-21,0.0,52.29537,249.99113,37.166424,96.0,0.03066209,17.967007,252.8301,210.89958,0.0,52.29537,0.11375757,0.0,49.523483,8.330017
34736,21524160.0,0.0,18.316345,17.197601,21.416687,21.410553,21.570953,21.271515,18.315857,18.31543,18.31543,18.315369,0.0,0.032085475,0.032085475,0.049586713,250.0,18.300018,0.0,0.0,0.0,0.026714329,9.54197e-21,0.0,52.29523,249.99097,37.32595,96.0,0.03016325,17.743668,252.83109,210.89955,0.0,52.29523,0.11375767,0.0,49.523342,8.330017
34737,21524220.0,0.0,18.316528,17.223602,21.4151,21.40805,21.57022,21.270477,18.31607,18.315674,18.315674,18.315613,0.0,0.0320855,0.0320855,0.049586758,250.0,18.300018,0.0,0.0,0.0,0.024866937,9.54197e-21,0.0,52.29508,249.99081,37.48761,96.0,0.029661315,17.517347,252.8321,210.89952,0.0,52.29508,0.11375776,0.0,49.523186,8.330017
34738,21524280.0,0.0,18.316711,17.249329,21.413483,21.405548,21.569489,21.26944,18.316284,18.315918,18.315918,18.315857,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.022885792,9.54197e-21,0.0,52.29491,249.99068,37.6513,96.0,0.029156798,17.288177,252.83313,210.8995,0.0,52.29491,0.113757856,0.0,49.523018,8.330017
34739,21524340.0,0.0,18.316864,17.27481,21.411926,21.403076,21.568756,21.268402,18.316467,18.316132,18.316132,18.31607,0.0,0.03208555,0.03208555,0.04958685,250.0,18.300018,0.0,0.0,0.0,0.020864543,9.54197e-21,0.0,52.29473,249.99054,37.816795,96.0,0.028650647,17.056486,252.83417,210.89949,0.0,52.29473,0.11375795,0.0,49.522842,8.330017
34740,21524400.0,0.0,18.317078,17.300018,21.41034,21.400604,21.568054,21.267365,18.31668,18.316345,18.316345,18.316284,0.0,0.032085575,0.032085575,0.049586896,250.0,18.300018,0.0,0.0,0.0,0.02200044,9.54197e-21,0.0,52.29454,249.99042,37.984425,96.0,0.02814235,16.821804,252.83524,210.89948,0.0,52.29454,0.11375804,0.0,49.52265,8.330017
