,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34741,21524460.0,0.0,18.317413,17.325653,21.408813,21.398224,21.567291,21.266388,18.316864,18.316528,18.316528,18.316467,0.0,0.032085598,0.032085598,0.04958693,250.0,18.300018,0.0,0.0,0.0,0.027036563,9.54197e-21,0.0,52.29433,249.99031,38.15405,96.0,0.027628222,16.58433,252.8363,210.89948,0.0,52.29433,0.11375812,0.0,49.52244,8.330017
34742,21524520.0,0.0,18.317352,17.35254,21.407288,21.395874,21.566559,21.26538,18.317017,18.316711,18.316711,18.31668,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.018550215,9.54197e-21,0.0,52.29417,249.99025,38.32586,96.0,0.02706526,16.3438,252.83739,210.89929,0.0,52.29417,0.113757856,0.0,49.52228,8.330017
34743,21524580.0,0.0,18.316895,17.380615,21.405792,21.393524,21.565826,21.264404,18.316925,18.316742,18.316742,18.316711,0.0,0.032085393,0.032085393,0.049586564,250.0,18.300018,0.0,0.0,0.0,5.8307746e-06,9.54197e-21,0.0,52.29415,249.99011,38.493183,96.0,0.02646852,16.109545,252.83852,210.89893,0.0,52.29415,0.11375735,0.0,49.522266,8.330017
34744,21524640.0,0.0,18.316284,17.40982,21.404297,21.391205,21.565094,21.263428,18.316895,18.316803,18.316803,18.316772,0.0,0.03208523,0.03208523,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.027102683,9.54197e-21,0.0,52.294113,249.99005,38.661823,96.0,0.025808893,15.873448,252.83963,210.89854,0.0,52.294113,0.113756716,0.0,49.52223,8.330017
34745,21524700.0,0.0,18.315674,17.440125,21.402802,21.388885,21.564362,21.26242,18.31659,18.316711,18.316711,18.316711,0.0,0.032085028,0.032085028,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.046029653,9.54197e-21,0.0,52.294224,249.98979,38.8248,96.0,0.025129206,15.645281,252.8408,210.89798,0.0,52.294224,0.11375597,0.0,49.52234,8.330017
34746,21524760.0,0.0,18.315186,17.471497,21.401337,21.386658,21.563599,21.261475,18.316223,18.316559,18.316559,18.31659,0.0,0.032084785,0.032084785,0.049585473,250.0,18.300018,0.0,0.0,0.0,-0.056035664,9.54197e-21,0.0,52.294395,249.9895,38.9854,96.0,0.02441672,15.420439,252.842,210.89731,0.0,52.294395,0.11375504,0.0,49.52252,8.330017
34747,21524820.0,0.0,18.315247,17.503845,21.399902,21.38443,21.562866,21.260529,18.315796,18.316315,18.316315,18.316345,0.0,0.032084577,0.032084577,0.049585097,250.0,18.300018,0.0,0.0,0.0,-0.034467917,9.54197e-21,0.0,52.294685,249.98903,39.14145,96.0,0.02368639,15.201969,252.84323,210.8966,0.0,52.294685,0.11375426,0.0,49.522808,8.330017
34748,21524880.0,0.0,18.315582,17.53714,21.398468,21.382233,21.562103,21.259583,18.315552,18.31601,18.31601,18.31607,0.0,0.03208438,0.03208438,0.04958475,250.0,18.300018,0.0,0.0,0.0,-0.0029495528,9.54197e-21,0.0,52.29506,249.98842,39.295963,96.0,0.022928402,14.985654,252.84456,210.89587,0.0,52.29506,0.11375351,0.0,49.523186,8.330017
34749,21524940.0,0.0,18.315918,17.57135,21.397034,21.380035,21.56137,21.258636,18.31549,18.315796,18.315796,18.315857,0.0,0.032084197,0.032084197,0.049584422,250.0,18.300018,0.0,0.0,0.0,0.02034734,9.54197e-21,0.0,52.295525,249.9877,39.451084,96.0,0.022134995,14.768483,252.84596,210.89511,0.0,52.295525,0.11375281,0.0,49.523655,8.330017
34750,21525000.0,0.0,18.316193,17.606384,21.3956,21.377838,21.560638,21.25772,18.315643,18.315704,18.315704,18.315735,0.0,0.032084018,0.032084018,0.04958411,250.0,18.300018,0.0,0.0,0.0,0.029099967,9.54197e-21,0.0,52.296074,249.98685,39.607887,96.0,0.021302823,14.548961,252.84746,210.8943,0.0,52.296074,0.11375214,0.0,49.524208,8.330017
34751,21525060.0,0.0,18.316254,17.642273,21.394196,21.375732,21.559875,21.256805,18.315857,18.315735,18.315735,18.315735,0.0,0.03208385,0.03208385,0.04958381,250.0,18.300018,0.0,0.0,0.0,0.02223127,9.54197e-21,0.0,52.2967,249.9859,39.7673,96.0,0.020428877,14.325777,252.84906,210.89346,0.0,52.2967,0.11375152,0.0,49.52484,8.330017
34752,21525120.0,0.0,18.316376,17.678894,21.392822,21.373657,21.559113,21.25589,18.31604,18.315826,18.315826,18.315826,0.0,0.0320837,0.0320837,0.049583543,250.0,18.300018,0.0,0.0,0.0,0.018155193,9.54197e-21,0.0,52.2974,249.98491,39.928497,96.0,0.019520301,14.100103,252.85078,210.89262,0.0,52.2974,0.11375094,0.0,49.52555,8.330017
34753,21525180.0,0.0,18.316711,17.716217,21.391449,21.371552,21.55838,21.255005,18.316223,18.315979,18.315979,18.315948,0.0,0.03208357,0.03208357,0.049583305,250.0,18.300018,0.0,0.0,0.0,0.024602814,9.54197e-21,0.0,52.298176,249.98387,40.091362,96.0,0.018581105,13.872093,252.85262,210.89182,0.0,52.298176,0.11375044,0.0,49.526325,8.330017
34754,21525240.0,0.0,18.31723,17.754211,21.390076,21.369507,21.557617,21.25409,18.316437,18.316132,18.316132,18.316101,0.0,0.032083448,0.032083448,0.049583092,250.0,18.300018,0.0,0.0,0.0,0.038913462,9.54197e-21,0.0,52.299004,249.98282,40.256878,96.0,0.01760944,13.640369,252.85455,210.89102,0.0,52.299004,0.11374998,0.0,49.527157,8.330017
34755,21525300.0,0.0,21.36557,17.792847,21.38861,21.36731,21.556763,21.253082,18.348297,18.317657,18.317657,18.317383,0.0,0.0321751,0.0321751,0.049750116,250.0,18.300018,0.0,0.0,0.0,132.7191,9.54197e-21,0.0,52.28471,249.98611,0.013603433,30.022236,0.11409902,69.98096,252.85121,211.09418,0.0,52.28471,0.11410161,0.0,49.512405,8.330017
34756,21525360.0,0.0,21.387543,17.832031,21.387543,21.365692,21.556274,21.252472,19.197174,18.523804,18.523804,18.498047,0.0,0.032126915,0.032126915,0.049660698,250.0,18.300018,0.0,0.0,0.0,182.138,4.0196073e-06,0.0,52.245026,250.15726,3.6614395e-06,30.000008,0.11391454,69.99999,252.82428,211.07375,0.0,52.245026,0.11391458,0.0,49.47235,8.330017
34757,21525420.0,0.0,21.387695,17.871735,21.387695,21.36554,21.556824,21.252838,18.693542,18.75177,18.75177,18.71762,0.0,0.03211122,0.03211122,0.04963233,250.0,18.300018,0.0,0.0,0.0,371.24844,7.0115057e-06,0.0,52.234123,250.16583,-1.3570249e-09,30.000002,0.113854736,70.0,252.80658,211.0438,0.0,52.234123,0.113854766,0.0,49.461617,8.330017
34758,21525480.0,0.0,21.388,17.911926,21.388,21.36557,21.557434,21.253296,18.493927,18.677612,18.677612,18.665985,0.0,0.03210057,0.03210057,0.04961319,250.0,18.300018,0.0,0.0,0.0,417.05,8.140079e-06,0.0,52.22752,250.15323,-5.292445e-13,30.000002,0.11381426,70.0,252.79097,211.0142,0.0,52.22752,0.113814294,0.0,49.45517,8.330017
34759,21525540.0,0.0,21.38794,17.952545,21.38794,21.365173,21.557678,21.253387,18.37436,18.5596,18.5596,18.565125,0.0,0.032093693,0.032093693,0.049600955,250.0,18.300018,0.0,0.0,0.0,424.7601,8.1828375e-06,0.0,52.223873,250.13066,4.56724e-16,30.000002,0.113788255,70.0,252.77809,210.98787,0.0,52.223873,0.11378829,0.0,49.45167,8.330017
34760,21525600.0,0.0,21.387451,17.99353,21.387451,21.364227,21.557556,21.253113,18.325256,18.461823,18.461823,18.475159,0.0,0.032089382,0.032089382,0.049593356,250.0,18.300018,0.0,0.0,0.0,426.5164,8.15745e-06,0.0,52.22205,250.10574,1.7446674e-18,30.000002,0.11377201,70.0,252.76791,210.96594,0.0,52.22205,0.11377207,0.0,49.449966,8.330017
34761,21525660.0,0.0,21.386627,18.034851,21.386627,21.362915,21.557098,21.252594,18.308136,18.394836,18.394836,18.409546,0.0,0.032086775,0.032086775,0.049588818,250.0,18.300018,0.0,0.0,0.0,426.75497,8.142851e-06,0.0,52.22131,250.0823,-5.2620374e-20,30.000002,0.11376225,70.0,252.76013,210.94849,0.0,52.22131,0.11376233,0.0,49.449314,8.330017
34762,21525720.0,0.0,21.38556,18.076477,21.38556,21.361298,21.556488,21.251892,18.302246,18.353668,18.353668,18.366516,0.0,0.032085292,0.032085292,0.049586263,250.0,18.300018,0.0,0.0,0.0,426.54697,8.130595e-06,0.0,52.221184,250.06209,-6.2155646e-22,30.000002,0.11375672,70.0,252.75436,210.93509,0.0,52.221184,0.11375681,0.0,49.449253,8.330017
34763,21525780.0,0.0,21.384369,18.118317,21.384369,21.359528,21.555756,21.251099,18.300385,18.329437,18.329437,18.339478,0.0,0.03208449,0.03208449,0.049584914,250.0,18.300018,0.0,0.0,0.0,426.34628,8.124697e-06,0.0,52.22136,250.0456,1.3437165e-23,30.000002,0.11375377,70.0,252.75015,210.92505,0.0,52.22136,0.11375387,0.0,49.44947,8.330017
34764,21525840.0,0.0,21.383087,18.16037,21.383087,21.357666,21.554962,21.250244,18.299866,18.315857,18.315857,18.32315,0.0,0.032084122,0.032084122,0.049584314,250.0,18.300018,0.0,0.0,0.0,426.1467,8.120638e-06,0.0,52.22166,250.03268,-1.8860305e-25,30.000002,0.11375243,70.0,252.74718,210.91774,0.0,52.22166,0.113752544,0.0,49.449806,8.330017
34765,21525900.0,0.0,21.381775,18.202545,21.381775,21.355743,21.554138,21.24936,18.299774,18.308563,18.308563,18.313568,0.0,0.032084007,0.032084007,0.04958415,250.0,18.300018,0.0,0.0,0.0,425.9563,8.11745e-06,0.0,52.222008,250.02292,3.2719797e-28,30.000002,0.11375203,70.0,252.74513,210.91257,0.0,52.222008,0.11375216,0.0,49.45017,8.330017
34766,21525960.0,0.0,21.380432,18.244843,21.380432,21.35382,21.553253,21.248474,18.299774,18.304535,18.304535,18.307892,0.0,0.032084018,0.032084018,0.049584206,250.0,18.300018,0.0,0.0,0.0,425.7706,8.1144835e-06,0.0,52.222324,250.01573,-1.324988e-30,30.000002,0.11375212,70.0,252.74373,210.90898,0.0,52.222324,0.11375223,0.0,49.4505,8.330017
34767,21526020.0,0.0,21.37909,18.28717,21.37909,21.351868,21.552368,21.24759,18.299744,18.302307,18.302307,18.304504,0.0,0.032084092,0.032084092,0.049584355,250.0,18.300018,0.0,0.0,0.0,425.58606,8.11158e-06,0.0,52.2226,250.01053,1.6919873e-31,30.000002,0.1137524,70.0,252.7428,210.90651,0.0,52.2226,0.11375253,0.0,49.450775,8.330017
34768,21526080.0,0.0,21.377747,18.329498,21.377747,21.349945,21.551514,21.246704,18.299744,18.301147,18.301147,18.302551,0.0,0.03208419,0.03208419,0.049584538,250.0,18.300018,0.0,0.0,0.0,425.40176,8.108694e-06,0.0,52.222816,250.00688,-6.678108e-34,30.000002,0.11375279,70.0,252.7422,210.90489,0.0,52.222816,0.11375292,0.0,49.451,8.330017
34769,21526140.0,0.0,21.376404,18.371765,21.376404,21.347992,21.550629,21.24582,18.299744,18.300476,18.300476,18.30133,0.0,0.032084286,0.032084286,0.049584717,250.0,18.300018,0.0,0.0,0.0,425.2174,8.105802e-06,0.0,52.222996,250.00433,7.455851e-34,30.000002,0.11375316,70.0,252.74182,210.90381,0.0,52.222996,0.11375329,0.0,49.451176,8.330017
34770,21526200.0,0.0,21.375061,18.41394,21.375061,21.34607,21.549744,21.244904,18.299744,18.30011,18.30011,18.300629,0.0,0.032084372,0.032084372,0.049584873,250.0,18.300018,0.0,0.0,0.0,425.03317,8.102912e-06,0.0,52.22313,250.0026,1.1876472e-34,30.000002,0.11375348,70.0,252.7416,210.9031,0.0,52.22313,0.113753624,0.0,49.451305,8.330017
34771,21526260.0,0.0,21.373749,18.455994,21.373749,21.344208,21.548859,21.24405,18.299744,18.299927,18.299927,18.300262,0.0,0.032084446,0.032084446,0.049585007,250.0,18.300018,0.0,0.0,0.0,424.8513,8.10004e-06,0.0,52.223225,250.00151,-4.629428e-37,30.000002,0.11375377,70.0,252.74147,210.90273,0.0,52.223225,0.11375389,0.0,49.4514,8.330017
34772,21526320.0,0.0,21.372467,18.497833,21.372467,21.342346,21.548004,21.243195,18.299744,18.299835,18.299835,18.300049,0.0,0.032084502,0.032084502,0.04958511,250.0,18.300018,0.0,0.0,0.0,424.67145,8.0972095e-06,0.0,52.223293,250.00081,5.229325e-37,30.000002,0.113754,70.0,252.7414,210.9025,0.0,52.223293,0.113754116,0.0,49.45147,8.330017
34773,21526380.0,0.0,21.371155,18.53946,21.371155,21.340485,21.54712,21.24234,18.299774,18.299805,18.299805,18.299896,0.0,0.03208455,0.03208455,0.049585197,250.0,18.300018,0.0,0.0,0.0,424.49258,8.094396e-06,0.0,52.22335,250.00032,5.2843162e-37,30.000002,0.11375417,70.0,252.74136,210.90236,0.0,52.22335,0.113754295,0.0,49.451523,8.330017
34774,21526440.0,0.0,21.369873,18.58078,21.369873,21.338654,21.546234,21.241486,18.299774,18.299774,18.299774,18.299835,0.0,0.032084584,0.032084584,0.049585253,250.0,18.300018,0.0,0.0,0.0,424.31485,8.091606e-06,0.0,52.223377,250.0001,-2.035947e-39,30.000002,0.113754295,70.0,252.74136,210.90231,0.0,52.223377,0.113754414,0.0,49.451553,8.330017
34775,21526500.0,0.0,21.368591,18.621796,21.368591,21.336823,21.54538,21.240631,18.299774,18.299774,18.299774,18.299805,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,424.1376,8.088819e-06,0.0,52.223396,249.99998,2.325034e-39,30.000002,0.11375438,70.0,252.74136,210.9023,0.0,52.223396,0.11375452,0.0,49.451576,8.330017
34776,21526560.0,0.0,21.36734,18.662415,21.36734,21.335052,21.544495,21.239807,18.299774,18.299774,18.299774,18.299774,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,423.96298,8.086057e-06,0.0,52.223415,249.99992,-8.968e-42,30.000002,0.113754444,70.0,252.74138,210.90231,0.0,52.223415,0.11375458,0.0,49.451588,8.330017
34777,21526620.0,0.0,21.36612,18.702606,21.36612,21.333313,21.54364,21.238983,18.299774,18.299774,18.299774,18.299774,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,423.7909,8.083346e-06,0.0,52.22342,249.99991,0.0,30.000002,0.11375448,70.0,252.74138,210.90233,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
34778,21526680.0,0.0,21.364868,18.74234,21.364868,21.331573,21.542786,21.23819,18.299774,18.299774,18.299774,18.299774,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,423.6199,8.080655e-06,0.0,52.223427,249.99991,0.0,30.000002,0.11375452,70.0,252.7414,210.90234,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
34779,21526740.0,0.0,21.363647,18.781525,21.363647,21.329834,21.541931,21.237366,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,423.4498,8.077977e-06,0.0,52.223427,249.99991,0.0,30.000002,0.113754526,70.0,252.7414,210.90236,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
34780,21526800.0,0.0,21.362427,18.82016,21.362427,21.328125,21.541046,21.236572,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.28055,8.075314e-06,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34781,21526860.0,0.0,21.361237,18.858154,21.361237,21.326447,21.540192,21.235779,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.11374,8.072675e-06,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34782,21526920.0,0.0,21.360046,18.895508,21.360046,21.324799,21.539337,21.235016,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.94894,8.070076e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34783,21526980.0,0.0,21.358856,18.932129,21.358856,21.32312,21.538513,21.234222,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,422.78555,8.067504e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34784,21527040.0,0.0,21.357697,18.968018,21.357697,21.321503,21.537659,21.23346,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,422.6229,8.064942e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34785,21527100.0,0.0,21.356537,19.003082,21.356537,21.319855,21.536804,21.232697,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,422.46097,8.062392e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34786,21527160.0,0.0,21.355377,19.037292,21.355377,21.318268,21.53595,21.231934,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,422.30148,8.0598675e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34787,21527220.0,0.0,21.354248,19.070618,21.354248,21.316711,21.535126,21.231201,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,422.144,8.057382e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34788,21527280.0,0.0,21.353119,19.102966,21.353119,21.315155,21.534271,21.230469,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,421.98764,8.054916e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34789,21527340.0,0.0,21.35202,19.134338,21.35202,21.313599,21.533447,21.229706,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,421.83246,8.052473e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34790,21527400.0,0.0,21.350891,19.164673,21.350891,21.312042,21.532623,21.228973,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.67783,8.050037e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34791,21527460.0,0.0,21.349792,19.193909,21.349792,21.310547,21.531769,21.228271,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.52554,8.047624e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34792,21527520.0,0.0,21.348724,19.221985,21.348724,21.309082,21.530945,21.22757,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.3754,8.045255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34793,21527580.0,0.0,21.347656,19.248901,21.347656,21.307587,21.53012,21.226868,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.22626,8.042903e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34794,21527640.0,0.0,21.346588,19.274567,21.346588,21.306122,21.529297,21.226166,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.07788,8.040563e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34795,21527700.0,0.0,21.34552,19.29895,21.34552,21.304657,21.528473,21.225464,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.93033,8.038237e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34796,21527760.0,0.0,21.344482,19.322021,21.344482,21.303253,21.527649,21.224792,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.78503,8.035933e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34797,21527820.0,0.0,21.343445,19.343689,21.343445,21.30188,21.526855,21.224121,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.64172,8.033668e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34798,21527880.0,0.0,21.342438,19.363953,21.342438,21.300476,21.526031,21.22345,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.49963,8.031429e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34799,21527940.0,0.0,21.3414,19.382751,21.3414,21.299103,21.525208,21.222778,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.35822,8.0291975e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34800,21528000.0,0.0,21.340393,19.399994,21.340393,21.29773,21.524414,21.222107,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.21744,8.026977e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34801,21528060.0,0.0,21.339325,19.414062,21.339325,21.296234,21.52359,21.221405,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.07367,8.0247355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34802,21528120.0,0.0,21.338257,19.42331,21.338257,21.29477,21.522797,21.220703,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.9277,8.022441e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34803,21528180.0,0.0,21.337189,19.427948,21.337189,21.293304,21.521973,21.220032,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.78162,8.020138e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34804,21528240.0,0.0,21.336151,19.428131,21.336151,21.29187,21.52118,21.21933,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.6351,8.017818e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34805,21528300.0,0.0,21.335083,19.424042,21.335114,21.290436,21.520386,21.218628,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.48956,8.015519e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34806,21528360.0,0.0,21.333984,19.415802,21.334015,21.28888,21.519592,21.217926,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.34103,8.013201e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34807,21528420.0,0.0,21.332886,19.403625,21.332886,21.287323,21.518799,21.217194,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.18985,8.010819e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34808,21528480.0,0.0,21.331818,19.387604,21.331818,21.285797,21.518005,21.216492,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.03864,8.008432e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34809,21528540.0,0.0,21.330719,19.367981,21.330719,21.284302,21.517212,21.21576,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.88876,8.006064e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34810,21528600.0,0.0,21.32965,19.34491,21.32965,21.282776,21.516418,21.215057,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.73856,8.003691e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34811,21528660.0,0.0,21.328522,19.318512,21.328522,21.281189,21.515625,21.214294,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.58545,8.001298e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34812,21528720.0,0.0,21.327393,19.28897,21.327393,21.279572,21.514832,21.213562,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.43024,7.998854e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34813,21528780.0,0.0,21.326263,19.25644,21.326263,21.277985,21.514069,21.21283,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.2744,7.996388e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34814,21528840.0,0.0,21.325134,19.2211,21.325134,21.276398,21.513275,21.212097,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.11963,7.993941e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34815,21528900.0,0.0,21.324036,19.183136,21.324036,21.274841,21.512512,21.211365,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.96622,7.991515e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34816,21528960.0,0.0,21.322876,19.14267,21.322876,21.273193,21.511719,21.210571,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.8091,7.989057e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34817,21529020.0,0.0,21.321716,19.099915,21.321716,21.271515,21.510925,21.209808,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.65002,7.98655e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34818,21529080.0,0.0,21.320557,19.054962,21.320557,21.269867,21.510162,21.209045,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.491,7.984039e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34819,21529140.0,0.0,21.319427,19.008057,21.319427,21.26825,21.5094,21.208282,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.33167,7.981512e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34820,21529200.0,0.0,21.318268,18.95932,21.318268,21.266632,21.508606,21.20755,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.17334,7.979007e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34821,21529260.0,0.0,21.317078,18.908905,21.317078,21.264893,21.507843,21.206757,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.01242,7.976488e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34822,21529320.0,0.0,21.315918,18.856995,21.315918,21.263214,21.50705,21.205963,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.8493,7.973912e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34823,21529380.0,0.0,21.314728,18.803772,21.314728,21.261505,21.506287,21.20517,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.68628,7.971333e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34824,21529440.0,0.0,21.313568,18.74936,21.313568,21.259827,21.505524,21.204407,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.52475,7.968777e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34825,21529500.0,0.0,21.312378,18.69397,21.312408,21.258148,21.50476,21.203613,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.3629,7.966215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34826,21529560.0,0.0,21.311188,18.637726,21.311188,21.256378,21.503967,21.20279,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.1982,7.963635e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34827,21529620.0,0.0,21.309967,18.58078,21.309967,21.254639,21.503204,21.201996,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.03152,7.961005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34828,21529680.0,0.0,21.308746,18.523376,21.308746,21.252869,21.502441,21.201172,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.86423,7.958353e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34829,21529740.0,0.0,21.307556,18.465576,21.307556,21.25116,21.501678,21.200378,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.69812,7.955722e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34830,21529800.0,0.0,21.306366,18.407623,21.306366,21.24942,21.500916,21.199585,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.53345,7.953115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34831,21529860.0,0.0,21.305115,18.34967,21.305115,21.24762,21.500153,21.198761,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.36484,7.950471e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34832,21529920.0,0.0,21.303894,18.29184,21.303894,21.245789,21.49936,21.197906,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.19418,7.947777e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34833,21529980.0,0.0,21.302643,18.234314,21.302643,21.243988,21.498596,21.197083,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.0236,7.9450765e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34834,21530040.0,0.0,21.301422,18.177277,21.301422,21.242218,21.497833,21.196259,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.85266,7.942363e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34835,21530100.0,0.0,21.300201,18.12088,21.300201,21.240417,21.49707,21.195435,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.68286,7.93967e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34836,21530160.0,0.0,21.29892,18.065277,21.29892,21.238556,21.496307,21.19458,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.5103,7.936963e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34837,21530220.0,0.0,21.297638,18.010681,21.297668,21.236694,21.495544,21.193726,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.33542,7.934196e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34838,21530280.0,0.0,21.296387,17.957184,21.296387,21.234833,21.494781,21.192871,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.16068,7.931428e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34839,21530340.0,0.0,21.295135,17.904999,21.295135,21.233002,21.494019,21.192047,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.98752,7.928682e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34840,21530400.0,0.0,21.293884,17.854248,21.293884,21.23117,21.493256,21.191193,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.81406,7.925931e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34841,21530460.0,0.0,21.292603,17.805145,21.292603,21.229248,21.492493,21.190308,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.63773,7.923161e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34842,21530520.0,0.0,21.29129,17.757843,21.29129,21.227325,21.49173,21.189453,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.45938,7.920342e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34843,21530580.0,0.0,21.290009,17.712494,21.290009,21.225433,21.490967,21.188568,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.28052,7.9175015e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34844,21530640.0,0.0,21.288727,17.66925,21.288727,21.223541,21.490204,21.187714,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.10287,7.914682e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34845,21530700.0,0.0,21.287445,17.628326,21.287445,21.22168,21.48944,21.18686,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.92682,7.911889e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34846,21530760.0,0.0,21.286133,17.589813,21.286133,21.219696,21.488678,21.185944,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.74677,7.909059e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34847,21530820.0,0.0,21.28479,17.553925,21.28479,21.217743,21.487915,21.185059,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.56467,7.906178e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34848,21530880.0,0.0,21.283478,17.520813,21.283478,21.21579,21.487152,21.184174,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.38266,7.9032925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34849,21530940.0,0.0,21.282166,17.490662,21.282166,21.213837,21.48639,21.183289,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.20038,7.900392e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34850,21531000.0,0.0,21.280853,17.463593,21.280853,21.211914,21.485626,21.182404,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.01923,7.8975145e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34851,21531060.0,0.0,21.27951,17.439789,21.27951,21.2099,21.484863,21.181488,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.83542,7.894623e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34852,21531120.0,0.0,21.278168,17.419434,21.278168,21.207886,21.4841,21.180573,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.64932,7.891673e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34853,21531180.0,0.0,21.276825,17.40268,21.276825,21.205872,21.483337,21.179657,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.46338,7.888721e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34854,21531240.0,0.0,21.275482,17.38971,21.275482,21.203918,21.482574,21.178772,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.27917,7.885795e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34855,21531300.0,0.0,21.27414,17.380646,21.27417,21.201935,21.481812,21.177856,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.09464,7.882862e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34856,21531360.0,0.0,21.272766,17.375671,21.272766,21.19986,21.481049,21.17691,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.90723,7.879911e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34857,21531420.0,0.0,21.271393,17.37497,21.271393,21.197815,21.480255,21.175995,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.71786,7.876911e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34858,21531480.0,0.0,21.27002,17.378662,21.27002,21.19577,21.479492,21.175049,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.52798,7.8738885e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34859,21531540.0,0.0,21.268677,17.386963,21.268677,21.193726,21.47873,21.174133,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.33896,7.870884e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34860,21531600.0,0.0,21.267303,17.399994,21.267303,21.19168,21.477966,21.173218,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.15082,7.867891e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34861,21531660.0,0.0,21.263245,17.415955,21.263245,21.185913,21.474457,21.169708,11.956299,16.373474,16.373474,16.60379,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1418.6771,4.2128853e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34862,21531720.0,0.0,21.249695,17.432861,21.249695,21.168549,21.462708,21.158417,11.649933,14.267548,14.267548,14.61438,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1333.3759,3.9036153e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34863,21531780.0,0.0,21.229462,17.450684,21.229492,21.143158,21.445587,21.14209,11.6501465,13.079773,13.079773,13.4028015,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1318.8606,3.8394213e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34864,21531840.0,0.0,21.205902,17.469116,21.205902,21.113556,21.425934,21.123322,11.672394,12.44397,12.44397,12.700012,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1314.3815,3.8216633e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34865,21531900.0,0.0,21.179474,17.488953,21.179474,21.080322,21.404083,21.102509,11.685577,12.092926,12.092926,12.2778015,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1310.9722,3.8131446e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34866,21531960.0,0.0,21.153046,17.509308,21.153076,21.04715,21.382385,21.081848,11.6910095,11.90921,11.90921,12.036743,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1307.511,3.8063266e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34867,21532020.0,0.0,21.12613,17.530457,21.12613,21.013214,21.360321,21.060791,11.693085,11.810272,11.810272,11.895416,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1303.8939,3.7997266e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34868,21532080.0,0.0,21.098907,17.552368,21.098907,20.978882,21.338043,21.039581,11.693817,11.756836,11.756836,11.812378,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1300.1824,3.7930986e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34869,21532140.0,0.0,21.071594,17.574982,21.071594,20.944427,21.315735,21.01831,11.694061,11.727692,11.727692,11.763214,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1296.4281,3.786417e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34870,21532200.0,0.0,21.044281,17.598267,21.044281,20.909912,21.293427,20.99707,11.694122,11.712372,11.712372,11.734833,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1292.6581,3.7797e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34871,21532260.0,0.0,21.018341,17.622223,21.018372,20.877441,21.272278,20.976868,11.694183,11.704041,11.704041,11.718109,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1289.009,3.7730377e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34872,21532320.0,0.0,20.992615,17.64679,20.992615,20.845062,21.25116,20.956696,11.694275,11.699371,11.699371,11.707977,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1285.4326,3.766555e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34873,21532380.0,0.0,20.96695,17.671906,20.96695,20.812836,21.230103,20.936615,11.694397,11.6970825,11.6970825,11.702393,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1281.8882,3.760191e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34874,21532440.0,0.0,20.942596,17.697205,20.942596,20.78122,21.211182,20.918518,11.694458,12.860718,12.860718,11.699097,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1278.466,3.7539514e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34875,21532500.0,0.0,20.920715,17.723816,20.920746,20.754486,21.192902,20.901001,11.694702,12.329407,12.329407,12.837769,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1275.299,3.747867e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3174353,49.451603,8.330017
34876,21532560.0,0.0,20.900238,17.750519,20.900238,20.73059,21.174744,20.883636,11.695068,12.040894,12.040894,12.812866,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1272.4027,3.7424168e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.381748,49.451603,8.330017
34877,21532620.0,0.0,20.879486,17.777649,20.879486,20.706757,21.155914,20.865631,11.695343,11.884216,11.884216,12.804321,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1269.5455,3.737234e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420352,49.451603,8.330017
34878,21532680.0,0.0,20.858582,17.805206,20.858582,20.683044,21.13678,20.84732,11.695435,11.799316,11.799316,12.801636,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1266.6693,3.7320715e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428289,49.451603,8.330017
34879,21532740.0,0.0,20.837646,17.83316,20.837646,20.659424,21.117493,20.828857,11.695465,11.751831,11.751831,12.800537,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1263.78,3.7268732e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4333115,49.451603,8.330017
34880,21532800.0,0.0,20.816711,17.86145,20.816711,20.635925,21.098145,20.810333,11.695465,11.725616,11.725616,12.80014,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1260.8906,3.7216647e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4347544,49.451603,8.330017
34881,21532860.0,0.0,20.796997,17.890045,20.796997,20.614044,21.079834,20.792816,11.695496,11.7118225,11.7118225,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1258.1051,3.7165104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.435041,49.451603,8.330017
34882,21532920.0,0.0,20.777405,17.918945,20.777405,20.592285,21.061523,20.775269,11.695618,11.704407,11.704407,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1255.385,3.7115253e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4347324,49.451603,8.330017
34883,21532980.0,0.0,20.757874,17.94809,20.757874,20.570618,21.043304,20.757812,11.695679,11.700134,11.700134,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1252.6843,3.706614e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434432,49.451603,8.330017
34884,21533040.0,0.0,20.738434,17.977448,20.738434,20.549072,21.025085,20.740387,11.69574,11.697845,11.697845,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1249.9962,3.701735e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434245,49.451603,8.330017
